time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3750.0,-30.175895741730365,5.102394144154381,35.02532885133739,24.202810506708943,5.012998825449798,-26.657031131025647,-40.22378660794345,1.4941342147343872,-0.47064669094299916,-5.0432699297621095,40.049672917194684,42421.28347831847,25789.0945691636,25789.0945691636,68210.37804748208,77685.17653654396,77685.17653654396,25789.0945691636,103474.27110570756,103474.27110570756,103474.27110570756,128388.21668854979,91930.42412034608,56666.53106207734,39182.10339807638,24913.945582842218,0.0,64096.0489809186,21176.853745415883,1542.1201954546557,0.0,0.8865184139178375,2.817892270543731,0.0014959135982669303,354058.24205510865,1556676.0957450883,4.396666736832507,1556676.0957450883,4.396666736832507,0.8499999999999999,0.09604758134729009,4.027634451161993,1.2683779832115398,1.0,0.0,4.02763445116358,1.2847574803590962,1.2850519552882447,3.134937537033253,19401.17988606194,1978.3697680718635,4632.441516551485,4632.441516551485,5.567063173279239,5.102394144154381,-2.4130732614253794,7.515467405579761,3.4143971667060473,3.4143971667060473,0.9755420476302993,0.0,0.0,0.00022919469532658865,7.68818895602165e-05,0.00015231280576637215,0.0006134603038577855,0.09604758134786642,0.07216737541159532,0.023880205936271104,0.09604740395967898,0.07216737541116228,0.023880205936127812,0.37910523806555957,0.37910523806555957,0.12544603575911753,0.0,4.57714771464498,4.235837007398459,5.611700385780921,4.572623238819119,4.235980147485577,5.592986670523601,24913.945582842218,21176.853745415883,0.85,1.064190057452501,0.6618392888920079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525448732142707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.44304372304,1542.1201954546557,0.37910523806555957,0.12544603575911753,6.112874298809886,3.4143971667060473
3751.0,-30.17671039715086,5.102070390233482,35.02529256175618,24.20250055091458,5.012822320975513,-26.657782085462184,-40.224479022994615,1.4938940092758246,-0.47192922535504067,-5.043383349580466,40.04960069670186,42420.63343937001,25788.85047050791,25788.85047050791,68209.48390987792,77684.63339876247,77684.63339876247,25788.85047050791,103473.48386927038,103473.48386927038,103473.48386927038,128387.23812203814,91930.13834712913,56666.13838769226,39182.22217715208,24913.754252767758,0.0,64095.976429919836,21176.691114852594,1542.1126908947333,0.0,0.8865180974238569,2.817895929127293,0.0014959135982669303,354056.67626790184,1556672.9785651434,4.3966773765544405,1556672.9785651434,4.3966773765544405,0.85,0.0960470985723254,4.027634451161993,1.268377273832448,1.0,0.0,4.027634451161927,1.2847586442021979,1.285053094394561,3.1349346971415404,19401.119575912802,1978.3636181481754,4632.441516551485,4632.441516551485,5.567010479973815,5.102070390233482,-2.4131653788887513,7.515235769122233,3.4144700871900624,3.4144700871900624,0.9755628820543035,0.0,0.0,0.00022917523467203517,7.687585401573569e-05,0.00015229938065629948,0.0006134062324219462,0.09604709857324491,0.07216680164912882,0.02388029692411608,0.0960470269675268,0.07216680164843794,0.023880296923887465,0.37910271305915033,0.37910271305915033,0.12544667555874392,0.0,4.57605428130654,4.235971515940491,5.60686181666,4.571454124225454,4.236296238290947,5.58729086311007,24913.754252767758,21176.691114852594,0.85,1.0641773120416635,0.661829896385948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525497799796065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.420822649434,1542.1126908947333,0.37910271305915033,0.12544667555874392,6.112874298809886,3.4144700871900624
3752.0,-30.177522295296324,5.10174852491837,35.02525660639122,24.202189302910142,5.012653448548528,-26.6585297950526,-40.22517091417683,1.4936609482937968,-0.47342790148019276,-5.0435016488505315,40.04953785221902,42419.99325028621,25788.623837813546,25788.623837813546,68208.61708809975,77684.05427027032,77684.05427027032,25788.623837813546,103472.67810808387,103472.67810808387,103472.67810808387,128386.2968334854,91929.81855876835,56665.7575387396,39182.29002225417,24913.61872540152,0.0,64095.90874765569,21176.575916591293,1542.108480120423,0.0,0.8865177220455822,2.8179018683585815,0.0014959135982669303,354055.0431245101,1556670.266076255,4.396689995823114,1556670.266076255,4.396689995823114,0.8500000000000001,0.09604665159898132,4.027634451161993,1.26837653697934,1.0,0.0,4.027634451162683,1.2847597744869426,1.2850542000213578,3.134931939140446,19401.05208713994,1978.356736208587,4632.441516551485,4632.441516551485,5.566961557026043,5.10174852491837,-2.41326055185211,7.51500907677048,3.4145430783308486,3.4145430783308486,0.9755837366659568,0.0,0.0,0.00022915584139854452,7.686982347521716e-05,0.00015228601792332736,0.000613352412218266,0.09604665159969614,0.07216625692245009,0.02388039467724605,0.0960469264758749,0.072166256921913,0.023880394677068314,0.3791001917722127,0.3791001917722127,0.12544730165884221,0.0,4.574905269198553,4.23607573444599,5.6018910862192115,4.570073747370316,4.236270118655682,5.581782194251048,24913.61872540152,21176.575916591293,0.85,1.0641649119390086,0.6618206072604863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525546673466663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.398639194453,1542.108480120423,0.3791001917722127,0.12544730165884221,6.112874298809886,3.4145430783308486
3753.0,-30.17833053829932,5.10142737153261,35.02522075224355,24.201807437371485,5.012398896398999,-26.65928278287791,-40.225867345556594,1.4933511409669347,-0.47430124600816725,-5.0436747444464585,40.04946888961441,42419.38760856808,25788.538406291096,25788.538406291096,68207.92601485917,77683.53618383304,77683.53618383304,25788.538406291096,103472.07459012413,103472.07459012413,103472.07459012413,128385.5405096193,91929.52365023259,56665.37507492437,39182.38730589802,24913.465919495167,0.0,64095.853225393184,21176.446031570893,1542.104537100799,0.0,0.8865170894147275,2.8178931546336496,0.0014959135982669303,354052.653518317,1556667.2895215591,4.396711263289613,1556667.2895215591,4.396711263289613,0.85,0.09604623995840007,4.027634451161993,1.2683759188139812,1.0,0.0,4.027634451163284,1.2847612636038388,1.2850556646765932,3.134928305562558,19400.989849054917,1978.350389690151,4632.441516551485,4632.441516551485,5.5669431150182715,5.10142737153261,-2.4133961025065562,7.514823474039167,3.4146160996111785,3.4146160996111785,0.9756045998889081,0.0,0.0,0.00022913653693486832,7.686375380392115e-05,0.00015227278313094717,0.0006132991073125216,0.09604623995891662,0.07216574197778017,0.02388049798113645,0.09604631535069443,0.07216574197739205,0.023880497981008022,0.3790976717129293,0.3790976717129293,0.12544790555581856,0.0,4.573866682040375,4.2362085481243525,5.5972798725608754,4.569373498438267,4.2364142541538286,5.578503766214908,24913.465919495167,21176.446031570893,0.85,1.06415505188777,0.6618117315546176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525595382032614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.3764838217,1542.104537100799,0.3790976717129293,0.12544790555581856,6.112874298809886,3.4146160996111785
3754.0,-30.17913584799157,5.1011080861057945,35.02518487629629,24.201487912237667,5.012215219040264,-26.660026042152992,-40.22655853824688,1.4931054131910941,-0.4755372930459316,-5.0437919098747654,40.04939654635836,42418.77295625375,25788.314251217915,25788.314251217915,68207.08720747166,77682.98348027974,77682.98348027974,25788.314251217915,103471.29773149766,103471.29773149766,103471.29773149766,128384.57223205885,91929.22163528408,56665.01111121506,39182.45613785446,24913.274500561187,0.0,64095.73063841565,21176.28332547701,1542.0971103251286,0.0,0.8865167542606986,2.8178957625985643,0.0014959135982669303,354051.0360422152,1556664.167056265,4.396722530337848,1556664.167056265,4.396722530337848,0.85,0.09604575566920305,4.027634451161993,1.2683752517448736,1.0,0.0,4.027634451160164,1.2847624528163366,1.2850568294505866,3.1349254037841687,19400.926111218396,1978.3438902396229,4632.441516551485,4632.441516551485,5.5668947269118325,5.1011080861057945,-2.413490077632511,7.514598163738306,3.4146887992146717,3.4146887992146717,0.9756253712041919,0.0,0.0,0.00022911730402199858,7.685773022797277e-05,0.00015225957379402582,0.0006132459049320602,0.09604575567010754,0.0721651724751561,0.023880583194951434,0.09604590537138173,0.0721651724744765,0.02388058319472655,0.379095154440022,0.379095154440022,0.12544851018716183,0.0,4.5727908813686895,4.236342028990066,5.592516458988257,4.568254616828824,4.236655593426121,5.573238954035332,24913.274500561187,21176.28332547701,0.85,1.0641440003586118,0.6618034077113732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525643871624072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.354374610362,1542.0971103251286,0.379095154440022,0.12544851018716183,6.112874298809886,3.4146887992146717
3755.0,-30.1799381097419,5.1007900885712925,35.02514915578567,24.201135977078252,5.012003484684427,-26.660769363997087,-40.227245924156136,1.4928347389291234,-0.47676122794473486,-5.043935133496011,40.04932932185205,42418.155729706436,25788.159704140264,25788.159704140264,68206.3154338467,77682.41315603534,77682.41315603534,25788.159704140264,103470.5728601756,103470.5728601756,103470.5728601756,128383.69448816203,91928.88940945735,56664.631983085885,39182.50825152385,24913.121627986424,0.0,64095.62987951027,21176.15338378846,1542.0924777238993,0.0,0.8865162676566901,2.8178951649972324,0.0014959135982669303,354049.0588389994,1556661.265529675,4.396738888769515,1556661.265529675,4.396738888769515,0.85,0.09604531597362434,4.027634451161993,1.2683745407173408,1.0,0.0,4.027634451161003,1.2847637585758471,1.2850581108936756,3.134922217627466,19400.855997617928,1978.336740642108,4632.441516551485,4632.441516551485,5.566861365006,5.1007900885712925,-2.4136029953275573,7.51439308389885,3.41476152706347,3.41476152706347,0.9756461505895629,0.0,0.0,0.00022909814538095202,7.685174026003556e-05,0.00015224640512091645,0.0006131928663305687,0.09604531597429206,0.07216463826639255,0.02388067770789951,0.09604554375304543,0.07216463826589085,0.02388067770773349,0.3790926395252341,0.3790926395252341,0.12544910309839474,0.0,4.5717239208924525,4.236451337787003,5.587862491071405,4.567173905551272,4.236619203573468,5.568972742802714,24913.121627986424,21176.15338378846,0.85,1.064133632231462,0.661794818296441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525692185542698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.332297221586,1542.0924777238993,0.3790926395252341,0.12544910309839474,6.112874298809886,3.41476152706347
3756.0,-30.180737240603627,5.100472649567695,35.02511330977223,24.200746148731582,5.011732096610287,-26.661515832972857,-40.227941307798005,1.492510688968956,-0.47734742776071926,-5.044112460683853,40.04925422531375,42417.58518746966,25788.092680431717,25788.092680431717,68205.67786790138,77681.9308511795,77681.9308511795,25788.092680431717,103470.02353161121,103470.02353161121,103470.02353161121,128382.95804573467,91928.61979001561,56664.27412626298,39182.60629305848,24912.934514123463,0.0,64095.54080718194,21175.994337004944,1542.0866757907067,0.0,0.886515635681627,2.817882169349801,0.0014959135982669303,354046.61084778555,1556658.0242373291,4.396760134237183,1556658.0242373291,4.396760134237183,0.8500000000000001,0.09604488571382656,4.027634451161993,1.2683739714557305,1.0,0.0,4.027634451162803,1.2847653138695776,1.2850596420260505,3.1349184225959394,19400.799096593702,1978.3309383524143,4632.441516551485,4632.441516551485,5.566846896672551,5.100472649567695,-2.4137411821031995,7.514213831670894,3.4148341112840717,3.4148341112840717,0.9756668889383062,0.0,0.0,0.0002290790629754048,7.684568103802314e-05,0.00015223338193738167,0.0006131404137079003,0.09604488571443509,0.07216411201741095,0.023880773697024144,0.09604467098178772,0.07216411201695372,0.023880773696872845,0.3790901251194901,0.3790901251194901,0.12544969009763346,0.0,4.570801454824959,4.23663018471774,5.583581039201022,4.566765032923115,4.237012061220696,5.566115799998727,24912.934514123463,21175.994337004944,0.85,1.0641251639187184,0.6617868365456828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525740316907865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.310254049586,1542.0866757907067,0.3790901251194901,0.12544969009763346,6.112874298809886,3.4148341112840717
3757.0,-30.181533361803083,5.1001575921627875,35.025077478368914,24.20046238638463,5.011587086545135,-26.662246954362875,-40.228615527134366,1.4923006790944144,-0.4787509301217483,-5.0442019202037915,40.04918295884209,42416.93984205073,25787.806888588857,25787.806888588857,68204.74673063958,77681.36645381396,77681.36645381396,25787.806888588857,103469.17334240282,103469.17334240282,103469.17334240282,128381.91313405999,91928.31802698197,56663.891415176055,39182.69623533991,24912.739791657164,0.0,64095.43602699707,21175.82882290859,1542.0784274003213,0.0,0.8865154379083691,2.817890224877394,0.0014959135982669303,354045.37586950796,1556654.9482617907,4.396766782898285,1556654.9482617907,4.396766782898285,0.85,0.09604437548712073,4.027634451161993,1.2683732670219614,1.0,0.0,4.027634451161761,1.2847663355401246,1.285060639507153,3.134915929649377,19400.735411921793,1978.3244443231679,4632.441516551485,4632.441516551485,5.566785203105165,5.1001575921627875,-2.413814046359886,7.513971638522674,3.414906333998938,3.414906333998938,0.9756875239996966,0.0,0.0,0.00022906005389361714,7.68398066528159e-05,0.00015222024724080124,0.0006130875119514474,0.096044375488124,0.07216352379569954,0.023880851692424456,0.09604441038970295,0.07216352379494574,0.023880851692174992,0.3790876154125006,0.3790876154125006,0.12545029186393833,0.0,4.569767466739961,4.236795408626222,5.578890552315556,4.56545099008207,4.237288051397115,5.559957919409328,24912.739791657164,21175.82882290859,0.85,1.0641123761434694,0.6617778498953446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525788260739712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.288246857666,1542.0784274003213,0.3790876154125006,0.12545029186393833,6.112874298809886,3.414906333998938
3758.0,-30.182326025002045,5.099843517609589,35.02504189971252,24.20010158037769,5.011363763544716,-26.662982795177097,-40.22929418189449,1.492020533709336,-0.47987945100220486,-5.044356135700908,40.04911865776792,42416.32785954416,25787.688946383867,25787.688946383867,68204.01680592803,77680.8072617526,77680.8072617526,25787.688946383867,103468.49620813646,103468.49620813646,103468.49620813646,128381.10338094905,91927.98836718939,56663.508964938745,39182.75489138961,24912.607172812583,0.0,64095.36206420219,21175.716096890694,1542.0752019058364,0.0,0.8865148846418918,2.8178870841656236,0.0014959135982669303,354043.2469504285,1556652.172927952,4.39678538239682,1556652.172927952,4.39678538239682,0.85,0.09604395822800585,4.027634451161993,1.2683725741272793,1.0,0.0,4.027634451161099,1.284767685130628,1.2850619650912247,3.134912636561594,19400.66583986229,1978.3173499474633,4632.441516551485,4632.441516551485,5.566759743052498,5.099843517609589,-2.4139344277941244,7.513777945403714,3.4149787460977374,3.4149787460977374,0.9757082131707822,0.0,0.0,0.00022904112882280665,7.683389404163169e-05,0.00015220723478117496,0.0006130351025207622,0.09604395822855262,0.0721630078377676,0.023880950390785017,0.09604404251057905,0.07216300783735678,0.02388095039064907,0.3790851087572825,0.3790851087572825,0.125450877774804,0.0,4.568769860269526,4.236937646839408,5.574417172938922,4.564476684698718,4.237216553357712,5.556228674725844,24912.607172812583,21175.716096890694,0.85,1.0641022159701716,0.6617690655535596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525836024307717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.266273321615,1542.0752019058364,0.3790851087572825,0.125450877774804,6.112874298809886,3.4149787460977374
3759.0,-30.18311642076417,5.099530671071476,35.0250062829416,24.199755931645655,5.011144307305622,-26.663716207975494,-40.22997241755945,1.491744094506361,-0.4807700356429905,-5.0444979150679075,40.04904639028169,42415.72412412452,25787.541584573508,25787.541584573508,68203.26570869803,77680.29364848831,77680.29364848831,25787.541584573508,103467.83523306182,103467.83523306182,103467.83523306182,128380.25897656538,91927.70493770782,56663.13541330122,39182.85502711844,24912.423743503557,0.0,64095.278770622,21175.560181978024,1542.0687942666073,0.0,0.8865144236823925,2.8178822587206263,0.0014959135982669303,354041.2897189043,1556649.053755907,4.396800878767075,1556649.053755907,4.396800878767075,0.85,0.09604349951500724,4.027634451161993,1.2683719103550537,1.0,0.0,4.0276344511614965,1.2847690172716846,1.2850632732932004,3.1349093860583706,19400.606024339737,1978.3112504616497,4632.441516551485,4632.441516551485,5.566727932222327,5.099530671071476,-2.4140455205525915,7.513576191624068,3.415050929594461,3.415050929594461,0.9757288370269889,0.0,0.0,0.00022902225932219092,7.682798550196163e-05,0.0001521942738202293,0.0006129829005079373,0.09604349951578141,0.07216246116649967,0.02388103834928174,0.09604342901992582,0.07216246116591798,0.02388103834908925,0.37908260325916543,0.37908260325916543,0.12545146104551586,0.0,4.567817300348906,4.237113025441374,5.570025193190929,4.563727879424903,4.237547882331967,5.552186135647446,24912.423743503557,21175.560181978024,0.85,1.0640918803517074,0.6617605061976222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883580710026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.24434252347,1542.0687942666073,0.37908260325916543,0.12545146104551586,6.112874298809886,3.415050929594461
3760.0,-30.183903455716283,5.099219575929313,35.024970756840105,24.199445731379114,5.010966226017203,-26.664442457961535,-40.23064583363009,1.4915052282518255,-0.4819233409731396,-5.044613483895276,40.04897779766146,42415.11476624081,25787.33141705964,25787.33141705964,68202.44618330045,77679.75603438371,77679.75603438371,25787.33141705964,103467.08745144335,103467.08745144335,103467.08745144335,128379.34012810711,91927.41290097717,56662.77163279115,39182.934742428915,24912.252676663767,0.0,64095.18741909268,21175.4147751642,1542.062492529778,0.0,0.886514083060405,2.817883962489092,0.0014959135982669303,354039.6943241277,1556646.093200908,4.396812329681257,1556646.093200908,4.396812329681257,0.85,0.09604302512053307,4.027634451161993,1.2683712674630807,1.0,0.0,4.027634451160579,1.28477017348091,1.2850644056279201,3.1349065648447185,19400.544392326196,1978.3049657453053,4632.441516551485,4632.441516551485,5.566682563594765,5.099219575929313,-2.414136908091108,7.513356484020421,3.4151229600848123,3.4151229600848123,0.9757494171670892,0.0,0.0,0.0002290034714790074,7.682211936445115e-05,0.00015218135211455625,0.0006129308566010008,0.09604302512137158,0.07216190287902603,0.023881122242345544,0.09604305770189989,0.07216190287839602,0.02388112224213705,0.3790801007920715,0.3790801007920715,0.12545204416009595,0.0,4.566837786226529,4.2372962877335,5.565500537341904,4.562690142922122,4.237811975257387,5.547181116724346,24912.252676663767,21175.4147751642,0.85,1.0640806108788177,0.661751942293349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525931001372145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.222430727536,1542.062492529778,0.3790801007920715,0.12545204416009595,6.112874298809886,3.4151229600848123
3761.0,-30.184687483007004,5.098909674702101,35.024935374276325,24.199098511040233,5.010755903521209,-26.665169224990127,-40.23131924970073,1.4912376454940106,-0.48303364176399555,-5.044754170111611,40.0489109262611,42414.518613582375,25787.18814726537,25787.18814726537,68201.70676084774,77679.19914076455,77679.19914076455,25787.18814726537,103466.38728802992,103466.38728802992,103466.38728802992,128378.487200316,91927.0873177623,56662.406790538356,39182.97836358216,24912.099912286078,0.0,64095.07827586823,21175.284925443164,1542.0578062173565,0.0,0.8865136081036638,2.817882163123218,0.0014959135982669303,354037.75219855795,1556643.206940302,4.396828296625487,1556643.206940302,4.396828296625487,0.8499999999999999,0.09604258281259431,4.027634451161993,1.26837059489917,1.0,0.0,4.027634451163631,1.284771463876735,1.2850656722739868,3.1349034162144322,19400.475680595773,1978.2979590987518,4632.441516551485,4632.441516551485,5.566651636103558,5.098909674702101,-2.4142465865475593,7.5131562612496605,3.415194997502046,3.415194997502046,0.9757699992862988,0.0,0.0,0.00022898475684566974,7.6816253641058e-05,0.00015216850320461174,0.0006128791058886484,0.0960425828132696,0.07216137043080174,0.023881212382467865,0.09604265304407955,0.07216137043029436,0.02388121238229996,0.3790776013449924,0.3790776013449924,0.1254526161727673,0.0,4.565869719580235,4.237457406939541,5.561089657524974,4.561720528347621,4.237837279570101,5.543177137721784,24912.099912286078,21175.284925443164,0.85,1.0640708864930999,0.6617437680788576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452597822069279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.200559913304,1542.0578062173565,0.3790776013449924,0.1254526161727673,6.112874298809886,3.415194997502046
3762.0,-30.185469065528885,5.098600951215941,35.024899988419556,24.198752303514652,5.010538961493308,-26.66589445319273,-40.231988684367366,1.4909643491467681,-0.48395433602286175,-5.04489469670839,40.04884006521025,42413.9163303404,25787.046818339168,25787.046818339168,68200.96314867957,77678.67313506098,77678.67313506098,25787.046818339168,103465.71995340014,103465.71995340014,103465.71995340014,128377.64371916103,91926.78895654161,56662.032151779145,39183.063116402736,24911.92376576089,0.0,64094.98688216363,21175.135200896755,1542.051783518299,0.0,0.8865131484269958,2.8178778814585708,0.0014959135982669303,354035.812284829,1556640.1484853663,4.396843749900131,1556640.1484853663,4.396843749900131,0.85,0.09604212585309789,4.027634451161993,1.268369926731102,1.0,0.0,4.0276344511610445,1.2847727808798959,1.2850669656102145,3.1349002026674375,19400.412713849248,1978.2915382775207,4632.441516551485,4632.441516551485,5.566621127585384,5.098600951215941,-2.4143560094652883,7.51295696068123,3.415266876591719,3.415266876591719,0.9757905361690626,0.0,0.0,0.00022896610197120239,7.681042300771298e-05,0.0001521556789634894,0.000612827454533294,0.09604212585385152,0.07216082774574185,0.023881298108109676,0.09604208220499422,0.07216082774517563,0.023881298107922267,0.3790751030927528,0.3790751030927528,0.12545318318988705,0.0,4.56493915634195,4.237634944551473,5.556780540989621,4.560940360685549,4.238080789918627,5.539275358841962,24911.92376576089,21175.135200896755,0.85,1.0640608020415798,0.6617353149368279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526025259856075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.178723118055,1542.051783518299,0.3790751030927528,0.12545318318988705,6.112874298809886,3.415266876591719
3763.0,-30.186247147073527,5.098293702601087,35.02486463394684,24.19842352336275,5.01034422232632,-26.666614309645368,-40.232653508987255,1.4907113848876603,-0.48503049649946206,-5.04501998236252,40.04877020761725,42413.3101121537,25786.86983378251,25786.86983378251,68200.17994593621,77678.12789645873,77678.12789645873,25786.86983378251,103464.99773024124,103464.99773024124,103464.99773024124,128376.74598525008,91926.478938001,56661.661153653644,39183.130871497066,24911.748255008835,0.0,64094.8791265059,21174.98601675751,1542.045447828626,0.0,0.8865127628345665,2.817877432086481,0.0014959135982669303,354034.08277328056,1556637.1333454212,4.396856712641065,1556637.1333454212,4.396856712641065,0.85,0.09604165579716847,4.027634451161993,1.268369241529144,1.0,0.0,4.027634451161597,1.2847740025963885,1.2850681637470582,3.1348972216300934,19400.3472869187,1978.2848665873362,4632.441516551485,4632.441516551485,5.566582922125902,5.098293702601087,-2.414453932618349,7.512747635219435,3.415338594464564,3.415338594464564,0.9758110269898754,0.0,0.0,0.00022894753204920422,7.680463293185847e-05,0.00015214289911734576,0.0006127759819846854,0.09604165579798385,0.07216027542778165,0.023881380370202192,0.09604163051586623,0.07216027542716903,0.02388138036999944,0.3790726068998475,0.3790726068998475,0.12545374944361806,0.0,4.563998759046569,4.237809339751436,5.552441407246874,4.5599894858630705,4.2382712798917055,5.534845411583035,24911.748255008835,21174.98601675751,0.85,1.0640503715020284,0.6617269693018897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526072152630742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.156909165433,1542.045447828626,0.3790726068998475,0.12545374944361806,6.112874298809886,3.415338594464564
3764.0,-30.1870220784746,5.097987509083608,35.02482931412115,24.19807780478152,5.01012344183057,-26.667333934871625,-40.23332203561438,1.4904352982170523,-0.4858529411629888,-5.045164142896461,40.04870050783021,42412.7329312107,25786.74322209745,25786.74322209745,68199.47615330815,77677.6194465171,77677.6194465171,25786.74322209745,103464.36266861454,103464.36266861454,103464.36266861454,128375.9426095661,91926.19389361943,56661.30737827037,39183.20723927674,24911.579940951564,0.0,64094.787180228304,21174.84294980883,1542.0399569780188,0.0,0.8865122804106091,2.817871429772519,0.0014959135982669303,354032.0927107942,1556634.125020973,4.396872930648618,1556634.125020973,4.396872930648618,0.85,0.09604120638447662,4.027634451161993,1.2683686184184628,1.0,0.0,4.027634451162263,1.284775332324289,1.285069470018362,3.134893977047017,19400.28713058444,1978.2787323484004,4632.441516551485,4632.441516551485,5.566555590602212,5.097987509083608,-2.414565637926839,7.512553147010447,3.4154102427177766,3.4154102427177766,0.9758314979193647,0.0,0.0,0.00022892903868868672,7.67988110214819e-05,0.00015213022766720483,0.0006127249460155515,0.09604120638518678,0.07215973945347995,0.023881466931706823,0.09604103169511721,0.07215973945294638,0.023881466931530246,0.37907011228212845,0.37907011228212845,0.1254543103928498,0.0,4.56311790313913,4.238016589714789,5.548243090421863,4.559311201733465,4.238574447375925,5.531174130746763,24911.579940951564,21174.84294980883,0.85,1.064040917423407,0.6617189134578172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118835643937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.135139296306,1542.0399569780188,0.37907011228212845,0.1254543103928498,6.112874298809886,3.4154102427177766
3765.0,-30.187794531907485,5.097683325503921,35.024794119763435,24.1977896419354,5.009970561782957,-26.668044539141924,-40.23397411275653,1.490220569007001,-0.48709992487982845,-5.04526153386379,40.04863352267,42412.09818830468,25786.50202956249,25786.50202956249,68198.60021786716,77677.06907272829,77677.06907272829,25786.50202956249,103463.57110229078,103463.57110229078,103463.57110229078,128374.982391515,91925.89341461343,56660.92253014781,39183.30098273958,24911.411289224223,0.0,64094.7122719638,21174.69959584059,1542.033375411929,0.0,0.886512026655489,2.817876494492512,0.0014959135982669303,354030.7482832384,1556631.2338671384,4.396881461329378,1556631.2338671384,4.396881461329378,0.85,0.09604071567769185,4.027634451161993,1.2683678557397795,1.0,0.0,4.027634451160813,1.2847763748975531,1.285070489146984,3.1348914331360995,19400.223716896275,1978.2722659518058,4632.441516551485,4632.441516551485,5.566503524637837,5.097683325503921,-2.414642387115558,7.512325712619479,3.4154816971776722,3.4154816971776722,0.975851913479335,0.0,0.0,0.00022891060583342051,7.679313275566897e-05,0.00015211747307775154,0.000612673575191659,0.09604071567857977,0.0721591724121785,0.023881543266401285,0.09604076691185369,0.07215917241151136,0.023881543266180486,0.3790676210340108,0.3790676210340108,0.1254548727486193,0.0,4.562165612168997,4.238212931313171,5.543789556182844,4.558161608983937,4.238815120871209,5.5257895183299865,24911.411289224223,21174.69959584059,0.85,1.0640284947140402,0.661709783614342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526165329941152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.113406598999,1542.033375411929,0.3790676210340108,0.1254548727486193,6.112874298809886,3.4154816971776722
3766.0,-30.188563598551642,5.097380211549663,35.02475913302284,24.197447101492457,5.009762165301497,-26.668757647020918,-40.2346340828575,1.4899562137604487,-0.4881230516166397,-5.045402095597537,40.048569181190096,42411.51083310108,25786.373674510894,25786.373674510894,68197.88450761198,77676.52341958824,77676.52341958824,25786.373674510894,103462.89709409913,103462.89709409913,103462.89709409913,128374.16946091529,91925.57381261187,56660.56122608283,39183.347318365595,24911.272366816167,0.0,64094.619685181766,21174.58151179374,1542.0294758904208,0.0,0.886511543149601,2.817873560152452,0.0014959135982669303,354028.8079145846,1556628.4568213006,4.396897715727313,1556628.4568213006,4.396897715727313,0.85,0.0960402788247164,4.027634451161993,1.2683671776810663,1.0,0.0,4.0276344511611955,1.2847776494554706,1.2850717404189071,3.134888323181083,19400.15626745303,1978.2653880227224,4632.441516551485,4632.441516551485,5.566475816775549,5.097380211549663,-2.4147507370459422,7.512130948595606,3.4155532476462724,3.4155532476462724,0.9758723564703635,0.0,0.0,0.0002288922551546915,7.67873861534768e-05,0.0001521048690012147,0.0006126228105787742,0.09604027882534366,0.07215864839009334,0.02388163043525033,0.09604037165165655,0.07215864838962205,0.023881630435094354,0.3790651319579668,0.3790651319579668,0.12545541794755136,0.0,4.561243549565404,4.238394609317993,5.539502941115529,4.557279043980884,4.238856944998872,5.522087754898735,24911.272366816167,21174.58151179374,0.85,1.0640188652742542,0.6617015755989629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526211675848446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.091697712613,1542.0294758904208,0.3790651319579668,0.12545541794755136,6.112874298809886,3.4155532476462724
3767.0,-30.189330029519446,5.097077974512468,35.02472406804234,24.197092686686688,5.009528957559756,-26.66947086333981,-40.23529401803387,1.4896697913699137,-0.4887769466226928,-5.045551171345062,40.0484969288101,42410.93484118014,25786.26844446344,25786.26844446344,68197.20328564358,77676.03011051465,77676.03011051465,25786.26844446344,103462.29855497809,103462.29855497809,103462.29855497809,128373.38882177607,91925.29544748989,56660.20017811394,39183.439188195494,24911.090266797983,0.0,64094.52945499348,21174.426726778285,1542.0233094012294,0.0,0.8865110449101582,2.8178647600961577,0.0014959135982669303,354026.7500243046,1556625.3383371714,4.396914465447331,1556625.3383371714,4.396914465447331,0.85,0.09603982302591207,4.027634451161993,1.2683665402838957,1.0,0.0,4.0276344511608935,1.2847790271144608,1.285073094897991,3.1348849616636616,19400.09752072302,1978.2593975234172,4632.441516551485,4632.441516551485,5.566453100882198,5.097077974512468,-2.4148653602280103,7.511943334740478,3.4156246138125783,3.4156246138125783,0.9758927468035938,0.0,0.0,0.0002288739687142104,7.678164025294792e-05,0.00015209232846126247,0.0006125723018680265,0.09603982302664398,0.07215811111961326,0.023881711907030714,0.09603963368781127,0.07215811111906337,0.023881711906848714,0.3790626438608848,0.3790626438608848,0.12545595657842037,0.0,4.560408136804597,4.238621104489482,5.5354302689445944,4.556774224722346,4.23924669421973,5.518854469605174,24911.090266797983,21174.426726778285,0.85,1.0640097347704371,0.6616935205205097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526257818834891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.070030926445,1542.0233094012294,0.3790626438608848,0.12545595657842037,6.112874298809886,3.4156246138125783
3768.0,-30.190093529381965,5.096777823778308,35.02468907941355,24.196813743934058,5.009383019935682,-26.670172713768316,-40.235940961260326,1.4894622043118617,-0.4899628664932152,-5.045641461299073,40.0484290227427,42410.31748031598,25786.01808809919,25786.01808809919,68196.33556841518,77675.48914250737,77675.48914250737,25786.01808809919,103461.50723060657,103461.50723060657,103461.50723060657,128372.42066406523,91925.00357140608,56659.83190917337,39183.524069147454,24910.91343345865,0.0,64094.4375026061,21174.27641843985,1542.0160986376843,0.0,0.886510830705613,2.8178698496257173,0.0014959135982669303,354025.50363687176,1556622.4074484936,4.396921666539425,1556622.4074484936,4.396921666539425,0.85,0.0960393190186443,4.027634451161993,1.2683658435428518,1.0,0.0,4.02763445116354,1.2847800358325856,1.2850740804432943,3.1348825003744203,19400.035922612704,1978.2531162642397,4632.441516551485,4632.441516551485,5.566399056732181,5.096777823778308,-2.4149361575028707,7.511713981281179,3.415695739325607,3.415695739325607,0.9759130683787448,0.0,0.0,0.00022885575354592567,7.677600785613886e-05,0.0001520797456897868,0.00061252162306414,0.09603931901957873,0.07215753710433968,0.023881781915239046,0.09603933484712283,0.07215753710363762,0.02388178191500669,0.3790601593869991,0.3790601593869991,0.12545650007629797,0.0,4.559498457008033,4.2388455417763,5.531064035924203,4.5556785948058405,4.239573467881598,5.513426817292952,24910.91343345865,21174.27641843985,0.85,1.06399772313537,0.6616848377613356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526303803962954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.048391306105,1542.0160986376843,0.3790601593869991,0.12545650007629797,6.112874298809886,3.415695739325607
3769.0,-30.190853697225737,5.096478777538529,35.02465432494126,24.196480388660007,5.009182186798255,-26.670877055124127,-40.236595762521006,1.4892055446867474,-0.490955276406396,-5.045776797916901,40.04836586573412,42409.74726433433,25785.885548773495,25785.885548773495,68195.63281310782,77674.94998591479,77674.94998591479,25785.885548773495,103460.83553468829,103460.83553468829,103460.83553468829,128371.61471369068,91924.689936118,56659.487214497596,39183.558579578224,24910.779179002388,0.0,64094.337758580616,21174.162302152028,1542.0123462482625,0.0,0.88651036954616,2.817867121055838,0.0014959135982669303,354023.6354193139,1556619.68153733,4.396937169727758,1556619.68153733,4.396937169727758,0.85,0.09603887843238186,4.027634451161993,1.2683652176847682,1.0,0.0,4.02763445116182,1.2847812739501794,1.2850752955443696,3.1348794793518873,19399.96973239656,1978.2463667405852,4632.441516551485,4632.441516551485,5.566370445615298,5.096478777538529,-2.415039904060921,7.5115186815994495,3.4157669904783226,3.4157669904783226,0.9759334258509493,0.0,0.0,0.0002288376191980905,7.677030743495142e-05,0.00015206731176313907,0.0006124715437528103,0.09603887843301523,0.07215701325645314,0.023881865176562087,0.09603895818737046,0.07215701325597727,0.023881865176404584,0.3790576778378223,0.3790576778378223,0.12545702694330943,0.0,4.558616291117573,4.23905717193594,5.526848100152165,4.554821521510519,4.23964914032598,5.509725670194882,24910.779179002388,21174.162302152028,0.85,1.063988414545685,0.6616769709685741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526349613504161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.026784857875,1542.0123462482625,0.3790576778378223,0.12545702694330943,6.112874298809886,3.4157669904783226
3770.0,-30.191610727984234,5.096181051757282,35.02461960726804,24.196161701716505,5.008987852727014,-26.671577922425413,-40.23724246127529,1.4889550471580226,-0.4917842942945754,-5.045900888886303,40.048297428618234,42409.15703004469,25785.72709374964,25785.72709374964,68194.88412379433,77674.44400033657,77674.44400033657,25785.72709374964,103460.17109408621,103460.17109408621,103460.17109408621,128370.78124039732,91924.41083797476,56659.12386764183,39183.65218925881,24910.61014631111,0.0,64094.262335569925,21174.018624364446,1542.0063534087205,0.0,0.8865099848846463,2.817863551709655,0.0014959135982669303,354021.9224460534,1556616.7277362368,4.39695010122837,1556616.7277362368,4.39695010122837,0.85,0.09603840622425651,4.027634451161993,1.268364539626054,1.0,0.0,4.027634451161619,1.2847824830860652,1.2850764817549056,3.134876529050707,19399.910830968285,1978.2403604664473,4632.441516551485,4632.441516551485,5.566336240105463,5.096181051757282,-2.4151351564959387,7.51131620825322,3.415838074568953,3.415838074568953,0.9759537355911295,0.0,0.0,0.00022881956100344138,7.676467793482076e-05,0.0001520548830686206,0.0006124214855145847,0.09603840622505008,0.0721564667469142,0.023881939478135876,0.0960384216217838,0.07215646674631797,0.023881939477938537,0.3790551980010717,0.3790551980010717,0.12545754671283904,0.0,4.557765303485667,4.239296372144167,5.522674496492698,4.554116594591733,4.240019771794437,5.505742951981972,24910.61014631111,21174.018624364446,0.85,1.0639779855294271,0.6616685407503191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526395223400537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.005219711093,1542.0063534087205,0.3790551980010717,0.12545754671283904,6.112874298809886,3.415838074568953
3771.0,-30.19236478677196,5.095884740434792,35.024584971836795,24.195841478090756,5.008803000834421,-26.672275166335353,-40.23788486430419,1.4887133803877912,-0.4928260336878907,-5.0460192920708105,40.04823038872365,42408.56165611603,25785.55735869886,25785.55735869886,68194.11901481489,77673.89333029221,77673.89333029221,25785.55735869886,103459.45068899107,103459.45068899107,103459.45068899107,128369.89794592958,91924.08969436472,56658.75802014802,39183.70186024078,24910.447256938514,0.0,64094.14911717929,21173.880168397736,1542.0005773464768,0.0,0.886509624161796,2.8178634533622096,0.0014959135982669303,354020.28799402615,1556613.8342444482,4.396962227969023,1556613.8342444482,4.396962227969023,0.85,0.09603793204169077,4.027634451161993,1.2683638533251362,1.0,0.0,4.027634451161591,1.2847836507640162,1.2850776265907413,3.1348736799124883,19399.843056180915,1978.233449361496,4632.441516551485,4632.441516551485,5.566299599588756,5.095884740434792,-2.415225937169092,7.511110677603884,3.415909058587508,3.415909058587508,0.975974016739288,0.0,0.0,0.00022880157500735252,7.675908620676983e-05,0.00015204248880058268,0.0006123715659336383,0.09603793204248541,0.07215591975165649,0.02388201229082892,0.09603801945017869,0.07215591975105945,0.02388201229063132,0.3790527213479318,0.3790527213479318,0.12545806056190748,0.0,4.556897677844802,4.23951209870836,5.518505210903129,4.553193258382919,4.240152300378725,5.501601853502848,24910.447256938514,21173.880168397736,0.85,1.0639679277142737,0.6616604204945935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526440645344558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.983692071655,1542.0005773464768,0.3790527213479318,0.12545806056190748,6.112874298809886,3.415909058587508
3772.0,-30.193116595420996,5.095589632716186,35.024550410011045,24.195512697938852,5.008605479372647,-26.67297165185199,-40.238527092710115,1.4884605357935456,-0.49373864431913717,-5.046146559015859,40.04816326175648,42407.975467513934,25785.412926232744,25785.412926232744,68193.38839374667,77673.35936178218,77673.35936178218,25785.412926232744,103458.77228801492,103458.77228801492,103458.77228801492,128369.05901420806,91923.77921476866,56658.39532045955,39183.75988256567,24910.28672619313,0.0,64094.0466087588,21173.743717264162,1541.995139493181,0.0,0.8865092185489474,2.8178606155851913,0.0014959135982669303,354018.5311921684,1556610.9369986155,4.3969758638246415,1556610.9369986155,4.3969758638246415,0.85,0.09603746619355653,4.027634451161993,1.2683631247142326,1.0,0.0,4.0276344511617275,1.2847848706214398,1.2850788236885713,3.1348707034617087,19399.7775319483,1978.226767749262,4632.441516551485,4632.441516551485,5.566268421112869,5.095589632716186,-2.41532304589766,7.510912678613845,3.4159799730914857,3.4159799730914857,0.9759942780261388,0.0,0.0,0.00022878364397889143,7.675349637514456e-05,0.00015203014760374687,0.0006123218601040938,0.09603746619430861,0.07215538011721108,0.02388208607709753,0.09603754011551127,0.07215538011664603,0.023882086076910506,0.37905024597707954,0.37905024597707954,0.12545856715416745,0.0,4.556049840078742,4.239724787286264,5.5144252483109995,4.552407914696744,4.240336163707013,5.497862175343357,24910.28672619313,21173.743717264162,0.85,1.0639582301615464,0.6616523329597145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526485889239835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.962198736343,1541.995139493181,0.37905024597707954,0.12545856715416745,6.112874298809886,3.4159799730914857
3773.0,-30.193865230891266,5.09529592413003,35.0245159060132,24.195202742144488,5.008421295842202,-26.673663947123575,-40.2391686924733,1.4882200120646447,-0.4945940758591405,-5.046263409649398,40.048095822448374,42407.400332923695,25785.245030338636,25785.245030338636,68192.64536326233,77672.84776985444,77672.84776985444,25785.245030338636,103458.09280019309,103458.09280019309,103458.09280019309,128368.21348051116,91923.495231105,56658.04779413434,39183.83048552295,24910.12068031806,0.0,64093.95116584101,21173.60257827035,1541.9891509634595,0.0,0.8865088671897858,2.817858241162228,0.0014959135982669303,354016.9181838327,1556608.0262760378,4.396987675791606,1556608.0262760378,4.396987675791606,0.85,0.096036987371569,4.027634451161993,1.2683625087467951,1.0,0.0,4.027634451161208,1.2847860326838851,1.2850799630770502,3.134867868035869,19399.71759947006,1978.2206563372874,4632.441516551485,4632.441516551485,5.56623217761287,5.09529592413003,-2.4154122168105867,7.510708140940617,3.4160507568304306,3.4160507568304306,0.9760145019515516,0.0,0.0,0.00022876578991895256,7.674791239091402e-05,0.00015201787752803855,0.0006122724407244526,0.0960369873723788,0.07215483123509459,0.023882156137284213,0.09603704815433461,0.07215483123448617,0.023882156137082836,0.3790477715915706,0.3790477715915706,0.12545907058038547,0.0,4.555219904350338,4.239961560924769,5.510344556451173,4.551669333790244,4.240688869128917,5.493798544446747,24910.12068031806,21173.60257827035,0.85,1.063948221678768,0.661644344927276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526530998393847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.940725343513,1541.9891509634595,0.3790477715915706,0.12545907058038547,6.112874298809886,3.4160507568304306
3774.0,-30.194610642890588,5.095003048422818,35.02448139376515,24.19485164517539,5.008198137928319,-26.674357238475896,-40.23980662515385,1.4879447335036602,-0.49532319212556786,-5.046406268475096,40.048026574146206,42406.82394047114,25785.145084865504,25785.145084865504,68191.96902533664,77672.32717977272,77672.32717977272,25785.145084865504,103457.47226463823,103457.47226463823,103457.47226463823,128367.42515881719,91923.18516954404,56657.68193020195,39183.89248815788,24909.95289417896,0.0,64093.84538233684,21173.459960052118,1541.9836550213176,0.0,0.8865083897491426,2.8178511603331557,0.0014959135982669303,354014.9461657605,1556605.037480429,4.397003726366907,1556605.037480429,4.397003726366907,0.85,0.09603653043246789,4.027634451161993,1.2683618257427587,1.0,0.0,4.027634451162213,1.2847873571739994,1.2850812650307268,3.134864636293684,19399.652163460407,1978.213983721292,4632.441516551485,4632.441516551485,5.5662106024947,5.095003048422818,-2.4155205088648946,7.510523557287712,3.416121470794801,3.416121470794801,0.9760347059413716,0.0,0.0,0.00022874801401040574,7.674236069450259e-05,0.00015200565331590315,0.0006122232060665178,0.09603653043317678,0.07215429966512775,0.02388223076804903,0.09603641281344732,0.07215429966459515,0.023882230767872745,0.37904529959728905,0.37904529959728905,0.12545956870955258,0.0,4.554448518982269,4.240203255127085,5.506485505905971,4.551083076349528,4.240901324333663,5.490776151749628,24909.95289417896,21173.459960052118,0.85,1.063939425362192,0.661636443990888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526575917420517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.919290459746,1541.9836550213176,0.37904529959728905,0.12545956870955258,6.112874298809886,3.416121470794801
3775.0,-30.19535326178584,5.0947119504999305,35.024446909268626,24.194563866499834,5.008039436872688,-26.67504156953608,-40.2404394588433,1.4877277446132164,-0.496305647010729,-5.046503132790625,40.04795835796673,42406.2384012208,25784.93175074655,25784.93175074655,68191.17015196735,77671.80208971821,77671.80208971821,25784.93175074655,103456.73384046476,103456.73384046476,103456.73384046476,128366.50916556765,91922.89557608926,56657.33188755239,39183.95965392985,24909.775325102888,0.0,64093.73497903274,21173.309026337454,1541.976550513191,0.0,0.8865081431341875,2.817852797891092,0.0014959135982669303,354013.6090591505,1556602.0932360552,4.397012017060535,1556602.0932360552,4.397012017060535,0.85,0.09603602803493935,4.027634451161993,1.2683611460356041,1.0,0.0,4.027634451163237,1.284788408840447,1.2850822941854902,3.1348620702431704,19399.59104708067,1978.2077515849624,4632.441516551485,4632.441516551485,5.5661645502956185,5.0947119504999305,-2.4155945281850753,7.510306478685006,3.4161919464966752,3.4161919464966752,0.976054841856193,0.0,0.0,0.00022873030597476274,7.673685373961921e-05,0.00015199345223514355,0.000612174064573309,0.09603602803585329,0.07215373312614001,0.023882294909713272,0.09603599943109414,0.07215373312545335,0.023882294909485995,0.3790428299723527,0.3790428299723527,0.1254600733268575,0.0,4.553636909405554,4.240453614806881,5.502437793279853,4.550197485779904,4.24127285837767,5.4860620129142035,24909.775325102888,21173.309026337454,0.85,1.0639287938871875,0.6616284480081139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526620643298855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.897895198328,1541.976550513191,0.3790428299723527,0.1254600733268575,6.112874298809886,3.4161919464966752
