time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3776.0,-30.196092861624994,5.094421700104864,35.024412527309664,24.194232292380207,5.007824865739121,-26.675728770555672,-40.241072641778715,1.4874607746601498,-0.4968904463727881,-5.04664298506446,40.047892375573944,42405.667542814466,25784.830047407908,25784.830047407908,68190.49759022237,77671.32598564832,77671.32598564832,25784.830047407908,103456.15603305624,103456.15603305624,103456.15603305624,128365.78108080148,91922.63113034381,56656.97268747083,39184.06493652554,24909.625047745234,0.0,64093.68998427077,21173.18129058345,1541.971989012493,0.0,0.8865076691795386,2.817844164786803,0.0014959135982669303,354011.67855748493,1556599.2454070367,4.397027950461453,1556599.2454070367,4.397027950461453,0.85,0.09603557953651459,4.027634451161993,1.2683605108363554,1.0,0.0,4.027634451158827,1.284789694175163,1.2850835571560408,3.1348589340512576,19399.535237923617,1978.2020606347344,4632.441516551485,4632.441516551485,5.566142595708976,5.094421700104864,-2.4157001167560264,7.510121816860891,3.416262470370642,3.416262470370642,0.9760749915344692,0.0,0.0,0.00022871267118502152,7.673134411124499e-05,0.00015198132707377652,0.0006121252288556612,0.09603557953717726,0.07215320846742239,0.02388237106975486,0.09603536976601834,0.07215320846692454,0.02388237106959006,0.37904036292972765,0.37904036292972765,0.12546056911647271,0.0,4.552914859698376,4.240753493374314,5.49860146567903,4.549752538691678,4.241689953288983,5.482988787605791,24909.625047745234,21173.18129058345,0.85,1.0639190473657703,0.6616200058573822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526665201848357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.87653104503,1541.971989012493,0.37904036292972765,0.12546056911647271,6.112874298809886,3.416262470370642
3777.0,-30.196829844716454,5.094133456211362,35.024378253484095,24.19395149862396,5.007687708883542,-26.676405874134,-40.2416930073872,1.487263738291297,-0.49818761554996627,-5.046726498344911,40.0478267612412,42405.05473898303,25784.589267220246,25784.589267220246,68189.64400620328,77670.7420264258,77670.7420264258,25784.589267220246,103455.33129364604,103455.33129364604,103455.33129364604,128364.78880461704,91922.28911480922,56656.60182732675,39184.09698609163,24909.457510971006,0.0,64093.554497062636,21173.038884325353,1541.9651450262033,0.0,0.8865074812172584,2.817851514748835,0.0014959135982669303,354010.5257555203,1556596.4134675544,4.3970342693780236,1556596.4134675544,4.3970342693780236,0.85,0.09603507178219933,4.027634451161993,1.2683597316732627,1.0,0.0,4.027634451161969,1.2847906522220174,1.2850844928455984,3.1348565964394957,19399.463058283698,1978.1947003598273,4632.441516551485,4632.441516551485,5.566090618757556,5.094133456211362,-2.415763704066462,7.509897160277824,3.4163327647522967,3.4163327647522967,0.9760950756435134,0.0,0.0,0.0002286951000342669,7.672594636729603e-05,0.00015196915366697087,0.0006120761988230227,0.09603507178311502,0.0721526390992871,0.023882432683827923,0.09603517364867298,0.07215263909859912,0.023882432683600206,0.3790379011240039,0.3790379011240039,0.12546106796948595,0.0,4.55207318839831,4.240986052993094,5.494486760921859,4.548538882794958,4.241759206868153,5.477868639003816,24909.457510971006,21173.038884325353,0.85,1.063907978599133,0.6616118433707157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452670957950841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.855202619527,1541.9651450262033,0.3790379011240039,0.12546106796948595,6.112874298809886,3.4163327647522967
3778.0,-30.19756383813891,5.093845945736889,35.02434414028057,24.193614860437833,5.007471525110719,-26.67708818988475,-40.24232545690609,1.4869958768468587,-0.4988099962434944,-5.0468691776003745,40.04776289200703,42404.5049412465,25784.50125693683,25784.50125693683,68189.00619818333,77670.25181655477,77670.25181655477,25784.50125693683,103454.75307349159,103454.75307349159,103454.75307349159,128364.07295803803,91922.00764743982,56656.26077209221,39184.16319483068,24909.319884546436,0.0,64093.48307937712,21172.92190186447,1541.961367131732,0.0,0.8865069851783398,2.8178430470148745,0.0014959135982669303,354008.5562441341,1556593.6568509284,4.397050945224777,1556593.6568509284,4.397050945224777,0.85,0.09603463208737101,4.027634451161993,1.2683591107605023,1.0,0.0,4.027634451162016,1.284791941450456,1.2850857598856174,3.1348534507579693,19399.403656849212,1978.1886430992452,4632.441516551485,4632.441516551485,5.566071620075521,5.093845945736889,-2.4158707941547335,7.509716739891623,3.416403180677932,3.416403180677932,0.9761151944794092,0.0,0.0,0.00022867760139941957,7.672044384375026e-05,0.0001519571575556693,0.0006120278828718647,0.09603463208797733,0.07215212331032428,0.023882508777653046,0.09603459603395975,0.07215212330986874,0.023882508777502275,0.37903543962370395,0.37903543962370395,0.12546154982745172,0.0,4.551326241788047,4.241253348690975,5.490649247058286,4.548059181356905,4.24205415588051,5.475026437790632,24909.319884546436,21172.92190186447,0.85,1.0638992128690226,0.6616040025275313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526753800415462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.833901962875,1541.961367131732,0.37903543962370395,0.12546154982745172,6.112874298809886,3.416403180677932
3779.0,-30.198294551431875,5.093559692571559,35.02430995704464,24.19329526545482,5.007279905367536,-26.677765096269614,-40.24294948959721,1.4867504501956124,-0.49959208691097956,-5.046986286609025,40.04769262576274,42403.93456175468,25784.35037983956,25784.35037983956,68188.28494159423,77669.7313122351,77669.7313122351,25784.35037983956,103454.08169207466,103454.08169207466,103454.08169207466,128363.21803247117,91921.70450737831,56655.90775685875,39184.2186116884,24909.13634039651,0.0,64093.354952084905,21172.765889337035,1541.9543801197326,0.0,0.8865066427458663,2.8178396751606525,0.0014959135982669303,354006.9397049369,1556590.6241415574,4.397062457134225,1556590.6241415574,4.397062457134225,0.85,0.09603414272551827,4.027634451161993,1.2683584387460725,1.0,0.0,4.02763445116207,1.2847931255639633,1.2850869218886722,3.1348505615595137,19399.3396815666,1978.182119435954,4632.441516551485,4632.441516551485,5.566039050404273,5.093559692571559,-2.4159588944743415,7.509518587045901,3.4164733374451517,3.4164733374451517,0.9761352392700433,0.0,0.0,0.00022866018218925971,7.671501490704191e-05,0.00015194516728221782,0.0006119795904334326,0.09603414272638167,0.0721515702570521,0.02388257246932956,0.09603400886673075,0.07215157025640344,0.023882572469114842,0.37903298063010504,0.37903298063010504,0.12546203216249058,0.0,4.550586016687873,4.241522283521988,5.486834013372231,4.547394199698033,4.242377743378881,5.4713493235860255,24909.13634039651,21172.765889337035,0.85,1.0638900864617031,0.6615964259236411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526797842190333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.812636633154,1541.9543801197326,0.37903298063010504,0.12546203216249058,6.112874298809886,3.4164733374451517
3780.0,-30.199022772787938,5.093275049956158,35.024275885539204,24.193007277231686,5.007120962653914,-26.678436491763634,-40.24356514038516,1.4865346816199398,-0.5005362031902791,-5.04708527714827,40.047627513658966,42403.340163615874,25784.1571138482,25784.1571138482,68187.49727746408,77669.20637907826,77669.20637907826,25784.1571138482,103453.36349292645,103453.36349292645,103453.36349292645,128362.33998806494,91921.40916153573,56655.54294603423,39184.29579500167,24908.976495138486,0.0,64093.27229014016,21172.630020867713,1541.9483330867536,0.0,0.8865063740253238,2.8178405587068056,0.0014959135982669303,354005.5732724172,1556587.8138902173,4.397071490997063,1556587.8138902173,4.397071490997063,0.85,0.09603365143444705,4.027634451161993,1.2683577392576262,1.0,0.0,4.0276344511623074,1.2847941708091126,1.2850879450694643,3.1348480111997614,19399.27735119148,1978.1757635065471,4632.441516551485,4632.441516551485,5.565997330289584,5.093275049956158,-2.4160332667188786,7.509308316675036,3.416543394316505,3.416543394316505,0.9761552555190015,0.0,0.0,0.00022864282359978108,7.670965923897186e-05,0.00015193316436080923,0.0006119312470536527,0.09603365143529236,0.07215101598063788,0.023882635454654473,0.09603363325500339,0.0721510159800028,0.02388263545444425,0.37903052391950476,0.37903052391950476,0.1254625136725094,0.0,4.54981795424078,4.241792255349651,5.48290337094619,4.546549073957976,4.2426859430602235,5.466991809205922,24908.976495138486,21172.630020867713,0.85,1.063879169233083,0.6615880052380947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526841687401266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.791412548913,1541.9483330867536,0.37903052391950476,0.1254625136725094,6.112874298809886,3.416543394316505
3781.0,-30.199747935150178,5.092991550300758,35.02424196009963,24.192702525202208,5.006934735531613,-26.679107862475107,-40.244184563029535,1.4862946628468434,-0.5012008714812168,-5.047205184692809,40.04756362508851,42402.77453524216,25784.019958647914,25784.019958647914,68186.79449389008,77668.72407218696,77668.72407218696,25784.019958647914,103452.74403083487,103452.74403083487,103452.74403083487,128361.57454137359,91921.14416066295,56655.19462367879,39184.388374426846,24908.830510538708,0.0,64093.21888496555,21172.505933957902,1541.943557814354,0.0,0.886505994188629,2.8178353107633543,0.0014959135982669303,354003.91811404814,1556585.0564505437,4.3970842603755145,1556585.0564505437,4.3970842603755145,0.85,0.09603318586935031,4.027634451161993,1.2683570738369596,1.0,0.0,4.0276344511611555,1.2847953293493815,1.2850890816664817,3.1348451844089293,19399.221424879244,1978.1700606098152,4632.441516551485,4632.441516551485,5.565967722748984,5.092991550300758,-2.4161228265924555,7.509114376893214,3.4166134599484783,3.4166134599484783,0.9761752742709938,0.0,0.0,0.00022862553913394624,7.670427110764983e-05,0.00015192126802629643,0.0006118833329669264,0.09603318587007702,0.07215048259012344,0.02388270327995358,0.09603311584845173,0.07215048258957746,0.02388270327977285,0.37902806927750443,0.37902806927750443,0.12546298497755953,0.0,4.549102435392854,4.242101905324375,5.479064545961307,4.546004313211597,4.243114959897866,5.46348016211374,24908.830510538708,21172.505933957902,0.85,1.063869090679806,0.6615797314119396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526885383339427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.770214029366,1541.943557814354,0.37902806927750443,0.12546298497755953,6.112874298809886,3.4166134599484783
3782.0,-30.200470377727676,5.092709604156981,35.02420814614239,24.192409263364993,5.0067752390625,-26.679774111740414,-40.244799410551764,1.486078973065742,-0.502194819810768,-5.047304372881151,40.04749902133659,42402.20177649094,25783.83353725337,25783.83353725337,68186.0353137443,77668.18005401305,77668.18005401305,25783.83353725337,103452.01359126641,103452.01359126641,103452.01359126641,128360.68668154781,91920.82717275192,56654.848895191266,39184.420308400724,24908.67309028141,0.0,64093.09339868213,21172.372126739196,1541.9376497818025,0.0,0.8865057226146724,2.8178368287050843,0.0014959135982669303,354002.54896242125,1556582.2681472925,4.3970933901736675,1556582.2681472925,4.3970933901736675,0.85,0.09603269481580393,4.027634451161993,1.2683563727000728,1.0,0.0,4.0276344511624185,1.2847963739399795,1.285090104372569,3.1348426356550005,19399.154527118877,1978.1632389367294,4632.441516551485,4632.441516551485,5.565927480169798,5.092709604156981,-2.41619677819301,7.50890638234999,3.4166833959690264,3.4166833959690264,0.9761952559911504,0.0,0.0,0.00022860832069213562,7.66989231196955e-05,0.00015190939757244012,0.0006118355231180239,0.09603269481663862,0.07214993099701712,0.02388276381962149,0.09603277020592381,0.07214993099639003,0.023882763819413906,0.37902561887750624,0.37902561887750624,0.12546345106846452,0.0,4.548343220575816,4.242379988987182,5.475145356613268,4.545109553070404,4.243305750118452,5.459279245568439,24908.67309028141,21172.372126739196,0.85,1.06385932864252,0.6615720903457408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692889597646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.749052517616,1541.9376497818025,0.37902561887750624,0.12546345106846452,6.112874298809886,3.4166833959690264
3783.0,-30.201189886467493,5.092428279282007,35.02417435388799,24.1920682246797,5.006552025237909,-26.6804440922033,-40.24541855379937,1.4858062309643083,-0.502665423621238,-5.0474469468160725,40.04743202555201,42401.65953200753,25783.758984996774,25783.758984996774,68185.4185170043,77667.70055022811,77667.70055022811,25783.758984996774,103451.45953522489,103451.45953522489,103451.45953522489,128359.97587776028,91920.54771938495,56654.5067011264,39184.49002028728,24908.516342535393,0.0,64093.00636282268,21172.238891155084,1541.9327755317183,0.0,0.8865052384434088,2.8178263711546574,0.0014959135982669303,354000.5809396549,1556579.3766077005,4.397109667096972,1556579.3766077005,4.397109667096972,0.85,0.09603224145395528,4.027634451161993,1.2683557375008236,1.0,0.0,4.027634451162806,1.2847976852867469,1.2850913939871396,3.1348394360339213,19399.095550723476,1978.157225018072,4632.441516551485,4632.441516551485,5.565911386657053,5.092428279282007,-2.41630270397904,7.508730983261048,3.4167533281328217,3.4167533281328217,0.9762152366093776,0.0,0.0,0.00022859117336190596,7.66935381155826e-05,0.00015189763524632336,0.0006117881487681301,0.09603224145462183,0.0721494094616601,0.02388283199296173,0.09603205779070093,0.07214940946115932,0.023882831992795967,0.3790231701625201,0.3790231701625201,0.1254639055533987,0.0,4.547686616588408,4.242694780801571,5.471529134632817,4.5447815231948425,4.243685763327505,5.456791697613994,24908.516342535393,21172.238891155084,0.85,1.0638511498589251,0.6615645284600462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452697224566329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.727921320142,1541.9327755317183,0.3790231701625201,0.1254639055533987,6.112874298809886,3.4167533281328217
3784.0,-30.20190684998226,5.092149039097923,35.024140623172364,24.191806150507205,5.006427294852706,-26.68110193259061,-40.24602075861765,1.4856223774514412,-0.5038152039277293,-5.047518822834355,40.047366233476154,42401.05811881804,25783.508822090065,25783.508822090065,68184.5669409081,77667.14210054642,77667.14210054642,25783.508822090065,103450.65092263649,103450.65092263649,103450.65092263649,128358.993396675,91920.22816406075,56654.144182293334,39184.537757519356,24908.342474038505,0.0,64092.880231557865,21172.09110293273,1541.9253029843433,0.0,0.8865051104721364,2.8178331375697674,0.0014959135982669303,353999.58880054957,1556576.5370241583,4.397113969251429,1556576.5370241583,4.397113969251429,0.85,0.09603171626182079,4.027634451161993,1.2683549737231807,1.0,0.0,4.027634451162639,1.284798580670277,1.2850922676227965,3.1348372513462643,19399.028111131112,1978.1503480934991,4632.441516551485,4632.441516551485,5.5658573842685035,5.092149039097923,-2.4163560328552864,7.508505071953209,3.4168229778024664,3.4168229778024664,0.9762351365149904,0.0,0.0,0.00022857408786823498,7.668830076896264e-05,0.00015188578709927236,0.0006117404287628852,0.09603171626278037,0.07214883321161314,0.023882883051167227,0.09603180913504342,0.07214883321089222,0.023882883050928578,0.37902072520789387,0.37902072520789387,0.12546436652078366,0.0,4.546919033354129,4.242968214453413,5.467590571922301,4.5437036189066475,4.243926749000082,5.451699308937009,24908.342474038505,21172.09110293273,0.85,1.063839956865218,0.6615564469193682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527015419552913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.706824815798,1541.9253029843433,0.37902072520789387,0.12546436652078366,6.112874298809886,3.4168229778024664
3785.0,-30.202620832408854,5.091870767439495,35.024107131269176,24.191501398477726,5.0062397633402576,-26.68176337034796,-40.24663103101773,1.4853823012699774,-0.5044220978331282,-5.047642159965905,40.04730572791039,42400.503016958326,25783.392599011386,25783.392599011386,68183.89561596971,77666.66515426226,77666.66515426226,25783.392599011386,103450.05775327364,103450.05775327364,103450.05775327364,128358.27417193347,91919.96348280224,56653.80134546022,39184.62459704669,24908.216418659846,0.0,64092.84101570654,21171.98395586087,1541.9217420566802,0.0,0.8865047008703872,2.8178267266826897,0.0014959135982669303,353997.8863241364,1556573.925609648,4.397127739300621,1556573.925609648,4.397127739300621,0.85,0.09603126295630396,4.027634451161993,1.2683543506124986,1.0,0.0,4.027634451161952,1.2847997389268286,1.2850934042843083,3.1348344252670906,19398.972252270916,1978.1446520749612,4632.441516551485,4632.441516551485,5.565832295321722,5.091870767439495,-2.416447055101731,7.508317822541226,3.4168927874790707,3.4168927874790707,0.9762550821368773,0.0,0.0,0.00022855707458421497,7.668299359631979e-05,0.00015187408098789519,0.0006116932808254133,0.09603126295694951,0.0721483134034785,0.02388294955347101,0.09603132450576086,0.0721483134029935,0.023882949553310457,0.379018280962355,0.379018280962355,0.12546481070797694,0.0,4.546227673666749,4.243283766411594,5.463832047024994,4.543220062132775,4.244313972127884,5.448562318079837,24908.216418659846,21171.98395586087,0.85,1.0638301335286515,0.6615481907966554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527058440961105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.685755317169,1541.9217420566802,0.379018280962355,0.12546481070797694,6.112874298809886,3.4168927874790707
3786.0,-30.20333157059349,5.091593761647081,35.02407366513896,24.191200103983306,5.006063268668057,-26.682420783851306,-40.24723316598681,1.485152481916596,-0.5051412754731928,-5.047750476683194,40.04723949477656,42399.928020195155,25783.240695089724,25783.240695089724,68183.16871528488,77666.15750266907,77666.15750266907,25783.240695089724,103449.3981977588,103449.3981977588,103449.3981977588,128357.44992164665,91919.67125597225,56653.441773460705,39184.69942501283,24908.05172388785,0.0,64092.75114890067,21171.84396530467,1541.9156274102577,0.0,0.8865043886452642,2.8178235528918325,0.0014959135982669303,353996.3911863753,1556571.066997639,4.397138235734502,1556571.066997639,4.397138235734502,0.8499999999999999,0.09603077300721026,4.027634451161993,1.268353654970415,1.0,0.0,4.02763445116228,1.2848008490397806,1.2850944928919952,3.134831716660305,19398.910580138425,1978.138363267622,4632.441516551485,4632.441516551485,5.565799503991034,5.091593761647081,-2.4165268094519914,7.508120571099072,3.416962423927275,3.416962423927275,0.9762749782649357,0.0,0.0,0.00022854013976513212,7.667775752284407e-05,0.00015186238224228806,0.0006116461625545707,0.09603077300803649,0.0721477669554908,0.02388300605254569,0.09603080169985477,0.07214776695487005,0.02388300605234021,0.37901584002155236,0.37901584002155236,0.1254652497676024,0.0,4.5455467217875025,4.2436022017085975,5.460106940663422,4.542609201209984,4.244672194028681,5.444999655186848,24908.05172388785,21171.84396530467,0.85,1.0638202837771984,0.6615401470548734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527101283731083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.66472164089,1541.9156274102577,0.37901584002155236,0.1254652497676024,6.112874298809886,3.416962423927275
3787.0,-30.204039735856338,5.091317826232189,35.02404022894908,24.190884839650266,5.005875208417554,-26.68307703798884,-40.247842635121174,1.484912510540626,-0.5058502952645654,-5.047867082568974,40.047173434584415,42399.394698117765,25783.11224978703,25783.11224978703,68182.5069479048,77665.64006094646,77665.64006094646,25783.11224978703,103448.75231073349,103448.75231073349,103448.75231073349,128356.64309217352,91919.36351822509,56653.11815535831,39184.71706985198,24907.890781440026,0.0,64092.60785129201,21171.707164224023,1541.909915016407,0.0,0.8865040335158872,2.8178192761812717,0.0014959135982669303,353994.7816355375,1556568.2158537153,4.397150174536503,1556568.2158537153,4.397150174536503,0.85,0.09603029249660916,4.027634451161993,1.268353029661812,1.0,0.0,4.027634451161464,1.284802006518995,1.285095628956978,3.1348288924877603,19398.845634551068,1978.1317406607832,4632.441516551485,4632.441516551485,5.565771776646341,5.091317826232189,-2.4166125124998428,7.507930338732033,3.417031978458962,3.417031978458962,0.9762948509882748,0.0,0.0,0.00022852326740111547,7.667245800921688e-05,0.0001518508093918986,0.0006115995513436439,0.09603029249739331,0.07214722839730041,0.023883064100092898,0.09603026171278568,0.07214722839671128,0.02388306409989788,0.3790134021098292,0.3790134021098292,0.1254656842468815,0.0,4.544886596031802,4.243912840682526,5.456489732965792,4.542016787304419,4.244936053412857,5.441798143864673,24907.890781440026,21171.707164224023,0.85,1.0638123370810904,0.6615333050028649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527143932069047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.643729158177,1541.909915016407,0.3790134021098292,0.1254656842468815,6.112874298809886,3.417031978458962
3788.0,-30.20474516887959,5.091042961515896,35.02400677279106,24.190569680091016,5.005685886019224,-26.683730958884524,-40.24844040451569,1.484671676014679,-0.5065154177696058,-5.047982825807371,40.04710598059237,42398.82463920217,25782.98376595517,25782.98376595517,68181.80840515734,77665.12835489158,77665.12835489158,25782.98376595517,103448.11212084675,103448.11212084675,103448.11212084675,128355.8334693708,91919.05990263881,56652.75618691085,39184.7819063644,24907.721348524054,0.0,64092.50325488845,21171.563146245444,1541.9036982082575,0.0,0.8865036878397793,2.8178145212249412,0.0014959135982669303,353993.18399779627,1556565.3045577584,4.39716179554307,1556565.3045577584,4.39716179554307,0.85,0.09602980671950817,4.027634451161993,1.2683523301733657,1.0,0.0,4.027634451159797,1.284803167901462,1.2850967690111734,3.134826058796652,19398.78155891276,1978.1252067640592,4632.441516551485,4632.441516551485,5.565744040984401,5.091042961515896,-2.4166974462867405,7.507740407802636,3.4171013942115485,3.4171013942115485,0.9763146840604424,0.0,0.0,0.00022850646127501733,7.666726055722918e-05,0.00015183920071778814,0.0006115527958478643,0.09602980672032349,0.07214668592827604,0.023883120792047442,0.0960296750379452,0.07214668592766349,0.023883120791844677,0.3790109663606829,0.3790109663606829,0.1254661191243316,0.0,4.544248287242567,4.244223910812821,5.452959393849085,4.541467408037761,4.245250469467976,5.438616915554007,24907.721348524054,21171.563146245444,0.85,1.063803174202858,0.6615254902837382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527186426255096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.622764528393,1541.9036982082575,0.3790109663606829,0.1254661191243316,6.112874298809886,3.4171013942115485
3789.0,-30.20544758933932,5.090769505119202,35.02397336427972,24.190287140104942,5.005522779111466,-26.684379546411485,-40.24903733571989,1.4844547361745128,-0.5071781695919526,-5.048081448996935,40.04704045607843,42398.264250409935,25782.814767603253,25782.814767603253,68181.07901801319,77664.64249700693,77664.64249700693,25782.814767603253,103447.45726461019,103447.45726461019,103447.45726461019,128355.01436219361,91918.79153232076,56652.41328568671,39184.86471848228,24907.557097583427,0.0,64092.421816065704,21171.42353294591,1541.8973888425508,0.0,0.8865034224803303,2.817811736233626,0.0014959135982669303,353991.8226775569,1556562.4765414903,4.397170716452758,1556562.4765414903,4.397170716452758,0.85,0.0960293097011484,4.027634451161993,1.2683516499167307,1.0,0.0,4.0276344511611955,1.2848042173504841,1.2850977971999784,3.1348234982196415,19398.724921506087,1978.1194313558747,4632.441516551485,4632.441516551485,5.565707559498061,5.090769505119202,-2.4167694830635735,7.507538988182776,3.4171706730658533,3.4171706730658533,0.9763344780188152,0.0,0.0,0.00022848972805124834,7.666207071815578e-05,0.00015182765733309257,0.0006115063033139815,0.096029309702003,0.07214613465275317,0.02388317504924983,0.09602915843565177,0.0721461346521111,0.023883175049037288,0.3790085325748475,0.3790085325748475,0.12546655717887387,0.0,4.543618342271259,4.244566447100851,5.449367351043577,4.540903279404972,4.245751074717816,5.4348108721123936,24907.557097583427,21171.42353294591,0.85,1.0637931456807987,0.6615175874003593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527228756726538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.601831028964,1541.8973888425508,0.3790085325748475,0.12546655717887387,6.112874298809886,3.4171706730658533
3790.0,-30.20614727144519,5.090497831387348,35.02394019256588,24.1900305840187,5.005394632628067,-26.685022172984823,-40.249625815171726,1.484269534158483,-0.5081411540695626,-5.048160683206731,40.04698053623374,42397.68062413397,25782.60084782243,25782.60084782243,68180.2814719564,77664.12019093004,77664.12019093004,25782.60084782243,103446.72103875247,103446.72103875247,103446.72103875247,128354.1394410096,91918.49976142467,56652.06019459143,39184.93285203693,24907.418402257124,0.0,64092.35125429406,21171.305641918556,1541.8920918504875,0.0,0.8865032356813465,2.817815178563501,0.0014959135982669303,353990.72899116913,1556559.8904242849,4.397176996302397,1556559.8904242849,4.397176996302397,0.85,0.0960288106538612,4.027634451161993,1.2683509081183,1.0,0.0,4.02763445116121,1.284805118186952,1.285098676827497,3.1348213002494685,19398.663345594796,1978.1131523603674,4632.441516551485,4632.441516551485,5.565661380872802,5.090497831387348,-2.416826738292815,7.507324569680163,3.417239918655378,3.417239918655378,0.9763542624729651,0.0,0.0,0.00022847306118358948,7.665695467825562e-05,0.00015181610650533386,0.0006114597808021611,0.0960288106546839,0.07214558253628946,0.023883228118394443,0.09602892561695489,0.07214558253567137,0.023883228118189822,0.3790061024759879,0.3790061024759879,0.1254669916781734,0.0,4.542930295218582,4.244895299466407,5.445582474972696,4.540019529137169,4.246061663172043,5.430291861003752,24907.418402257124,21171.305641918556,0.85,1.0637818731511814,0.6615092096702165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452727090665927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.580934366792,1541.8920918504875,0.3790061024759879,0.1254669916781734,6.112874298809886,3.417239918655378
3791.0,-30.206844954944003,5.090227372941847,35.02390727519413,24.189742595795565,5.0052323866594834,-26.6856664107597,-40.250218310952164,1.484053842465695,-0.5089208724499485,-5.048265354004671,40.04692160099259,42397.122219071665,25782.455013460214,25782.455013460214,68179.57723253188,77663.60868201197,77663.60868201197,25782.455013460214,103446.06369547218,103446.06369547218,103446.06369547218,128353.3572448568,91918.20417556772,56651.717712589125,39184.984958865105,24907.29354938461,0.0,64092.278508249714,21171.199516976918,1541.8881647984022,0.0,0.886502915579239,2.8178132298234773,0.0014959135982669303,353989.284202295,1556557.3468053567,4.397187757570163,1556557.3468053567,4.397187757570163,0.85,0.0960283402604916,4.027634451161993,1.2683502075308932,1.0,0.0,4.027634451161212,1.2848061615622695,1.2850996990890045,3.1348187544995594,19398.60096456656,1978.1067912657802,4632.441516551485,4632.441516551485,5.565629899771163,5.090227372941847,-2.416902431336457,7.5071298042783035,3.4173092462548005,3.4173092462548005,0.9763740703585144,0.0,0.0,0.0002284564430393561,7.665180404066897e-05,0.00015180463899868715,0.0006114135938773218,0.0960283402611957,0.07214505448097479,0.023883285780220906,0.0960285799546891,0.07214505448044582,0.023883285780045786,0.3790036747249085,0.3790036747249085,0.1254674092400321,0.0,4.542254429348532,4.245216549767292,5.441870092145791,4.5393444815547355,4.246304654007872,5.426820731347902,24907.29354938461,21171.199516976918,0.85,1.0637720926672325,0.6615012479797308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527312892504847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.56006914896,1541.8881647984022,0.3790036747249085,0.1254674092400321,6.112874298809886,3.4173092462548005
3792.0,-30.207539201651024,5.089957641927285,35.02387435283579,24.18941919403153,5.005027674621195,-26.68631180152923,-40.250814718287415,1.4838002744900045,-0.509365828249031,-5.048392458978091,40.04685562098985,42396.59491514715,25782.367721747418,25782.367721747418,68178.96263689458,77663.12583145699,77663.12583145699,25782.367721747418,103445.4935532044,103445.4935532044,103445.4935532044,128352.62874464958,91917.91866966536,56651.387753317555,39185.03435149756,24907.135191445188,0.0,64092.16954294275,21171.06491272841,1541.88283771225,0.0,0.8865025066060557,2.817804242282284,0.0014959135982669303,353987.5297568934,1556554.4991413588,4.397201506534277,1556554.4991413588,4.397201506534277,0.85,0.09602786840479512,4.027634451161993,1.2683495789254087,1.0,0.0,4.02763445116201,1.2848073819628443,1.2851008985227776,3.134815776827837,19398.540710832036,1978.1006470947814,4632.441516551485,4632.441516551485,5.565611056206169,5.089957641927285,-2.4169946397953446,7.506952281722629,3.4173784876760527,3.4173784876760527,0.9763938536217294,0.0,0.0,0.00022843990786164094,7.66466197226099e-05,0.00015179328813903103,0.0006113678767639205,0.0960278684055257,0.07214452707461838,0.02388334133090732,0.09602789759724513,0.07214452707406949,0.023883341330725633,0.37900124861009615,0.37900124861009615,0.12546781512661087,0.0,4.541658621941565,4.245560149361722,5.438413188287711,4.53902663072904,4.246695447651405,5.424342720880418,24907.135191445188,21171.06491272841,0.85,1.0637643119759523,0.6614941453454899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527354758650917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.539220647152,1541.88283771225,0.37900124861009615,0.12546781512661087,6.112874298809886,3.4173784876760527
3793.0,-30.208230849077637,5.08968934518956,35.023841395746416,24.18913581585514,5.004868512028975,-26.68695029726673,-40.25140249924732,1.4835879602088287,-0.510055125318047,-5.048485143319172,40.0467887646653,42396.04321074443,25782.195608526865,25782.195608526865,68178.2388192713,77662.62073917208,77662.62073917208,25782.195608526865,103444.81634769894,103444.81634769894,103444.81634769894,128351.77642305534,91917.62831393933,56651.05078547428,39185.08614273895,24906.9600753564,0.0,64092.04621809535,21170.91606405294,1541.8757664917453,0.0,0.8865022763630157,2.8178025018274857,0.0014959135982669303,353986.2504279667,1556551.6136597653,4.397209246906924,1556551.6136597653,4.397209246906924,0.85,0.0960273568400778,4.027634451161993,1.2683489118563012,1.0,0.0,4.027634451162032,1.284808409239868,1.2851019048697965,3.1348132703652407,19398.479433581055,1978.09439855415,4632.441516551485,4632.441516551485,5.565573902316597,5.08968934518956,-2.4170612326428698,7.50675057783243,3.4174474977748965,3.4174474977748965,0.9764135707928275,0.0,0.0,0.00022842343568861364,7.664151070719481e-05,0.00015178192498141883,0.0006113221101188476,0.09602735684098229,0.07214396944533917,0.02388338739564313,0.09602737295126974,0.07214396944465963,0.02388338739541817,0.37899882537432156,0.37899882537432156,0.12546822469710125,0.0,4.541049643676729,4.245907767451513,5.434891005379939,4.538430018001122,4.247123889460113,5.420625353762205,24906.9600753564,21170.91606405294,0.85,1.0637550654455823,0.6614868101804275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452739641879312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.518417739624,1541.8757664917453,0.37899882537432156,0.12546822469710125,6.112874298809886,3.4174474977748965
3794.0,-30.208920036468797,5.08942264284536,35.023808632720424,24.18886466128754,5.00473182968324,-26.68758433073679,-40.25197830107061,1.4833961239420632,-0.5110292380307442,-5.048568710714085,40.046728502957166,42395.45231085075,25782.004281304027,25782.004281304027,68177.45659215478,77662.07389252681,77662.07389252681,25782.004281304027,103444.07817383084,103444.07817383084,103444.07817383084,128350.89813495058,91917.30431094042,56650.6827292271,39185.13509079259,24906.819961119734,0.0,64091.95505191232,21170.796966951773,1541.8704818796184,0.0,0.8865020687012454,2.8178055846442818,0.0014959135982669303,353985.0969440438,1556549.0128015971,4.39721622813869,1556549.0128015971,4.39721622813869,0.85,0.0960268578522818,4.027634451161993,1.268348142034374,1.0,0.0,4.027634451162141,1.284809340593548,1.2851028153482038,3.1348109979503516,19398.411055342556,1978.0874259143088,4632.441516551485,4632.441516551485,5.565532600721716,5.08942264284536,-2.4171206820748847,7.506543324920244,3.4175164909955615,3.4175164909955615,0.9764332831415891,0.0,0.0,0.00022840702319196375,7.66365061202148e-05,0.00015177051707174894,0.0006112761632288454,0.09602685785309567,0.07214342187106097,0.0238834359820347,0.0960271263920305,0.07214342187044952,0.023883435981832277,0.3789964049146322,0.3789964049146322,0.12546863094985602,0.0,4.540380894152918,4.2462130868030385,5.431256139189941,4.537539472683363,4.247277162321268,5.416557252231485,24906.819961119734,21170.796966951773,0.85,1.0637443737975123,0.6614785315335109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527437923185602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.497643762788,1541.8704818796184,0.3789964049146322,0.12546863094985602,6.112874298809886,3.4175164909955615
3795.0,-30.20960634317165,5.089156061548123,35.02377583822,24.18851024648177,5.004489825367457,-26.688226303860358,-40.25257411468772,1.4831097860472942,-0.5112030278237398,-5.048721631838625,40.04666206013992,42394.956955672256,25781.989755668477,25781.989755668477,68176.94671134073,77661.61641403317,77661.61641403317,25781.989755668477,103443.60616970164,103443.60616970164,103443.60616970164,128350.27340100435,91917.02587452107,56650.36641612438,39185.17717599632,24906.667231302712,0.0,64091.84440729904,21170.667146607306,1541.8660661034965,0.0,0.8865015297337713,2.81779000197322,0.0014959135982669303,353982.98617559776,1556546.1451743734,4.397234347309079,1556546.1451743734,4.397234347309079,0.85,0.096026411729103,4.027634451161993,1.2683475914550946,1.0,0.0,4.0276344511624504,1.2848107139096052,1.2851041679794348,3.1348076471950743,19398.352293565807,1978.0814338806636,4632.441516551485,4632.441516551485,5.565529465088917,5.089156061548123,-2.4172314200747604,7.506387481622884,3.417585518030377,3.417585518030377,0.9764530051515363,0.0,0.0,0.00022839068037653834,7.663132791861704e-05,0.0001517593524579213,0.0006112311962455594,0.09602641172969832,0.0721429157009691,0.02388349602872922,0.09602626196239379,0.07214291570052186,0.023883496028581145,0.37899398434143305,0.37899398434143305,0.12546902536418122,0.0,4.53986790875382,4.246566558061659,5.428103942814971,4.537518604014906,4.247692773026813,5.415202832286013,24906.667231302712,21170.667146607306,0.85,1.06373825471586,0.6614719446401849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527479280181694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.47689601375,1541.8660661034965,0.37899398434143305,0.12546902536418122,6.112874298809886,3.417585518030377
3796.0,-30.21028942352151,5.088891293640556,35.02374292731147,24.188249185122572,5.004354791686846,-26.688854674865993,-40.253149008471496,1.482920043022046,-0.5119742225099913,-5.04879352882373,40.04659308053163,42394.388784099814,25781.772148908083,25781.772148908083,68176.1609330079,77661.10400038636,77661.10400038636,25781.772148908083,103442.87614929445,103442.87614929445,103442.87614929445,128349.34839968807,91916.73450863406,56650.019292309895,39185.23912924908,24906.472250393625,0.0,64091.7113796427,21170.50141283458,1541.8573836698356,0.0,0.8865014132103375,2.8177917719599574,0.0014959135982669303,353981.99378578924,1556543.1680651843,4.397238264630827,1556543.1680651843,4.397238264630827,0.85,0.09602587144709493,4.027634451161993,1.2683468765811994,1.0,0.0,4.0276344511632765,1.284811635168979,1.2851050685507834,3.134805399417384,19398.290803128442,1978.0751636010712,4632.441516551485,4632.441516551485,5.565482490559479,5.088891293640556,-2.41728212147243,7.506173415112986,3.4176541370771196,3.4176541370771196,0.9764726105934628,0.0,0.0,0.000228374415459101,7.662633183743465e-05,0.00015174808362166634,0.0006111858094924343,0.09602587144811588,0.07214233644891757,0.02388353499919831,0.09602576892341104,0.07214233644815056,0.023883534998944377,0.37899156680218793,0.37899156680218793,0.12546943716648742,0.0,4.539287059100047,4.246918983043713,5.424680998366114,4.53681930631376,4.248193434696077,5.410852089580715,24906.472250393625,21170.50141283458,0.85,1.0637282023750505,0.6614644526026098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527520464536103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.456183001586,1541.8573836698356,0.37899156680218793,0.12546943716648742,6.112874298809886,3.4176541370771196
3797.0,-30.210969907959765,5.088627689901471,35.02371022125175,24.187971220258646,5.0041937027111505,-26.689483315316046,-40.2537277090363,1.4827071100584366,-0.5125545543393173,-5.048894741094376,40.04653322533662,42393.847575882224,25781.632448690176,25781.632448690176,68175.4800245724,77660.62847816532,77660.62847816532,25781.632448690176,103442.2609268555,103442.2609268555,103442.2609268555,128348.60083098387,91916.46843615246,56649.68753383277,39185.31211368854,24906.339904128377,0.0,64091.652017816916,21170.38891850912,1541.8529500540974,0.0,0.8865011140783341,2.8177875971914426,0.0014959135982669303,353980.59676253883,1556540.58476245,4.39724832094858,1556540.58476245,4.39724832094858,0.85,0.09602539453916786,4.027634451161993,1.268346178191714,1.0,0.0,4.0276344511613065,1.284812664789143,1.2851060775884227,3.1348028872543754,19398.23465066175,1978.0694376430026,4632.441516551485,4632.441516551485,5.565452333628753,5.088627689901471,-2.4173541231286175,7.505981813030088,3.417722858860917,3.417722858860917,0.9764922453888334,0.0,0.0,0.0002283582134144201,7.662130297779796e-05,0.00015173691043662214,0.0006111408079874211,0.09602539453990364,0.0721418055917402,0.02388358894816343,0.09602531813027164,0.07214180559118744,0.023883588947980424,0.37898915186227944,0.37898915186227944,0.12546984435233105,0.0,4.538737620586289,4.247301950724818,5.421292237360149,4.536340186755069,4.248643424375928,5.40754394384561,24906.339904128377,21170.38891850912,0.85,1.0637185636222986,0.6614566209667541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527561455502973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.435511747139,1541.8529500540974,0.37898915186227944,0.12546984435233105,6.112874298809886,3.417722858860917
3798.0,-30.211647657404214,5.08836545736727,35.0236776459324,24.18769133454191,5.004044304353019,-26.69010832463577,-40.2542983070947,1.482504971575696,-0.5133774346649602,-5.048984960197682,40.046471621269326,42393.28452996144,25781.467904104087,25781.467904104087,68174.75243406554,77660.09792746615,77660.09792746615,25781.467904104087,103441.56583157025,103441.56583157025,103441.56583157025,128347.75903743239,91916.15096470635,56649.33756716563,39185.348219489686,24906.19320586215,0.0,64091.54142535184,21170.264224982828,1541.8474384290053,0.0,0.8865008773566773,2.817787907407762,0.0014959135982669303,353979.3514805688,1556537.9259831633,4.397256279138099,1556537.9259831633,4.397256279138099,0.85,0.09602489953880955,4.027634451161993,1.2683454814506692,1.0,0.0,4.027634451164045,1.2848136437744204,1.2851070360646022,3.1348004986388047,19398.16765085517,1978.0626055640992,4632.441516551485,4632.441516551485,5.565416813571888,5.08836545736727,-2.417417726164506,7.505783183531776,3.417791490555694,3.417791490555694,0.9765118544444841,0.0,0.0,0.00022834207754147232,7.661634482703002e-05,0.0001517257327144423,0.000611095788208484,0.09602489953962355,0.07214126189798127,0.023883637641642284,0.09602495980097393,0.07214126189736973,0.02388363764143982,0.37898674108971403,0.37898674108971403,0.12547024763683715,0.0,4.538147369833268,4.247648030155574,5.417850891664216,4.5356075255327255,4.248862629180337,5.403913326291843,24906.19320586215,21170.264224982828,0.85,1.0637090467463552,0.6614489773090789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452760229091163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.414869728107,1541.8474384290053,0.37898674108971403,0.12547024763683715,6.112874298809886,3.417791490555694
3799.0,-30.212323195664315,5.088103920644691,35.023645101964924,24.18737687347459,5.003847447510495,-26.690736089700003,-40.25487679811192,1.482260341537268,-0.5137861314051975,-5.0491063975695445,40.04640738380609,42392.763985492296,25781.384406709356,25781.384406709356,68174.14839220165,77659.61953856499,77659.61953856499,25781.384406709356,103441.00394527435,103441.00394527435,103441.00394527435,128347.04551868788,91915.86554911954,56649.00999601061,39185.39505900992,24906.041573413535,0.0,64091.43663242346,21170.135337401505,1541.8423612289805,0.0,0.886500490962019,2.8177791041277187,0.0014959135982669303,353977.6753025272,1556535.1535523927,4.397269269091897,1556535.1535523927,4.397269269091897,0.85,0.09602442849738058,4.027634451161993,1.268344843504019,1.0,0.0,4.0276344511626645,1.284814821438905,1.2851081933343076,3.1347976252728134,19398.107416181017,1978.0564633367173,4632.441516551485,4632.441516551485,5.565398789082116,5.088103920644691,-2.4175042926588857,7.505608213303577,3.4178600965577126,3.4178600965577126,0.9765314561593464,0.0,0.0,0.0002283259953578254,7.661131839406593e-05,0.00015171467696375947,0.0006110512596861504,0.09602442849810608,0.07214073749384656,0.02388369100425953,0.09602430174519981,0.0721407374933015,0.023883691004079076,0.37898433166844764,0.37898433166844764,0.1254706423509614,0.0,4.537629496984096,4.248016272746668,5.414634526350596,4.5353202661643195,4.249260794292638,5.401537073767258,24906.041573413535,21170.135337401505,0.85,1.0637013612784703,0.6614419369099624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527642962413272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.394259817305,1541.8423612289805,0.37898433166844764,0.1254706423509614,6.112874298809886,3.4178600965577126
3800.0,-30.21299538612076,5.087843840744512,35.02361254864907,24.187107185740047,5.003699315789372,-26.691355968325578,-40.25544655798001,1.482059897985383,-0.5144232759827219,-5.049190831774511,40.046342023579825,42392.22164315693,25781.209588021557,25781.209588021557,68173.43123117849,77659.1252500622,77659.1252500622,25781.209588021557,103440.33483808377,103440.33483808377,103440.33483808377,128346.20558599314,91915.58260955315,56648.679002612094,39185.44845215673,24905.870747909375,0.0,64091.31920006611,21169.99013572297,1541.8353419436155,0.0,0.8865002973664682,2.8177776401995334,0.0014959135982669303,353976.5098761643,1556532.3326680192,4.3972757774592415,1556532.3326680192,4.3972757774592415,0.85,0.09602391416581363,4.027634451161993,1.2683441665442663,1.0,0.0,4.0276344511603925,1.2848157922203496,1.2851091437774342,3.1347952566816226,19398.04770405114,1978.0503743940226,4632.441516551485,4632.441516551485,5.565361051166337,5.087843840744512,-2.417563322767221,7.505407163511732,3.4179284754086803,3.4179284754086803,0.9765509929739087,0.0,0.0,0.00022830999390944162,7.660636812293797e-05,0.00015170362578650367,0.000611006749583909,0.09602391416672099,0.07214018004999335,0.023883734116727635,0.09602379373419385,0.07214018004931168,0.023883734116501947,0.37898192490350513,0.37898192490350513,0.12547104156335953,0.0,4.537090673071702,4.248393882693279,5.411305239919386,4.534767555791802,4.249745485219876,5.397826966896105,24905.870747909375,21169.99013572297,0.85,1.0636921205876533,0.6614346868228171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452768350143914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.373671612248,1541.8353419436155,0.37898192490350513,0.12547104156335953,6.112874298809886,3.4179284754086803
3801.0,-30.21366521200096,5.087585041342154,35.02358015570313,24.186837847251468,5.003548886369421,-26.69197394849482,-40.256012266594894,1.4818576228544174,-0.5150317793954287,-5.049282305675145,40.0462815880307,42391.6726048792,25781.055928282905,25781.055928282905,68172.7285331621,77658.64157994483,77658.64157994483,25781.055928282905,103439.69750822773,103439.69750822773,103439.69750822773,128345.42816110107,91915.30840290495,56648.33942780354,39185.52108344601,24905.73065287334,0.0,64091.25173631935,21169.871054942338,1541.830238744946,0.0,0.886500050004922,2.8177749755396264,0.0014959135982669303,353975.2472858627,1556529.7243314015,4.397284093354647,1556529.7243314015,4.397284093354647,0.85,0.09602342409817949,4.027634451161993,1.2683434307901185,1.0,0.0,4.02763445116108,1.284816771453572,1.2851101027478824,3.1347928674727257,19397.989834933724,1978.0444733862964,4632.441516551485,4632.441516551485,5.565327880809389,5.087585041342154,-2.417627232215335,7.50521227355749,3.4179968578398667,3.4179968578398667,0.9765705308113904,0.0,0.0,0.00022829404977741896,7.660145334309258e-05,0.0001516925964343264,0.0006109623273851058,0.09602342409896622,0.07213964174600869,0.023883782352957524,0.09602335831352109,0.07213964174541765,0.02388378235276184,0.37897952107740307,0.37897952107740307,0.12547143537958547,0.0,4.536558854023099,4.2487873434937455,5.407956245283742,4.53425052627972,4.25018910511676,5.394385679962966,24905.73065287334,21169.871054942338,0.85,1.063682276227566,0.6614268165534456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527723839778077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.353127956916,1541.830238744946,0.37897952107740307,0.12547143537958547,6.112874298809886,3.4179968578398667
