time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3802.0,-30.21433195402692,5.087327600583917,35.02354792346992,24.18657262986528,5.003405270024714,-26.692588471412705,-40.256577416416235,1.4816617874015048,-0.515696814681462,-5.049368813680071,40.04622148319655,42391.134679767114,25780.89289098846,25780.89289098846,68172.02757075557,77658.14702973925,77658.14702973925,25780.89289098846,103439.03992072771,103439.03992072771,103439.03992072771,128344.63031266464,91915.02482972301,56648.012479714525,39185.56927778721,24905.590391936923,0.0,64091.15966972413,21169.751833146383,1541.825010209563,0.0,0.8864998267711263,2.817773637215893,0.0014959135982669303,353974.05324177095,1556527.1302713803,4.3972915981167775,1556527.1302713803,4.3972915981167775,0.85,0.09602292890455819,4.027634451161993,1.2683427675673737,1.0,0.0,4.027634451161181,1.284817720407604,1.2851110315278238,3.134790552144813,19397.92998908436,1978.0383708080092,4632.441516551485,4632.441516551485,5.5652926861298955,5.087327600583917,-2.417687164538546,7.505014765122462,3.4180651930880632,3.4180651930880632,0.9765900551680181,0.0,0.0,0.00022827818007044572,7.659654370905e-05,0.00015168163636139573,0.0006109181842177831,0.09602292890535785,0.0721391008660039,0.02388382803935395,0.09602296289966204,0.07213910086540314,0.023883828039155054,0.37897712081573176,0.37897712081573176,0.12547182146371824,0.0,4.536015798894027,4.2491798846307915,5.404564858819526,4.533671998998614,4.250587308629974,5.390834250339594,24905.590391936923,21169.751833146383,0.85,1.0636728672419262,0.6614193735644349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527764036431123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.332609265577,1541.825010209563,0.37897712081573176,0.12547182146371824,6.112874298809886,3.4180651930880632
3803.0,-30.21499653425636,5.08707142693527,35.02351585439631,24.18630280243235,5.003257425199167,-26.693201471301975,-40.25713854990897,1.4814623622359415,-0.5163388699336906,-5.0494584131008535,40.0461617710577,42390.58941825092,25780.740837837606,25780.740837837606,68171.33025608852,77657.65087884082,77657.65087884082,25780.740837837606,103438.39171667842,103438.39171667842,103438.39171667842,128343.84484830746,91914.73707133043,56647.67561070473,39185.62384513966,24905.453131629034,0.0,64091.07697676869,21169.63516188468,1541.820022282447,0.0,0.8864995863452225,2.81777163437556,0.0014959135982669303,353972.8165311241,1556524.553162904,4.397299680852871,1556524.553162904,4.397299680852871,0.85,0.0960224369624207,4.027634451161993,1.2683420741232112,1.0,0.0,4.027634451161361,1.284818686048532,1.285111977065854,3.1347881961064936,19397.869259979805,1978.0321781627576,4632.441516551485,4632.441516551485,5.5652598625852665,5.08707142693527,-2.4177490823031023,7.504820509238373,3.4181335068615653,3.4181335068615653,0.9766095733890187,0.0,0.0,0.0002282623628297608,7.65916692539615e-05,0.0001516706935757993,0.0006108741106775232,0.09602243696320135,0.07213856414553546,0.02388387281766589,0.09602255796383358,0.07213856414494899,0.02388387281747172,0.37897472361211937,0.37897472361211937,0.1254721965577425,0.0,4.535472009783177,4.2495686080263795,5.40118228168933,4.5331195431671745,4.250954943822364,5.387481000058017,24905.453131629034,21169.63516188468,0.85,1.063663359578102,0.6614117193508292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527804048231368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.31213002659,1541.820022282447,0.37897472361211937,0.1254721965577425,6.112874298809886,3.4181335068615653
3804.0,-30.21565843278113,5.086816372517013,35.023483891905194,24.186024104151898,5.003098796086275,-26.69381313575294,-40.25769947385413,1.4812534990492618,-0.5168848567352597,-5.049553949715882,40.0461007373213,42390.054836193915,25780.606530190915,25780.606530190915,68170.66136638483,77657.1625558794,77657.1625558794,25780.606530190915,103437.76908607032,103437.76908607032,103437.76908607032,128343.07905085303,91914.4516925586,56647.34397283756,39185.675244134494,24905.30996478271,0.0,64090.985208917205,21169.513470065303,1541.8148323616917,0.0,0.886499320429952,2.8177676700895784,0.0014959135982669303,353971.4978751196,1556521.9190191003,4.397308620504349,1556521.9190191003,4.397308620504349,0.85,0.09602194547933456,4.027634451161993,1.2683413982624185,1.0,0.0,4.027634451161644,1.2848196957113043,1.285112966719044,3.134785732664385,19397.80903307516,1978.026036727645,4632.441516551485,4632.441516551485,5.565230869742895,5.086816372517013,-2.41781515704699,7.504631529564003,3.4182017738118633,3.4182017738118633,0.976629078231961,0.0,0.0,0.00022824661041826843,7.658679690581516e-05,0.00015165981351245326,0.0006108302897595599,0.09602194548011625,0.07213802939178746,0.023883916088328794,0.09602207084697252,0.07213802939120019,0.023883916088134362,0.37897232888503857,0.37897232888503857,0.12547256113318855,0.0,4.534949111212541,4.249961560272197,5.397871346263855,4.532669092980598,4.251353640562684,5.384445257730306,24905.30996478271,21169.513470065303,0.85,1.063654446006238,0.6614043253979506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527843930509863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.29167187086,1541.8148323616917,0.37897232888503857,0.12547256113318855,6.112874298809886,3.4182017738118633
3805.0,-30.216317475518235,5.086562503543287,35.02345199964242,24.18574474230411,5.002944062784008,-26.694421839941242,-40.25825233021749,1.4810484271981537,-0.5175014752739457,-5.049645322393122,40.04603885786826,42389.499340563336,25780.4642768471,25780.4642768471,68169.96361741044,77656.65576314936,77656.65576314936,25780.4642768471,103437.12003999646,103437.12003999646,103437.12003999646,128342.28037048606,91914.14826876656,56646.99184614463,39185.72935846881,24905.160330489594,0.0,64090.8896889584,21169.386280916155,1541.8091758185285,0.0,0.8864990788189028,2.8177651244220856,0.0014959135982669303,353970.23669598985,1556519.2483786081,4.39731674308944,1556519.2483786081,4.39731674308944,0.85,0.09602144576501355,4.027634451161993,1.268340660859831,1.0,0.0,4.027634451161985,1.2848206874960066,1.285113938578657,3.1347833128461446,19397.744997913484,1978.019506958389,4632.441516551485,4632.441516551485,5.565200161671718,5.086562503543287,-2.4178779370759864,7.504440440619273,3.418269951440581,3.418269951440581,0.9766485575544517,0.0,0.0,0.00022823092696631014,7.658199491544601e-05,0.0001516489320508641,0.0006107864632099845,0.09602144576582808,0.0721374894771237,0.023883956288704385,0.0960216056458538,0.07213748947651176,0.023883956288501786,0.37896993665488216,0.37896993665488216,0.12547291938498403,0.0,4.53442415463968,4.250339448679426,5.394597975625572,4.532143847119187,4.251679105596622,5.381330111698503,24905.160330489594,21169.386280916155,0.85,1.06364514439179,0.6613966438332376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527883652063998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.27124528594,1541.8091758185285,0.37896993665488216,0.12547291938498403,6.112874298809886,3.418269951440581
3806.0,-30.216974068515764,5.086309546037842,35.023420132970124,24.18545780181887,5.002770576006065,-26.695030214393416,-40.258816502150125,1.480826721874981,-0.5178477552396998,-5.0497488213640604,40.045975818710396,42389.00116910964,25780.35490065349,25780.35490065349,68169.35606976313,77656.19419917736,77656.19419917736,25780.35490065349,103436.54909983085,103436.54909983085,103436.54909983085,128341.55701057897,91913.88149299345,56646.688462890175,39185.770033448076,24905.007910748114,0.0,64090.77794419619,21169.256724135896,1541.803640722612,0.0,0.8864987795643047,2.8177575946421873,0.0014959135982669303,353968.80814692285,1556516.5276902544,4.397326803564529,1556516.5276902544,4.397326803564529,0.85,0.09602095472639514,4.027634451161993,1.2683400575304407,1.0,0.0,4.027634451164067,1.2848217569771245,1.285114988228561,3.1347807034635253,19397.688697022753,1978.0137658652807,4632.441516551485,4632.441516551485,5.565176550754402,5.086309546037842,-2.4179495314263706,7.504259077464212,3.4183380615877024,3.4183380615877024,0.9766680175964864,0.0,0.0,0.00022821530279897994,7.657709492747919e-05,0.00015163820787150075,0.0006107432701357202,0.09602095472718138,0.07213695685744333,0.023883997869738046,0.09602097192146083,0.07213695685685266,0.023883997869542484,0.37896754577036057,0.37896754577036057,0.1254732726494992,0.0,4.533960203366178,4.250752431040098,5.391464385606071,4.531901066124362,4.252209649755116,5.378732411078545,24905.007910748114,21169.256724135896,0.85,1.0636375194122025,0.6613900241001556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527923202444173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.25085384868,1541.803640722612,0.37896754577036057,0.1254732726494992,6.112874298809886,3.4183380615877024
3807.0,-30.21762809429909,5.086058230674784,35.023388367050096,24.1852045635693,5.002649383544593,-26.695631048333624,-40.259360627364345,1.4806523375705856,-0.5186972478662142,-5.049816442322262,40.0459150199683,42388.43103960335,25780.15784356696,25780.15784356696,68168.5888831703,77655.65746333738,77655.65746333738,25780.15784356696,103435.81530690435,103435.81530690435,103435.81530690435,128340.67145671128,91913.55968009956,56646.333256330894,39185.80713752074,24904.85614980693,0.0,64090.66328732767,21169.12772733589,1541.7973169350512,0.0,0.8864986551758796,2.817760897814437,0.0014959135982669303,353967.87480813754,1556513.9036987438,4.397330985311665,1556513.9036987438,4.397330985311665,0.8500000000000001,0.09602043296559643,4.027634451161993,1.2683392756199465,1.0,0.0,4.027634451161762,1.2848226049467293,1.2851158163961185,3.1347786345407465,19397.620780988385,1978.006840357144,4632.441516551485,4632.441516551485,5.5651340122602155,5.086058230674784,-2.417994294059369,7.504052524734153,3.418406023579465,3.418406023579465,0.9766874353084186,0.0,0.0,0.00022819974070033297,7.657236932536475e-05,0.0001516273713749682,0.0006106996246889558,0.0960204329664742,0.072136400991489,0.023884031974985197,0.09602067717542188,0.07213640099082956,0.023884031974766864,0.3789651583433057,0.3789651583433057,0.12547362822196725,0.0,4.533419106577753,4.251118817464771,5.388161011944817,4.531119194456039,4.2524571492501195,5.37481860456802,24904.85614980693,21169.12772733589,0.85,1.0636274519045108,0.6613823116413995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452796260601561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.23048951978,1541.7973169350512,0.3789651583433057,0.12547362822196725,6.112874298809886,3.418406023579465
3808.0,-30.21827948287076,5.085807231407266,35.02335663809932,24.184881161805265,5.002439927371187,-26.696238335357737,-40.25992078296838,1.4803987798496363,-0.5189057579840437,-5.0499462003673585,40.04585256492294,42387.93883127624,25780.11991210217,25780.11991210217,68168.05874337841,77655.19396033314,77655.19396033314,25780.11991210217,103435.3138724353,103435.3138724353,103435.3138724353,128340.02949116583,91913.27430198061,56646.01917288907,39185.83903232393,24904.715618730515,0.0,64090.554651054445,21169.008275920936,1541.7930579884912,0.0,0.8864982198690111,2.817748480904798,0.0014959135982669303,353966.08382715075,1556511.2082269075,4.397345619663904,1556511.2082269075,4.397345619663904,0.85,0.09601997201307753,4.027634451161993,1.2683386470144615,1.0,0.0,4.027634451163922,1.2848238231885991,1.2851170150022857,3.1347756622121548,19397.56055422152,1978.0006989360813,4632.441516551485,4632.441516551485,5.565125824037082,5.085807231407266,-2.4180849039909633,7.503892135398229,3.4184740593550056,3.4184740593550056,0.9767068741014302,0.0,0.0,0.00022818424232418162,7.656750478466368e-05,0.00015161673753951794,0.0006106567954869482,0.09601997201372714,0.07213589232635759,0.023884079687369556,0.09601994165615604,0.07213589232586956,0.02388407968720797,0.3789627711307255,0.3789627711307255,0.12547397325152998,0.0,4.532993939938592,4.251514203549732,5.385237573965753,4.531040442383301,4.25285163039905,5.373295930739346,24904.715618730515,21169.008275920936,0.85,1.063620983068788,0.6613757528244274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528001855726058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.2101547343,1541.7930579884912,0.3789627711307255,0.12547397325152998,6.112874298809886,3.4184740593550056
3809.0,-30.218927563160523,5.085557962701493,35.02332487151775,24.184638156462483,5.002320128921145,-26.696833677909584,-40.260464035067685,1.4802262436616747,-0.5195768545215742,-5.050008005537761,40.04578801094954,42387.39083945045,25779.91224469267,25779.91224469267,68167.30308414312,77654.69286288875,77654.69286288875,25779.91224469267,103434.60510758142,103434.60510758142,103434.60510758142,128339.14477848499,91912.98629291455,56645.6842694416,39185.891137192164,24904.539670903567,0.0,64090.43080809573,21168.858720268032,1541.7852219476374,0.0,0.8864981387624159,2.817750110303512,0.0014959135982669303,353965.2307658972,1556508.4221719985,4.39734834634487,1556508.4221719985,4.39734834634487,0.85,0.09601943171460187,4.027634451161993,1.2683379238983616,1.0,0.0,4.027634451160449,1.2848246622185227,1.2851178344123149,3.1347736151074708,19397.499772214334,1977.9945008962627,4632.441516551485,4632.441516551485,5.56508099510427,5.085557962701493,-2.418125095297053,7.503683057998547,3.418541771627096,3.418541771627096,0.9767262204648846,0.0,0.0,0.00022816882362385908,7.656278731143328e-05,0.00015160603631242582,0.0006106136948560424,0.09601943171556873,0.07213532238055259,0.023884109335016144,0.09601950038196773,0.07213532237982623,0.02388410933477564,0.3789603860932955,0.3789603860932955,0.12547433069395073,0.0,4.532506281743224,4.251907253331353,5.382069074664571,4.53043115101616,4.253363179296741,5.369277264854361,24904.539670903567,21168.858720268032,0.85,1.0636112478047568,0.6613684805204366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452804094737238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.189850980107,1541.7852219476374,0.3789603860932955,0.12547433069395073,6.112874298809886,3.418541771627096
3810.0,-30.21957306758297,5.085309388158407,35.02329322967384,24.184351844619982,5.002141459547427,-26.697432589571722,-40.26101535474879,1.4800009815277373,-0.5198011181039419,-5.050117856576008,40.04572811101376,42386.88740302237,25779.82894517035,25779.82894517035,68166.71634819271,77654.25485887521,77654.25485887521,25779.82894517035,103434.08380404556,103434.08380404556,103434.08380404556,128338.49057232044,91912.73650254442,56645.36904665742,39185.96383987444,24904.406768274886,0.0,64090.37060814933,21168.745753033654,1541.7809455938404,0.0,0.8864977957210274,2.817740228255079,0.0014959135982669303,353963.7145591193,1556505.8369819059,4.397359878880853,1556505.8369819059,4.397359878880853,0.85,0.09601895945001104,4.027634451161993,1.2683373315585778,1.0,0.0,4.027634451164095,1.284825747793372,1.2851189005034653,3.134770966474844,19397.44705595689,1977.9891253340224,4632.441516551485,4632.441516551485,5.565063013328997,5.085309388158407,-2.4182005717434754,7.503509959901883,3.418609587619867,3.418609587619867,0.9767455964628191,0.0,0.0,0.00022815346716110264,7.655800005596978e-05,0.00015159546710513287,0.0006105711259526277,0.09601895945070979,0.07213480461852145,0.023884154832188333,0.09601886015672562,0.07213480461799651,0.02388415483201453,0.37895800291784065,0.37895800291784065,0.1254746812506457,0.0,4.532111413230666,4.2523558545561855,5.379106517044704,4.530316738472038,4.253943593304257,5.367046510026853,24904.406768274886,21168.745753033654,0.85,1.0636030920302568,0.6613612466399549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452807984067903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.169591788872,1541.7809455938404,0.37895800291784065,0.1254746812506457,6.112874298809886,3.418609587619867
3811.0,-30.220216183345602,5.08506254025598,35.02326167832885,24.184107372444146,5.002029937297377,-26.698022635859136,-40.26155025986952,1.4798363898023552,-0.520673636503659,-5.05017759821122,40.04566746327409,42386.32611521093,25779.62174829129,25779.62174829129,68165.94786350222,77653.71459916997,77653.71459916997,25779.62174829129,103433.33634746126,103433.33634746126,103433.33634746126,128337.58850543632,91912.41067731412,56645.02219332045,39185.98720443741,24904.252157975065,0.0,64090.23936241248,21168.614334278805,1541.774274698791,0.0,0.8864977109716232,2.8177447563461406,0.0014959135982669303,353962.889983961,1556503.2195210392,4.397362728029394,1556503.2195210392,4.397362728029394,0.85,0.09601843128716844,4.027634451161993,1.2683365265699105,1.0,0.0,4.027634451162355,1.2848265494105677,1.2851196826463762,3.1347690106572963,19397.378293151054,1977.9821134792264,4632.441516551485,4632.441516551485,5.565018285969067,5.08506254025598,-2.4182387196295427,7.503301259885523,3.418677197570538,3.418677197570538,0.9767649135915822,0.0,0.0,0.00022813816847123118,7.65533555970206e-05,0.00015158481287421056,0.0006105282146051144,0.09601843128806714,0.07213424440901763,0.02388418687904951,0.09601858982911819,0.07213424440834248,0.02388418687882596,0.37895562486411993,0.37895562486411993,0.1254750366802225,0.0,4.531614027168757,4.25274594626427,5.375907950220608,4.529503961707576,4.254193920423006,5.362999836388042,24904.252157975065,21168.614334278805,0.85,1.063593279439054,0.6613538432198396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528118579597769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.149362598171,1541.774274698791,0.37895562486411993,0.1254750366802225,6.112874298809886,3.418677197570538
3812.0,-30.220856958753256,5.084816404321441,35.023230282964,24.183820117637538,5.00185673157235,-26.698616744357277,-40.26209703935308,1.4796165171678106,-0.5210115599969072,-5.050284337427292,40.04560890380148,42385.82434931418,25779.53631214464,25779.53631214464,68165.36066145882,77653.25064323217,77653.25064323217,25779.53631214464,103432.78695537681,103432.78695537681,103432.78695537681,128336.912216103,91912.13523819017,56644.708944237515,39186.029215502946,24904.125260726178,0.0,64090.15447622912,21168.50647161725,1541.7702649059665,0.0,0.8864973789388049,2.817736737624826,0.0014959135982669303,353961.4167353399,1556500.6921896478,4.397373890480999,1556500.6921896478,4.397373890480999,0.85,0.09601795991823814,4.027634451161993,1.2683358935685827,1.0,0.0,4.027634451161975,1.284827609538052,1.2851207234312683,3.1347664241198023,19397.320163929497,1977.9761859482594,4632.441516551485,4632.441516551485,5.564999842963075,5.084816404321441,-2.418311368325723,7.503127772647164,3.4187449141002366,3.4187449141002366,0.9767842611714962,0.0,0.0,0.0002281229263946712,7.654860830493969e-05,0.0001515743180897315,0.0006104859454495891,0.0960179599189257,0.07213372867879843,0.023884231240127278,0.09601803089585563,0.07213372867828188,0.023884231239956248,0.3789532476572767,0.3789532476572767,0.12547537971517467,0.0,4.53118761867853,4.253161656244231,5.372918190767621,4.5292727774303785,4.2546236804266755,5.360755354419723,24904.125260726178,21168.50647161725,0.85,1.063585526022428,0.661346890106732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528157175361274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.129159743474,1541.7702649059665,0.3789532476572767,0.12547537971517467,6.112874298809886,3.4187449141002366
3813.0,-30.221494563083812,5.084571550620399,35.02319889699551,24.183559335675113,5.001715087068109,-26.69920484192332,-40.26263536708427,1.479425365899098,-0.5215120737782399,-5.050363203697877,40.04554638674931,42385.301166760226,25779.382444125058,25779.382444125058,68164.68361088529,77652.76615630636,77652.76615630636,25779.382444125058,103432.14860043142,103432.14860043142,103432.14860043142,128336.11427664004,91911.85076650562,56644.38577692486,39186.072210645296,24903.965676208627,0.0,64090.03788685393,21168.370824777332,1541.7637492839813,0.0,0.8864972034239268,2.817734122202684,0.0014959135982669303,353960.32820107165,1556497.9940589932,4.397379791033544,1556497.9940589932,4.397379791033544,0.85,0.09601744478646114,4.027634451161993,1.268335201223381,1.0,0.0,4.027634451162507,1.2848285351392585,1.2851216297572787,3.1347641658078915,19397.26012845835,1977.9700640339313,4632.441516551485,4632.441516551485,5.564966627644755,5.084571550620399,-2.4183632565137514,7.5029348071341495,3.418812433993744,3.418812433993744,0.9768035525696411,0.0,0.0,0.00022810776067959436,7.654393465924246e-05,0.0001515638260203519,0.0006104436872294919,0.09601744478733415,0.07213318010167136,0.023884264685662796,0.096017516983639,0.0721331801010155,0.023884264685445637,0.3789508729421718,0.3789508729421718,0.1254757233696964,0.0,4.530751625231915,4.2535815448130165,5.369877163030139,4.528851129919644,4.255112723591253,5.357562591329668,24903.965676208627,21168.370824777332,0.85,1.063576896790494,0.6613399299527368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528195630866338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.108982336696,1541.7637492839813,0.3789508729421718,0.1254757233696964,6.112874298809886,3.418812433993744
3814.0,-30.222129835214737,5.08432732540468,35.023167515473986,24.183268343936675,5.001531418077597,-26.69979504292765,-40.26317774606866,1.4791966257821823,-0.521658058451294,-5.050472325559929,40.045483744338284,42384.80493006167,25779.307025886217,25779.307025886217,68164.11195594788,77652.32962157617,77652.32962157617,25779.307025886217,103431.63664746238,103431.63664746238,103431.63664746238,128335.45213579552,91911.59629195303,56644.071600404815,39186.13854616468,24903.81548833315,0.0,64089.95403449783,21168.24316508318,1541.7584646342711,0.0,0.886496874045018,2.817723292661792,0.0014959135982669303,353958.82207502174,1556495.2905216077,4.397390864273212,1556495.2905216077,4.397390864273212,0.85,0.09601696217044649,4.027634451161993,1.2683345770137384,1.0,0.0,4.027634451163591,1.2848296364815384,1.285122711936885,3.1347614787214364,19397.206423641714,1977.9645876667073,4632.441516551485,4632.441516551485,5.564950347193381,5.08432732540468,-2.418437407120214,7.502764732524894,3.418879930467799,3.418879930467799,0.976822837276514,0.0,0.0,0.0002280926513608281,7.653922610824649e-05,0.0001515534252525816,0.0006104017967389016,0.09601696217120015,0.07213265673061074,0.023884305440589414,0.09601678316486621,0.07213265673004454,0.023884305440401942,0.3789485007510985,0.3789485007510985,0.12547606241642487,0.0,4.530406878892734,4.254051907960559,5.367051231601238,4.5288142671086575,4.255728060686806,5.355539125888754,24903.81548833315,21168.24316508318,0.85,1.0635693687540648,0.6613330524039246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452823389625549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.08884709798,1541.7584646342711,0.3789485007510985,0.12547606241642487,6.112874298809886,3.418879930467799
3815.0,-30.22276250071557,5.0840845090699744,35.02313612704262,24.18301129890608,5.0013990148503495,-26.70037777067297,-40.263707691896684,1.479014284799358,-0.5222733381581293,-5.050543569306592,40.045420780032416,42384.26829615663,25779.137960164706,25779.137960164706,68163.40625632134,77651.82273753741,77651.82273753741,25779.137960164706,103430.96069770212,103430.96069770212,103430.96069770212,128334.61111459273,91911.2911710383,56643.73672962359,39186.17160157191,24903.650416890614,0.0,64089.822018462524,21168.10285435702,1541.7514581897792,0.0,0.8864967390299778,2.8177230824385666,0.0014959135982669303,353957.8387544982,1556492.5730953775,4.397395403284022,1556492.5730953775,4.397395403284022,0.85,0.09601643911938337,4.027634451161993,1.2683338769758121,1.0,0.0,4.027634451161419,1.2848305206209532,1.2851235769448879,3.1347593215760896,19397.14203031589,1977.958021374872,4632.441516551485,4632.441516551485,5.564913851164039,5.0840845090699744,-2.4184833805687065,7.502567889638681,3.418947208445424,3.418947208445424,0.9768420595558355,0.0,0.0,0.00022807760495462245,7.653462575178716e-05,0.0001515429792028353,0.0006103597238690649,0.09601643912029052,0.07213210218822014,0.02388433693207039,0.09601632503438562,0.07213210218753864,0.023884336931844732,0.37894613392130067,0.37894613392130067,0.12547640879874297,0.0,4.530007964575589,4.254493634122923,5.3640937011158485,4.52827023114844,4.256126503267183,5.352127688522955,24903.650416890614,21168.10285435702,0.85,1.063560548454719,0.6613260415038582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452827202187089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.068737327521,1541.7514581897792,0.37894613392130067,0.12547640879874297,6.112874298809886,3.418947208445424
3816.0,-30.223392903720242,5.083842865394613,35.02310489979341,24.182749923225515,5.001260284980859,-26.700959094748853,-40.26423739325253,1.478826476001147,-0.5228565641934892,-5.05062476224873,40.045362697911905,42383.74050420683,25778.99724104336,25778.99724104336,68162.73774525018,77651.32408870361,77651.32408870361,25778.99724104336,103430.32132974696,103430.32132974696,103430.32132974696,128333.83809285006,91910.99081002163,56643.40722549124,39186.203982811545,24903.516763103096,0.0,64089.720745914645,21167.98924863763,1541.746472952878,0.0,0.8864965355616554,2.817721286349718,0.0014959135982669303,353956.71811579005,1556490.0663786682,4.397402243597176,1556490.0663786682,4.397402243597176,0.85,0.09601594364205343,4.027634451161993,1.2683331307815386,1.0,0.0,4.02763445116178,1.2848314302293327,1.2851244674979438,3.134757102294027,19397.07864152843,1977.951557517443,4632.441516551485,4632.441516551485,5.564883474283762,5.083842865394613,-2.418536399292567,7.50237926468718,3.4190145043934623,3.4190145043934623,0.9768612869695606,0.0,0.0,0.00022806261326598336,7.65300277730142e-05,0.00015153258549296917,0.0006103178618051327,0.09601594364283472,0.07213156906828208,0.023884374574552645,0.09601593132601864,0.07213156906769513,0.023884374574358297,0.37894376995678825,0.37894376995678825,0.12547675118190244,0.0,4.529592174500522,4.254917266552127,5.361123107654009,4.5277681980552416,4.256459039651361,5.349085823643463,24903.516763103096,21167.98924863763,0.85,1.0635517981968297,0.6613188513059413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528309991240471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.048658600816,1541.746472952878,0.37894376995678825,0.12547675118190244,6.112874298809886,3.4190145043934623
3817.0,-30.224020534253338,5.08360228527937,35.0230737771917,24.182489804830425,5.001113235099612,-26.701538755231546,-40.26477058706803,1.4786314560694227,-0.5232302386538095,-5.050710123791223,40.04530329146456,42383.239255426706,25778.869613829153,25778.869613829153,68162.10886925586,77650.86428252944,77650.86428252944,25778.869613829153,103429.7338963586,103429.7338963586,103429.7338963586,128333.11033048666,91910.72480440921,56643.09977727232,39186.2500301521,24903.376434128066,0.0,64089.62646428017,21167.869969008854,1541.7412038214275,0.0,0.8864963156340329,2.817716238272721,0.0014959135982669303,353955.5399443579,1556487.5025096226,4.39740963725078,1556487.5025096226,4.39740963725078,0.85,0.09601544734413611,4.027634451161993,1.2683325010770932,1.0,0.0,4.027634451163019,1.2848323734377625,1.2851253917445613,3.1347548010371584,19397.022503173946,1977.9458329984193,4632.441516551485,4632.441516551485,5.564855923538921,5.08360228527937,-2.418592283679318,7.5021945689586875,3.419081749399845,3.419081749399845,0.9768804998285272,0.0,0.0,0.0002280476884117707,7.652539973649385e-05,0.00015152228867527684,0.0006102763899874577,0.09601544734492687,0.07213103625563225,0.02388441108929463,0.0960154073418457,0.0721310362550382,0.02388441108909792,0.3789414074813018,0.3789414074813018,0.1254770876015607,0.0,4.529203442006633,4.255365682841955,5.3581865952330645,4.5274798851374385,4.256998747782575,5.346277660768067,24903.376434128066,21167.869969008854,0.85,1.0635435503317445,0.6613120031062852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528347825015218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.028604110596,1541.7412038214275,0.3789414074813018,0.1254770876015607,6.112874298809886,3.419081749399845
3818.0,-30.224645465010134,5.083362633733025,35.023042691199684,24.18221557689833,5.000955397831393,-26.7021170642704,-40.26529979947952,1.4784269970833712,-0.5235978453279131,-5.0508010585498235,40.04524211258296,42382.733076738055,25778.75818556129,25778.75818556129,68161.49126229934,77650.39102695731,77650.39102695731,25778.75818556129,103429.1492125186,103429.1492125186,103429.1492125186,128332.37673111359,91910.43989272819,56642.78194247545,39186.28661139193,24903.227518594987,0.0,64089.514129986914,21167.74339080574,1541.7355692117553,0.0,0.8864960737079546,2.817710458682656,0.0014959135982669303,353954.2848540375,1556484.862149029,4.397417770464022,1556484.862149029,4.397417770464022,0.85,0.09601495075641164,4.027634451161993,1.2683318422501908,1.0,0.0,4.027634451162725,1.284833360673183,1.2851263601118206,3.134752392366066,19396.962374845072,1977.939701615238,4632.441516551485,4632.441516551485,5.56483186964262,5.083362633733025,-2.4186521405999035,7.502014774332929,3.4191489125074046,3.4191489125074046,0.9768996892878299,0.0,0.0,0.00022803282865149527,7.65208065137938e-05,0.00015151202213770147,0.000610235040127025,0.09601495075721445,0.07213050403635675,0.023884446720857704,0.09601483328889052,0.07213050403575365,0.023884446720658,0.37893904798301187,0.37893904798301187,0.12547741933760556,0.0,4.528839215582252,4.255819100185477,5.355333894103239,4.527203213221924,4.257461682021528,5.343749532188326,24903.227518594987,21167.74339080574,0.85,1.0635357778505483,0.661305264239904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528385492586582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.008584148794,1541.7355692117553,0.37893904798301187,0.12547741933760556,6.112874298809886,3.4191489125074046
3819.0,-30.2252681416286,5.083124165744792,35.02301164897422,24.18195950975644,5.00081551387303,-26.70269154878648,-40.265824646316446,1.4782389210224722,-0.5240225099995541,-5.0508789752193985,40.045181215382144,42382.218558287364,25778.616158588065,25778.616158588065,68160.83471687543,77649.9185586045,77649.9185586045,25778.616158588065,103428.53471719257,103428.53471719257,103428.53471719257,128331.6103589871,91910.162126992,56642.46212664068,39186.33333372368,24903.075641794538,0.0,64089.40897551822,21167.614295525356,1541.7294680316559,0.0,0.8864958971589372,2.8177069536219324,0.0014959135982669303,353953.20944341744,1556482.2339485881,4.397423705794665,1556482.2339485881,4.397423705794665,0.85,0.09601444124415431,4.027634451161993,1.2683311471575873,1.0,0.0,4.0276344511630375,1.2848342711508678,1.285127251773822,3.134750170972876,19396.903754610634,1977.9337240148914,4632.441516551485,4632.441516551485,5.5648012104378095,5.083124165744792,-2.4187021816512893,7.501826347396081,3.4192159547663894,3.4192159547663894,0.9769188442189684,0.0,0.0,0.00022801802337800637,7.651625143322392e-05,0.00015150177194478247,0.0006101937560968934,0.09601444124500001,0.07212996233799537,0.023884478907004642,0.09601431476727089,0.07212996233736005,0.023884478906794262,0.3789366914688207,0.3789366914688207,0.1254777504536364,0.0,4.528473559349322,4.256280266848421,5.352452000570111,4.526856465219851,4.257978338990085,5.34077577841191,24903.075641794538,21167.614295525356,0.85,1.0635272786321444,0.661298321138788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528422998314978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.98859735149,1541.7294680316559,0.3789366914688207,0.1254777504536364,6.112874298809886,3.4192159547663894
3820.0,-30.225888098713156,5.08288676967201,35.02298070148156,24.181704001408093,5.000671897893133,-26.703263958646296,-40.26634537205098,1.478047757818094,-0.5243651502361786,-5.050961158541882,40.04512189020472,42381.69875524483,25778.487528733815,25778.487528733815,68160.18628397865,77649.46341326428,77649.46341326428,25778.487528733815,103427.9509419981,103427.9509419981,103427.9509419981,128330.88501809811,91909.89907536471,56642.13441731212,39186.40517561399,24902.934076100006,0.0,64089.339251713995,21167.493964685003,1541.7240538986264,0.0,0.8864956931457066,2.8177018676373313,0.0014959135982669303,353952.07514697255,1556479.6735967312,4.397430564435679,1556479.6735967312,4.397430564435679,0.85,0.09601394165980473,4.027634451161993,1.2683304553618657,1.0,0.0,4.027634451161962,1.2848351959375166,1.2851281578322375,3.134747914671745,19396.848239671053,1977.9280630664962,4632.441516551485,4632.441516551485,5.564773443254179,5.08288676967201,-2.4187551497675575,7.501641919439567,3.4192829546461607,3.4192829546461607,0.9769379870417602,0.0,0.0,0.00022800328364627474,7.65117323669469e-05,0.00015149155127932784,0.0006101525909925945,0.09601394166060559,0.0721294288439539,0.023884512816651687,0.09601378218909305,0.07212942884335226,0.02388451281645247,0.3789343381143121,0.3789343381143121,0.12547807740084946,0.0,4.5281305439519315,4.256764306103946,5.349592157878419,4.526596008305717,4.258545840304805,5.337995980714709,24902.934076100006,21167.493964685003,0.85,1.0635183180197287,0.6612909299749316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528460368943528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.968634881068,1541.7240538986264,0.3789343381143121,0.12547807740084946,6.112874298809886,3.4192829546461607
3821.0,-30.226505605307405,5.08265085646941,35.02294991660908,24.18146972721445,5.00055971122993,-26.703831019659663,-40.26686152266336,1.477885125574005,-0.5249927044995957,-5.051022594408208,40.0450647318413,42381.170527406925,25778.309584311923,25778.309584311923,68159.48011171885,77648.96711381842,77648.96711381842,25778.309584311923,103427.27669813034,103427.27669813034,103427.27669813034,128330.07441350106,91909.60660443013,56641.81001798549,39186.44065160515,24902.797715370714,0.0,64089.23836697587,21167.378058065107,1541.7184585700734,0.0,0.8864955870967934,2.817702965928837,0.0014959135982669303,353951.22720934363,1556477.2067630943,4.397434129653461,1556477.2067630943,4.397434129653461,0.85,0.09601342673721196,4.027634451161993,1.2683297075191513,1.0,0.0,4.027634451163631,1.2848359871223247,1.2851289303343059,3.134745984335926,19396.786516022246,1977.921769005955,4632.441516551485,4632.441516551485,5.564735030589657,5.08265085646941,-2.4187924543182477,7.501443310787658,3.419349880440446,3.419349880440446,0.9769571086972703,0.0,0.0,0.00022798860304864765,7.650725324893439e-05,0.00015148134979971325,0.0006101115031618459,0.09601342673804039,0.07212888458797515,0.023884542150065247,0.09601345966798586,0.0721288845873528,0.02388454214985916,0.37893198898259794,0.37893198898259794,0.12547840042949698,0.0,4.527735056810457,4.257224211824962,5.346593977233454,4.526029889908614,4.258948247627359,5.334484162775311,24902.797715370714,21167.378058065107,0.85,1.0635089735571004,0.6612837288646145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528497576538797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.948706136087,1541.7184585700734,0.37893198898259794,0.12547840042949698,6.112874298809886,3.419349880440446
3822.0,-30.227120296034922,5.082415377593484,35.022919198256524,24.18116790885108,5.000375962486728,-26.70440270260958,-40.26738210869951,1.4776583690531053,-0.5252639729185944,-5.051132983783589,40.045005099608076,42380.67284479653,25778.25746511117,25778.25746511117,68158.93030990771,77648.48697512415,77648.48697512415,25778.25746511117,103426.74444023531,103426.74444023531,103426.74444023531,128329.40781191732,91909.30018599838,56641.486055637404,39186.46014484553,24902.663371682007,0.0,64089.123516527536,21167.263865929704,1541.7140954838187,0.0,0.8864952403295829,2.8176936412322036,0.0014959135982669303,353949.7036195461,1556474.6331656368,4.397445787491497,1556474.6331656368,4.397445787491497,0.85,0.09601295510612114,4.027634451161993,1.2683290503406899,1.0,0.0,4.02763445116051,1.284837078171432,1.2851300028561432,3.1347433223939056,19396.721848865844,1977.9151747911717,4632.441516551485,4632.441516551485,5.5647237796757345,5.082415377593484,-2.418865833165545,7.5012812107590285,3.419416857907115,3.419416857907115,0.9769762451163186,0.0,0.0,0.00022797399026039522,7.650273588620427e-05,0.00015147125437419096,0.0006100708424782133,0.0960129551068122,0.0721283748813379,0.023884580225474298,0.09601283265255774,0.07212837488081875,0.02388458022530239,0.37892964208771107,0.37892964208771107,0.1254787100242278,0.0,4.527404965577034,4.257672003073878,5.34389654377776,4.525869010864994,4.259255468940921,5.332896044231518,24902.663371682007,21167.263865929704,0.85,1.0635023007036544,0.661277148436384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528534637245543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.928805817357,1541.7140954838187,0.37892964208771107,0.1254787100242278,6.112874298809886,3.419416857907115
3823.0,-30.227732363993955,5.082181473629862,35.022888482287364,24.180938698723935,5.000264515942834,-26.70496479387376,-40.26789745604617,1.477496945814454,-0.525774537134339,-5.051188408950161,40.04494373231979,42380.164898419476,25778.06847563459,25778.06847563459,68158.23337405406,77648.0081253157,77648.0081253157,25778.06847563459,103426.07660095028,103426.07660095028,103426.07660095028,128328.57675045307,91909.02326997327,56641.1800430439,39186.492474365965,24902.500149502786,0.0,64088.99262386875,21167.12512707737,1541.70682908131,0.0,0.8864951802035604,2.8176938986346087,0.0014959135982669303,353948.93864552764,1556471.984690334,4.39744780884654,1556471.984690334,4.39744780884654,0.85,0.09601241823302661,4.027634451161993,1.2683283711830153,1.0,0.0,4.02763445116231,1.2848378634316173,1.2851307696005312,3.1347414065186094,19396.663407956126,1977.9092154768578,4632.441516551485,4632.441516551485,5.564682982727539,5.082181473629862,-2.4188983910951425,7.501079864725004,3.419483573206993,3.419483573206993,0.9769953066305694,0.0,0.0,0.00022795944067957477,7.649826422487551e-05,0.00015146117645469925,0.0006100302523024723,0.09601241823395076,0.07212781544128433,0.02388460279266643,0.09601238238410101,0.07212781544059008,0.02388460279243654,0.37892729655394525,0.37892729655394525,0.12547902511836764,0.0,4.527029098930541,4.2581243168995115,5.341000769876814,4.525413871815829,4.259829292719871,5.329312058463302,24902.500149502786,21167.12512707737,0.85,1.0634935982543405,0.661270573359516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528571529132768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.908941326272,1541.70682908131,0.37892729655394525,0.12547902511836764,6.112874298809886,3.419483573206993
3824.0,-30.22834231669259,5.081948254201118,35.02285788621935,24.180670268274866,5.000101685592869,-26.705530120034307,-40.268413292337186,1.4772894889265857,-0.5259102934097655,-5.051285027173463,40.0448857927346,42379.66797957195,25777.986331449258,25777.986331449258,68157.65431102121,77647.5785673532,77647.5785673532,25777.986331449258,103425.56489880245,103425.56489880245,103425.56489880245,128327.93550215528,91908.77398840398,56640.86340059038,39186.567319792885,24902.37060335282,0.0,64088.937923145706,21167.015012849897,1541.7024300008748,0.0,0.8864948975367749,2.817684395809005,0.0014959135982669303,353947.6051311132,1556469.4841501792,4.397457311721644,1556469.4841501792,4.397457311721644,0.85,0.0960119370876068,4.027634451161993,1.2683277194993576,1.0,0.0,4.027634451161375,1.284838863954701,1.2851317517225669,3.134738965448973,19396.610799077025,1977.903850864161,4632.441516551485,4632.441516551485,5.564665250353572,5.081948254201118,-2.418961181058167,7.500909435259285,3.419550371140623,3.419550371140623,0.9770143917544638,0.0,0.0,0.00022794494223213243,7.649378856298786e-05,0.00015145115366914456,0.0006099898841860757,0.09601193708832605,0.07212729929317213,0.023884637795153915,0.09601175400372902,0.07212729929263181,0.02388463779497499,0.3789249526819734,0.3789249526819734,0.12547933078109202,0.0,4.526736125714422,4.258624528901066,5.338294204763429,4.52537473376367,4.260443588540454,5.3272835274166255,24902.37060335282,21167.015012849897,0.85,1.0634854706557102,0.6612633841801666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452860826378727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.889108888292,1541.7024300008748,0.3789249526819734,0.12547933078109202,6.112874298809886,3.419550371140623
3825.0,-30.228949750905038,5.081716319112049,35.02282731549243,24.180417169723682,4.999974640495792,-26.706089600287683,-40.26892067687584,1.4771144898703066,-0.5264902986776292,-5.051352359171349,40.04482533869968,42379.14694941715,25777.832210688237,25777.832210688237,68156.97916010539,77647.06612564433,77647.06612564433,25777.832210688237,103424.89833633257,103424.89833633257,103424.89833633257,128327.11463390446,91908.45529488639,56640.53611862632,39186.57686251119,24902.216297571897,0.0,64088.793160083085,21166.883852936113,1541.6959393836746,0.0,0.886494773366218,2.817684177589805,0.0014959135982669303,353946.67582438944,1556466.8750953549,4.397461486169163,1556466.8750953549,4.397461486169163,0.85,0.09601141625072414,4.027634451161993,1.268326989240013,1.0,0.0,4.0276344511621724,1.2848397125003308,1.285132581910482,3.134736895175908,19396.543541362047,1977.89699248592,4632.441516551485,4632.441516551485,5.564631980476238,5.081716319112049,-2.4190021520602394,7.500718471172288,3.419616985735668,3.419616985735668,0.9770334244959052,0.0,0.0,0.00022793050449293462,7.648938646905417e-05,0.00015144111802388045,0.0006099494642754703,0.09601141625159648,0.07212675325657919,0.023884662995017288,0.09601132890718611,0.07212675325592387,0.02388466299480027,0.37892261334680194,0.37892261334680194,0.12547963844683457,0.0,4.52638814302901,4.259078105277979,5.335507299911114,4.524862060493717,4.2607657251907085,5.324231281875598,24902.216297571897,21166.883852936113,0.85,1.0634773382276157,0.6612567480177248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528644871666245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.869298423762,1541.6959393836746,0.37892261334680194,0.12547963844683457,6.112874298809886,3.419616985735668
3826.0,-30.22955427172986,5.081485546482171,35.02279689489552,24.180174653325253,4.999846767846226,-26.706646540995212,-40.269431414175756,1.4769390371036026,-0.5268929311662873,-5.051424285678515,40.04476857007225,42378.652532879154,25777.692715585345,25777.692715585345,68156.3452484645,77646.5999495877,77646.5999495877,25777.692715585345,103424.29266517305,103424.29266517305,103424.29266517305,128326.37732211615,91908.18135545732,56640.23393871632,39186.60824082333,24902.084656943098,0.0,64088.69289776642,21166.771958401634,1541.6908519443462,0.0,0.8864946123939547,2.817681082127753,0.0014959135982669303,353945.683107013,1556464.4250971114,4.397466897841851,1556464.4250971114,4.397466897841851,0.8500000000000001,0.09601091242689026,4.027634451161993,1.2683263133792209,1.0,0.0,4.027634451163,1.284840563024997,1.2851334141679105,3.1347348200771536,19396.485728639083,1977.891097228828,4632.441516551485,4632.441516551485,5.5646018678234626,5.081485546482171,-2.419046226424862,7.500531772907033,3.4196835990741343,3.4196835990741343,0.9770524568783241,0.0,0.0,0.00022791613683681243,7.648495552294803e-05,0.00015143118131386442,0.0006099094428398785,0.0960109124276789,0.07212622078045056,0.023884691647228343,0.0960108891695215,0.07212622077985811,0.02388469164703215,0.37892027514531756,0.37892027514531756,0.12547994103667076,0.0,4.526045340458893,4.25954314201158,5.332706632019608,4.5245313545122485,4.261267957485984,5.321366786440649,24902.084656943098,21166.771958401634,0.85,1.0634691108022245,0.6612500679407071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528681328567052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.84951808115,1541.6908519443462,0.37892027514531756,0.12547994103667076,6.112874298809886,3.4196835990741343
3827.0,-30.23015666606562,5.081255540611776,35.02276653098871,24.179910378903173,4.999689970778638,-26.707204460125464,-40.269938519317634,1.4767377648306195,-0.527044998585211,-5.051514172364124,40.044709380078224,42378.152146014865,25777.60070444741,25777.60070444741,68155.75285046228,77646.16286607269,77646.16286607269,25777.60070444741,103423.7635705201,103423.7635705201,103423.7635705201,128325.70831122049,91907.923940483,56639.9132203932,39186.67857787755,24901.944740700397,0.0,64088.62331857795,21166.653029595338,1541.6857029867738,0.0,0.8864943685956144,2.817672581395537,0.0014959135982669303,353944.442509391,1556461.8706015772,4.3974750940192555,1556461.8706015772,4.3974750940192555,0.85,0.09601041912880195,4.027634451161993,1.2683256501564752,1.0,0.0,4.0276344511619495,1.2848415342412478,1.2851343672104123,3.1347324505200387,19396.431403269984,1977.8855575828632,4632.441516551485,4632.441516551485,5.564582005481411,5.081255540611776,-2.419103436138092,7.500358976749869,3.4197501765293077,3.4197501765293077,0.9770714790083737,0.0,0.0,0.00022790182055105278,7.648055632274204e-05,0.00015142126422831073,0.0006098695004444474,0.09601041912957131,0.07212569726788856,0.023884721861682754,0.09601025245036794,0.07212569726731059,0.023884721861491355,0.3789179388484288,0.3789179388484288,0.12548023687288756,0.0,4.525765434975483,4.260044116386098,5.330050771536548,4.524469173778925,4.261878887521505,5.319255791564558,24901.944740700397,21166.653029595338,0.85,1.0634610219612153,0.6612429781079464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528717610786213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.829775855596,1541.6857029867738,0.3789179388484288,0.12548023687288756,6.112874298809886,3.4197501765293077
