time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3828.0,-30.230755945767534,5.081027108182012,35.02273627058366,24.17968976022678,4.999589108425145,-26.70775398180938,-40.270436788536585,1.4765871444591596,-0.5276050806554053,-5.051564679442489,40.04465166695072,42377.62865070082,25777.41189157163,25777.41189157163,68155.04054227244,77645.67607708013,77645.67607708013,25777.41189157163,103423.08796865176,103423.08796865176,103423.08796865176,128324.88775327615,91907.63820809695,56639.590781685765,39186.71936267909,24901.7997846244,0.0,64088.519147303494,21166.52981693074,1541.6793622086877,0.0,0.8864943203006647,2.817674067054864,0.0014959135982669303,353943.7454225391,1556459.3798470432,4.397476717631886,1556459.3798470432,4.397476717631886,0.85,0.0960098885786147,4.027634451161993,1.2683248896757142,1.0,0.0,4.027634451162245,1.2848422683290721,1.2851350831665855,3.1347306595072575,19396.37110173789,1977.8794085378686,4632.441516551485,4632.441516551485,5.564541246655833,5.081027108182012,-2.419131250089635,7.500158358271648,3.4198166006692094,3.4198166006692094,0.9770904573340599,0.0,0.0,0.0002278875791086932,7.647623400313359e-05,0.0001514113451055596,0.0006098295498439297,0.09600988857948316,0.07212514574443685,0.02388474283504631,0.09600990296323816,0.07212514574378444,0.023884742834830264,0.3789156065654578,0.3789156065654578,0.1254805342240797,0.0,4.525424712291169,4.260528032410832,5.327201415805689,4.523959598787087,4.2623686681990876,5.315707788173825,24901.7997846244,21166.52981693074,0.85,1.0634516360976027,0.6612358845942198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452875376554975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.810056080012,1541.6793622086877,0.3789156065654578,0.1254805342240797,6.112874298809886,3.4198166006692094
3829.0,-30.231353107032266,5.080799524228128,35.02270619280817,24.179428454395406,4.99944617477376,-26.70830580416215,-40.27094295071436,1.4763988718958245,-0.5279917747330387,-5.051648397542605,40.04459646557529,42377.146979701225,25777.310074466088,25777.310074466088,68154.45705416732,77645.19489297533,77645.19489297533,25777.310074466088,103422.50496744142,103422.50496744142,103422.50496744142,128324.1853244029,91907.34019233113,56639.29227902542,39186.71990367301,24901.68035696149,0.0,64088.4002606345,21166.428303417266,1541.6752364053093,0.0,0.8864940934986613,2.817669382988831,0.0014959135982669303,353942.5899673261,1556456.9974962813,4.397484342418256,1556456.9974962813,4.397484342418256,0.85,0.09600940141829878,4.027634451161993,1.2683242390910165,1.0,0.0,4.027634451161482,1.2848431784683008,1.2851359752799962,3.134728438970625,19396.308207896844,1977.8729951509276,4632.441516551485,4632.441516551485,5.564519267510455,5.080799524228128,-2.4191833347790777,7.499982859007206,3.4198831161205834,3.4198831161205834,0.9771094617487381,0.0,0.0,0.0002278733888250624,7.64718434459836e-05,0.0001514015453790788,0.0006097900801279436,0.09600940141901741,0.07212462869408667,0.02388477272493074,0.09600946185552137,0.07212462869354681,0.023884772724751965,0.3789132767927308,0.3789132767927308,0.12548081927796678,0.0,4.525104066394306,4.260995716343473,5.324482447180799,4.52365662280954,4.26270892897378,5.313446854684628,24901.68035696149,21166.428303417266,0.85,1.0634445044188494,0.6612295954862655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528789733548524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.790378621114,1541.6752364053093,0.3789132767927308,0.12548081927796678,6.112874298809886,3.4198831161205834
3830.0,-30.231948163725335,5.08057342900856,35.02267624744379,24.1792079754174,4.999344196428055,-26.70885163623242,-40.27143685435874,1.476247668927209,-0.5285081247833432,-5.051700626932225,40.04454016674374,42376.623661863145,25777.131426348267,25777.131426348267,68153.75508821142,77644.71305269668,77644.71305269668,25777.131426348267,103421.84447904494,103421.84447904494,103421.84447904494,128323.38798642156,91907.057252018,56638.96786115237,39186.7659898507,24901.54350737661,0.0,64088.30949722731,21166.31198127012,1541.6693959869813,0.0,0.8864940312890329,2.8176700903690866,0.0014959135982669303,353941.86911251734,1556454.5677849448,4.397486433824961,1556454.5677849448,4.397486433824961,0.8500000000000001,0.09600887530635178,4.027634451161993,1.2683234879514202,1.0,0.0,4.027634451159388,1.2848439150730302,1.285136693884638,3.1347266418217528,19396.248495609376,1977.8669061921632,4632.441516551485,4632.441516551485,5.564480702939875,5.08057342900856,-2.4192118573916592,7.499785286400218,3.419949506808132,3.419949506808132,0.9771284305166091,0.0,0.0,0.00022785924936199705,7.646755944658548e-05,0.00015139168991541157,0.0006097503859229453,0.09600887530718964,0.07212408299389214,0.0238847923132975,0.09600911550307296,0.07212408299326273,0.023884792313089053,0.3789109483660627,0.3789109483660627,0.1254811005045904,0.0,4.524742818269317,4.2614552543652735,5.321624519388763,4.523192502148902,4.263195134695593,5.310093321103352,24901.54350737661,21166.31198127012,0.85,1.0634350573899907,0.6612223663614736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452882557457075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.770723625585,1541.6693959869813,0.3789109483660627,0.1254811005045904,6.112874298809886,3.419949506808132
3831.0,-30.232540105903972,5.080347312041277,35.02264628204875,24.17889885781335,4.99913757741266,-26.70940512944859,-40.27194699794052,1.4760026009494216,-0.5283409578460692,-5.051824021802983,40.0444796925749,42376.1810386428,25777.134036073923,25777.134036073923,68153.31507471672,77644.29607769605,77644.29607769605,25777.134036073923,103421.43011376998,103421.43011376998,103421.43011376998,128322.83654026427,91906.79555647622,56638.68051739108,39186.79448787238,24901.40642649429,0.0,64088.200914366666,21166.195462520147,1541.6651711190261,0.0,0.8864936212332684,2.817653460937281,0.0014959135982669303,353940.1660570637,1556451.9578800907,4.397500219370845,1556451.9578800907,4.397500219370845,0.85,0.09600841086576256,4.027634451161993,1.2683229456143454,1.0,0.0,4.027634451164262,1.2848450906738909,1.28513785168154,3.1347237736259173,19396.193266860784,1977.861274427127,4632.441516551485,4632.441516551485,5.56448126629845,5.080347312041277,-2.419292991817514,7.499640303858791,3.4200159672906087,3.4200159672906087,0.9771474192258882,0.0,0.0,0.00022784518470661904,7.646313481889895e-05,0.00015138204988772008,0.0006097115594153049,0.09600841086640703,0.07212358556755083,0.023884825298856202,0.09600824135672233,0.07212358556706669,0.02388482529869587,0.37890862083384574,0.37890862083384574,0.12548136842656804,0.0,4.524538800285825,4.261965916226927,5.319245854788619,4.523483063956917,4.263776378403293,5.309495575297149,24901.40642649429,21166.195462520147,0.85,1.0634299933896065,0.6612165801824422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452886128944683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.751090886266,1541.6651711190261,0.37890862083384574,0.12548136842656804,6.112874298809886,3.4200159672906087
3832.0,-30.233129838630497,5.080122838956517,35.022616208618494,24.17867820421236,4.999035926344603,-26.709946136155036,-40.272436396311946,1.4758522238613594,-0.5288132702542612,-5.051867811827362,40.04441661505062,42375.66192199048,25776.93677017119,25776.93677017119,68152.59869216167,77643.81234096759,77643.81234096759,25776.93677017119,103420.74911113878,103420.74911113878,103420.74911113878,128321.9762806026,91906.50870460992,56638.35828560127,39186.8337988985,24901.227169463822,0.0,64088.06096836232,21166.04309404425,1541.6567147089463,0.0,0.8864936266556206,2.8176545737858425,0.0014959135982669303,353939.5616830842,1556449.23562484,4.3975000370783,1556449.23562484,4.3975000370783,0.85,0.09600785366754976,4.027634451161993,1.268322181287222,1.0,0.0,4.027634451163085,1.2848458231522912,1.2851385663234622,3.1347219865496676,19396.13272907134,1977.8551012905878,4632.441516551485,4632.441516551485,5.564438682727341,5.080122838956517,-2.419315177668282,7.499438016624799,3.420082044387159,3.420082044387159,0.9771662983963312,0.0,0.0,0.00022783117334364438,7.645889034308781e-05,0.00015137228300055657,0.0006096722219640845,0.09600785366853581,0.0721230162926016,0.023884837375934213,0.09600775323411147,0.07212301629186085,0.023884837375688906,0.3789062974250614,0.3789062974250614,0.125481652874844,0.0,4.5242598192140235,4.262463670700754,5.316603954728919,4.523054541573117,4.264372297471596,5.305952954230918,24901.227169463822,21166.04309404425,0.85,1.0634211374534464,0.6612099239967586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452889681755852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.73150070583,1541.6567147089463,0.3789062974250614,0.125481652874844,6.112874298809886,3.420082044387159
3833.0,-30.233716752229,5.07989952748166,35.022586375258946,24.178443930018716,4.998920320342585,-26.710486001280717,-40.2729255502112,1.4756895693865515,-0.5292885961824254,-5.051933007982845,40.04436346072272,42375.154188184824,25776.797376982766,25776.797376982766,68151.95156516759,77643.33000591399,77643.33000591399,25776.797376982766,103420.12738289675,103420.12738289675,103420.12738289675,128321.23987246689,91906.21646508176,56638.04064732119,39186.86201973396,24901.11248957014,0.0,64087.9745093041,21165.945616134617,1541.6524344276338,0.0,0.886493486901494,2.817653224208101,0.0014959135982669303,353938.66187097505,1556446.9416306831,4.397504735433709,1556446.9416306831,4.397504735433709,0.85,0.09600735396951762,4.027634451161993,1.2683214334445077,1.0,0.0,4.027634451161401,1.2848466129317617,1.2851393383665644,3.1347200596744704,19396.07105425901,1977.8488122099811,4632.441516551485,4632.441516551485,5.564408592074727,5.07989952748166,-2.4193527856325234,7.499252313114184,3.420148240526659,3.420148240526659,0.9771852115790454,0.0,0.0,0.00022781722974807026,7.64546482052245e-05,0.00015136258154284577,0.000609633148038782,0.09600735397026075,0.07212249096796054,0.02388486300230021,0.09600742555628894,0.07212249096740228,0.023884863002115335,0.3789039768724161,0.3789039768724161,0.12548193298876434,0.0,4.523962685592323,4.262945403942638,5.313937541898781,4.5226444118004,4.264749663022656,5.303147585460806,24901.11248957014,21165.945616134617,0.85,1.0634124746019784,0.6612028935636424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528932213225023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.711935056679,1541.6524344276338,0.3789039768724161,0.12548193298876434,6.112874298809886,3.420148240526659
3834.0,-30.234301808775466,5.079676769730304,35.022556584713534,24.178175150323682,4.998757245148387,-26.71102894182781,-40.27342273676766,1.4754843781929718,-0.5293330900540809,-5.052026365074744,40.04430504103392,42374.68762948863,25776.73093016282,25776.73093016282,68151.41855965144,77642.89990694863,77642.89990694863,25776.73093016282,103419.63083711144,103419.63083711144,103419.63083711144,128320.60713124457,91905.9564949778,56637.744217486266,39186.90253054615,24900.976294133125,0.0,64087.87882467927,21165.829850013157,1541.6475702587404,0.0,0.8864932226048194,2.8176428985757167,0.0014959135982669303,353937.3733956436,1556444.4204010244,4.397513620753399,1556444.4204010244,4.397513620753399,0.8500000000000001,0.09600686619510881,4.027634451161993,1.2683208334119995,1.0,0.0,4.0276344511618465,1.2848476016293524,1.2851403094307756,3.1347176474894245,19396.016189650254,1977.8432175768744,4632.441516551485,4632.441516551485,5.564394248273579,5.079676769730304,-2.4194111209326286,7.499087890662932,3.4202144129633383,3.4202144129633383,0.9772041179895252,0.0,0.0,0.0002278033310539388,7.645033662795463e-05,0.00015135299442598415,0.0006095945346366229,0.09600686619585024,0.0721219756392659,0.02388489055658434,0.09600674218400469,0.07212197563870894,0.023884890556399883,0.3789016579645637,0.3789016579645637,0.1254822063868254,0.0,4.523745378718843,4.26346224312897,5.311486722561881,4.522693275020686,4.265353933503718,5.30150527458386,24900.976294133125,21165.829850013157,0.85,1.0634057455090458,0.6611966007707963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528967439851581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.692406226302,1541.6475702587404,0.3789016579645637,0.1254822063868254,6.112874298809886,3.4202144129633383
3835.0,-30.234883811332818,5.079455604105196,35.0225268552296,24.177968815807276,4.998663746645618,-26.71156217522483,-40.27390714092178,1.47534211053007,-0.529746660228227,-5.0520694776947686,40.044247238474945,42374.18123159476,25776.53987501282,25776.53987501282,68150.72110660758,77642.44127206152,77642.44127206152,25776.53987501282,103418.98114707434,103418.98114707434,103418.98114707434,128319.8074989607,91905.69492447395,56637.43488397659,39186.955600552625,24900.82635188635,0.0,64087.78195243898,21165.702399103397,1541.6407710832277,0.0,0.8864932123500999,2.817643315600866,0.0014959135982669303,353936.77837463125,1556441.9258079936,4.3975139655041655,1556441.9258079936,4.3975139655041655,0.85,0.09600632702910142,4.027634451161993,1.268320114691742,1.0,0.0,4.027634451162713,1.2848482957860665,1.285140985981204,3.1347159539157095,19395.960987289916,1977.8375885026912,4632.441516551485,4632.441516551485,5.564353005410757,5.079455604105196,-2.4194320693058073,7.498887673411003,3.420280380254148,3.420280380254148,0.9772229657868995,0.0,0.0,0.0002277895056860056,7.644613611526082e-05,0.0001513433695707448,0.0006095557692380734,0.09600632702998965,0.07212142103541455,0.023884905994575104,0.09600633186136444,0.07212142103474728,0.02388490599435413,0.3788993428234617,0.3788993428234617,0.12548248571392906,0.0,4.523478459750265,4.263988003786665,5.308808781335642,4.522322817466545,4.266009929120628,5.298014928365319,24900.82635188635,21165.702399103397,0.85,1.0633964701287963,0.6611896985768928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529002555180164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.672895035079,1541.6407710832277,0.3788993428234617,0.12548248571392906,6.112874298809886,3.420280380254148
3836.0,-30.23546385584596,5.079235239118217,35.02249731201529,24.17771693961697,4.998525881363351,-26.712098083262834,-40.274391894321866,1.475160108772475,-0.530032975244751,-5.052148956701435,40.04419320496869,42373.684846987024,25776.443798437533,25776.443798437533,68150.12864542456,77641.97773082338,77641.97773082338,25776.443798437533,103418.4215292609,103418.4215292609,103418.4215292609,128319.1318107044,91905.40969463503,56637.116810767046,39186.99209318665,24900.710281443506,0.0,64087.70237463016,21165.60373922698,1541.6367341979271,0.0,0.8864930029317362,2.817637802738898,0.0014959135982669303,353935.68144314596,1556439.5938792236,4.397521005887168,1556439.5938792236,4.397521005887168,0.85,0.09600583963447792,4.027634451161993,1.2683194097084924,1.0,0.0,4.027634451163091,1.2848491757440166,1.2851418484359258,3.1347138070347547,19395.900791816366,1977.8314502726587,4632.441516551485,4632.441516551485,5.564332265467264,5.079235239118217,-2.4194796162796823,7.4987148553979,3.420346456573458,3.420346456573458,0.9772418447352738,0.0,0.0,0.00022777572760025906,7.644193278769726e-05,0.00015133379481256182,0.0006095172056121541,0.09600583963519022,0.07212090703342067,0.023884932601769552,0.09600586994216362,0.07212090703288558,0.023884932601592346,0.37889703158155547,0.37889703158155547,0.12548275437165932,0.0,4.523237278838394,4.264505910734613,5.306258615504305,4.522115981456693,4.266427985132566,5.2959063386470575,24900.710281443506,21165.60373922698,0.85,1.063388546012262,0.6611827741816677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529037487368088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.653425523555,1541.6367341979271,0.37889703158155547,0.12548275437165932,6.112874298809886,3.420346456573458
3837.0,-30.236041265780624,5.079016108838318,35.022467851892166,24.177482106629782,4.998412888892625,-26.712629132213284,-40.274872142449,1.47500075531786,-0.5305101315070146,-5.052206931607501,40.044136538721375,42373.18112202363,25776.295633587953,25776.295633587953,68149.47675561158,77641.48249031088,77641.48249031088,25776.295633587953,103417.77812389884,103417.77812389884,103417.77812389884,128318.34939747766,91905.10177252964,56636.80040421226,39187.00152035264,24900.571273578826,0.0,64087.57279393147,21165.485582542,1541.6308920047172,0.0,0.8864929127476467,2.817637321445523,0.0014959135982669303,353934.8813027228,1556437.1483318543,4.397524037763951,1556437.1483318543,4.397524037763951,0.85,0.0960053195548598,4.027634451161993,1.2683186552720147,1.0,0.0,4.027634451161395,1.2848499496108376,1.2851426048567203,3.13471191899249,19395.83580732168,1977.8248236983763,4632.441516551485,4632.441516551485,5.56430028128591,5.079016108838318,-2.4195110609390116,7.498527169777329,3.420412405809228,3.420412405809228,0.9772606873740651,0.0,0.0,0.00022776201285759867,7.643776873635827e-05,0.0001513242441212404,0.0006094787389187556,0.09600531955568888,0.07212036898768731,0.023884950568001568,0.09600547995200963,0.0721203689870645,0.023884950567795302,0.37889472333305446,0.37889472333305446,0.12548302046030396,0.0,4.5229523645346035,4.264986445807949,5.303645514378502,4.521696800100472,4.266799497034981,5.293082610915462,24900.571273578826,21165.485582542,0.85,1.0633805242514154,0.6611762511005254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529072302192632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.633975838096,1541.6308920047172,0.37889472333305446,0.12548302046030396,6.112874298809886,3.420412405809228
3838.0,-30.236616119440342,5.0787977368482355,35.022438475636285,24.17723616762089,4.998270038522097,-26.713160866188385,-40.27535623228175,1.4748147852625095,-0.5305594191192426,-5.052286615928452,40.044080061266754,42372.7044385573,25776.20463880995,25776.20463880995,68148.90907736725,77641.06327346285,77641.06327346285,25776.20463880995,103417.2679122728,103417.2679122728,103417.2679122728,128317.70837125773,91904.8567541444,56636.49791920804,39187.06537215151,24900.440458984922,0.0,64087.505831136434,21165.37439013718,1541.626019614531,0.0,0.8864927111455224,2.8176286573184357,0.0014959135982669303,353933.78154221695,1556434.7109351074,4.39753081537784,1556434.7109351074,4.39753081537784,0.85,0.0960048226966062,4.027634451161993,1.2683180145779627,1.0,0.0,4.027634451161263,1.2848508478791725,1.2851434857863289,3.1347097274443736,19395.78409815344,1977.8195508306546,4632.441516551485,4632.441516551485,5.564280638344347,5.0787977368482355,-2.4195583740604008,7.498356110908636,3.4204783602399886,3.4204783602399886,0.9772795314971396,0.0,0.0,0.000227748359587847,7.643357158727718e-05,0.00015131478800056982,0.0006094406531213683,0.09600482269736302,0.07211984949165612,0.023884973205706903,0.09600485947735982,0.0721198494910876,0.023884973205518613,0.37889241555732195,0.37889241555732195,0.12548327897549505,0.0,4.522738701758158,4.265515951968837,5.301171356449345,4.521727196809195,4.267484034754148,5.291122713393236,24900.440458984922,21165.37439013718,0.85,1.0633727774791575,0.6611695039311523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529106959045672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.61455959721,1541.626019614531,0.37889241555732195,0.12548327897549505,6.112874298809886,3.4204783602399886
3839.0,-30.23718848965595,5.078580613554703,35.02240915802454,24.177006224077218,4.998159005962423,-26.71368718265044,-40.27583574699236,1.474657698949257,-0.5309753089742344,-5.052342140002944,40.044023016874675,42372.21942840857,25776.054795223907,25776.054795223907,68148.27422363247,77640.57978722679,77640.57978722679,25776.054795223907,103416.6345824507,103416.6345824507,103416.6345824507,128316.93253603291,91904.55934575421,56636.198986905154,39187.06706538784,24900.297953582205,0.0,64087.36501897004,21165.253260544872,1541.619921163826,0.0,0.886492634833588,2.817627654182534,0.0014959135982669303,353933.01523013413,1556432.2490739773,4.397533380891169,1556432.2490739773,4.397533380891169,0.8499999999999999,0.09600429808234132,4.027634451161993,1.268317311792635,1.0,0.0,4.027634451163049,1.2848516108906491,1.2851442315050023,3.1347078658912744,19395.721332494162,1977.8131505146164,4632.441516551485,4632.441516551485,5.5642482917760185,5.078580613554703,-2.4195876253085595,7.498168238863262,3.4205441782043775,3.4205441782043775,0.9772983366298221,0.0,0.0,0.0002277347660512513,7.642941431542756e-05,0.00015130535173582375,0.0006094026472963868,0.09600429808318425,0.07211930922941802,0.023884988853766238,0.09600443725195877,0.0721193092287848,0.023884988853556516,0.3788901114510736,0.3788901114510736,0.12548353811907648,0.0,4.522486565426675,4.266019653349872,5.298620372431401,4.521366831028729,4.267929981001032,5.288310614806164,24900.297953582205,21165.253260544872,0.85,1.0633652078449534,0.6611633886939535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529141462624957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.595175320035,1541.619921163826,0.3788901114510736,0.12548353811907648,6.112874298809886,3.4205441782043775
3840.0,-30.237758646649116,5.078364416141448,35.02237996339696,24.176768317725532,4.998031172065829,-26.714213187286937,-40.27631519185377,1.4744857126959592,-0.5311866850083788,-5.052411949255169,40.04396796380122,42371.74371023272,25775.943689590524,25775.943689590524,68147.68739982325,77640.13238768774,77640.13238768774,25775.943689590524,103416.07607727827,103416.07607727827,103416.07607727827,128316.24762700629,91904.2903281478,56635.90165066174,39187.098530540075,24900.17154972803,0.0,64087.27008026811,21165.145817268825,1541.6150707516529,0.0,0.8864924784344803,2.817622282934943,0.0014959135982669303,353932.0517639026,1556429.8731548449,4.397538638837639,1556429.8731548449,4.397538638837639,0.85,0.09600379529344148,4.027634451161993,1.268316668351181,1.0,0.0,4.027634451163792,1.2848524435034645,1.2851450469093388,3.1347058345312107,19395.664558482466,1977.8073611765963,4632.441516551485,4632.441516551485,5.564224307526463,5.078364416141448,-2.419627198511417,7.4979916146528645,3.4206100089055758,3.4206100089055758,0.9773171454015931,0.0,0.0,0.00022772122582092802,7.642525785817057e-05,0.00015129596796275744,0.0006093648528887031,0.09600379529420495,0.07211878627484869,0.02388500901935627,0.09600393524208468,0.07211878627427516,0.02388500901916632,0.37888780906792663,0.37888780906792663,0.12548379145514885,0.0,4.522261928818864,4.266538127193144,5.29613559474808,4.521225264246766,4.268480661338856,5.286063355397971,24900.17154972803,21165.145817268825,0.85,1.0633576264751103,0.6611569451649743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529175817299838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.575821632736,1541.6150707516529,0.37888780906792663,0.12548379145514885,6.112874298809886,3.4206100089055758
3841.0,-30.238326334062183,5.0781486039962545,35.02235070170209,24.176489968691044,4.997860040445378,-26.714741298786763,-40.27679491611195,1.474275005162346,-0.5311544932380912,-5.052507004526504,40.04390762107295,42371.27985020545,25775.89745742319,25775.89745742319,68147.17730762865,77639.6963228315,77639.6963228315,25775.89745742319,103415.59378025468,103415.59378025468,103415.59378025468,128315.6165845757,91904.01412024122,56635.597647584225,39187.129414063325,24900.02280432103,0.0,64087.152218384355,21165.019383672876,1541.6095198784703,0.0,0.8864922124477684,2.8176107471007805,0.0014959135982669303,353930.73987027566,1556427.2689538412,4.397547580988049,1556427.2689538412,4.397547580988049,0.85,0.09600330215074744,4.027634451161993,1.2683160221623258,1.0,0.0,4.027634451160734,1.284853457155526,1.28514604347043,3.134703361485734,19395.606267015486,1977.8014171012005,4632.441516551485,4632.441516551485,5.564214327439901,5.0781486039962545,-2.419685444968078,7.497834048964332,3.420675757041835,3.420675757041835,0.9773359305833814,0.0,0.0,0.00022770774497575178,7.6421099187912e-05,0.00015128664578783978,0.0006093273065758449,0.0960033021515182,0.07211827102377764,0.02388503112774056,0.09600316770145279,0.07211827102319864,0.023885031127548802,0.3788855092952578,0.3788855092952578,0.12548404246107556,0.0,4.52211720021478,4.267076170304733,5.293913808108584,4.5213525112883985,4.2690494705746005,5.284845244465998,24900.02280432103,21165.019383672876,0.85,1.0633516227310162,0.6611509231338667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529210039287597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.556493204649,1541.6095198784703,0.3788855092952578,0.12548404246107556,6.112874298809886,3.420675757041835
3842.0,-30.238892030163537,5.07793432948999,35.0223214380538,24.17628321507948,4.997767691994329,-26.71525973901068,-40.27726562982423,1.4741354008340377,-0.5315413149550636,-5.052546558675143,40.04384904079018,42370.78729806281,25775.712940751695,25775.712940751695,68146.50023881451,77639.23118614586,77639.23118614586,25775.712940751695,103414.94412689755,103414.94412689755,103414.94412689755,128314.8094206266,91903.7399321014,56635.29604398808,39187.159875681464,24899.865293729046,0.0,64087.02516941051,21164.88549966969,1541.6021990670847,0.0,0.8864922231642677,2.817611227195362,0.0014959135982669303,353930.19396968617,1556424.740817552,4.397547220712281,1556424.740817552,4.397547220712281,0.85,0.09600275698344096,4.027634451161993,1.268315307288431,1.0,0.0,4.027634451162545,1.2848541380470428,1.2851467072568785,3.1347017002910005,19395.548401804113,1977.79551649178,4632.441516551485,4632.441516551485,5.564174496031163,5.07793432948999,-2.4197024706994847,7.497636800189475,3.420741261071604,3.420741261071604,0.9773546460204583,0.0,0.0,0.000227694312149598,7.641701883232955e-05,0.00015127729331726843,0.0006092896382431682,0.09600275698435165,0.0721177150855602,0.02388504189879145,0.0960027293191178,0.07211771508487609,0.023885041898564878,0.378883213143823,0.378883213143823,0.1254843059011573,0.0,4.521911004353399,4.267610831211982,5.291454384488588,4.521005243720083,4.26967504964955,5.281541373256914,24899.865293729046,21164.88549966969,0.85,1.0633431659321524,0.6611445481524221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529244113199218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.537195245253,1541.6021990670847,0.378883213143823,0.1254843059011573,6.112874298809886,3.420741261071604
3843.0,-30.239455086991963,5.077721330417326,35.02229245183188,24.176076775789284,4.997672817633599,-26.715776056488533,-40.27773222243411,1.4739937871227957,-0.5319159726137741,-5.052597047014494,40.04379859407787,42370.289086872726,25775.55988871972,25775.55988871972,68145.84897559244,77638.77771957323,77638.77771957323,25775.55988871972,103414.33760829296,103414.33760829296,103414.33760829296,128314.0958440091,91903.47532471434,56634.98669198415,39187.20959192243,24899.75823571615,0.0,64086.96782763858,21164.794500358727,1541.598009060597,0.0,0.8864921486078575,2.817610268704005,0.0014959135982669303,353929.4971634805,1556422.5637024494,4.397549727208907,1556422.5637024494,4.397549727208907,0.85,0.09600225133756368,4.027634451161993,1.268314536367543,1.0,0.0,4.0276344511626325,1.2848548282094245,1.2851473803977436,3.134700016479613,19395.492558533897,1977.7898220629775,4632.441516551485,4632.441516551485,5.564141456859178,5.077721330417326,-2.4197271525014137,7.49744848291874,3.4208068692688745,3.4208068692688745,0.9773733912196784,0.0,0.0,0.00022768094271973289,7.641297439908776e-05,0.00015126796832064514,0.0006092520805655113,0.09600225133829887,0.07211718983150944,0.023885061506789436,0.09600242765588989,0.07211718983095716,0.02388506150660652,0.3788809200428837,0.3788809200428837,0.1254845633907285,0.0,4.5216853327462445,4.268148895754393,5.28890620563277,4.520681074400727,4.270206150755996,5.278617304159184,24899.75823571615,21164.794500358727,0.85,1.0633339551790029,0.6611373657250769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529278067739677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.517918255555,1541.598009060597,0.3788809200428837,0.1254845633907285,6.112874298809886,3.4208068692688745
3844.0,-30.24001585537516,5.077508846450092,35.02226356022497,24.17581620337444,4.997521389632126,-26.71629596959512,-40.27820311076937,1.4738015038445353,-0.5319999104451654,-5.05268284136876,40.043743377464,42369.81853738377,25775.498076068023,25775.498076068023,68145.3166134518,77638.33391407665,77638.33391407665,25775.498076068023,103413.83199014467,103413.83199014467,103413.83199014467,128313.4669585776,91903.19655970702,56634.68118298354,39187.23930747053,24899.63496843294,0.0,64086.87427590347,21164.689723167998,1541.5936969345307,0.0,0.8864919112651325,2.8176013475890835,0.0014959135982669303,353928.3130898,1556420.1807366344,4.3975577063870945,1556420.1807366344,4.3975577063870945,0.85,0.09600176648815845,4.027634451161993,1.2683138627046722,1.0,0.0,4.027634451162173,1.2848557553215687,1.2851482906130447,3.134697754577106,19395.433727411288,1977.7838229580223,4632.441516551485,4632.441516551485,5.564128113430777,5.077508846450092,-2.419777804546814,7.497286650996906,3.420872505097771,3.420872505097771,0.9773921443136488,0.0,0.0,0.00022766762834644183,7.64088929310732e-05,0.0001512587354153686,0.0006092148937981353,0.09600176648886949,0.07211668202751584,0.023885084461353658,0.09600182945512806,0.0721166820269817,0.023885084461176754,0.37887862994526866,0.37887862994526866,0.12548480909579118,0.0,4.5215184870801295,4.268690499268928,5.286584665488306,4.520682930923613,4.270695465071583,5.277134819973355,24899.63496843294,21164.689723167998,0.85,1.0633272005134176,0.661130988460686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529311864014816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.498675282752,1541.5936969345307,0.37887862994526866,0.12548480909579118,6.112874298809886,3.420872505097771
3845.0,-30.240573964465245,5.07729708467045,35.02223456422347,24.175560066383355,4.997374772726027,-26.716813007570398,-40.278677351865895,1.4736138158238927,-0.5320672528471846,-5.052758463552563,40.043682553547875,42369.373307881775,25775.411413557063,25775.411413557063,68144.78472143883,77637.8886491156,77637.8886491156,25775.411413557063,103413.30006267267,103413.30006267267,103413.30006267267,128312.77564849729,91902.91721067514,56634.40186941199,39187.23926807017,24899.475585824624,0.0,64086.714853894795,21164.55424795093,1541.587089012168,0.0,0.8864917461453815,2.8175933965702367,0.0014959135982669303,353927.2694078811,1556417.5557814522,4.3975632575170955,1556417.5557814522,4.3975632575170955,0.85,0.09600125217757009,4.027634451161993,1.2683132494846356,1.0,0.0,4.02763445116246,1.284856660803734,1.285149179275463,3.13469554544904,19395.37477303497,1977.7778112846868,4632.441516551485,4632.441516551485,5.564109405690885,5.07729708467045,-2.4198209501553567,7.497118034825807,3.420937941318351,3.420937941318351,0.9774108403766718,0.0,0.0,0.00022765437782527303,7.640478260641214e-05,0.0001512495952188609,0.0006091780804277904,0.09600125217842188,0.072116151858573,0.023885100319848886,0.09600112916192288,0.07211615185793313,0.023885100319636962,0.37887634282372035,0.37887634282372035,0.12548505742387633,0.0,4.521382821882355,4.26923911389099,5.284367653310312,4.520691210705365,4.271291266665685,5.275355338354757,24899.475585824624,21164.55424795093,0.85,1.0633215460769934,0.6611256857911297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452934552308033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.479459386575,1541.587089012168,0.37887634282372035,0.12548505742387633,6.112874298809886,3.420937941318351
3846.0,-30.241129913494525,5.077086967583743,35.02220568511274,24.1753714386374,4.997299490767783,-26.71732096744961,-40.279135073628254,1.4734905447153674,-0.5324966060027805,-5.052789152447149,40.04362796622364,42368.8691183932,25775.214050404833,25775.214050404833,68144.08316879804,77637.42795110238,77637.42795110238,25775.214050404833,103412.6420015072,103412.6420015072,103412.6420015072,128311.97897675892,91902.65043582105,56634.09160308163,39187.28759193269,24899.336975251717,0.0,64086.62456718441,21164.43642896396,1541.5806409520853,0.0,0.8864917875986934,2.8175954740884794,0.0014959135982669303,353926.84586295433,1556415.1999794045,4.397561863905829,1556415.1999794045,4.397561863905829,0.85,0.09600071176204432,4.027634451161993,1.2683124939491974,1.0,0.0,4.027634451161274,1.2848572647978447,1.2851497664479716,3.134694071870846,19395.318472338193,1977.7720702113559,4632.441516551485,4632.441516551485,5.564066801126634,5.077086967583743,-2.4198305580464674,7.496917525630211,3.421003241258909,3.421003241258909,0.9774294975025455,0.0,0.0,0.00022764117929430393,7.640081565138201e-05,0.00015124036364292192,0.0006091408990145001,0.09600071176289918,0.07211560124444301,0.023885110518456168,0.09600080288809967,0.07211560124380084,0.02388511051824348,0.3788740588694349,0.3788740588694349,0.1254853126440493,0.0,4.521177583632266,4.269785524235317,5.281876792473895,4.520292546444352,4.271913422568275,5.271854985953098,24899.336975251717,21164.43642896396,0.85,1.0633120971656114,0.6611187498879166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529379022674815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.460278072625,1541.5806409520853,0.3788740588694349,0.1254853126440493,6.112874298809886,3.421003241258909
3847.0,-30.241683676540017,5.076876991926432,35.02217690242407,24.17509836321699,4.997126486791162,-26.717836732540043,-40.27960529839618,1.4732795427836771,-0.5323398103181489,-5.052890377203986,40.043573016475925,42368.42605820435,25775.19707887741,25775.19707887741,68143.62313708175,77637.02101519241,77637.02101519241,25775.19707887741,103412.21809406982,103412.21809406982,103412.21809406982,128311.43789555416,91902.39697769932,56633.802020680974,39187.327730020384,24899.21980148435,0.0,64086.54753150474,21164.336831261695,1541.5770295605928,0.0,0.8864914705802076,2.8175815731897376,0.0014959135982669303,353925.44883819105,1556412.8285391196,4.397572521694212,1556412.8285391196,4.397572521694212,0.85,0.09600024594936032,4.027634451161993,1.2683118994114926,1.0,0.0,4.0276344511624815,1.2848582791430314,1.285150764132536,3.134691597152898,19395.26498203114,1977.7666157180222,4632.441516551485,4632.441516551485,5.5640631375018765,5.076876991926432,-2.419892185610933,7.496769177537365,3.4210686844122034,3.4210686844122034,0.9774481955463438,0.0,0.0,0.00022762803336065932,7.639674053437184e-05,0.00015123129282628749,0.000609104365080923,0.09600024595000471,0.0721151086014684,0.02388513734853631,0.09600007003194841,0.07211510860098434,0.02388513734837598,0.37887177768097674,0.37887177768097674,0.12548555528639915,0.0,4.521091627443639,4.270370800946637,5.279749218052302,4.520550566885845,4.272521416863867,5.271045736044641,24899.21980148435,21164.336831261695,0.85,1.063306197038974,0.6611126311239682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452941239276196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.441121428255,1541.5770295605928,0.37887177768097674,0.12548555528639915,6.112874298809886,3.4210686844122034
3848.0,-30.242234994148166,5.076668350575794,35.02214805243022,24.174882389511936,4.997024327673949,-26.71834321118954,-40.28006281061096,1.47313254470794,-0.532637459143757,-5.0529344957105025,40.043513490697556,42367.94080839427,25775.0369620766,25775.0369620766,68142.97777047087,77636.55834501043,77636.55834501043,25775.0369620766,103411.59530708703,103411.59530708703,103411.59530708703,128310.65175058335,91902.11548086797,56633.49794422188,39187.35281849565,24899.056443496316,0.0,64086.40926199197,21164.197976971867,1541.569470843037,0.0,0.8864914614442119,2.8175803432494266,0.0014959135982669303,353924.8399504949,1556410.2596163237,4.3975728288357105,1556410.2596163237,4.3975728288357105,0.85,0.09599970435344177,4.027634451161993,1.2683111686026676,1.0,0.0,4.027634451162631,1.2848589939182673,1.2851514622544193,3.1346898533040113,19395.205574378946,1977.7605578234104,4632.441516551485,4632.441516551485,5.564028573266098,5.076668350575794,-2.4199115251211945,7.496579875696988,3.4211338200348873,3.4211338200348873,0.9774668057242535,0.0,0.0,0.00022761494617476856,7.639277578127209e-05,0.00015122217039349647,0.0006090676232563356,0.09599970435435964,0.07211455778965906,0.02388514656470058,0.09599955642542776,0.07211455778896955,0.023885146564472208,0.3788695014273468,0.3788695014273468,0.12548580824529243,0.0,4.520950587595792,4.270939430027113,5.277450011684095,4.520297036566717,4.273130928335206,5.268169132375533,24899.056443496316,21164.197976971867,0.85,1.0632984209162855,0.6611064857010428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529445631784057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.421990044795,1541.569470843037,0.3788695014273468,0.12548580824529243,6.112874298809886,3.4211338200348873
3849.0,-30.24278369419973,5.076461045425955,35.02211943929885,24.17467968715357,4.99693770553731,-26.718845780235355,-40.28051592232657,1.4729997915656632,-0.5330797186469454,-5.052977112361444,40.043462689796606,42367.44872113364,25774.87661798072,25774.87661798072,68142.32533911435,77636.08648185535,77636.08648185535,25774.87661798072,103410.96309983608,103410.96309983608,103410.96309983608,128309.90602745386,91901.83002322892,56633.192262477525,39187.37528972377,24898.94292761779,0.0,64086.31821734156,21164.10148847512,1541.5647232178317,0.0,0.8864914283233652,2.8175811968146127,0.0014959135982669303,353924.2517909663,1556408.0672310237,4.397573942319909,1556408.0672310237,4.397573942319909,0.85,0.09599919111745,4.027634451161993,1.2683104312000797,1.0,0.0,4.02763445116267,1.2848596419177423,1.285152093666048,3.134688272370723,19395.14533083,1977.7544146910516,4632.441516551485,4632.441516551485,5.563993959964384,5.076461045425955,-2.419929354372646,7.496390399798601,3.4211990082139887,3.4211990082139887,0.9774854309182824,0.0,0.0,0.00022760192181281918,7.638884934994408e-05,0.0001512130724628751,0.0006090309801175306,0.09599919111821077,0.07211402895093798,0.02388516216727279,0.09599928626781876,0.0721140289503665,0.023885162167083508,0.37886722850180776,0.37886722850180776,0.12548605762669943,0.0,4.520757250490021,4.2714834354003415,5.2750146821789485,4.519897393714473,4.273579263504075,5.2651922099331046,24898.94292761779,21164.10148847512,0.85,1.0632897509889288,0.6610997463990549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452947872416587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.402889192826,1541.5647232178317,0.37886722850180776,0.12548605762669943,6.112874298809886,3.4211990082139887
3850.0,-30.243330049873492,5.07625394771039,35.022090879965994,24.17440559891986,4.996770279061021,-26.71935431980771,-40.28098122272638,1.4727945489882588,-0.5330269392344462,-5.053072672533966,40.0434070305065,42367.017326837966,25774.85172586784,25774.85172586784,68141.8690527058,77635.6528780566,77635.6528780566,25774.85172586784,103410.50460392443,103410.50460392443,103410.50460392443,128309.32338737274,91901.54916570269,56632.91361445573,39187.372834718844,24898.818783448318,0.0,64086.19161816716,21163.99596593107,1541.5605778224856,0.0,0.8864911427709533,2.8175693304413176,0.0014959135982669303,353922.9329518281,1556405.66517769,4.397583542260964,1556405.66517769,4.397583542260964,0.85,0.09599871736294571,4.027634451161993,1.2683098317170516,1.0,0.0,4.027634451161584,1.2848606289532487,1.2851530642632365,3.1346858642895996,19395.08605809803,1977.748370554474,4632.441516551485,4632.441516551485,5.563988586531654,5.07625394771039,-2.419986256367761,7.49624020407815,3.4212642517447467,3.4212642517447467,0.9775040719270705,0.0,0.0,0.00022758895378108412,7.638481749198104e-05,0.00015120413628910307,0.0006089949884761849,0.09599871736362678,0.07211353165330824,0.023885185710318536,0.09599859289081883,0.07211353165279663,0.02388518571014909,0.37886495712398915,0.37886495712398915,0.12548629435517616,0.0,4.5206522327752054,4.272035995146382,5.272909685974014,4.520045733299526,4.2740663973420965,5.264307351996251,24898.818783448318,21163.99596593107,0.85,1.0632847315799765,0.661094320899352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295116595741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.38382240199,1541.5605778224856,0.37886495712398915,0.12548629435517616,6.112874298809886,3.4212642517447467
3851.0,-30.243874313683524,5.076048610642162,35.02206235943415,24.174225807096832,4.99670431718226,-26.719850829215027,-40.281425847765036,1.4726808327065504,-0.5334541911801693,-5.053093670465848,40.04335104199278,42366.50921281616,25774.64044818736,25774.64044818736,68141.14966100352,77635.19024593523,77635.19024593523,25774.64044818736,103409.83069412259,103409.83069412259,103409.83069412259,128308.49792752993,91901.27951379614,56632.59848064785,39187.42337016476,24898.66723340734,0.0,64086.0906035721,21163.86714839624,1541.5531630476696,0.0,0.8864912387380411,2.8175725130120095,0.0014959135982669303,353922.64315698744,1556403.2489190851,4.397580315958254,1556403.2489190851,4.397580315958254,0.85,0.09599816230487734,4.027634451161993,1.2683090151892977,1.0,0.0,4.027634451161557,1.2848611876673908,1.2851536065062226,3.134684501190348,19395.029150222366,1977.7425675661277,4632.441516551485,4632.441516551485,5.563942978253658,5.076048610642162,-2.419987816847347,7.496036427489509,3.421329212342928,3.421329212342928,0.9775226320979795,0.0,0.0,0.00022757603607768612,7.63809649711909e-05,0.00015119507110649522,0.0006089584772344074,0.09599816230577451,0.07211297219608509,0.023885190109689418,0.09599824997225484,0.07211297219541114,0.023885190109466194,0.3788626878659825,0.3788626878659825,0.1254865393779759,0.0,4.520458802423434,4.272581156690251,5.2704706324175845,4.519639479285672,4.2747222962053115,5.2606745646240824,24898.66723340734,21163.86714839624,0.85,1.0632751821688653,0.6610874343215858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529544454404213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.364784286852,1541.5531630476696,0.3788626878659825,0.1254865393779759,6.112874298809886,3.421329212342928
3852.0,-30.244416306055907,5.075843360905447,35.02203395140555,24.17395741157236,4.996533774565896,-26.72035575295807,-40.28188678259028,1.4724732214609844,-0.5332420614605553,-5.0531932075945125,40.04329727780363,42366.07863834207,25774.629968405818,25774.629968405818,68140.70860674788,77634.79225492805,77634.79225492805,25774.629968405818,103409.42222333387,103409.42222333387,103409.42222333387,128307.9772469153,91901.03124587059,56632.317629255966,39187.45957401625,24898.555023581433,0.0,64086.01459759768,21163.77177004422,1541.5497921985598,0.0,0.8864909260257049,2.8175580793944426,0.0014959135982669303,353921.2694363123,1556400.9286568274,4.397590828987744,1556400.9286568274,4.397590828987744,0.85,0.09599769889141595,4.027634451161993,1.2683084541698917,1.0,0.0,4.0276344511610285,1.284862185570715,1.2851545881084592,3.1346820666007718,19394.976755264663,1977.737224767343,4632.441516551485,4632.441516551485,5.5639407159948675,5.075843360905447,-2.4200472872299774,7.495890648135424,3.4213943589068636,3.4213943589068636,0.9775412454019611,0.0,0.0,0.00022756317295652518,7.637697132144828e-05,0.0001511862016350769,0.0006089227542457593,0.09599769889204568,0.07211248380758106,0.023885215084464617,0.09599751442304626,0.07211248380710801,0.023885215084307933,0.37886042022337424,0.37886042022337424,0.12548676936675726,0.0,4.520396043372841,4.273173467017955,5.268415659039704,4.5199511461339625,4.2753553850392905,5.260005822738435,24898.555023581433,21163.77177004422,0.85,1.0632695609893987,0.6610814996745047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529577123811566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.345769866863,1541.5497921985598,0.37886042022337424,0.12548676936675726,6.112874298809886,3.4213943589068636
3853.0,-30.244955708420036,5.075639656774281,35.02200551837069,24.17375890016558,4.996452751175972,-26.720849392535865,-40.282330953609176,1.4723464352847064,-0.5336516066072932,-5.0532229273096645,40.04323973338356,42365.58960485413,25774.444495739845,25774.444495739845,68140.03410059397,77634.31478674912,77634.31478674912,25774.444495739845,103408.75928248896,103408.75928248896,103408.75928248896,128307.15623234615,91900.738698431,56632.01351650724,39187.47242435973,24898.3969498572,0.0,64085.86937421693,21163.63740737862,1541.5422002215867,0.0,0.8864909831483047,2.8175600088514177,0.0014959135982669303,353920.8592727186,1556398.4452567713,4.3975889085911914,1556398.4452567713,4.3975889085911914,0.85,0.09599714822674342,4.027634451161993,1.2683076667645947,1.0,0.0,4.027634451161379,1.2848628051946296,1.2851551914250159,3.1346805549032073,19394.915015470084,1977.7309290603912,4632.441516551485,4632.441516551485,5.563900678216666,5.075639656774281,-2.420055018365159,7.49569467513944,3.421459189587358,3.421459189587358,0.9775597684535308,0.0,0.0,0.0002275503719692038,7.637312309999863e-05,0.0001511772488692052,0.0006088866957775013,0.09599714822765455,0.07211192871207538,0.023885219515579172,0.09599711356927175,0.07211192871139095,0.02388521951535247,0.3788581570968853,0.3788581570968853,0.12548700900315235,0.0,4.52024349910937,4.273731362401634,5.266103019552986,4.519571320702369,4.275907021706018,5.256795926000052,24898.3969498572,21163.63740737862,0.85,1.0632614454007565,0.6610753668249164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529609657015556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.326782809212,1541.5422002215867,0.3788581570968853,0.12548700900315235,6.112874298809886,3.421459189587358
