time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3854.0,-30.245492928509044,5.0754368043632505,35.02197729387733,24.173534055613004,4.996338600166707,-26.72134438108728,-40.282779071107484,1.4721900527378906,-0.5338634828929685,-5.053284329185607,40.04318894149454,42365.12641341275,25774.342289323668,25774.342289323668,68139.46870273641,77633.86483434729,77633.86483434729,25774.342289323668,103408.20712367096,103408.20712367096,103408.20712367096,128306.49568636723,91900.4593728061,56631.72095184302,39187.487134403425,24898.28856269627,0.0,64085.7756970997,21163.54527829183,1541.5381710084732,0.0,0.8864908541748333,2.81755562703815,0.0014959135982669303,353920.01186288113,1556396.2532729674,4.397593244532215,1556396.2532729674,4.397593244532215,0.85,0.09599665433320374,4.027634451161993,1.2683070409065116,1.0,0.0,4.027634451160578,1.2848635631821126,1.2851559332040028,3.1346787056417824,19394.856066033622,1977.7249178907807,4632.441516551485,4632.441516551485,5.563878615031235,5.0754368043632505,-2.420085848114796,7.495522652478046,3.4215241444426323,3.4215241444426323,0.9775783269836092,0.0,0.0,0.00022753762343064236,7.63692408685939e-05,0.00015116838256204847,0.0006088509855333423,0.09599665433391526,0.07211141768072804,0.023885236653187217,0.09599669939762347,0.07211141768019357,0.02388523665301018,0.3788558958903254,0.3788558958903254,0.12548723935591224,0.0,4.52010332382531,4.274284009931023,5.263856283408188,4.519420846292633,4.276379046982697,5.254752280648177,24898.28856269627,21163.54527829183,0.85,1.0632541771015838,0.6610691054696877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529642034892039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.30782957165,1541.5381710084732,0.3788558958903254,0.12548723935591224,6.112874298809886,3.4215241444426323
3855.0,-30.246027600594264,5.07523470840251,35.021949109001156,24.17330596307295,4.996211539181106,-26.72183836696679,-40.28322701398281,1.4720223055465271,-0.5338290149505838,-5.0533496011306465,40.04313364642343,42364.673526589424,25774.251515288805,25774.251515288805,68138.92504187823,77633.45398162618,77633.45398162618,25774.251515288805,103407.70549691499,103407.70549691499,103407.70549691499,128305.86044821644,91900.21289259574,56631.432437530304,39187.53383896159,24898.154951301447,0.0,64085.68879026304,21163.43170860623,1541.5327913236952,0.0,0.8864907217940093,2.817547542695033,0.0014959135982669303,353919.1110438052,1556393.8669516882,4.397597695025434,1556393.8669516882,4.397597695025434,0.85,0.09599614854610942,4.027634451161993,1.268306376035325,1.0,0.0,4.027634451160876,1.2848643742156014,1.2851567281195797,3.134676726966478,19394.804048358892,1977.7196135641523,4632.441516551485,4632.441516551485,5.563859019741248,5.07523470840251,-2.4201194334525797,7.49535414185509,3.4215890167265948,3.4215890167265948,0.9775968619218842,0.0,0.0,0.00022752493601107325,7.636536033237503e-05,0.00015115957567869823,0.0006088155146265535,0.0959961485468918,0.07211089850159982,0.023885250045291972,0.0959960746115642,0.07211089850101211,0.023885250045097308,0.37885363627326923,0.37885363627326923,0.12548746473814043,0.0,4.5200125841328145,4.2748722917347095,5.261700917564781,4.519520586180079,4.277102582440875,5.252954990828584,24898.154951301447,21163.43170860623,0.85,1.0632471356417883,0.661062935053078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529674281913565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.28890207225,1541.5327913236952,0.37885363627326923,0.12548746473814043,6.112874298809886,3.4215890167265948
3856.0,-30.24655992658749,5.075033751957763,35.021920989305244,24.173089290875964,4.99611161452581,-26.722327527240072,-40.28366667972875,1.4718792151712927,-0.5341515064262126,-5.053395845994003,40.043079175171385,42364.19640841309,25774.114773369645,25774.114773369645,68138.31118178273,77632.97953986378,77632.97953986378,25774.114773369645,103407.09431323342,103407.09431323342,103407.09431323342,128305.11383597499,91899.9128624883,56631.12973100862,39187.5368127552,24898.01952274157,0.0,64085.556335496774,21163.316594330336,1541.526867004089,0.0,0.8864906834785078,2.8175463919944734,0.0014959135982669303,353918.47281885403,1556391.5161859551,4.397598983149327,1556391.5161859551,4.397598983149327,0.85,0.09599562537185316,4.027634451161993,1.2683056287420915,1.0,0.0,4.027634451161495,1.2848650697726678,1.2851574076048058,3.1346750300205497,19394.740729407185,1977.7131568279879,4632.441516551485,4632.441516551485,5.563829501415183,5.075033751957763,-2.4201387588154875,7.4951725107732505,3.4216537791190436,3.4216537791190436,0.9776153654625839,0.0,0.0,0.0002275123049102743,7.636155167834752e-05,0.00015115075323192677,0.0006087799810359933,0.09599562537267214,0.07211036643203908,0.02388525894063307,0.09599566233141942,0.07211036643142386,0.02388525894042929,0.3788513804580603,0.3788513804580603,0.12548769018925074,0.0,4.519877549612261,4.275425337397053,5.259473857099863,4.519244339567763,4.277550492860598,5.25047750799456,24898.01952274157,21163.316594330336,0.85,1.0632397544474643,0.661056856347328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529706376125195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.270007710527,1541.526867004089,0.3788513804580603,0.12548769018925074,6.112874298809886,3.4216537791190436
3857.0,-30.24708979479049,5.074833693903666,35.02189299617909,24.17286916114392,4.995999985545706,-26.722815645753467,-40.28410994270814,1.4717258365018344,-0.5342982833560086,-5.053452557526992,40.04302662236785,42363.74485979067,25774.00696649161,25774.00696649161,68137.75182628227,77632.53854776679,77632.53854776679,25774.00696649161,103406.5455142584,103406.5455142584,103406.5455142584,128304.44400251468,91899.64055116504,56630.8468631612,39187.54854222649,24897.898488256287,0.0,64085.44703048278,21163.213715017842,1541.5220059322162,0.0,0.8864905848160858,2.817541699553325,0.0014959135982669303,353917.69014471926,1556389.2482154833,4.397602300068882,1556389.2482154833,4.397602300068882,0.85,0.09599511949585732,4.027634451161993,1.2683049545297398,1.0,0.0,4.027634451160836,1.284865813344282,1.2851581351912462,3.134673215935882,19394.683260282916,1977.7072966082114,4632.441516551485,4632.441516551485,5.563806229264278,5.074833693903666,-2.420165591707252,7.494999285610918,3.4217185484388826,3.4217185484388826,0.9776338709825378,0.0,0.0,0.00022749973276986465,7.635771204066925e-05,0.0001511420207291954,0.0006087448097071475,0.09599511949661423,0.07210984823778341,0.023885271258830814,0.09599518905949529,0.07210984823721484,0.02388527125864248,0.3788491259388579,0.3788491259388579,0.1254879099090825,0.0,4.519755452990694,4.275983000737881,5.257285053723251,4.519154274171001,4.278106926096541,5.248421739457115,24897.898488256287,21163.213715017842,0.85,1.0632328396472288,0.6610509378149457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529738329645026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.251142526444,1541.5220059322162,0.3788491259388579,0.1254879099090825,6.112874298809886,3.4217185484388826
3858.0,-30.247617673437947,5.0746345379991045,35.02186507592646,24.17265447964894,4.995887189839633,-26.723302090016638,-40.28454915443433,1.4715716064112538,-0.5343146864809682,-5.053508294470627,40.04297275869214,42363.28514197062,25773.898708547385,25773.898708547385,68137.183850518,77632.12418462931,77632.12418462931,25773.898708547385,103406.0228931767,103406.0228931767,103406.0228931767,128303.79208217308,91899.39359362728,56630.55455094016,39187.59893631901,24897.769188996368,0.0,64085.36812531538,21163.103810646913,1541.5166518809112,0.0,0.8864904958793692,2.8175354009417974,0.0014959135982669303,353916.9209221866,1556386.923675562,4.397605290021595,1556386.923675562,4.397605290021595,0.85,0.09599460763816652,4.027634451161993,1.2683042528433726,1.0,0.0,4.027634451161416,1.2848665608014547,1.2851588667255847,3.13467139237377,19394.63114187206,1977.7019820093572,4632.441516551485,4632.441516551485,5.563782859742214,5.0746345379991045,-2.420191537831318,7.494826075830423,3.421783253845826,3.421783253845826,0.9776523582416646,0.0,0.0,0.00022748720847198405,7.635390767186862e-05,0.0001511333008001154,0.0006087096890203732,0.09599460763894997,0.07210932616643173,0.02388528147251824,0.0959946314196829,0.07210932616584322,0.023885281472323303,0.3788468731052969,0.3788468731052969,0.12548812588011446,0.0,4.519665266118579,4.276572704097362,5.2551278451828125,4.519193607989678,4.278826624462681,5.246392768867338,24897.769188996368,21163.103810646913,0.85,1.0632252859541904,0.661044578212168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529770135766413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.232308835892,1541.5166518809112,0.3788468731052969,0.12548812588011446,6.112874298809886,3.421783253845826
3859.0,-30.248143346235835,5.0744359359357745,35.0218371476587,24.172412242647283,4.995748792091642,-26.72378910899591,-40.28498843600971,1.4713945548445149,-0.534250335017191,-5.053580002707523,40.04291668472592,42362.83522153162,25773.83224759961,25773.83224759961,68136.66746913124,77631.70203205537,77631.70203205537,25773.83224759961,103405.53427965498,103405.53427965498,103405.53427965498,128303.16656841975,91899.1275916516,56630.26078109862,39187.62978950331,24897.632288764762,0.0,64085.262078268075,21162.987445450046,1541.511226094855,0.0,0.8864903334926105,2.817526170046454,0.0014959135982669303,353915.931282633,1556384.5037511666,4.397610749283442,1556384.5037511666,4.397610749283442,0.85,0.09599410597663559,4.027634451161993,1.2683036028081554,1.0,0.0,4.027634451161892,1.2848674149246087,1.2851597050182095,3.1346693085825668,19394.575004285085,1977.6962575685975,4632.441516551485,4632.441516551485,5.563768512891309,5.0744359359357745,-2.4202292248602473,7.494665160796021,3.421847897971123,3.421847897971123,0.9776708279917494,0.0,0.0,0.00022747473714076244,7.635010287333973e-05,0.0001511246342674227,0.0006086747833947279,0.09599410597741181,0.07210881229146607,0.02388529368594574,0.09599396145698992,0.07210881229088299,0.0238852936857526,0.3788446239357857,0.3788446239357857,0.12548833930965772,0.0,4.519626355353978,4.277177142996152,5.2531327725788515,4.519329667690329,4.27945994364012,5.24501571414072,24897.632288764762,21162.987445450046,0.85,1.0632189876342415,0.661038651442096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529801822594162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.213497340492,1541.511226094855,0.3788446239357857,0.12548833930965772,6.112874298809886,3.421847897971123
3860.0,-30.248666790373843,5.074238766074101,35.02180929070911,24.172217992041283,4.995672150375276,-26.724267945896976,-40.285418916586764,1.4712733058915206,-0.5346509817329661,-5.053609121983124,40.04286290547242,42362.35852867268,25773.660383400824,25773.660383400824,68136.0189120735,77631.22421587775,77631.22421587775,25773.660383400824,103404.88459927858,103404.88459927858,103404.88459927858,128302.37863675726,91898.83002833043,56629.96434109753,39187.62854136988,24897.494037478686,0.0,64085.12257884856,21162.869931856883,1541.5047454720668,0.0,0.8864903800216524,2.8175280522773583,0.0014959135982669303,353915.5294104951,1556382.1828599134,4.397609185028771,1556382.1828599134,4.397609185028771,0.85,0.09599356731442962,4.027634451161993,1.2683028610097242,1.0,0.0,4.027634451163438,1.2848680078551555,1.2851602821275352,3.134667862020604,19394.51220592886,1977.6898539183983,4632.441516551485,4632.441516551485,5.5637314127577895,5.074238766074101,-2.420235197621867,7.4944739636959685,3.42191237724535,3.42191237724535,0.9776892506415286,0.0,0.0,0.0002274623193093613,7.634637447394522e-05,0.00015111594483541607,0.000608639785539017,0.0959935673152723,0.07210826991252112,0.023885297402751176,0.09599362705785112,0.07210826991188812,0.0238852974025415,0.37884237898460604,0.37884237898460604,0.12548855910411782,0.0,4.519504833108385,4.277741244420952,5.250926951475321,4.518958140250163,4.279942854632679,5.242048269640634,24897.494037478686,21162.869931856883,0.85,1.0632111817877985,0.6610326519474345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529833377143273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.194712439661,1541.5047454720668,0.37884237898460604,0.12548855910411782,6.112874298809886,3.42191237724535
3861.0,-30.24918799860972,5.074042291961797,35.02178160817277,24.171998805273347,4.995553655491421,-26.72474895594084,-40.28585348334161,1.4711146128155947,-0.5346311942077477,-5.053672120261253,40.042812271697386,42361.90840732543,25773.576893476515,25773.576893476515,68135.48530080194,77630.81484513696,77630.81484513696,25773.576893476515,103404.39173861349,103404.39173861349,103404.39173861349,128301.77685347295,91898.58306299303,56629.67662515331,39187.6738198219,24897.385114859477,0.0,64085.05893468138,21162.777347630556,1541.500718059051,0.0,0.886490242330682,2.817520427441963,0.0014959135982669303,353914.65997894196,1556379.9977169554,4.397613814046473,1556379.9977169554,4.397613814046473,0.85,0.09599307535156922,4.027634451161993,1.268302184599452,1.0,0.0,4.027634451162743,1.2848687758650579,1.2851610344249798,3.1346659883226797,19394.460085871953,1977.6845391516933,4632.441516551485,4632.441516551485,5.563713389880648,5.074042291961797,-2.420265957565851,7.4943082495276485,3.4219769575636385,3.4219769575636385,0.9777077021610395,0.0,0.0,0.0002274499551415734,7.634261085483957e-05,0.00015110734428673382,0.0006086051456728455,0.09599307535227293,0.07210776396649712,0.02388531138577581,0.09599310157160042,0.0721077639659685,0.02388531138560071,0.37884013536391076,0.37884013536391076,0.125488769875054,0.0,4.519436958476376,4.278337802516205,5.248839131136947,4.519040926053492,4.280605471381705,5.240367738610075,24897.385114859477,21162.777347630556,0.85,1.0632039110746383,0.6610262846212368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529864798042857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.175954663888,1541.500718059051,0.37884013536391076,0.125488769875054,6.112874298809886,3.4219769575636385
3862.0,-30.249706925652646,5.073846763466719,35.02175396929684,24.171783041115873,4.9954464195373145,-26.725226786459242,-40.28628378929568,1.470966280337032,-0.5347507814921073,-5.053722580805673,40.04275817830877,42361.45045104875,25773.46341940938,25773.46341940938,68134.91387045814,77630.37379252046,77630.37379252046,25773.46341940938,103403.83721192984,103403.83721192984,103403.83721192984,128301.08872511597,91898.30805388042,56629.384712380976,39187.69260166605,24897.251513186133,0.0,64084.94411485219,21162.663786208213,1541.4949901871394,0.0,0.8864901811408012,2.8175161069728483,0.0014959135982669303,353913.96358033095,1556377.66327404,4.397615871182701,1556377.66327404,4.397615871182701,0.85,0.09599255801512978,4.027634451161993,1.26830147576984,1.0,0.0,4.027634451163032,1.2848694952886812,1.2851617381954,3.1346642331617303,19394.40204740085,1977.6786208746973,4632.441516551485,4632.441516551485,5.563688894359931,5.073846763466719,-2.4202873196952703,7.494134083161989,3.4220414191498834,3.4220414191498834,0.9777261197571095,0.0,0.0,0.00022743764570371411,7.633888430595283e-05,0.00015109876139776128,0.0006085705769335292,0.09599255801593154,0.0721072393412685,0.023885318674663043,0.09599259105871374,0.07210723934066623,0.023885318674463547,0.3788378951527086,0.3788378951527086,0.12548897911533674,0.0,4.519364090344311,4.278927854529115,5.246750973032476,4.51897179931359,4.281193097086714,5.238302173788384,24897.251513186133,21162.663786208213,0.85,1.0631968992334244,0.6610203228878396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529896084856524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.157224232551,1541.4949901871394,0.3788378951527086,0.12548897911533674,6.112874298809886,3.4220414191498834
3863.0,-30.25022367411221,5.073651727582107,35.02172632469693,24.17153539080175,4.995308107134978,-26.725705763768467,-40.28671800680456,1.4707901967842387,-0.534757776364188,-5.0537939803068195,40.0427027338322,42361.01819747597,25773.404306153345,25773.404306153345,68134.42250362932,77629.9293431227,77629.9293431227,25773.404306153345,103403.33364927604,103403.33364927604,103403.33364927604,128300.4506866135,91898.01618745488,56629.10504177997,39187.679050749895,24897.117037337466,0.0,64084.79608808736,21162.549481736845,1541.4896888422056,0.0,0.8864900180449671,2.817507853515224,0.0014959135982669303,353912.9782080719,1556375.270526602,4.397621354285517,1556375.270526602,4.397621354285517,0.85,0.0959920591119324,4.027634451161993,1.2683008097996935,1.0,0.0,4.027634451161741,1.2848703444442462,1.2851625717944366,3.1346621614993326,19394.340451328833,1977.6723398233682,4632.441516551485,4632.441516551485,5.563676133647073,5.073651727582107,-2.4203240943406312,7.493975821922739,3.4221058385404715,3.4221058385404715,0.9777445252972775,0.0,0.0,0.00022742538855384287,7.633512405258553e-05,0.00015109026450125734,0.0006085363545404419,0.0959920591126979,0.07210672906921813,0.023885330043479775,0.0959919620769116,0.0721067290686431,0.023885330043289302,0.378835657672104,0.378835657672104,0.12548918571872533,0.0,4.51932658079437,4.279506411820876,5.24484028572806,4.519036203942619,4.281686260627396,5.237061359949223,24897.117037337466,21162.549481736845,0.85,1.0631916876192533,0.6610151047254468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529927234863897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.138522127503,1541.4896888422056,0.378835657672104,0.12548918571872533,6.112874298809886,3.4221058385404715
3864.0,-30.250737765607713,5.073458179319113,35.02169875468893,24.171355564054124,4.995239266959743,-26.726175401787263,-40.2871395117603,1.4706769031324103,-0.5350576600458226,-5.053817255919354,40.04264961726857,42360.544627273004,25773.225791559376,25773.225791559376,68133.77041883238,77629.47816541368,77629.47816541368,25773.225791559376,103402.70395697306,103402.70395697306,103402.70395697306,128299.68345742679,91897.74464603628,56628.81110786777,39187.70393129835,24896.979500453737,0.0,64084.683431752084,21162.432575385676,1541.4831137032534,0.0,0.8864900919781165,2.817509089378243,0.0014959135982669303,353912.6569858039,1556372.9782445792,4.397618868734067,1556372.9782445792,4.397618868734067,0.85,0.09599151695172678,4.027634451161993,1.268300074595027,1.0,0.0,4.027634451161865,1.2848708996936093,1.2851631115021651,3.1346608068736117,19394.283144686782,1977.6664961721672,4632.441516551485,4632.441516551485,5.56363759790014,5.073458179319113,-2.4203250585722667,7.49378323789138,3.4221700806543915,3.4221700806543915,0.977762880186969,0.0,0.0,0.00022741319503047076,7.633147405167642e-05,0.00015108172097879434,0.0006085019443550357,0.09599151695256752,0.072106185354443,0.023885331598124514,0.09599160273963712,0.07210618535381146,0.023885331597915317,0.378833422071999,0.378833422071999,0.1254893995870551,0.0,4.519223074283502,4.280077742249205,5.24268545218348,4.518759595873519,4.282319266333047,5.234021875366466,24896.979500453737,21162.432575385676,0.85,1.0631833812738176,0.6610088769867372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529958254222763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.119846369176,1541.4831137032534,0.378833422071999,0.1254893995870551,6.112874298809886,3.4221700806543915
3865.0,-30.251249545336204,5.073264832955972,35.02167127863023,24.17110976474362,4.995088604023702,-26.726651141817122,-40.287573205400236,1.470490200497768,-0.5347942618990373,-5.053900766927292,40.04259721370613,42360.13168858711,25773.201563576942,25773.201563576942,68133.33325216406,77629.091317273,77629.091317273,25773.201563576942,103402.29288084994,103402.29288084994,103402.29288084994,128299.15908906578,91897.50337466838,56628.54374595476,39187.73292079291,24896.866208215844,0.0,64084.599129008755,21162.336276983468,1541.4793021555683,0.0,0.8864898560733033,2.8174958528483973,0.0014959135982669303,353911.50446827046,1556370.7167351146,4.397626799596308,1556370.7167351146,4.397626799596308,0.85,0.09599104193189215,4.027634451161993,1.2682994459895416,1.0,0.0,4.027634451161926,1.2848717982887896,1.2851639947050029,3.134658614599568,19394.23222629654,1977.6613039413603,4632.441516551485,4632.441516551485,5.563632367832504,5.073264832955972,-2.4203704165506577,7.49363524950663,3.4222344464743584,3.4222344464743584,0.9777812704212453,0.0,0.0,0.00022740105693725058,7.632771867190197e-05,0.00015107333826534862,0.0006084681818495674,0.09599104193256007,0.0721056936114303,0.02388534832112978,0.09599088887871197,0.07210569361092857,0.023885348320963583,0.37883118792356885,0.37883118792356885,0.1254896031820077,0.0,4.519232393548123,4.280699071719539,5.240834012603102,4.519106505028276,4.283027210909438,5.233268950953459,24896.866208215844,21162.336276983468,0.85,1.0631779581706486,0.6610033028889187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529989114215123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.101206613745,1541.4793021555683,0.37883118792356885,0.1254896031820077,6.112874298809886,3.4222344464743584
3866.0,-30.25175970311714,5.073073001326707,35.021643825562954,24.170929623674624,4.995021033895805,-26.727117111887424,-40.287990344781406,1.4703784426592699,-0.5351062582138866,-5.05392127322381,40.04254293125337,42359.65706585751,25773.01979551179,25773.01979551179,68132.6768613693,77628.63391454678,77628.63391454678,25773.01979551179,103401.65371005857,103401.65371005857,103401.65371005857,128298.37404469808,91897.22453482798,56628.2476861112,39187.752054129756,24896.720334639504,0.0,64084.47238876926,21162.212284443576,1541.4721842167985,0.0,0.8864899483612324,2.817497572206631,0.0014959135982669303,353911.2214657154,1556368.374143548,4.397623696976557,1556368.374143548,4.397623696976557,0.85,0.09599049356400698,4.027634451161993,1.2682986860582606,1.0,0.0,4.027634451162331,1.2848723461585771,1.2851645271528638,3.1346572779806,19394.173379381013,1977.6553032259756,4632.441516551485,4632.441516551485,5.563593129762364,5.073073001326707,-2.4203690339338184,7.493442035260525,3.4222985506203423,3.4222985506203423,0.9777995858915264,0.0,0.0,0.00022738895790653027,7.63241067976361e-05,0.00015106485110889415,0.0006084339986858391,0.09599049356487334,0.07210514573769185,0.02388534782718149,0.09599051420155418,0.07210514573704106,0.023885347826965917,0.3788289583506408,0.3788289583506408,0.12548981552760335,0.0,4.519157752169974,4.281296427587392,5.2387167781757285,4.51881501500992,4.283647266720038,5.230208880831299,24896.720334639504,21162.212284443576,0.85,1.063169818236804,0.6609972039542139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001983556072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.08259603433,1541.4721842167985,0.3788289583506408,0.12548981552760335,6.112874298809886,3.4222985506203423
3867.0,-30.252267602441,5.07288166311998,35.02161653074803,24.170695698726945,4.9948944155250175,-26.727586954438245,-40.288415586668975,1.470213767515431,-0.5351337069957367,-5.053989237830194,40.04249263452796,42359.22581750286,25772.960584807173,25772.960584807173,68132.18640231004,77628.197877273,77628.197877273,25772.960584807173,103401.15846208017,103401.15846208017,103401.15846208017,128297.7718798566,91896.94224237106,56627.970182573205,39187.74673310873,24896.61341777643,0.0,64084.36015088516,21162.121405109963,1541.4683749747708,0.0,0.8864897841143775,2.8174899901419654,0.0014959135982669303,353910.2835035029,1556366.2035607963,4.397629218777396,1556366.2035607963,4.397629218777396,0.85,0.09599000974039607,4.027634451161993,1.268298059101216,1.0,0.0,4.027634451161873,1.2848731415025847,1.2851653072007854,3.1346553376093675,19394.113803818414,1977.6492282092677,4632.441516551485,4632.441516551485,5.563580348013387,5.07288166311998,-2.4204025027877387,7.493284165907719,3.4223627894671074,3.4223627894671074,0.977817939847745,0.0,0.0,0.00022737691302714502,7.632042492906253e-05,0.00015105648809808249,0.0006084003155353786,0.09599000974107857,0.07210464795286863,0.02388536178820995,0.09599000089180021,0.07210464795235595,0.023885361788040117,0.3788267313979355,0.3788267313979355,0.125490017514533,0.0,4.519124056957082,4.281887045520023,5.2367851537262595,4.518855530834458,4.284121597989781,5.228929056497805,24896.61341777643,21162.121405109963,0.85,1.0631640269465805,0.6609916322448884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530050459666912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.06400088861,1541.4683749747708,0.3788267313979355,0.125490017514533,6.112874298809886,3.4223627894671074
3868.0,-30.252773126316097,5.072691352711175,35.02158925129653,24.170493974257283,4.994796893060165,-26.728051748798805,-40.288832516502566,1.4700755155362146,-0.5351849930380581,-5.054031249453268,40.04243849237863,42358.77032781221,25772.837249056603,25772.837249056603,68131.60757686882,77627.77421886471,77627.77421886471,25772.837249056603,103400.61146792132,103400.61146792132,103400.61146792132,128297.08649488843,91896.68315016649,56627.67925908721,39187.7821011992,24896.47502696711,0.0,64084.25712816631,21162.003772922042,1541.4621756656113,0.0,0.8864897661977551,2.8174857561555147,0.0014959135982669303,353909.703712775,1556363.8670292248,4.397629821114863,1556363.8670292248,4.397629821114863,0.85,0.09598948477205163,4.027634451161993,1.2682973689539354,1.0,0.0,4.027634451161479,1.2848738131030786,1.2851659635501738,3.134653699132459,19394.059124483294,1977.643652468814,4632.441516551485,4632.441516551485,5.5635537236620305,5.072691352711175,-2.4204166803764866,7.493108033087662,3.422426857443623,3.422426857443623,0.9778362449838923,0.0,0.0,0.00022736492506548632,7.631681518811682e-05,0.0001510481098773695,0.0006083665711249955,0.09598948477287442,0.07210411913747067,0.023885365635403753,0.09598946866117058,0.07210411913685262,0.02388536563519901,0.3788245065308775,0.3788245065308775,0.12549022106337893,0.0,4.519085438617708,4.282490139794902,5.2347959080149735,4.518846256415202,4.2848234506656695,5.226758887811968,24896.47502696711,21162.003772922042,0.85,1.063156703847061,0.660985587194935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530080948323465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.045433982048,1541.4621756656113,0.3788245065308775,0.12549022106337893,6.112874298809886,3.422426857443623
3869.0,-30.253276458963807,5.072501667816042,35.02156202527128,24.170274892263137,4.994675749056924,-26.728516933110747,-40.28925328804178,1.469916223197038,-0.5350493663108296,-5.054091622318297,40.042385489619136,42358.34013491381,25772.762187415847,25772.762187415847,68131.10232232965,77627.37606224093,77627.37606224093,25772.762187415847,103400.13824965678,103400.13824965678,103400.13824965678,128296.4875204018,91896.43911190389,56627.40318454929,39187.81769706067,24896.349270745017,0.0,64084.16696780569,21161.896880133263,1541.4571185210305,0.0,0.8864896504901132,2.8174769099889256,0.0014959135982669303,353908.8705249575,1556361.5796711629,4.397633711081025,1556361.5796711629,4.397633711081025,0.85,0.09598898382250004,4.027634451161993,1.2682967024343093,1.0,0.0,4.027634451162287,1.2848745830380646,1.2851667183239084,3.1346518207549243,19394.007622162088,1977.63840069362,4632.441516551485,4632.441516551485,5.563537520189092,5.072501667816042,-2.4204442931992785,7.492945961015321,3.4224909165754998,3.4224909165754998,0.977854547593,0.0,0.0,0.00022735298964502665,7.631317234607383e-05,0.00015103981729895283,0.0006083331716504756,0.09598898382325491,0.07210360900317517,0.023885374820079748,0.09598883983461931,0.07210360900260813,0.02388537481989191,0.37882228448298083,0.37882228448298083,0.12549042107831831,0.0,4.519100673137814,4.283127885023362,5.232918794555701,4.519042256007481,4.2855652373568205,5.22529523300426,24896.349270745017,21161.896880133263,0.85,1.0631503153744206,0.6609798042033315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530111294505814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.026897733671,1541.4571185210305,0.37882228448298083,0.12549042107831831,6.112874298809886,3.4224909165754998
3870.0,-30.2537771171579,5.072312982551973,35.021534830978446,24.170072958245896,4.994578851304294,-26.728977285253173,-40.28966951938344,1.4697790193927869,-0.5351134283490069,-5.054133561021717,40.04233196183444,42357.90278663851,25772.642231688264,25772.642231688264,68130.54501832677,77626.94914281523,77626.94914281523,25772.642231688264,103399.59137450349,103399.59137450349,103399.59137450349,128295.80530934676,91896.17504746755,56627.12869126333,39187.82928467135,24896.21393484327,0.0,64084.04321951462,21161.781844616777,1541.4510895940246,0.0,0.8864896307170222,2.817472853098994,0.0014959135982669303,353908.29174238624,1556359.269657977,4.3976343758310925,1556359.269657977,4.3976343758310925,0.85,0.0959884621669525,4.027634451161993,1.2682960370136422,1.0,0.0,4.027634451162701,1.2848752494952165,1.2851673696784898,3.1346501948296637,19393.95189347727,1977.6327179492764,4632.441516551485,4632.441516551485,5.563511625479541,5.072312982551973,-2.420458141879562,7.492771124431535,3.4225548472199865,3.4225548472199865,0.9778728134914247,0.0,0.0,0.00022734111821601138,7.630956896910298e-05,0.0001510315492469084,0.0006082998709592175,0.09598846216776422,0.07210308316232664,0.023885379005437572,0.09598832404934825,0.07210308316171692,0.023885379005235585,0.3788200671946339,0.3788200671946339,0.12549062374265865,0.0,4.519101469778377,4.2837647697140255,5.2309861314477075,4.519020132672722,4.286233379694124,5.223175575661799,24896.21393484327,21161.781844616777,0.85,1.0631436718958445,0.6609742559711003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530141509270982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.008388532086,1541.4510895940246,0.3788200671946339,0.12549062374265865,6.112874298809886,3.4225548472199865
3871.0,-30.254275745543048,5.0721251184305505,35.02150773312098,24.169856425747298,4.994474280613167,-26.72943657765946,-40.29008176932109,1.469635112723004,-0.5352719845694764,-5.054183122049051,40.042280382116715,42357.45781399948,25772.54369457078,25772.54369457078,68130.00150857026,77626.49420889911,77626.49420889911,25772.54369457078,103399.03790346989,103399.03790346989,103399.03790346989,128295.13012975626,91895.87904273391,56626.84264780747,39187.818216584936,24896.092226286382,0.0,64083.91044287132,21161.678392343423,1541.4460089842094,0.0,0.8864895649975228,2.8174691519517063,0.0014959135982669303,353907.60776752967,1556357.0437168584,4.3976365852501775,1556357.0437168584,4.3976365852501775,0.85,0.09598795594054528,4.027634451161993,1.2682953029079362,1.0,0.0,4.027634451161765,1.284875947213482,1.2851680523638498,3.1346484926398905,19393.889424048466,1977.6263478403396,4632.441516551485,4632.441516551485,5.563490354381541,5.0721251184305505,-2.4204774347052935,7.4926025531358444,3.4226187632783525,3.4226187632783525,0.9778910752223864,0.0,0.0,0.0002273292954847778,7.630600021480564e-05,0.00015102329526997218,0.00060826662695735,0.09598795594130304,0.0721025694672834,0.023885386474019638,0.09598787446285995,0.0721025694667142,0.02388538647383108,0.3788178540868843,0.3788178540868843,0.12549082390509875,0.0,4.51908318066495,4.284367888900988,5.229078951949759,4.518911137479563,4.286687085621452,5.221355777436713,24896.092226286382,21161.678392343423,0.85,1.063137393422736,0.6609686818621929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530171563609433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.989916130964,1541.4460089842094,0.3788178540868843,0.12549082390509875,6.112874298809886,3.4226187632783525
3872.0,-30.254772323299342,5.071938399039609,35.021480764229196,24.169667658302956,4.9943934583067255,-26.729891649293275,-40.29048961875958,1.469512784294203,-0.5354502991162917,-5.0542163905494215,40.04222994277523,42357.00338660189,25772.406326913064,25772.406326913064,68129.40971351496,77626.05547133506,77626.05547133506,25772.406326913064,103398.46179824811,103398.46179824811,103398.46179824811,128294.43303640436,91895.60802090012,56626.555936140736,39187.83564973265,24895.97123815624,0.0,64083.80688788889,21161.5755524328,1541.4405982189228,0.0,0.8864895782479449,2.8174676158614744,0.0014959135982669303,353907.14864086965,1556354.866991413,4.3976361397851775,1556354.866991413,4.3976361397851775,0.85,0.09598743569044495,4.027634451161993,1.2682945786928754,1.0,0.0,4.027634451161666,1.2848765438716647,1.2851686340293358,3.1346470370030186,19393.83222706063,1977.6205153707567,4632.441516551485,4632.441516551485,5.5634607009779895,5.071938399039609,-2.42048444662944,7.492422845669049,3.4226826125726433,3.4226826125726433,0.977909317877898,0.0,0.0,0.00022731752193799767,7.630246970648297e-05,0.0001510150522315147,0.0006082334270116764,0.09598743569121893,0.0721020455694116,0.023885390121807314,0.09598748662949477,0.07210204556883022,0.02388539012161472,0.3788156426997617,0.3788156426997617,0.12549102232358225,0.0,4.5190333791586,4.284963239805393,5.2270683530741735,4.518766091433122,4.287282032232383,5.218962623025675,24895.97123815624,21161.5755524328,0.85,1.0631298766738941,0.6609626587993306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020149621729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.971467705076,1541.4405982189228,0.3788156426997617,0.12549102232358225,6.112874298809886,3.4226826125726433
3873.0,-30.25526685856805,5.071752585469878,35.02145396896354,24.169475503172748,4.994300547944308,-26.73034609133449,-40.29089736342428,1.4693797807042075,-0.5354383292981879,-5.05425997247392,40.042181062186806,42356.55732505132,25772.297628367684,25772.297628367684,68128.85495341901,77625.65201179776,77625.65201179776,25772.297628367684,103397.94964016545,103397.94964016545,103397.94964016545,128293.81205041366,91895.36655864639,56626.2718718736,39187.8829853031,24895.86241024822,0.0,64083.74539555132,21161.483048710987,1541.436119428511,0.0,0.886489533237042,2.817462363804431,0.0014959135982669303,353906.5471830439,1556352.757536633,4.397637653003555,1556352.757536633,4.397637653003555,0.85,0.09598693072035301,4.027634451161993,1.2682938923919576,1.0,0.0,4.027634451162273,1.2848771903756968,1.2851692656149303,3.1346454597612685,19393.781268385465,1977.6153190320308,4632.441516551485,4632.441516551485,5.563437236343846,5.071752585469878,-2.420498823291443,7.492251408761321,3.4227464940870935,3.4227464940870935,0.9779275697391696,0.0,0.0,0.00022730579737567443,7.629894025609612e-05,0.0001510068571195783,0.0006082004200965102,0.09598693072107653,0.07210153448979274,0.023885396231283794,0.09598702392549778,0.07210153448924926,0.023885396231103754,0.37881343261994443,0.37881343261994443,0.12549121180133857,0.0,4.519008531529039,4.285587150249967,5.225071881756321,4.518821643175727,4.288000766856214,5.21700297398155,24895.86241024822,21161.483048710987,0.85,1.0631222400142126,0.6609563324304654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530231305843295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.953043739173,1541.436119428511,0.37881343261994443,0.12549121180133857,6.112874298809886,3.4227464940870935
3874.0,-30.255758885787746,5.071567024198077,35.021427150855956,24.169228271953784,4.994156700570116,-26.73080336960191,-40.29131307089699,1.4692011843777202,-0.5352652042226964,-5.054334178500352,40.042126806328554,42356.155076444054,25772.267352616058,25772.267352616058,68128.42242906011,77625.23184973042,77625.23184973042,25772.267352616058,103397.49920234649,103397.49920234649,103397.49920234649,128293.2317826189,91895.08676054829,56626.00998723535,39187.86308145882,24895.732580272408,0.0,64083.595661731226,21161.372693231548,1541.431136469113,0.0,0.8864893515126624,2.817451406076624,0.0014959135982669303,353905.5230952966,1556350.416113188,4.397643762383747,1556350.416113188,4.397643762383747,0.85,0.09598644012190241,4.027634451161993,1.268293267083354,1.0,0.0,4.027634451160863,1.284878050073973,1.285170110520329,3.134643362403237,19393.72221923732,1977.6092976946582,4632.441516551485,4632.441516551485,5.5634307007510015,5.071567024198077,-2.420535834931632,7.492102859129709,3.4228103376586243,3.4228103376586243,0.977945810759607,0.0,0.0,0.00022729413282774016,7.629534203479514e-05,0.00015099879079294502,0.0006081679318814678,0.09598644012263693,0.07210103544804623,0.023885404674590695,0.0959863206409164,0.0721010354474945,0.023885404674407917,0.37881122571548415,0.37881122571548415,0.1254913936431857,0.0,4.51904967744224,4.286210352745002,5.223343670822828,4.519068974277673,4.288563486623616,5.2162893063554066,24895.732580272408,21161.372693231548,0.85,1.06311797466359,0.6609515998450421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530260992974722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.934644138513,1541.431136469113,0.37881122571548415,0.1254913936431857,6.112874298809886,3.4228103376586243
3875.0,-30.256248978575933,5.0713826488595615,35.021400293767165,24.169045022595697,4.994073439175794,-26.731252847582372,-40.29171624043954,1.4690773081757211,-0.5352545078414437,-5.054363548378669,40.042072034710436,42355.70935229576,25772.125040621875,25772.125040621875,68127.83439291763,77624.82540489409,77624.82540489409,25772.125040621875,103396.95044551596,103396.95044551596,103396.95044551596,128292.53485248412,91894.84442727217,56625.72837464749,39187.90672513853,24895.584406968155,0.0,64083.49113210668,21161.24674592293,1541.424084063161,0.0,0.886489400363214,2.8174478320344476,0.0014959135982669303,353905.1177739734,1556348.0524347122,4.397642120080039,1556348.0524347122,4.397642120080039,0.85,0.09598590059022691,4.027634451161993,1.2682925681443882,1.0,0.0,4.0276344511633315,1.2848786536547694,1.285170699309646,3.1346418898824413,19393.671076739854,1977.6040826112746,4632.441516551485,4632.441516551485,5.5633999800190335,5.0713826488595615,-2.420539608650683,7.491922257510245,3.4228739476507473,3.4228739476507473,0.9779639850430707,0.0,0.0,0.00022728251468788103,7.62918524873827e-05,0.0001509906622004983,0.0006081351928824899,0.09598590059108723,0.07210049852499467,0.023885402066092565,0.09598576500886051,0.07210049852434842,0.023885402065878476,0.3788090217243008,0.3788090217243008,0.12549158431978796,0.0,4.519073673756793,4.2868589959315955,5.221469224029249,4.5191090405372165,4.28939829770809,5.213915526328435,24895.584406968155,21161.24674592293,0.85,1.0631105326717238,0.6609457225883717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530290529662144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.916278297926,1541.424084063161,0.3788090217243008,0.12549158431978796,6.112874298809886,3.4228739476507473
3876.0,-30.256736843248664,5.071199309600702,35.02137362551576,24.168850911688082,4.993992132895153,-26.73170012467285,-40.292115323804296,1.4689554143129206,-0.535500586687931,-5.054398877056472,40.04202382079611,42355.25615955539,25772.000711063072,25772.000711063072,68127.25687061847,77624.36705556208,77624.36705556208,25772.000711063072,103396.36776662515,103396.36776662515,103396.36776662515,128291.84382830914,91894.550080687,56625.439184654424,39187.90099559175,24895.47606168399,0.0,64083.377057275735,21161.15465243139,1541.4194365938715,0.0,0.8864893950330139,2.8174469491657943,0.0014959135982669303,353904.63021824975,1556345.9717573014,4.397642299275703,1556345.9717573014,4.397642299275703,0.85,0.09598539046894561,4.027634451161993,1.268291836786084,1.0,0.0,4.02763445116035,1.2848792478509967,1.2851712787808156,3.1346404402579817,19393.60895725001,1977.597748186181,4632.441516551485,4632.441516551485,5.563373141135401,5.071199309600702,-2.4205474742506055,7.491746783851308,3.4229376061306254,3.4229376061306254,0.9779821731801787,0.0,0.0,0.0002272709499111744,7.628839845233653e-05,0.00015098255145883788,0.0006081025257799539,0.09598539046967522,0.07209998431975229,0.02388540614992294,0.09598544495215734,0.07209998431920422,0.02388540614974138,0.3788068220226093,0.3788068220226093,0.1254917720404115,0.0,4.519052964496325,4.2874677668120285,5.219535497436425,4.518898290368554,4.289836358924163,5.211733317937103,24895.47606168399,21161.15465243139,0.85,1.0631034130696395,0.6609398272144674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530319950338617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.897934809544,1541.4194365938715,0.3788068220226093,0.1254917720404115,6.112874298809886,3.4229376061306254
3877.0,-30.257222285266753,5.071016676245952,35.02134707706316,24.168649955559545,4.993887383619438,-26.732147565456433,-40.29251817902548,1.468812663802635,-0.5353661556680436,-5.054449063395833,40.04197397365839,42354.82911633622,25771.916002570128,25771.916002570128,68126.74511890634,77623.97593600344,77623.97593600344,25771.916002570128,103395.89193857356,103395.89193857356,103395.89193857356,128291.25469695966,91894.31249525213,56625.165675558594,39187.940910770594,24895.362758386087,0.0,64083.30366915668,21161.058344628174,1541.414849261067,0.0,0.8864893198393136,2.81743930953817,0.0014959135982669303,353903.9376193047,1556343.8206001462,4.397644827208192,1556343.8206001462,4.397644827208192,0.85,0.09598488999270205,4.027634451161993,1.268291173013858,1.0,0.0,4.027634451160766,1.2848799395116186,1.285171955813001,3.1346387528572452,19393.558816746423,1977.5926352777374,4632.441516551485,4632.441516551485,5.563354855207206,5.071016676245952,-2.4205661463268204,7.491582822572772,3.4230012698689687,3.4230012698689687,0.9780003628197054,0.0,0.0,0.00022725944310137436,7.628491191881102e-05,0.00015097453118256333,0.0006080702230389227,0.0959848899934271,0.07209947845923015,0.023885411534196942,0.09598489088572872,0.07209947845868553,0.023885411534016514,0.3788046237660201,0.3788046237660201,0.12549195255031306,0.0,4.519078922795302,4.288111640327315,5.217683578869412,4.519082907727807,4.290592673719004,5.210180261009384,24895.362758386087,21161.058344628174,0.85,1.0630966448082135,0.6609339202454635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530349237372595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.879619621313,1541.414849261067,0.3788046237660201,0.12549195255031306,6.112874298809886,3.4230012698689687
3878.0,-30.25770564129605,5.070834589757796,35.02132051128346,24.16841994216668,4.993766649085954,-26.732594727030435,-40.29292096439747,1.4686557348140095,-0.5353589054722647,-5.054506349942358,40.041920372059856,42354.410837618096,25771.85037857868,25771.85037857868,68126.26121619678,77623.53192105093,77623.53192105093,25771.85037857868,103395.38229962962,103395.38229962962,103395.38229962962,128290.61220746727,91894.01470146597,56624.89361800758,39187.91231495377,24895.229907837653,0.0,64083.14222279142,21160.945421662003,1541.4093009308428,0.0,0.886489222045962,2.817432517925867,0.0014959135982669303,353903.14703491604,1556341.5074214437,4.397648114917428,1556341.5074214437,4.397648114917428,0.85,0.09598438470958978,4.027634451161993,1.2682904674811288,1.0,0.0,4.027634451162261,1.284880697407745,1.2851726991599486,3.1346369038680177,19393.49596975241,1977.5862266678644,4632.441516551485,4632.441516551485,5.563340689029129,5.070834589757796,-2.4205900278598937,7.49142461761769,3.4230648409896203,3.4230648409896203,0.9780185259970343,0.0,0.0,0.00022724798627072433,7.628142613708574e-05,0.00015096656013363857,0.0006080381185676614,0.095984384710364,0.07209896946269331,0.023885415247670676,0.09598430342240502,0.07209896946211176,0.02388541524747802,0.37880242920091983,0.37880242920091983,0.1254921309655062,0.0,4.519115273045486,4.288726444940153,5.215961713754098,4.519147444470093,4.291077833441079,5.208965040090675,24895.229907837653,21160.945421662003,0.85,1.0630917719257438,0.6609290582282743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530378379084072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.861336704776,1541.4093009308428,0.37880242920091983,0.1254921309655062,6.112874298809886,3.4230648409896203
3879.0,-30.258187058585037,5.07065381885065,35.02129402470236,24.168249475210928,4.993701317469277,-26.733034602890076,-40.29331508846951,1.468548861767935,-0.5355005523965133,-5.0545263012210935,40.04186954731672,42353.965088943456,25771.6925088576,25771.6925088576,68125.65759780105,77623.10464705095,77623.10464705095,25771.6925088576,103394.79715590854,103394.79715590854,103394.79715590854,128289.89743701002,91893.75529566994,56624.61573753657,39187.93284237041,24895.10028110147,0.0,64083.033123471876,21160.835238936248,1541.4030863604116,0.0,0.8864893046241643,2.817432054670863,0.0014959135982669303,353902.8716971307,1556339.3140804255,4.3976453387254155,1556339.3140804255,4.3976453387254155,0.85,0.09598384912007102,4.027634451161993,1.2682897635968398,1.0,0.0,4.027634451163608,1.284881221007696,1.2851732082171874,3.134635626477001,19393.441224236325,1977.5806441788302,4632.441516551485,4632.441516551485,5.563306609867953,5.07065381885065,-2.4205860910752084,7.4912399099258575,3.42312827269277,3.42312827269277,0.9780366493407914,0.0,0.0,0.00022723657592237502,7.627801545446088e-05,0.00015095856046791413,0.0006080058988383918,0.09598384912087513,0.07209843706651747,0.02388541205435765,0.09598390959707351,0.07209843706591347,0.02388541205415755,0.3788002362547464,0.3788002362547464,0.12549231436022965,0.0,4.5191059105155205,4.289344088520409,5.214047011298874,4.519025748824561,4.291777119392577,5.206350279897038,24895.10028110147,21160.835238936248,0.85,1.0630841624886895,0.6609232276402714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530407395681981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.843079396147,1541.4030863604116,0.3788002362547464,0.12549231436022965,6.112874298809886,3.42312827269277
