time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3880.0,-30.2586665306268,5.070473972929184,35.02126776649847,24.168060637917392,4.993618865797236,-26.733474440089704,-40.29370544068513,1.4684267752537898,-0.5356182493877668,-5.054563602091099,40.041823226087004,42353.51197355525,25771.58151057585,25771.58151057585,68125.0934841311,77622.67239173898,77622.67239173898,25771.58151057585,103394.25390231483,103394.25390231483,103394.25390231483,128289.25620332056,91893.48319147008,56624.322773260705,39187.95602023263,24895.002301005738,0.0,64082.95832123837,21160.751955854877,1541.3990733885153,0.0,0.8864892823689833,2.817429247533001,0.0014959135982669303,353902.3569266195,1556337.3150904956,4.39764608692108,1556337.3150904956,4.39764608692108,0.85,0.09598334682869941,4.027634451161993,1.2682890355354175,1.0,0.0,4.027634451161601,1.2848818156923683,1.2851737884352057,3.1346341756667107,19393.383798823797,1977.5747884164111,4632.441516551485,4632.441516551485,5.563282648792275,5.070473972929184,-2.420594655983178,7.4910686289123625,3.4231917977853765,3.4231917977853765,0.9780547993672505,0.0,0.0,0.00022722521220413464,7.627463755181963e-05,0.000150950574652315,0.0006079737348923642,0.09598334682939116,0.0720979310386275,0.02388541579076367,0.09598356166477609,0.07209793103810788,0.02388541579059153,0.3787980451858148,0.3787980451858148,0.1254924888918686,0.0,4.519088883117263,4.289951935658223,5.212131204777961,4.5189453527033265,4.292313117194794,5.204396945726501,24895.002301005738,21160.751955854877,0.85,1.0630766005313004,0.660916928354702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530436296004487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.824844815083,1541.3990733885153,0.3787980451858148,0.1254924888918686,6.112874298809886,3.4231917977853765
3881.0,-30.259143400468492,5.070294579400827,35.0212415547473,24.1678409971297,4.993498313588192,-26.733915745010524,-40.29410354616118,1.4682706581238236,-0.5354332755672431,-5.054622770442841,40.04177206269254,42353.10224255261,25771.527223402765,25771.527223402765,68124.62946595537,77622.26966230929,77622.26966230929,25771.527223402765,103393.79688571206,103393.79688571206,103393.79688571206,128288.68014738898,91893.22413878581,56624.056719003136,39187.96379975852,24894.883261676918,0.0,64082.847061435445,21160.65077242538,1541.3943572918108,0.0,0.8864891661329213,2.8174198912765993,0.0014959135982669303,353901.54037521716,1556335.1071394875,4.397649994655049,1556335.1071394875,4.397649994655049,0.85,0.09598285059320372,4.027634451161993,1.268288405830972,1.0,0.0,4.027634451162475,1.284882569471385,1.2851745278636197,3.1346323367270883,19393.32912782912,1977.5692135264462,4632.441516551485,4632.441516551485,5.563270929880577,5.070294579400827,-2.4206193075446145,7.490913886945442,3.423255300630486,3.423255300630486,0.9780729430372818,0.0,0.0,0.00022721391067863817,7.627119269899638e-05,0.00015094271797964177,0.000607942091086834,0.09598285059392828,0.0720974308283004,0.023885419765627875,0.0959829366603166,0.07209743082775616,0.023885419765447564,0.37879585543612154,0.37879585543612154,0.1254926549895917,0.0,4.519132339201974,4.2905789587346135,5.210401161874529,4.519189494875604,4.292975675776518,5.203368195555015,24894.883261676918,21160.65077242538,0.85,1.0630712053202804,0.660911682059775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530465079659636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.80663315656,1541.3943572918108,0.37879585543612154,0.1254926549895917,6.112874298809886,3.423255300630486
3882.0,-30.259618223809504,5.070116244244198,35.02121535516484,24.16766253244134,4.993416352557843,-26.73435134839506,-40.29449319988487,1.4681494771372001,-0.5353371198046375,-5.054652570866751,40.04171999362502,42352.66646476235,25771.400218795497,25771.400218795497,68124.06668355784,77621.8773711072,77621.8773711072,25771.400218795497,103393.27758990269,103393.27758990269,103393.27758990269,128288.02638396222,91892.99032206375,56623.77941569381,39188.01211818882,24894.74879405953,0.0,64082.76091224835,21160.5364749506,1541.3880903842464,0.0,0.8864892029849615,2.8174151394827343,0.0014959135982669303,353901.1291157498,1556332.8601066826,4.397648755728201,1556332.8601066826,4.397648755728201,0.85,0.09598232000419471,4.027634451161993,1.2682877101888876,1.0,0.0,4.027634451162652,1.284883159690817,1.2851751037582513,3.134630896813347,19393.279782682195,1977.5641817218109,4632.441516551485,4632.441516551485,5.563243513537206,5.070116244244198,-2.4206221276236612,7.4907383718678595,3.4233186402043136,3.4233186402043136,0.9780910400583753,0.0,0.0,0.0002272026581685486,7.626782111946712e-05,0.0001509348370490815,0.0006079103495794022,0.09598232000500476,0.0720969044740489,0.023885415530955856,0.09598238852688752,0.07209690447344044,0.023885415530754274,0.3787936683103907,0.3787936683103907,0.12549282433263723,0.0,4.519181199617378,4.291240577288818,5.208588089043815,4.519315451062141,4.293830966797486,5.201279066133111,24894.74879405953,21160.5364749506,0.85,1.0630638523337572,0.6609057703171984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530493707207701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.788457646377,1541.3880903842464,0.3787936683103907,0.12549282433263723,6.112874298809886,3.4233186402043136
3883.0,-30.26009118175196,5.069938142417318,35.02118915735686,24.16742944568398,4.9932807932150665,-26.734790632862076,-40.294890956114955,1.4679802443189034,-0.5350597391866927,-5.054721007046863,40.041667646144525,42352.272261069964,25771.372219225497,25771.372219225497,68123.64448029546,77621.48090551703,77621.48090551703,25771.372219225497,103392.85312474253,103392.85312474253,103392.85312474253,128287.47875719148,91892.7298786646,56623.521234191874,39188.009604969695,24894.625632448955,0.0,64082.63523741865,21160.431787581612,1541.3833489102676,0.0,0.8864890437691563,2.8174034809074433,0.0014959135982669303,353900.1846666132,1556330.6010614787,4.39765410839669,1556330.6010614787,4.39765410839669,0.85,0.09598183121303547,4.027634451161993,1.2682870689453556,1.0,0.0,4.027634451160365,1.2848839746435332,1.2851759044946736,3.1346289086369716,19393.224818188282,1977.5585769032527,4632.441516551485,4632.441516551485,5.563237469301158,5.069938142417318,-2.4206534528407957,7.490591595258114,3.4233820000643984,3.4233820000643984,0.9781091428755424,0.0,0.0,0.00022719145037568427,7.626437957303725e-05,0.00015092707080264703,0.0006078790699777065,0.09598183121375357,0.07209641024885771,0.02388542096489586,0.09598167885856984,0.0720964102483183,0.023885420964717165,0.37879148580063743,0.37879148580063743,0.12549299008142983,0.0,4.519304040474992,4.291917159659363,5.207027916333516,4.519661267860158,4.294494665916147,5.200656725141187,24894.625632448955,21160.431787581612,0.85,1.063059348728487,0.6609009149539459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530522212006967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.770307238763,1541.3833489102676,0.37879148580063743,0.12549299008142983,6.112874298809886,3.4233820000643984
3884.0,-30.26056190283266,5.069761472470281,35.021162990034746,24.167262471187883,4.993225392802793,-26.735219887402906,-40.29527212316168,1.4678833773669013,-0.5353136818451389,-5.054731865313827,40.0416161384896,42351.818847741764,25771.2003936445,25771.2003936445,68123.01924138627,77621.02760684566,77621.02760684566,25771.2003936445,103392.22800049015,103392.22800049015,103392.22800049015,128286.715520593,91892.44415175478,56623.235392625924,39188.0097323654,24894.487520102848,0.0,64082.497252468245,21160.31439208742,1541.3764333794932,0.0,0.8864891752072848,2.81740556197933,0.0014959135982669303,353900.0348179742,1556328.3782612015,4.397649689584481,1556328.3782612015,4.397649689584481,0.85,0.09598128499084163,4.027634451161993,1.2682863381365315,1.0,0.0,4.027634451161593,1.2848844509006307,1.2851763665272715,3.1346277467509633,19393.1645178119,1977.5524279761082,4632.441516551485,4632.441516551485,5.5632003775040175,5.069761472470281,-2.420642044874784,7.490403517345065,3.42344513308703,3.42344513308703,0.9781271808820086,0.0,0.0,0.0002271802960960465,7.626108169760428e-05,0.0001509192143984422,0.0006078474272534689,0.09598128499167069,0.07209587151426003,0.023885413477410664,0.09598133335706216,0.07209587151363728,0.023885413477204354,0.3787893083325502,0.3787893083325502,0.1254931670887122,0.0,4.519331950265496,4.2925547688602705,5.205203228702089,4.5194181834687015,4.295084780778097,5.197883899750082,24894.487520102848,21160.31439208742,0.85,1.0630518809683622,0.6608952625689148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530550604928114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.752178373854,1541.3764333794932,0.3787893083325502,0.1254931670887122,6.112874298809886,3.42344513308703
3885.0,-30.26103053546241,5.06958534136992,35.021137003302286,24.167056066822283,4.993119914727335,-26.73565227036639,-40.29566125301642,1.4677416496251985,-0.5352317586460345,-5.054784079883785,40.04156906387397,42351.40762763178,25771.13573204332,25771.13573204332,68122.5433596751,77620.61747431649,77620.61747431649,25771.13573204332,103391.7532063598,103391.7532063598,103391.7532063598,128286.14197042609,91892.18047316572,56622.97062645628,39188.01094078826,24894.388764066283,0.0,64082.39970485454,21160.23044945634,1541.3727118947363,0.0,0.8864890796111053,2.8173983781225864,0.0014959135982669303,353899.3142357027,1556326.3467697515,4.397652903427818,1556326.3467697515,4.397652903427818,0.85,0.09598079846392411,4.027634451161993,1.268285657330416,1.0,0.0,4.027634451162093,1.2848851369500534,1.285177038464079,3.134626073053063,19393.10887055706,1977.5467535353112,4632.441516551485,4632.441516551485,5.563186419076058,5.06958534136992,-2.420660956038151,7.490246297408071,3.4235084012237027,3.4235084012237027,0.9781452574924865,0.0,0.0,0.00022716919180589608,7.625771506359153e-05,0.00015091147674230453,0.0006078162628030376,0.09598079846459404,0.07209537887530404,0.02388541958929,0.0959808465365223,0.07209537887480083,0.023885419589123283,0.37878713298447836,0.37878713298447836,0.12549333601543267,0.0,4.519396718839516,4.293197075226431,5.203512953453412,4.519552321237768,4.295668013584759,5.196652333049144,24894.388764066283,21160.23044945634,0.85,1.0630460730782292,0.6608898515456727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530578863669843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.73407855548,1541.3727118947363,0.37878713298447836,0.12549333601543267,6.112874298809886,3.4235084012237027
3886.0,-30.26149699193275,5.069410356350498,35.02111110700511,24.1668859141879,4.993050988289655,-26.73607903896048,-40.29604200096799,1.4676330353111846,-0.5352655055881996,-5.054806731885503,40.0415197245047,42350.970968590394,25770.99820233059,25770.99820233059,68121.96917092099,77620.20604851536,77620.20604851536,25770.99820233059,103391.20425084596,103391.20425084596,103391.20425084596,128285.47062161638,91891.92942135931,56622.694341409166,39188.03897772238,24894.266370770412,0.0,64082.305348492795,21160.12641515485,1541.3669638638794,0.0,0.886489143025756,2.8173961756844,0.0014959135982669303,353899.0016292378,1556324.217545664,4.397650771493689,1556324.217545664,4.397650771493689,0.85,0.09598027211885601,4.027634451161993,1.268284935313277,1.0,0.0,4.027634451164028,1.2848856679609817,1.2851775553940528,3.1346247775909513,19393.055888083592,1977.5413508265915,4632.441516551485,4632.441516551485,5.563156730689873,5.069410356350498,-2.4206578371512153,7.490068193501713,3.423571537462544,3.423571537462544,0.9781632964178698,0.0,0.0,0.0002271581395766406,7.625442108028229e-05,0.0001509037184963583,0.000607785015424384,0.09598027211962906,0.07209485637399657,0.0238854157456325,0.09598042044357324,0.0720948563734159,0.02388541574544012,0.378784960042453,0.378784960042453,0.12549350541559642,0.0,4.519435142504506,4.293846098802646,5.201696190303778,4.519541226297292,4.296399563930947,5.194386053448511,24894.266370770412,21160.12641515485,0.85,1.0630386781570929,0.6608840106216073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530606997140227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.716004885036,1541.3669638638794,0.378784960042453,0.12549350541559642,6.112874298809886,3.423571537462544
3887.0,-30.261961526551925,5.069235416037795,35.02108521958741,24.166648706328147,4.992907253660387,-26.736511558839272,-40.296431130822725,1.4674572859416921,-0.5348784580409074,-5.0548811839821,40.041468190537074,42350.577382102965,25770.992837524325,25770.992837524325,68121.57021962729,77619.82607220784,77619.82607220784,25770.992837524325,103390.81890973216,103390.81890973216,103390.81890973216,128284.96750055459,91891.67875759123,56622.43006746176,39188.054100143854,24894.14859082243,0.0,64082.20269096628,21160.026302199065,1541.362662581548,0.0,0.8864889501722139,2.817382367223679,0.0014959135982669303,353897.97416277084,1556321.9936167626,4.397657255028401,1556321.9936167626,4.397657255028401,0.85,0.0959797941996162,4.027634451161993,1.2682843111036348,1.0,0.0,4.027634451160817,1.284886512990248,1.2851783864728294,3.1346227160472666,19393.002987502507,1977.5359564685705,4632.441516551485,4632.441516551485,5.563155572595109,5.069235416037795,-2.420692977590534,7.489928393628329,3.4236347258839683,3.4236347258839683,0.9781813502525624,0.0,0.0,0.00022714713337614905,7.625105471813585e-05,0.00015089607865801318,0.0006077542449482639,0.09597979420030002,0.07209437158233105,0.023885422617968968,0.09597966131154904,0.07209437158181742,0.02388542261779879,0.37878278986097985,0.37878278986097985,0.1254936663940653,0.0,4.519577739916542,4.294525288953878,5.200207954433097,4.520002725941197,4.2971018945702895,5.194113034059683,24894.14859082243,21160.026302199065,0.85,1.0630341554915128,0.6608789274353886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530635000072443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.697959189232,1541.362662581548,0.37878278986097985,0.1254936663940653,6.112874298809886,3.4236347258839683
3888.0,-30.262423588616894,5.069061778338087,35.02105929177544,24.16647233711558,4.992843684590662,-26.736933835919512,-40.29680737350134,1.4673539318871858,-0.5350949177491771,-5.054895471122237,40.04141523913788,42350.141140240725,25770.83652396502,25770.83652396502,68120.97766420574,77619.36792513069,77619.36792513069,25770.83652396502,103390.2044490957,103390.2044490957,103390.2044490957,128284.20648575225,91891.38138038952,56622.15459547505,39188.02976101608,24894.002036656544,0.0,64082.03179767262,21159.90173115806,1541.355337030524,0.0,0.8864890693568352,2.817383552986918,0.0014959135982669303,353897.77699522127,1556319.7085216392,4.397653248165654,1556319.7085216392,4.397653248165654,0.85,0.09597924825429466,4.027634451161993,1.2682835500733929,1.0,0.0,4.027634451162953,1.2848870191733834,1.2851788787043903,3.134621481158027,19392.940228425305,1977.5295568237173,4632.441516551485,4632.441516551485,5.563121829360845,5.069061778338087,-2.420683559034707,7.489745337372794,3.4236976361502203,3.4236976361502203,0.9781993246143487,0.0,0.0,0.00022713618624521637,7.624779997359823e-05,0.00015088838627161814,0.0006077232628278075,0.09597924825514545,0.07209383419276313,0.023885414062382322,0.09597925845335673,0.07209383419212406,0.023885414062170592,0.3787806241507364,0.3787806241507364,0.1254938393546578,0.0,4.519628660723129,4.295156988610813,5.198494134445809,4.519800553373045,4.297656905357371,5.191611718268064,24894.002036656544,21159.90173115806,0.85,1.063027743553534,0.6608738823068783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530662887732095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.679936445962,1541.355337030524,0.3787806241507364,0.1254938393546578,6.112874298809886,3.4236976361502203
3889.0,-30.262883576451944,5.068888906616424,35.02103355186516,24.166283883992605,4.992756839745238,-26.73735657389989,-40.29718368602914,1.4672298371870056,-0.5350799269949107,-5.05493413722027,40.04136885652514,42349.71406136586,25770.744606599503,25770.744606599503,68120.45866796537,77618.9549561801,77618.9549561801,25770.744606599503,103389.6995627796,103389.6995627796,103389.6995627796,128283.60113693481,91891.11891981527,56621.87802497597,39188.04543871033,24893.901574155214,0.0,64081.947012865545,21159.81633803193,1541.3512039754216,0.0,0.8864890403602652,2.8173788357946683,0.0014959135982669303,353897.2433899261,1556317.7069017855,4.3976542230000515,1556317.7069017855,4.3976542230000515,0.85,0.09597875104235933,4.027634451161993,1.268282854431309,1.0,0.0,4.027634451162554,1.284887622296386,1.285179467961592,3.1346200097746255,19392.88483822274,1977.5239085949577,4632.441516551485,4632.441516551485,5.56310198726134,5.068888906616424,-2.4206918744789947,7.489580781095419,3.423760647804205,3.423760647804205,0.9782173279440586,0.0,0.0,0.00022712528873958422,7.624454475330614e-05,0.00015088074398627807,0.0006076924824960862,0.09597875104304913,0.07209333419128452,0.02388541685176461,0.09597883725187509,0.07209333419076638,0.023885416851592945,0.37877845958918005,0.37877845958918005,0.12549400722335552,0.0,4.519689331378515,4.295792670831929,5.196807611664383,4.519854210225333,4.298262617162038,5.1899878625205815,24893.901574155214,21159.81633803193,0.85,1.0630210510658957,0.6608680921143585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069062705708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.661947751709,1541.3512039754216,0.37877845958918005,0.12549400722335552,6.112874298809886,3.423760647804205
3890.0,-30.263341335455042,5.068716763868629,35.02100788624597,24.166091170068853,4.992663408860547,-26.737777964146023,-40.2975635259412,1.4671000375454928,-0.5349742985667945,-5.054973914324305,40.041319540568125,42349.31138354619,25770.657129735406,25770.657129735406,68119.9685132816,77618.5514417009,77618.5514417009,25770.657129735406,103389.2085714363,103389.2085714363,103389.2085714363,128282.99262007575,91890.86234822137,56621.62229004214,39188.04450908803,24893.78404863944,0.0,64081.82855772747,21159.716441343524,1541.346120590437,0.0,0.8864890163361807,2.8173727929988637,0.0014959135982669303,353896.69445302885,1556315.5786969725,4.397655030664706,1556315.5786969725,4.397655030664706,0.85,0.09597824457425035,4.027634451161993,1.2682822043960913,1.0,0.0,4.027634451162721,1.2848882520023819,1.2851800838762755,3.1346184735406286,19392.830690842322,1977.5183870987873,4632.441516551485,4632.441516551485,5.563083103727942,5.068716763868629,-2.4207008850811715,7.4894176489498,3.4238236011320664,3.4238236011320664,0.9782353146091618,0.0,0.0,0.000227114444515127,7.624125915034943e-05,0.00015087318536477758,0.0006076620391317276,0.09597824457499032,0.07209282782149479,0.023885416753495536,0.0959783122545761,0.07209282782093895,0.02388541675331139,0.3787762966093155,0.3787762966093155,0.12549417153202125,0.0,4.519767361966785,4.29643936679031,5.195157742046831,4.519999615757513,4.298951276111609,5.1884824821179905,24893.78404863944,21159.716441343524,0.85,1.0630153671709976,0.6608630299211303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530718241958807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.643985209126,1541.346120590437,0.3787762966093155,0.12549417153202125,6.112874298809886,3.4238236011320664
3891.0,-30.263797412389284,5.068545428432754,35.02098228110221,24.165908095333748,4.9925752814728375,-26.738197309923194,-40.29793931460006,1.466975179000745,-0.5348091590576018,-5.055009302178995,40.04126997079181,42348.89899389636,25770.560252305007,25770.560252305007,68119.45924620137,77618.16551456253,77618.16551456253,25770.560252305007,103388.72576686753,103388.72576686753,103388.72576686753,128282.3890555884,91890.62483210873,56621.35831141839,39188.07391187816,24893.663288720865,0.0,64081.73720059902,21159.613795412733,1541.3407530014626,0.0,0.8864890156219898,2.8173664781384953,0.0014959135982669303,353896.2060897542,1556313.4395409352,4.397655054675063,1556313.4395409352,4.397655054675063,0.8499999999999999,0.09597773251384428,4.027634451161993,1.2682815213920549,1.0,0.0,4.027634451162362,1.2848888585071,1.2851806766362106,3.134616993910012,19392.780564968638,1977.5132756821788,4632.441516551485,4632.441516551485,5.563062190904745,5.068545428432754,-2.4207065116511517,7.489251940083905,3.4238864862475094,3.4238864862475094,0.9782532817850027,0.0,0.0,0.0002271036406129962,7.623800871942382e-05,0.00015086563189357238,0.0006076316165108756,0.09597773251459807,0.07209231761309942,0.023885414901498647,0.09597776281697779,0.07209231761253322,0.023885414901311065,0.37877413598675924,0.37877413598675924,0.12549433409193814,0.0,4.519868228424855,4.297115745205531,5.193510016851917,4.520200143121372,4.299754649504564,5.186851711009922,24893.663288720865,21159.613795412733,0.85,1.0630089354937868,0.6608575367008074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530745723154497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.62605198455,1541.3407530014626,0.37877413598675924,0.12549433409193814,6.112874298809886,3.4238864862475094
3892.0,-30.264251085206688,5.0683745424865005,35.020956681668494,24.165692121628695,4.992461979259025,-26.73861700923602,-40.298315103258915,1.4668279032822733,-0.5346661757614015,-5.055061180463637,40.04121892681698,42348.4971140054,25770.506313550355,25770.506313550355,68119.00342755576,77617.74848971218,77617.74848971218,25770.506313550355,103388.25480326253,103388.25480326253,103388.25480326253,128281.794192014,91890.34505616904,56621.09368043764,39188.057084146,24893.539388751473,0.0,64081.59647289747,21159.50848043875,1541.335577968504,0.0,0.8864889361383284,2.8173585281507445,0.0014959135982669303,353895.4901544317,1556311.2367690073,4.397657726833053,1556311.2367690073,4.397657726833053,0.85,0.09597723387441193,4.027634451161993,1.2682808416849003,1.0,0.0,4.027634451162669,1.284889569780261,1.2851813742621514,3.134615258687788,19392.721520496845,1977.5072548216615,4632.441516551485,4632.441516551485,5.563050547205747,5.0683745424865005,-2.4207242679654493,7.489098810451949,3.4239493279974678,3.4239493279974678,0.978271236570705,0.0,0.0,0.00022709289413124173,7.623475841662533e-05,0.00015085813571461638,0.0006076014246422604,0.09597723387515421,0.0720918180196843,0.02388541585546991,0.09597716114017035,0.07209181801912674,0.023885415855285176,0.37877197948191593,0.37877197948191593,0.12549449428303786,0.0,4.519994118045986,4.297778805436906,5.192003550643051,4.520395004702209,4.300333386380203,5.185878799035834,24893.539388751473,21159.50848043875,0.85,1.063004156838787,0.6608527166128918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530773103467358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.608137198786,1541.335577968504,0.37877197948191593,0.12549449428303786,6.112874298809886,3.4239493279974678
3893.0,-30.264703008065464,5.068204878620834,35.020931145758745,24.165530769992642,4.992402435512209,-26.739029757169853,-40.29868230046702,1.4667291846106216,-0.5347160755728169,-5.055075655251146,40.04116957821059,42348.06715862884,25770.359663880005,25770.359663880005,68118.42682250885,77617.33464245968,77617.33464245968,25770.359663880005,103387.69430633969,103387.69430633969,103387.69430633969,128281.10666994992,91890.08951550125,56620.82203164638,39188.07498206097,24893.412363610234,0.0,64081.48734567121,21159.4005090687,1541.3293707642313,0.0,0.8864890412981324,2.81735749460785,0.0014959135982669303,353895.29039838316,1556309.1071619191,4.397654191469933,1556309.1071619191,4.397654191469933,0.85,0.09597670149477801,4.027634451161993,1.268280141097493,1.0,0.0,4.027634451161987,1.2848900537765133,1.2851818446134187,3.1346140779314786,19392.66759068513,1977.5017555113247,4632.441516551485,4632.441516551485,5.5630188901044475,5.068204878620834,-2.420714193835628,7.488919072456461,3.424012019784403,3.424012019784403,0.9782891485098294,0.0,0.0,0.00022708218956788058,7.623158254748583e-05,0.00015085060702039473,0.000607571101814041,0.09597670149556317,0.0720912924251655,0.023885409070397674,0.09597675080117042,0.07209129242457574,0.023885409070202274,0.3787698259141921,0.3787698259141921,0.1254946600503122,0.0,4.520073615369711,4.298441705466587,5.190310626372764,4.520359579678313,4.301066070753279,5.183511435193964,24893.412363610234,21159.4005090687,0.85,1.0629969690787824,0.6608471324985484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530800339548335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.59025537293,1541.3293707642313,0.3787698259141921,0.1254946600503122,6.112874298809886,3.424012019784403
3894.0,-30.265152752608756,5.068035939493771,35.0209057938805,24.1653470666148,4.9923173595453,-26.739443097898516,-40.29905333938075,1.4666077048289985,-0.534634557131028,-5.0551127240164435,40.04112386666936,42347.662566161845,25770.272695247546,25770.272695247546,68117.9352614094,77616.93397047526,77616.93397047526,25770.272695247546,103387.20666572281,103387.20666572281,103387.20666572281,128280.52039826603,91889.83593336513,56620.5645290271,39188.079338153366,24893.313732543214,0.0,64081.39307069658,21159.31667266173,1541.3253006666946,0.0,0.8864890180153544,2.8173520864902417,0.0014959135982669303,353894.77883963054,1556307.1345119826,4.397654974212638,1556307.1345119826,4.397654974212638,0.85,0.09597620556721087,4.027634451161993,1.2682794916117563,1.0,0.0,4.027634451161515,1.2848906441614762,1.2851824214444383,3.1346126376306835,19392.614074205834,1977.4962983491646,4632.441516551485,4632.441516551485,5.563000116282448,5.068035939493771,-2.4207205612729163,7.488756500766687,3.424074795422404,3.424074795422404,0.9783070844064011,0.0,0.0,0.00022707153706319366,7.622837357589078e-05,0.00015084316348730288,0.0006075411219837219,0.09597620556789209,0.07209079546602364,0.023885410101868457,0.0959763106066053,0.07209079546551195,0.023885410101698923,0.37876767512848514,0.37876767512848514,0.12549481796242637,0.0,4.520169455559426,4.299111536812234,5.188662649709272,4.520478166885425,4.301721085350152,5.182000135690032,24893.313732543214,21159.31667266173,0.85,1.062990862047265,0.6608417909929423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530827470668235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.572393482153,1541.3253006666946,0.37876767512848514,0.12549481796242637,6.112874298809886,3.424074795422404
3895.0,-30.26560045175572,5.067867587706549,35.02088048180912,24.165144643653207,4.992217583100044,-26.739856067452592,-40.299420536588855,1.4664731987910182,-0.534532788703018,-5.0551557867262105,40.041074322355506,42347.250833102924,25770.20221446666,25770.20221446666,68117.45304756958,77616.5169599559,77616.5169599559,25770.20221446666,103386.71917442256,103386.71917442256,103386.71917442256,128279.9137316634,91889.5592363356,56620.29310945857,39188.07347430781,24893.194557240837,0.0,64081.26803154864,21159.21537365471,1541.320190374584,0.0,0.8864889780598695,2.817345710652373,0.0014959135982669303,353894.1845635899,1556304.9964635295,4.39765631747442,1556304.9964635295,4.39765631747442,0.85,0.0959757027367175,4.027634451161993,1.2682787410216405,1.0,0.0,4.0276344511622355,1.284891295393959,1.2851830591996214,3.1346110488880576,19392.555679513378,1977.4903437476996,4632.441516551485,4632.441516551485,5.562984901674634,5.067867587706549,-2.420731278841217,7.4885988665477665,3.4241375069167748,3.4241375069167748,0.9783250019762214,0.0,0.0,0.00022706093346240008,7.622519795267926e-05,0.00015083573550972082,0.00060751120480531,0.09597570273745411,0.07209029413848726,0.023885408598966842,0.09597577087015145,0.07209029413793398,0.02388540859878352,0.37876552743082487,0.37876552743082487,0.12549497118861772,0.0,4.520277350209312,4.299767192051718,5.1871062741319065,4.520622998023214,4.302308748508494,5.180798717650248,24893.194557240837,21159.21537365471,0.85,1.0629854111818422,0.6608366552961221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530854471109464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.5545601662,1541.320190374584,0.37876552743082487,0.12549497118861772,6.112874298809886,3.4241375069167748
3896.0,-30.266046242507876,5.067700073220481,35.0208551990909,24.164965899568074,4.992134256161335,-26.740265674104705,-40.29978724485261,1.4663536877523609,-0.5343672296745581,-5.055186396534992,40.041024553179334,42346.845230799445,25770.101738328154,25770.101738328154,68116.9469691276,77616.1291052615,77616.1291052615,25770.101738328154,103386.23084358966,103386.23084358966,103386.23084358966,128279.30047846251,91889.31758451807,56620.03371003265,39188.093193872686,24893.069634872852,0.0,64081.16282874554,21159.109189641924,1541.3144698907959,0.0,0.8864890024414834,2.8173399487947717,0.0014959135982669303,353893.76214113843,1556302.8487135454,4.397655497789947,1556302.8487135454,4.397655497789947,0.85,0.09597518594224913,4.027634451161993,1.2682781063718718,1.0,0.0,4.027634451161463,1.2848918763732708,1.2851836267443302,3.1346096315359806,19392.50468083229,1977.4851433295053,4632.441516551485,4632.441516551485,5.562963212002321,5.067700073220481,-2.4207326769289033,7.488432750149384,3.4242001140267857,3.4242001140267857,0.9783428897219387,0.0,0.0,0.00022705037551459608,7.622202668006696e-05,0.00015082834883452912,0.0006074814539778283,0.09597518594301596,0.07208978231846473,0.023885403624551223,0.09597522102073164,0.07208978231788875,0.023885403624360382,0.3787633817901391,0.3787633817901391,0.12549512512455224,0.0,4.52039819237217,4.300446981117773,5.185528992079071,4.520819166860406,4.3031085214423115,5.179161572447754,24893.069634872852,21159.109189641924,0.85,1.062979258837227,0.6608314106903735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530881348850477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.536752834869,1541.3144698907959,0.3787633817901391,0.12549512512455224,6.112874298809886,3.4242001140267857
3897.0,-30.266490032900933,5.067533562424318,35.020830050386344,24.164794978592568,4.992067698041671,-26.740671803291374,-40.300145850609965,1.4662494684260952,-0.5344250416947602,-5.055208207893617,40.040977891154895,42346.41473428391,25769.981295539495,25769.981295539495,68116.3960298234,77615.7050302423,77615.7050302423,25769.981295539495,103385.6863257818,103385.6863257818,103385.6863257818,128278.6458250925,91889.0456933085,56619.75539732572,39188.10032886975,24892.9594993107,0.0,64081.05982818044,21159.015574414094,1541.3093888701724,0.0,0.8864890604333638,2.8173381621258593,0.0014959135982669303,353893.461139578,1556300.835052305,4.397653548163437,1556300.835052305,4.397653548163437,0.85,0.09597467050431728,4.027634451161993,1.2682773596281187,1.0,0.0,4.02763445116284,1.2848923857064585,1.2851841226880885,3.1346083889722194,19392.44730036966,1977.4792921506998,4632.441516551485,4632.441516551485,5.562937212151438,5.067533562424318,-2.4207273367086732,7.488260899132991,3.424262693136333,3.424262693136333,0.9783607694675237,0.0,0.0,0.00022703986539187237,7.621892559545355e-05,0.00015082093979641882,0.0006074516130806853,0.09597467050504369,0.07208927193416359,0.02388539857088009,0.09597485004774033,0.07208927193361797,0.023885398570699306,0.37876123969625514,0.37876123969625514,0.1254952773223714,0.0,4.520484336327854,4.301107045275671,5.18387170315674,4.520783166198839,4.303706251309109,5.177201054181978,24892.9594993107,21159.015574414094,0.85,1.0629723698775089,0.6608257548771307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530908112114942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.518968811743,1541.3093888701724,0.37876123969625514,0.1254952773223714,6.112874298809886,3.424262693136333
3898.0,-30.26693151042566,5.067367443162297,35.020804972090104,24.16459381291645,4.991959273908692,-26.741080037378723,-40.30051227947695,1.4661078008558752,-0.5341198510171239,-5.055258451081864,40.04092964451945,42346.026769100485,25769.93431144253,25769.93431144253,68115.96108054301,77615.32816515831,77615.32816515831,25769.93431144253,103385.26247660084,103385.26247660084,103385.26247660084,128278.11192000074,91888.80312931856,56619.50173323681,39188.11266231306,24892.849443399904,0.0,64080.96210571297,21158.92202688992,1541.3049638116172,0.0,0.8864889791437977,2.81732826344293,0.0014959135982669303,353892.7677732618,1556298.7530105505,4.397656281033884,1556298.7530105505,4.397656281033884,0.85,0.0959741799373266,4.027634451161993,1.2682766782725228,1.0,0.0,4.027634451161604,1.2848930701414374,1.2851847938443375,3.1346067192335645,19392.396109181893,1977.4740721022872,4632.441516551485,4632.441516551485,5.56292706974666,5.067367443162297,-2.4207429049452367,7.488110348107534,3.424325295834858,3.424325295834858,0.9783786559528166,0.0,0.0,0.0002270294104887149,7.62157569800956e-05,0.00015081365350861928,0.0006074222665769228,0.09597417993802236,0.07208878137364966,0.023885398564372707,0.0959742285003176,0.07208878137312705,0.02388539856419955,0.37875909969636096,0.37875909969636096,0.12549542222442683,0.0,4.520635069891398,4.301795349129634,5.18238921425916,4.521138600064717,4.304453978672427,5.176363501807373,24892.849443399904,21158.92202688992,0.85,1.0629672033976891,0.6608207083289911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530934755380494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.501210002783,1541.3049638116172,0.37875909969636096,0.12549542222442683,6.112874298809886,3.424325295834858
3899.0,-30.2673712735837,5.067201863560827,35.02077981651505,24.164392158295982,4.991854023335414,-26.741486410766505,-40.30087842894716,1.4659691605124692,-0.5338604417407851,-5.055301424887273,40.040877237023764,42345.64501611342,25769.86955217641,25769.86955217641,68115.51456828983,77614.93629603482,77614.93629603482,25769.86955217641,103384.80584821122,103384.80584821122,103384.80584821122,128277.51844592231,91888.54615475753,56619.25487481299,39188.101422160595,24892.712597711085,0.0,64080.81401987168,21158.80570805442,1541.2988400182776,0.0,0.8864889500269801,2.8173198184186505,0.0014959135982669303,353892.17472676735,1556296.491412864,4.39765725991101,1556296.491412864,4.39765725991101,0.85,0.09597366845777724,4.027634451161993,1.268276082635857,1.0,0.0,4.0276344511622675,1.284893740328353,1.2851854508020089,3.1346050842560227,19392.341876758484,1977.4685419341452,4632.441516551485,4632.441516551485,5.562913090235882,5.067201863560827,-2.420753122656579,7.487954986217407,3.424387739128189,3.424387739128189,0.9783964968937683,0.0,0.0,0.00022701899662554438,7.621259090241567e-05,0.00015080640572312872,0.0006073930751463864,0.09597366845856609,0.07208827476322462,0.023885393695341477,0.09597355634626775,0.07208827476263209,0.02388539369514515,0.3787569635249096,0.3787569635249096,0.12549557078954682,0.0,4.5208133870344795,4.302492976210374,5.180989655892688,4.521440983146476,4.305202586400526,5.17530952501977,24892.712597711085,21158.80570805442,0.85,1.0629626918778994,0.6608162780669716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530961259884065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.483482735275,1541.2988400182776,0.3787569635249096,0.12549557078954682,6.112874298809886,3.424387739128189
3900.0,-30.267809081141667,5.067037703675043,35.020754788204016,24.164253298100107,4.991816470125855,-26.741884253857805,-40.30122819878159,1.4658916428361013,-0.5339665856788542,-5.055301678680512,40.04083063269574,42345.203760003875,25769.699186294143,25769.699186294143,68114.90294629801,77614.52478168874,77614.52478168874,25769.699186294143,103384.22396798289,103384.22396798289,103384.22396798289,128276.81863524111,91888.29615211935,56618.975130410676,39188.13446856519,24892.594667258225,0.0,64080.72913582342,21158.70546716949,1541.2928197783099,0.0,0.8864891177735913,2.817321189032619,0.0014959135982669303,353892.1712243757,1556294.4802476724,4.397651620444992,1556294.4802476724,4.397651620444992,0.85,0.0959731320173805,4.027634451161993,1.2682753095170485,1.0,0.0,4.027634451161391,1.284894124433868,1.2851858216733876,3.1346041471989707,19392.289115703574,1977.4631618038347,4632.441516551485,4632.441516551485,5.562876313542283,5.067037703675043,-2.420731490163168,7.4877691938382105,3.424450068353683,3.424450068353683,0.9784143052439094,0.0,0.0,0.00022700862950939004,7.620956657226044e-05,0.0001507990629371296,0.0006073635010885288,0.09597313201813222,0.07208774860105119,0.023885383417081033,0.09597324632927495,0.07208774860048656,0.02388538341689395,0.37875483144069083,0.37875483144069083,0.12549572632791142,0.0,4.52091872553882,4.303184441326721,5.179314699859901,4.521335093001653,4.305949845015334,5.172614512275629,24892.594667258225,21158.70546716949,0.85,1.062954555369117,0.6608102674713698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530987661555983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.465775096327,1541.2928197783099,0.37875483144069083,0.12549572632791142,6.112874298809886,3.424450068353683
3901.0,-30.26824481703821,5.066873591524264,35.02072987914097,24.1640338319354,4.991690219202823,-26.74228910255494,-40.301590331923194,1.4657345047137993,-0.5336087461813008,-5.055366322097956,40.04078404940048,42344.82265283888,25769.693458093374,25769.693458093374,68114.51611093225,77614.14599302708,77614.14599302708,25769.693458093374,103383.83945112045,103383.83945112045,103383.83945112045,128276.33772016232,91888.0421295574,56618.71878934583,39188.137044679526,24892.49826904187,0.0,64080.635313721396,21158.623528685588,1541.2894990877335,0.0,0.8864889569960124,2.8173089127713444,0.0014959135982669303,353891.2791346878,1556292.4699920914,4.397657025619387,1556292.4699920914,4.397657025619387,0.85,0.09597266491973769,4.027634451161993,1.2682746962970124,1.0,0.0,4.027634451162567,1.2848948809720366,1.2851865651255496,3.1346023015634126,19392.235506275938,1977.4576951635818,4632.441516551485,4632.441516551485,5.562875077001951,5.066873591524264,-2.420757320719511,7.487630912243775,3.424512549894072,3.424512549894072,0.978432157112592,0.0,0.0,0.00022699831188250646,7.620643545808587e-05,0.00015079187642442059,0.0006073345564423583,0.09597266492036363,0.07208727640773295,0.023885388512630678,0.09597260395527372,0.07208727640726278,0.023885388512474896,0.37875270271751704,0.37875270271751704,0.12549586980437438,0.0,4.521111805311193,4.303889981761415,5.17795076804299,4.521757575916638,4.306590439324623,5.172371805106366,24892.49826904187,21158.623528685588,0.85,1.0629500749713556,0.6608052876743515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531013945912377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.448091975797,1541.2894990877335,0.37875270271751704,0.12549586980437438,6.112874298809886,3.424512549894072
3902.0,-30.268678372865175,5.066710392341498,35.020704893223495,24.163854109961562,4.991611736979568,-26.74268721143991,-40.30194383868945,1.46562057554864,-0.53352231308412,-5.0553896770377165,40.040731992728894,42344.41543955999,25769.583901931965,25769.583901931965,68113.99934149196,77613.73458021235,77613.73458021235,25769.583901931965,103383.31848214431,103383.31848214431,103383.31848214431,128275.67431905644,91887.77394312015,56618.45480244489,39188.13237852806,24892.355836912127,0.0,64080.488215440186,21158.50246137531,1541.2826024328574,0.0,0.8864890266815366,2.8173050427999318,0.0014959135982669303,353890.95683314913,1556290.2235407429,4.39765468286463,1556290.2235407429,4.39765468286463,0.85,0.09597213579528002,4.027634451161993,1.2682739715324716,1.0,0.0,4.027634451164243,1.2848954352337227,1.2851871063221791,3.134600949398941,19392.178907675832,1977.4519237125658,4632.441516551485,4632.441516551485,5.56285142723519,5.066710392341498,-2.420752642409354,7.487463034750851,3.424574772234713,3.424574772234713,0.9784499349242036,0.0,0.0,0.00022698804630551012,7.620337904492409e-05,0.00015078466726058603,0.0006073055205657341,0.09597213579610094,0.07208675665649346,0.023885379139607477,0.09597205022909197,0.07208675665587685,0.023885379139403164,0.37875057799805856,0.37875057799805856,0.1254960213834811,0.0,4.521272631521356,4.304581056533493,5.176500695633479,4.521867363953618,4.307301397934566,5.170655944826592,24892.355836912127,21158.50246137531,0.85,1.0629444506179635,0.660800449852957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531040105984103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.430435763965,1541.2826024328574,0.37875057799805856,0.1254960213834811,6.112874298809886,3.424574772234713
3903.0,-30.269110047587187,5.0665478414804745,35.02067998102724,24.163665307592623,4.991523627055264,-26.743084590097105,-40.30229727560652,1.4654981695593874,-0.5334184219245799,-5.0554248595276,40.04068416817586,42344.015838526306,25769.50610332271,25769.50610332271,68113.52194184902,77613.32562363805,77613.32562363805,25769.50610332271,103382.83172696077,103382.83172696077,103382.83172696077,128275.0735580407,91887.50355508592,56618.19376995079,39188.12198348347,24892.241831079937,0.0,64080.3638145634,21158.405556417947,1541.2775990854782,0.0,0.8864890206847809,2.817299560121343,0.0014959135982669303,353890.47131014825,1556288.1597242171,4.397654884469303,1556288.1597242171,4.397654884469303,0.8500000000000001,0.0959716348756325,4.027634451161993,1.2682732951221984,1.0,0.0,4.027634451161654,1.2848960290651454,1.285187687155294,3.1345995007023157,19392.121844446316,1977.4461048825356,4632.441516551485,4632.441516551485,5.562834632935902,5.0665478414804745,-2.4207565448670394,7.487304386347514,3.424636996467118,3.424636996467118,0.9784677132763194,0.0,0.0,0.0002269778256935958,7.620032334898207e-05,0.00015077750234461374,0.0006072766629033245,0.09597163487635535,0.07208625817346431,0.02388537670289104,0.09597155126526531,0.07208625817292136,0.02388537670271114,0.37874845607434915,0.37874845607434915,0.12549617330955232,0.0,4.521433573381614,4.305261232169073,5.175084147524444,4.522006437603011,4.3079157036605125,5.169350929025427,24892.241831079937,21158.405556417947,0.85,1.0629390641251166,0.6607954967462728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531066135261388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.412808701663,1541.2775990854782,0.37874845607434915,0.12549617330955232,6.112874298809886,3.424636996467118
3904.0,-30.269539330177608,5.066386354375144,35.020655187627845,24.163508566003316,4.991465673706647,-26.743476799685286,-40.302649909257866,1.465403143208588,-0.5333991769544468,-5.055439520570826,40.04063780397331,42343.6233417659,25769.378452639652,25769.378452639652,68113.00179440556,77612.92406879504,77612.92406879504,25769.378452639652,103382.30252143469,103382.30252143469,103382.30252143469,128274.43146842741,91887.2518119782,56617.95108492573,39188.111918947194,24892.128946992725,0.0,64080.24086593992,21158.309604943817,1541.2721910500736,0.0,0.8864891140699626,2.817297592657025,0.0014959135982669303,353890.26898597216,1556286.158929501,4.397651744957108,1556286.158929501,4.397651744957108,0.8500000000000001,0.09597111702654015,4.027634451161993,1.2682726231077686,1.0,0.0,4.027634451161594,1.2848964946728105,1.285188139808853,3.134598364818172,19392.06871607924,1977.440687296808,4632.441516551485,4632.441516551485,5.562807077124867,5.066386354375144,-2.4207450722008135,7.487131426575957,3.4246991442779455,3.4246991442779455,0.9784854697936988,0.0,0.0,0.0002269676621398561,7.619727471070866e-05,0.00015077038742914746,0.0006072480066246754,0.09597111702727165,0.07208574687902203,0.023885370148249627,0.09597115760850897,0.07208574687847258,0.02388537014806757,0.3787463361867412,0.3787463361867412,0.12549632658028775,0.0,4.521561352930803,4.3059420246098625,5.1735321398649035,4.522040343616368,4.3086376066132175,5.167296246832279,24892.128946992725,21158.309604943817,0.85,1.0629329864240435,0.6607906395101034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531092051691852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.395204872304,1541.2721910500736,0.3787463361867412,0.12549632658028775,6.112874298809886,3.4246991442779455
3905.0,-30.269966830365714,5.066225570814382,35.020630560013146,24.163333873171382,4.9913876698223465,-26.743869410118155,-40.302995034120954,1.4652902495691873,-0.5332715625060587,-5.0554703833475765,40.040593045975946,42343.20737261841,25769.294027291486,25769.294027291486,68112.5013999099,77612.53129120774,77612.53129120774,25769.294027291486,103381.82531849922,103381.82531849922,103381.82531849922,128273.85581581487,91887.00000894995,56617.67609033796,39188.13768734666,24892.030497315638,0.0,64080.168184662296,21158.22592271829,1541.267976399175,0.0,0.8864891189849892,2.817292301923445,0.0014959135982669303,353889.84307620296,1556284.2274505952,4.397651579719063,1556284.2274505952,4.397651579719063,0.85,0.09597062142128948,4.027634451161993,1.268271881858818,1.0,0.0,4.027634451160073,1.2848970437920106,1.285188676047652,3.1345970252025546,19392.01557506642,1977.4352684215733,4632.441516551485,4632.441516551485,5.562788852318818,5.066225570814382,-2.4207453516234785,7.486970922437861,3.424761342070305,3.424761342070305,0.9785032405915157,0.0,0.0,0.00022695754120240262,7.619429109766874e-05,0.0001507632501047339,0.0006072192600909783,0.09597062142196616,0.07208525354908824,0.023885367872877924,0.09597071547666783,0.07208525354857998,0.02388536787270951,0.37874421841888434,0.37874421841888434,0.1254964717645098,0.0,4.521701382333674,4.3066278788696195,5.172014241216914,4.522198820841538,4.309313198325299,5.165883876086923,24892.030497315638,21158.22592271829,0.85,1.062926383145991,0.6607848976082016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531117824593696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.377634576158,1541.267976399175,0.37874421841888434,0.1254964717645098,6.112874298809886,3.424761342070305
