time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3906.0,-30.2703927847288,5.066065342922703,35.020605975397324,24.1631404607557,4.991295215443936,-26.74426207412426,-40.30334393084047,1.4651645048337227,-0.5331325355639933,-5.055507753453849,40.04054504316422,42342.813730750706,25769.22734700146,25769.22734700146,68112.04107775216,77612.12103625087,77612.12103625087,25769.22734700146,103381.34838325233,103381.34838325233,103381.34838325233,128273.26354337262,91886.72425478674,56617.41694926355,39188.11922835909,24891.91516012029,0.0,64080.034388479384,21158.127886102247,1541.2629423926523,0.0,0.8864891024759287,2.8172861000750307,0.0014959135982669303,353889.32736509806,1556282.1559475458,4.397652134736382,1556282.1559475458,4.397652134736382,0.85,0.09597012124153262,4.027634451161993,1.2682712125917894,1.0,0.0,4.027634451163435,1.284897652964256,1.2851892724006724,3.1345955390845717,19391.957379358348,1977.4293341108685,4632.441516551485,4632.441516551485,5.562774458118744,5.066065342922703,-2.4207503611411267,7.4868157040638295,3.4248234829534336,3.4248234829534336,0.9785209951295525,0.0,0.0,0.0002269474572754696,7.619127498663107e-05,0.00015075618228883853,0.0006071907935121836,0.09597012124225415,0.07208475767683643,0.023885363565417712,0.0959701889705187,0.07208475767629448,0.023885363565238134,0.3787421031077737,0.3787421031077737,0.12549661151412936,0.0,4.52185113536558,4.307297581810019,5.170584519895897,4.5223752178898735,4.309906040186775,5.164794441798961,24891.91516012029,21158.127886102247,0.85,1.0629214189372793,0.6607801343246985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531143490572052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.360085678049,1541.2629423926523,0.3787421031077737,0.12549661151412936,6.112874298809886,3.4248234829534336
3907.0,-30.27081662614919,5.065906193675402,35.02058148175062,24.16298839906233,4.991239884190435,-26.744649123648156,-40.303688182588644,1.4650723816837872,-0.5330619921524544,-5.055519556158003,40.04049852358645,42342.410053043546,25769.097909676035,25769.097909676035,68111.50796271958,77611.72810185538,77611.72810185538,25769.097909676035,103380.8260115314,103380.8260115314,103380.8260115314,128272.62554373844,91886.47999756348,56617.161948728855,39188.13116537181,24891.79953220703,0.0,64079.930697578835,21158.029602375977,1541.257309820948,0.0,0.8864892110049806,2.8172837899749608,0.0014959135982669303,353889.16448675434,1556280.148453643,4.3976484861036,1556280.148453643,4.3976484861036,0.85,0.09596959828279862,4.027634451161993,1.2682705405773596,1.0,0.0,4.027634451160189,1.2848981047206536,1.285189711366909,3.1345944369943877,19391.905830827247,1977.4240776235767,4632.441516551485,4632.441516551485,5.562746516627208,5.065906193675402,-2.4207362843275813,7.486642478002983,3.424885523490801,3.424885523490801,0.9785387209973717,0.0,0.0,0.0002269374237795097,7.618829913821806e-05,0.00015074912464129163,0.0006071623678877796,0.0959695982835365,0.0720842447650339,0.0238853535185026,0.09596977130226349,0.07208424476447967,0.023885353518318952,0.37873998923944946,0.37873998923944946,0.125496751253559,0.0,4.5219777440487405,4.307978963642995,5.1690262044375,4.522457564005549,4.310682285079679,5.16277053482861,24891.79953220703,21158.029602375977,0.85,1.0629148193709435,0.6607749039691673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453116906382939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.342553497963,1541.257309820948,0.37873998923944946,0.125496751253559,6.112874298809886,3.424885523490801
3908.0,-30.27123833402039,5.065747464558617,35.02055709352987,24.16279554544019,4.9911433230396325,-26.74503837598237,-40.30403274865819,1.4649433649960153,-0.5328296675515389,-5.055561890247904,40.040452607028286,42342.01684899547,25769.04749401419,25769.04749401419,68111.06434300965,77611.33682412395,77611.33682412395,25769.04749401419,103380.38431813814,103380.38431813814,103380.38431813814,128272.08182949782,91886.21984374516,56616.89986859399,39188.133305723524,24891.697511359693,0.0,64079.83081708322,21157.94288465574,1541.2531498784058,0.0,0.8864891616077448,2.817275777190422,0.0014959135982669303,353888.58027311513,1556278.1669842126,4.397650146786731,1556278.1669842126,4.397650146786731,0.85,0.09596910980319907,4.027634451161993,1.2682698361435905,1.0,0.0,4.027634451162382,1.2848987289937477,1.285190322954405,3.134592914039369,19391.85092744705,1977.4184790368831,4632.441516551485,4632.441516551485,5.562735633454336,5.065747464558617,-2.420744623709461,7.486492088268078,3.4249476223727364,3.4249476223727364,0.9785564635350675,0.0,0.0,0.00022692744119618178,7.618532068029771e-05,0.00015074212051588407,0.0006071341578309877,0.09596910980387238,0.07208375911337563,0.023885350690496757,0.09596923397475476,0.07208375911286989,0.023885350690329182,0.3787378776803425,0.3787378776803425,0.1254968822303115,0.0,4.522145486742943,4.308664021019581,5.167622579004785,4.522732222696391,4.31132454846005,5.1619274162720785,24891.697511359693,21157.94288465574,0.85,1.0629095532014379,0.6607697977521406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531194510316232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.325049448684,1541.2531498784058,0.3787378776803425,0.1254968822303115,6.112874298809886,3.4249476223727364
3909.0,-30.271658121690383,5.065589411202577,35.0205326865975,24.162616591807478,4.991058284067994,-26.74542474744007,-40.304380667489,1.4648249098121562,-0.5325741941554156,-5.055591720001253,40.04040328556711,42341.64579267752,25768.9664027248,25768.9664027248,68110.61219540233,77610.95523525996,77610.95523525996,25768.9664027248,103379.92163798475,103379.92163798475,103379.92163798475,128271.49287900733,91885.97326903933,56616.663826434444,39188.121602894316,24891.571241022582,0.0,64079.6928439169,21157.835554869194,1541.247319281938,0.0,0.8864891883446486,2.8172689205531616,0.0014959135982669303,353888.1686207204,1556276.0385827392,4.397649247920119,1556276.0385827392,4.397649247920119,0.85,0.09596859655864678,4.027634451161993,1.2682691844599323,1.0,0.0,4.027634451163772,1.284899303756351,1.2851908850790865,3.134591511869737,19391.798889829806,1977.4131726766843,4632.441516551485,4632.441516551485,5.56271812836785,5.065589411202577,-2.420743683732503,7.48633309493508,3.425009582745299,3.425009582745299,0.9785741664986568,0.0,0.0,0.0002269175044693021,7.618231335006235e-05,0.00015073519111923972,0.0006071062487543372,0.09596859655940682,0.07208325478950099,0.02388534176990583,0.09596864024798472,0.07208325478893012,0.02388534176971667,0.3787357686458469,0.3787357686458469,0.12549701454257353,0.0,4.5223320152749125,4.309365498488148,5.1662449377606094,4.52301752584583,4.312115254608386,5.160677559886494,24891.571241022582,21157.835554869194,0.85,1.0629047857845355,0.6607654299438019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453121982879414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.307574013459,1541.247319281938,0.3787357686458469,0.12549701454257353,6.112874298809886,3.425009582745299
3910.0,-30.272076033792715,5.065432127328471,35.020508331572984,24.162441270332806,4.9909832365983124,-26.745808431463864,-40.30471685165537,1.4647156342640173,-0.5324723905998212,-5.055616462002829,40.040355983623186,42341.23411296034,25768.87406489278,25768.87406489278,68110.10817785312,77610.54793763408,77610.54793763408,25768.87406489278,103379.42200252686,103379.42200252686,103379.42200252686,128270.87679867438,91885.70427337424,56616.3904486783,39188.12647188438,24891.454796147522,0.0,64079.58126803191,21157.736576725394,1541.2419306750876,0.0,0.8864892337088238,2.8172646857676744,0.0014959135982669303,353887.8271798915,1556273.9973328894,4.3976477228243,1556273.9973328894,4.3976477228243,0.85,0.09596808565353566,4.027634451161993,1.268268472882919,1.0,0.0,4.027634451161267,1.2848998354761738,1.2851914042087682,3.134590214706801,19391.742120448653,1977.4073838108482,4632.441516551485,4632.441516551485,5.56269819550271,5.065432127328471,-2.4207388454276773,7.486170972756148,3.425071482423824,3.425071482423824,0.9785918521210926,0.0,0.0,0.00022690761253690882,7.617940755583219e-05,0.00015072820498107664,0.000607078111143591,0.09596808565426851,0.07208275214323961,0.023885333511028898,0.09596816537226834,0.07208275214268917,0.023885333510846502,0.3787336630838975,0.3787336630838975,0.125497148563867,0.0,4.522504623421298,4.310053492765121,5.164852084392294,4.52314407140301,4.312758896059961,5.159233564705914,24891.454796147522,21157.736576725394,0.85,1.0628987710291418,0.6607601559669302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531245032070872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.290122989336,1541.2419306750876,0.3787336630838975,0.125497148563867,6.112874298809886,3.425071482423824
3911.0,-30.27249163236149,5.065275473044783,35.02048404011513,24.162261897604935,4.990900404294658,-26.746190811542718,-40.305056563205994,1.4645995834705032,-0.5322808659437896,-5.055647220949085,40.04030912507648,42340.84722212944,25768.798514042617,25768.798514042617,68109.64573617207,77610.15571236242,77610.15571236242,25768.798514042617,103378.95422640504,103378.95422640504,103378.95422640504,128270.29687801913,91885.44626446467,56616.13777420983,39188.1205447276,24891.342651614093,0.0,64079.46319634169,21157.641253871978,1541.2369250511,0.0,0.8864892467725971,2.8172585641616905,0.0014959135982669303,353887.40270529315,1556271.9752192285,4.397647283634013,1556271.9752192285,4.397647283634013,0.85,0.09596758327593596,4.027634451161993,1.2682677821861579,1.0,0.0,4.02763445116205,1.284900398783362,1.2851919550038446,3.1345888404857316,19391.68766973427,1977.4018313832219,4632.441516551485,4632.441516551485,5.562681886424681,5.065275473044783,-2.4207383285254696,7.486013801570252,3.42513335080714,3.42513335080714,0.97860952880204,0.0,0.0,0.00022689777575961553,7.617647137689455e-05,0.000150721304382721,0.0006070503180559202,0.09596758327665024,0.07208225608519557,0.023885327191454666,0.09596764657485278,0.07208225608465908,0.023885327191276888,0.37873155994965646,0.37873155994965646,0.12549728211108932,0.0,4.522689436786436,4.310744238896461,5.163500112142344,4.523366355005294,4.313449317897096,5.1580336372763895,24891.342651614093,21157.641253871978,0.85,1.0628935128167625,0.6607553357991721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531270122825015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.272695546162,1541.2369250511,0.37873155994965646,0.12549728211108932,6.112874298809886,3.42513335080714
3912.0,-30.27290562768424,5.065119609873041,35.02045981192061,24.162096494715684,4.9908289199620555,-26.746570613618594,-40.30539592551065,1.4644939058909328,-0.5320856690385654,-5.055669692977685,40.040262384827514,42340.465631686726,25768.70358060894,25768.70358060894,68109.16921229567,77609.77401462634,77609.77401462634,25768.70358060894,103378.47759523528,103378.47759523528,103378.47759523528,128269.70564393408,91885.20273014292,56615.894347181216,39188.120425513,24891.2280486988,0.0,64079.3484742118,21157.543841393977,1541.231589626575,0.0,0.8864893016784685,2.8172533626903276,0.0014959135982669303,353887.0925907181,1556269.9582125163,4.397645437756593,1556269.9582125163,4.397645437756593,0.85,0.09596707289119835,4.027634451161993,1.2682671057758852,1.0,0.0,4.027634451161907,1.284900913476349,1.285192457222941,3.1345875848629237,19391.63627376574,1977.3965904529825,4632.441516551485,4632.441516551485,5.562661393249895,5.065119609873041,-2.4207315533407394,7.4858511632137805,3.425195146977108,3.425195146977108,0.9786271848506022,0.0,0.0,0.00022688797732010055,7.61735383210159e-05,0.00015071443899908465,0.000607022666800266,0.09596707289192505,0.07208175396730562,0.02388531892461942,0.09596714311641444,0.0720817539667598,0.02388531892443855,0.37872945938319075,0.37872945938319075,0.12549741683060692,0.0,4.522877688404776,4.3114494815851,5.16211811446766,4.523584023939122,4.314228153523459,5.156547347398259,24891.2280486988,21157.543841393977,0.85,1.0628879792637973,0.6607505637908646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531295074760568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.255300520375,1541.231589626575,0.37872945938319075,0.12549741683060692,6.112874298809886,3.425195146977108
3913.0,-30.273317592978728,5.064964368459569,35.02043565773578,24.161916772741847,4.9907477060607945,-26.74694956142603,-40.305727534554876,1.464379674502585,-0.5319291915075723,-5.055699564441366,40.040216084114356,42340.06086648623,25768.62896961657,25768.62896961657,68108.6898361028,77609.37395040128,77609.37395040128,25768.62896961657,103378.00292001784,103378.00292001784,103378.00292001784,128269.12113576962,91884.93607085619,56615.62298691893,39188.12564881918,24891.11821575177,0.0,64079.24386457095,21157.450483389002,1541.2266922354843,0.0,0.8864893172459256,2.817247807175057,0.0014959135982669303,353886.6803640785,1556267.9601752716,4.3976449143951495,1556267.9601752716,4.3976449143951495,0.85,0.09596657247779095,4.027634451161993,1.2682663859566676,1.0,0.0,4.0276344511619815,1.2849014680923798,1.2851929994363651,3.134586231846706,19391.579997458528,1977.3908518666954,4632.441516551485,4632.441516551485,5.562645287057921,5.064964368459569,-2.420730114900296,7.4856944833598655,3.4252569207087076,3.4252569207087076,0.9786448344882022,0.0,0.0,0.00022687822731429447,7.617067237623319e-05,0.00015070755493806128,0.0006069949403189243,0.09596657247849684,0.07208125975523394,0.023885312723262903,0.09596665061520182,0.07208125975470374,0.023885312723087214,0.3787273622109006,0.3787273622109006,0.1254975497651035,0.0,4.523068350392748,4.312144071717455,5.160778144234712,4.523770372933768,4.314866197064873,5.155361370911066,24891.11821575177,21157.450483389002,0.85,1.062882233442828,0.6607453258339057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531319930521005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.237923759665,1541.2266922354843,0.3787273622109006,0.1254975497651035,6.112874298809886,3.4252569207087076
3914.0,-30.273727461531305,5.064809954876807,35.020411577838075,24.161755840200954,4.990680770942379,-26.747325193892948,-40.306062426511176,1.4642785032985295,-0.5317485128903172,-5.055719012703003,40.04016993950079,42339.67874061707,25768.529629931476,25768.529629931476,68108.20837054854,77608.99192182589,77608.99192182589,25768.529629931476,103377.52155175737,103377.52155175737,103377.52155175737,128268.52696020213,91884.69238170696,56615.379200475945,39188.12575692335,24891.00540844476,0.0,64079.131165368104,21157.354597178044,1541.2213876141143,0.0,0.8864893854154493,2.8172431506631317,0.0014959135982669303,353886.41197798314,1556265.9688761977,4.397642622608013,1556265.9688761977,4.397642622608013,0.85,0.09596606164412702,4.027634451161993,1.2682657249318434,1.0,0.0,4.027634451163176,1.2849019614978616,1.285193480489599,3.1345850281579604,19391.5285688149,1977.3856076045238,4632.441516551485,4632.441516551485,5.562623842710543,5.064809954876807,-2.420720828613673,7.48553078349048,3.425318622232098,3.425318622232098,0.9786624634948852,0.0,0.0,0.00022686852731530402,7.616777815993051e-05,0.0001507007491553735,0.000606967529114104,0.09596606164484768,0.07208075780842545,0.023885303836422237,0.09596616907637005,0.07208075780788414,0.02388530383624287,0.3787252675778575,0.3787252675778575,0.12549768289991625,0.0,4.523256964336724,4.3128509786618565,5.159392652835265,4.523970499812663,4.315642001476419,5.153813679661198,24891.00540844476,21157.354597178044,0.85,1.0628765891781937,0.6607405245765843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531344664481793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.22057386734,1541.2213876141143,0.3787252675778575,0.12549768289991625,6.112874298809886,3.425318622232098
3915.0,-30.27413521659091,5.064656052999379,35.02038756366031,24.161577026266627,4.990593654095835,-26.747700942226874,-40.30639735339207,1.4641593797263874,-0.5314512502030766,-5.055752866674616,40.04012369392495,42339.30573493134,25768.46822529137,25768.46822529137,68107.77396022271,77608.61926349824,77608.61926349824,25768.46822529137,103377.0874887896,103377.0874887896,103377.0874887896,128267.98408539814,91884.4490391618,56615.135510572814,39188.12614287665,24890.896596608538,0.0,64079.02273948519,21157.262107117258,1541.216639269587,0.0,0.8864893804683659,2.8172352725390652,0.0014959135982669303,353885.94479340845,1556263.9732221859,4.397642788923707,1556263.9732221859,4.397642788923707,0.85,0.09596556628256867,4.027634451161993,1.2682650842377914,1.0,0.0,4.027634451160738,1.2849025387976338,1.285194045520906,3.134583619805834,19391.47721331929,1977.3803708013736,4632.441516551485,4632.441516551485,5.562610587359151,5.064656052999379,-2.420722075799152,7.485378128798532,3.425380314748731,3.425380314748731,0.9786800899282089,0.0,0.0,0.00022685887771365753,7.616488374349327e-05,0.00015069399397016426,0.0006069403216974312,0.09596556628326595,0.072080268136249,0.023885298147016953,0.09596560452046896,0.07208026813572527,0.0238852981468434,0.37872317618649215,0.37872317618649215,0.12549781254005107,0.0,4.523479515312317,4.3135742584576064,5.158094355246931,4.524301616471519,4.316403642616024,5.1528366749632255,24890.896596608538,21157.262107117258,0.85,1.0628716083439116,0.6607358215661747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531369272636296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.203252247573,1541.216639269587,0.37872317618649215,0.12549781254005107,6.112874298809886,3.425380314748731
3916.0,-30.274541130701774,5.064503011636284,35.02036360204432,24.16141553493219,4.99052942028029,-26.748072744958804,-40.3067278797738,1.4640610345320473,-0.5313242838706174,-5.0557695856835805,40.04007719653214,42338.922542180546,25768.36496357145,25768.36496357145,68107.287505752,77608.22429410911,77608.22429410911,25768.36496357145,103376.58925768056,103376.58925768056,103376.58925768056,128267.36947433103,91884.19190683866,56614.89015488893,39188.11305772192,24890.780216650477,0.0,64078.8932743724,21157.163184152905,1541.2110642966354,0.0,0.8864894638392963,2.8172316435910405,0.0014959135982669303,353885.71407137794,1556261.9667033644,4.397639986081693,1556261.9667033644,4.397639986081693,0.85,0.09596505225319918,4.027634451161993,1.268264377606101,1.0,0.0,4.027634451161014,1.284903018786345,1.2851945132755291,3.1345824488499487,19391.422947601455,1977.3748372381451,4632.441516551485,4632.441516551485,5.562588296366474,5.064503011636284,-2.4207105343492996,7.485213545985584,3.425441904273835,3.425441904273835,0.9786976869353815,0.0,0.0,0.00022684927205402636,7.616202745558484e-05,0.00015068724459844153,0.0006069131376953571,0.09596505225393018,0.07207976441067988,0.023885287843250298,0.09596514279845993,0.07207976441013082,0.023885287843068353,0.3787210888530266,0.3787210888530266,0.12549794375054046,0.0,4.523679817024174,4.314289295008166,5.156731419538119,4.524445301812989,4.317117976064992,5.151247872694626,24890.780216650477,21157.163184152905,0.85,1.0628661642786317,0.660731176502911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139375397758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.185959305827,1541.2110642966354,0.3787210888530266,0.12549794375054046,6.112874298809886,3.425441904273835
3917.0,-30.27494541491803,5.0643504952861615,35.020339717667056,24.161236162204318,4.990445258194559,-26.748445073574604,-40.3070546692237,1.4639449168456586,-0.5310928027381578,-5.055801591182385,40.04003152302868,42338.53097417445,25768.301962014695,25768.301962014695,68106.83293618914,77607.8375387631,77607.8375387631,25768.301962014695,103376.13950077779,103376.13950077779,103376.13950077779,128266.81301649121,91883.9342624896,56614.62769787886,39188.11840512304,24890.673515713417,0.0,64078.791920836455,21157.072488356403,1541.2063903707426,0.0,0.8864894662462164,2.8172248493115406,0.0014959135982669303,353885.2723963867,1556259.9957400425,4.397639905163604,1556259.9957400425,4.397639905163604,0.85,0.09596455784194703,4.027634451161993,1.2682636880083007,1.0,0.0,4.027634451161821,1.284903581851487,1.2851950641754597,3.134581075226172,19391.36857382465,1977.3692926559681,4632.441516551485,4632.441516551485,5.5625746962904605,5.0643504952861615,-2.4207101616543976,7.4850606569405596,3.425503496884301,3.425503496884301,0.978715284824086,0.0,0.0,0.00022683970533715156,7.615920355823686e-05,0.00015068050177891468,0.0006068859800831327,0.09596455784263774,0.0720792760782778,0.02388528176435994,0.09596462059492135,0.072079276077759,0.023885281764188027,0.37871900474797715,0.37871900474797715,0.12549807143040245,0.0,4.523898525119193,4.315002679734221,5.155447699419085,4.524708788444229,4.317795962925629,5.150251854910664,24890.673515713417,21157.072488356403,0.85,1.0628607514999497,0.660726110855521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453141812486786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.168689652586,1541.2063903707426,0.37871900474797715,0.12549807143040245,6.112874298809886,3.425503496884301
3918.0,-30.275347418128533,5.064198686111509,35.02031586247993,24.16106566032397,4.990371426573468,-26.748814315776944,-40.30738096972925,1.463838324216478,-0.5309127327825536,-5.0558244592598145,40.03998460449057,42338.14729873007,25768.217100958344,25768.217100958344,68106.36439968842,77607.44474766686,77607.44474766686,25768.217100958344,103375.6618486252,103375.6618486252,103375.6618486252,128266.21806269625,91883.67384429884,56614.3763953402,39188.10827662071,24890.556214071054,0.0,64078.664490691765,21156.972781960394,1541.2009006113565,0.0,0.8864895197786431,2.8172198011904217,0.0014959135982669303,353884.95681782014,1556257.9710513044,4.397638105460542,1556257.9710513044,4.397638105460542,0.85,0.09596404984693782,4.027634451161993,1.2682629797281697,1.0,0.0,4.0276344511617355,1.2849041002376158,1.2851955704560631,3.134579810600003,19391.313614650764,1977.363688379902,4632.441516551485,4632.441516551485,5.562556377428572,5.064198686111509,-2.4207029490157637,7.484901635127272,3.4255649928047407,3.4255649928047407,0.9787328550870688,0.0,0.0,0.00022683019296509336,7.615638398261084e-05,0.00015067380898248252,0.0006068590239456479,0.09596404984766684,0.07207877753029476,0.02388527231737207,0.09596411260882476,0.0720787775297472,0.023885272317190613,0.378716923602141,0.378716923602141,0.12549820018288452,0.0,4.524110624786829,4.31570956682333,5.154157067906681,4.524911726477285,4.318494067723691,5.148951004605749,24890.556214071054,21156.972781960394,0.85,1.0628555532642496,0.6607214372403193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531442397977732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.151439121097,1541.2009006113565,0.378716923602141,0.12549820018288452,6.112874298809886,3.4255649928047407
3919.0,-30.275747849258455,5.064047677126707,35.02029209959193,24.160914576519303,4.9903073904695505,-26.749181163381316,-40.30770695591343,1.4637407045870832,-0.5306185000239338,-5.0558422116573425,40.03993958251056,42337.7689013504,25768.12107817628,25768.12107817628,68105.88997952668,77607.09105959706,77607.09105959706,25768.12107817628,103375.21213777334,103375.21213777334,103375.21213777334,128265.65999196308,91883.45585986415,56614.1337015962,39188.13573140883,24890.447854189744,0.0,64078.58358559858,21156.880676061282,1541.1958076635292,0.0,0.8864895925267793,2.817213845027686,0.0014959135982669303,353884.711835587,1556256.0282071398,4.397635659746071,1556256.0282071398,4.397635659746071,0.85,0.09596354313748419,4.027634451161993,1.2682623500237238,1.0,0.0,4.027634451162059,1.2849045765623304,1.285196034713971,3.134578648585437,19391.267610781313,1977.358997290748,4632.441516551485,4632.441516551485,5.562535649097361,5.064047677126707,-2.420691789087003,7.484739466213711,3.4256264478625305,3.4256264478625305,0.9787504136750087,0.0,0.0,0.00022682071815766105,7.615356721942382e-05,0.00015066715093823722,0.0006068322077772682,0.09596354313818753,0.07207828012379171,0.02388526301439583,0.09596360048086998,0.07207828012326342,0.02388526301422077,0.37871484490507534,0.37871484490507534,0.12549832851835804,0.0,4.524340765349507,4.316453924379289,5.152825668942796,4.52522371163343,4.319397943975844,5.147466296600385,24890.447854189744,21156.880676061282,0.85,1.0628494914927118,0.6607163662535396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531466534213537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.134220809618,1541.1958076635292,0.37871484490507534,0.12549832851835804,6.112874298809886,3.4256264478625305
3920.0,-30.276146457301092,5.063896873052655,35.020268341973534,24.16071236310529,4.99020119164996,-26.749550586394673,-40.308037063200004,1.463605320738116,-0.5303015008813645,-5.055887835551464,40.0398922102169,42337.415548637706,25768.096488886265,25768.096488886265,68105.51203752396,77606.70084419263,77606.70084419263,25768.096488886265,103374.7973330789,103374.7973330789,103374.7973330789,128265.13240129822,91883.18354310168,56613.89824752466,39188.094772863355,24890.33506821933,0.0,64078.42984108269,21156.78480798643,1541.1910923061437,0.0,0.8864895316287656,2.8172043310612236,0.0014959135982669303,353884.0822286505,1556253.9839413126,4.397637707072088,1556253.9839413126,4.397637707072088,0.85,0.09596305922916964,4.027634451161993,1.2682617016369475,1.0,0.0,4.027634451163284,1.284905229494683,1.2851966756754618,3.1345770557303654,19391.210140509145,1977.3531369539187,4632.441516551485,4632.441516551485,5.562530341034663,5.063896873052655,-2.4207012040271647,7.48459807707982,3.4256878912956346,3.4256878912956346,0.9787679689416099,0.0,0.0,0.0002268112868494076,7.615071494500613e-05,0.0001506605719044015,0.0006068057098339361,0.09596305922986124,0.07207780059060268,0.023885258639258573,0.09596297620760379,0.07207780059008322,0.023885258639086433,0.3787127709114924,0.3787127709114924,0.12549845318657832,0.0,4.5246079265895105,4.317182174857862,5.151692255647106,4.525586334670095,4.320009270592038,5.147071656900039,24890.33506821933,21156.78480798643,0.85,1.0628461434905414,0.6607124371436122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453149057613798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.117020592043,1541.1910923061437,0.3787127709114924,0.12549845318657832,6.112874298809886,3.4256878912956346
3921.0,-30.276542793389538,5.063746978761012,35.02024456134847,24.160560755431675,4.990139993448012,-26.74991346389804,-40.308354842103995,1.4635106639513555,-0.5300528490950001,-5.055899630679261,40.03984402486454,42337.02092632544,25767.987314997146,25767.987314997146,68105.00824132259,77606.33356504064,77606.33356504064,25767.987314997146,103374.32088003779,103374.32088003779,103374.32088003779,128264.5267098704,91882.9514643656,56613.63882562946,39188.12515415127,24890.205829832612,0.0,64078.33098398388,21156.67495535772,1541.1846668403932,0.0,0.8864896462387772,2.8171996724811357,0.0014959135982669303,353883.91945675405,1556251.9045914845,4.397633854006368,1556251.9045914845,4.397633854006368,0.8500000000000001,0.09596253744614183,4.027634451161993,1.26826098236721,1.0,0.0,4.027634451160721,1.2849056917555914,1.285197125991784,3.1345759280270276,19391.161162150245,1977.3481425512532,4632.441516551485,4632.441516551485,5.562506773788597,5.063746978761012,-2.4206855610785443,7.484432539839556,3.42574914486184,3.42574914486184,0.9787854699605257,0.0,0.0,0.00022680190965521416,7.614796928663101e-05,0.00015065394036858316,0.0006067790004318101,0.09596253744690936,0.07207729159485857,0.023885245852050783,0.09596242984407771,0.07207729159428208,0.023885245851859742,0.3787107001997714,0.3787107001997714,0.12549858604452724,0.0,4.5248609677701666,4.31792983408485,5.150443171362554,4.525846781584278,4.320898280063432,5.1454244095215245,24890.205829832612,21156.67495535772,0.85,1.0628399210076986,0.6607072980241543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531514508679624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.09984354928,1541.1846668403932,0.3787107001997714,0.12549858604452724,6.112874298809886,3.42574914486184
3922.0,-30.27693738455752,5.06359765556637,35.020220879047486,24.160390567872696,4.990063124605686,-26.750276338045477,-40.30867639286441,1.4634020780884012,-0.5298174309826322,-5.055926784386741,40.039799327501015,42336.6494480895,25767.918783357025,25767.918783357025,68104.56823144652,77605.95451872528,77605.95451872528,25767.918783357025,103373.8733020823,103373.8733020823,103373.8733020823,128263.97507559636,91882.70056930403,56613.39549864708,39188.11674517439,24890.10177351406,0.0,64078.218518688445,21156.58650748695,1541.1800277997484,0.0,0.8864896698539058,2.817193393441283,0.0014959135982669303,353883.5447378117,1556249.9757612464,4.39763306009115,1556249.9757612464,4.39763306009115,0.85,0.09596204517703663,4.027634451161993,1.2682603065064177,1.0,0.0,4.027634451162472,1.284906219104469,1.2851976414643342,3.1345746415400666,19391.108212756517,1977.342743215728,4632.441516551485,4632.441516551485,5.562491979939631,5.06359765556637,-2.420681106983158,7.484278762549527,3.425810421538949,3.425810421538949,0.9788029775825569,0.0,0.0,0.00022679257410017383,7.614519113200566e-05,0.00015064738296816817,0.0006067525896199886,0.09596204517771893,0.07207680514490895,0.02388524003280998,0.09596192966618736,0.07207680514439647,0.023885240032640153,0.3787086337765042,0.3787086337765042,0.12549871768127685,0.0,4.52512171394892,4.31867541316268,5.149231472345548,4.526109353404081,4.32160661060135,5.144332961550788,24890.10177351406,21156.58650748695,0.85,1.0628349196628148,0.6607026603859468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453153830488721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.082698734397,1541.1800277997484,0.3787086337765042,0.12549871768127685,6.112874298809886,3.425810421538949
3923.0,-30.277330058519293,5.063449273017005,35.02019730405448,24.16024262728172,4.990011667538557,-26.750634945124776,-40.30899350820107,1.463316554138819,-0.52972650482576,-5.055935707121071,40.03975508845207,42336.2679137769,25767.805905923753,25767.805905923753,68104.07381970066,77605.56258391673,77605.56258391673,25767.805905923753,103373.36848984049,103373.36848984049,103373.36848984049,128263.36226654409,91882.44629974067,56613.15162957968,39188.105189067755,24889.9937767036,0.0,64078.09896577135,21156.494710198058,1541.174744851523,0.0,0.886489784801938,2.8171911511768406,0.0014959135982669303,353883.421604875,1556248.0667104884,4.397629195662355,1556248.0667104884,4.397629195662355,0.85,0.09596153521917661,4.027634451161993,1.2682596158096566,1.0,0.0,4.027634451161252,1.2849066384534231,1.285198048971194,3.13457361852364,19391.054551201214,1977.3372712599323,4632.441516551485,4632.441516551485,5.562467613213606,5.063449273017005,-2.420663007160249,7.4841122801772535,3.425871620673167,3.425871620673167,0.9788204630494762,0.0,0.0,0.00022678328425542168,7.614245139061925e-05,0.00015064083286480241,0.000606726208198014,0.09596153521987766,0.07207630552402362,0.023885229695854042,0.09596153678730619,0.07207630552349706,0.023885229695679546,0.3787065711562439,0.3787065711562439,0.12549884977638376,0.0,4.525343389341742,4.319406533561676,5.147906201388992,4.52620920229532,4.322314232793303,5.142588179250367,24889.9937767036,21156.494710198058,0.85,1.0628291868658566,0.6606979388759909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531561996402966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.065575664887,1541.174744851523,0.3787065711562439,0.12549884977638376,6.112874298809886,3.425871620673167
3924.0,-30.277720717011427,5.063301424903426,35.02017385408389,24.160067026410275,4.9899355712356535,-26.750994202125398,-40.30931069338692,1.4632090563444333,-0.5295924926659836,-5.055963188601331,40.03971157998741,42335.89540396264,25767.741773629463,25767.741773629463,68103.6371775921,77605.15835575858,77605.15835575858,25767.741773629463,103372.90012938804,103372.90012938804,103372.90012938804,128262.79613912957,91882.16894796825,56612.90599615123,39188.06994646336,24889.896009741526,0.0,64077.965956204884,21156.411608280298,1541.170466939402,0.0,0.8864898024328147,2.8171861715075073,0.0014959135982669303,353883.04236311547,1556246.1891884096,4.397628602931368,1556246.1891884096,4.397628602931368,0.85,0.09596104733033832,4.027634451161993,1.2682589218160136,1.0,0.0,4.027634451161377,1.2849071605184161,1.2851985592790964,3.134572344928781,19390.996018330512,1977.3313025682075,4632.441516551485,4632.441516551485,5.562453769046537,5.063301424903426,-2.420658460128352,7.483959885031778,3.425932854696719,3.425932854696719,0.978837958484777,0.0,0.0,0.0002267740424403867,7.613971113693926e-05,0.00015063433130344743,0.0006067000222855143,0.09596104733099907,0.07207582365346794,0.023885223677531122,0.09596110270959522,0.07207582365297166,0.023885223677366656,0.37870451119828197,0.37870451119828197,0.12549897454034617,0.0,4.525560031041664,4.320108057705397,5.146650358476052,4.526370695935327,4.3228624141091245,5.1415746537493305,24889.896009741526,21156.411608280298,0.85,1.0628245787973143,0.660693496933061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531585572881702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.048477850367,1541.170466939402,0.37870451119828197,0.12549897454034617,6.112874298809886,3.425932854696719
3925.0,-30.27810966244382,5.063153956018887,35.02015038685921,24.159883392881625,4.989843322838486,-26.751353532292658,-40.309627913497366,1.4630871926822013,-0.5292338088568158,-5.055997743065329,40.03966417747831,42335.53027392862,25767.696266144776,25767.696266144776,68103.2265400734,77604.7872026104,77604.7872026104,25767.696266144776,103372.48346875518,103372.48346875518,103372.48346875518,128262.2613004419,91881.91744122081,56612.660512518305,39188.06325411389,24889.777831686726,0.0,64077.84108580062,21156.311156933716,1541.1651865475606,0.0,0.8864897981091262,2.8171774015558606,0.0014959135982669303,353882.5655153187,1556244.1436284636,4.397628748289092,1556244.1436284636,4.397628748289092,0.85,0.09596055349480527,4.027634451161993,1.2682582371635363,1.0,0.0,4.0276344511616005,1.2849077497169445,1.2851991367882665,3.134570907560679,19390.942939845383,1977.325890069023,4632.441516551485,4632.441516551485,5.562443945396412,5.063153956018887,-2.420659136632448,7.483813092651335,3.4259940026374847,3.4259940026374847,0.9788554293249956,0.0,0.0,0.0002267648414959714,7.613697067273192e-05,0.00015062787082323947,0.0006066740018328576,0.09596055349552184,0.07207533771826287,0.023885215777258967,0.09596047472991481,0.07207533771772466,0.023885215777080606,0.3787024520620662,0.3787024520620662,0.12549909676784696,0.0,4.525814659960588,4.320821198160104,5.145512409445928,4.526763934208532,4.323608697693658,5.140894782527255,24889.777831686726,21156.311156933716,0.85,1.0628202415384558,0.66068908622001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531609028422516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.03140732329,1541.1651865475606,0.3787024520620662,0.12549909676784696,6.112874298809886,3.4259940026374847
3926.0,-30.27849674691091,5.0630077625105665,35.02012702492719,24.159763112571113,4.989815910149826,-26.751704703443664,-40.309932560753055,1.4630238666774193,-0.5291570730803983,-5.055989001121255,40.039620309889386,42335.12113525662,25767.543220998406,25767.543220998406,68102.66435625503,77604.4098352657,77604.4098352657,25767.543220998406,103371.95305626412,103371.95305626412,103371.95305626412,128261.6183420627,91881.68521742204,56612.39651739203,39188.0985555889,24889.665285798586,0.0,64077.76384138748,21156.215492928797,1541.1592395723046,0.0,0.8864900018163941,2.817177411050549,0.0014959135982669303,353882.6861531365,1556242.2506127004,4.397621899872389,1556242.2506127004,4.397621899872389,0.85,0.0959600253135661,4.027634451161993,1.2682575047062712,1.0,0.0,4.027634451161876,1.2849080649279543,1.285199440304783,3.1345701385941767,19390.893930872164,1977.3208925445656,4632.441516551485,4632.441516551485,5.562410907710814,5.0630077625105665,-2.4206275993322204,7.483635361842786,3.4260550185654877,3.4260550185654877,0.9788728624472822,0.0,0.0,0.00022675568491629635,7.613433891125178e-05,0.00015062134600504458,0.0006066477222503084,0.09596002531427567,0.07207482546054608,0.023885199853729583,0.0959601268163476,0.07207482546001313,0.023885199853552967,0.378700394755653,0.378700394755653,0.12549922328117874,0.0,4.526015603601877,4.321545841391298,5.144123373501316,4.526831928040849,4.32446090349066,5.138583981116312,24889.665285798586,21156.215492928797,0.85,1.0628127492842983,0.6606834976334269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531632381181367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.014358092561,1541.1592395723046,0.378700394755653,0.12549922328117874,6.112874298809886,3.4260550185654877
3927.0,-30.278881887765554,5.062861421030093,35.02010373779212,24.159552377555542,4.989695180325615,-26.752063457414383,-40.31025341302154,1.462876749969299,-0.5286798781936,-5.056047269926318,40.03957576462954,42334.78762007264,25767.560977656784,25767.560977656784,68102.34859772942,77604.0442916315,77604.0442916315,25767.560977656784,103371.60526928828,103371.60526928828,103371.60526928828,128261.17655553191,91881.42625333715,56612.16958175759,39188.062968421735,24889.571286243634,0.0,64077.63425466537,21156.135593307088,1541.1558799336804,0.0,0.8864898661634493,2.817164306288003,0.0014959135982669303,353881.88205097336,1556240.3283552178,4.397626460376562,1556240.3283552178,4.397626460376562,0.85,0.09595956671384896,4.027634451161993,1.2682569112675264,1.0,0.0,4.027634451163455,1.2849087720985533,1.2852001359292766,3.1345684134321337,19390.83927857568,1977.3153195612856,4632.441516551485,4632.441516551485,5.562414740820917,5.062861421030093,-2.4206455176883668,7.48350693871846,3.4261161734505086,3.4261161734505086,0.9788903352715739,0.0,0.0,0.00022674657465136626,7.613156725018883e-05,0.00015061500740117743,0.0006066221926710008,0.09595956671445727,0.07207436738592884,0.023885199328528423,0.09595945656472141,0.07207436738547196,0.023885199328377005,0.37869834008634384,0.37869834008634384,0.1254993372319365,0.0,4.526308757053698,4.322277052937864,5.1430859964343085,4.527367391732696,4.325092168581648,5.13882543455577,24889.571286243634,21156.135593307088,0.85,1.0628099709029288,0.6606796288986017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531655622276833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.997333178324,1541.1558799336804,0.37869834008634384,0.1254993372319365,6.112874298809886,3.4261161734505086
3928.0,-30.27926527524065,5.0627161481469845,35.020080385658055,24.15940894223752,4.9896476016416305,-26.75241331728339,-40.31056158766148,1.4627956436792129,-0.5285424040440034,-5.056047592862814,40.03952729712907,42334.40918931297,25767.432745973092,25767.432745973092,68101.84193528607,77603.6548227359,77603.6548227359,25767.432745973092,103371.08756870899,103371.08756870899,103371.08756870899,128260.52223441095,91881.17227239747,56611.9266389536,39188.05070382652,24889.43466570197,0.0,64077.48536952849,21156.019465846675,1541.1487607807844,0.0,0.8864900403159439,2.817162455148802,0.0014959135982669303,353881.8775944943,1556238.236843688,4.397620605559656,1556238.236843688,4.397620605559656,0.85,0.09595903332810612,4.027634451161993,1.2682561958441512,1.0,0.0,4.027634451162573,1.2849091703217304,1.2852005225900067,3.134567441956623,19390.78567793209,1977.309853816756,4632.441516551485,4632.441516551485,5.562387059589922,5.0627161481469845,-2.4206206040155265,7.483336752162511,3.426177040041417,3.426177040041417,0.9789077257261191,0.0,0.0,0.00022673750619647367,7.612890519181727e-05,0.0001506086010046564,0.0006065963900476649,0.09595903332889102,0.07207385180177218,0.023885181527118833,0.09595896909080405,0.07207385180118266,0.023885181526923472,0.3786962884082913,0.3786962884082913,0.12549946154058297,0.0,4.526548950918652,4.323000522460234,5.141858711154725,4.527505188818793,4.325893815371444,5.1369490191853515,24889.43466570197,21156.019465846675,0.85,1.0628045333325662,0.6606752581686788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531678746745622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.980334298305,1541.1487607807844,0.3786962884082913,0.12549946154058297,6.112874298809886,3.426177040041417
3929.0,-30.279646977209474,5.06257159829824,35.02005720873083,24.15925656622278,4.9895895282459,-26.75276270983335,-40.3108659205958,1.4627052608647204,-0.528381525310408,-5.056063359572453,40.039485696114674,42334.022017874566,25767.345981849277,25767.345981849277,68101.36799972385,77603.27189055414,77603.27189055414,25767.345981849277,103370.61787240341,103370.61787240341,103370.61787240341,128259.96078704725,91880.91989772329,56611.67002502313,39188.05541411129,24889.34291464384,0.0,64077.398328755124,21155.941477447264,1541.1445571004565,0.0,0.8864901107846541,2.8171584903131803,0.0014959135982669303,353881.6600161373,1556236.4416424015,4.3976182364789285,1556236.4416424015,4.3976182364789285,0.8500000000000001,0.09595854031269367,4.027634451161993,1.2682554958062249,1.0,0.0,4.027634451162285,1.2849096118668686,1.2852009526341697,3.1345663647967967,19390.73241627797,1977.3044226395325,4632.441516551485,4632.441516551485,5.562368329914975,5.06257159829824,-2.4206068447257176,7.483178443023958,3.426237985090063,3.426237985090063,0.9789251385971608,0.0,0.0,0.000226728477941668,7.612627640313116e-05,0.00015060220153853684,0.0006065706153374527,0.09595854031333959,0.07207336721494557,0.023885173098394014,0.09595857992740402,0.07207336721446043,0.02388517309823324,0.37869423914103556,0.37869423914103556,0.12549958192285748,0.0,4.526782264453175,4.32372055514611,5.140614172024357,4.527681834262069,4.326571010203395,5.135606021260514,24889.34291464384,21155.941477447264,0.85,1.0627985807152058,0.6606701133631531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531701766008602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.963357706294,1541.1445571004565,0.37869423914103556,0.12549958192285748,6.112874298809886,3.426237985090063
3930.0,-30.28002686551924,5.062427638576194,35.02003412780816,24.159100732672982,4.989520116562379,-26.753111603633013,-40.31117392061276,1.4626048546712271,-0.5280293916090386,-5.056084840868426,40.0394421385742,42333.65798352052,25767.275166645548,25767.275166645548,68100.93315016606,77602.9207346605,77602.9207346605,25767.275166645548,103370.19590130604,103370.19590130604,103370.19590130604,128259.43718988792,91880.69397741837,56611.43122625828,39188.06972351121,24889.241288581878,0.0,64077.31101209309,21155.855095294595,1541.1399207264596,0.0,0.8864901592002378,2.817151334813402,0.0014959135982669303,353881.36357746914,1556234.5620131649,4.397616608800269,1556234.5620131649,4.397616608800269,0.85,0.09595804632015748,4.027634451161993,1.2682548226928336,1.0,0.0,4.027634451161027,1.2849101002223318,1.2852014295548082,3.1345651734429354,19390.684737606658,1977.2995607681175,4632.441516551485,4632.441516551485,5.562353043115676,5.062427638576194,-2.4205971850654593,7.483024823641653,3.4262989061326032,3.4262989061326032,0.9789425446093152,0.0,0.0,0.00022671949291354034,7.612361602410944e-05,0.00015059587688943092,0.0006065451419628221,0.09595804632082917,0.07207288271457161,0.023885163606257562,0.09595805275544239,0.07207288271406712,0.023885163606090366,0.3786921920762289,0.3786921920762289,0.12549969729911062,0.0,4.527045790134764,4.324468182806527,5.139407828752553,4.528055449259398,4.327418254933377,5.13454156261281,24889.241288581878,21155.855095294595,0.85,1.062793242639561,0.6606653324689458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531724684140068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.946402101012,1541.1399207264596,0.3786921920762289,0.12549969729911062,6.112874298809886,3.4262989061326032
3931.0,-30.280404634658076,5.0622840351428735,35.02001104228217,24.1589164006524,4.989431416178243,-26.753460518745126,-40.311481955554314,1.4624873002603902,-0.5277378979787954,-5.05611708689215,40.03939584264227,42333.30303552495,25767.232411998477,25767.232411998477,68100.53544752343,77602.53217815435,77602.53217815435,25767.232411998477,103369.76459015283,103369.76459015283,103369.76459015283,128258.89183156313,91880.42199265576,56611.192850006344,39188.03238072157,24889.127241410304,0.0,64077.159622131876,21155.758155198757,1541.1348153961328,0.0,0.8864901626381766,2.8171437211183883,0.0014959135982669303,353880.9185875358,1556232.5642165877,4.397616493220554,1556232.5642165877,4.397616493220554,0.85,0.09595755501968947,4.027634451161993,1.268254156173207,1.0,0.0,4.027634451161285,1.2849106687104,1.2852019866910347,3.1345637866049683,19390.627337400398,1977.2937075760224,4632.441516551485,4632.441516551485,5.562343813717546,5.0622840351428735,-2.42059546080366,7.482879495946534,3.426359764280283,3.426359764280283,0.9789599326515095,0.0,0.0,0.00022671055833287375,7.612095542939913e-05,0.0001505896029034746,0.0006065198726408384,0.09595755502039062,0.07207240078183166,0.023885154238558953,0.09595747591010044,0.07207240078130504,0.02388515423838443,0.3786901489274984,0.3786901489274984,0.12549981015806932,0.0,4.527325420774332,4.32519636949479,5.13832527859762,4.528379188913334,4.328048398830106,5.133933649842447,24889.127241410304,21155.758155198757,0.85,1.0627895469948687,0.6606613539858479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174749344453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.929470105964,1541.1348153961328,0.3786901489274984,0.12549981015806932,6.112874298809886,3.426359764280283
