time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3932.0,-30.280780792873117,5.062141670559879,35.019988058275004,24.15879559647294,4.98940585044382,-26.753801670065897,-40.311781224422134,1.462426727631694,-0.5276878184746465,-5.056106716150511,40.03935262852948,42332.91892268589,25767.08374995936,25767.08374995936,68100.00267264525,77602.14540438821,77602.14540438821,25767.08374995936,103369.22915434757,103369.22915434757,103369.22915434757,128258.24551858852,91880.17669988232,56610.95021816007,39188.02942413583,24889.016364240942,0.0,64077.04578837677,21155.663909604802,1541.1289188065846,0.0,0.8864903722834525,2.8171442726014533,0.0014959135982669303,353881.06170205184,1556230.6994107177,4.397609445178441,1556230.6994107177,4.397609445178441,0.8500000000000001,0.09595702875814835,4.027634451161993,1.2682534676743669,1.0,0.0,4.027634451160633,1.2849109705019108,1.2852022771196017,3.134563050379064,19390.575570324723,1977.2884288033858,4632.441516551485,4632.441516551485,5.562311722208439,5.062141670559879,-2.4205620368374845,7.482703707397364,3.426420489975525,3.426420489975525,0.97897728285015,0.0,0.0,0.00022670166217435034,7.61183706323685e-05,0.00015058329154198183,0.0006064944527838564,0.09595702875884717,0.07207189203606015,0.023885136722787012,0.09595715024120884,0.07207189203553528,0.023885136722613068,0.3786881082306283,0.3786881082306283,0.1254999277090794,0.0,4.527540965468916,4.325919176069249,5.137000885614498,4.528418897675863,4.328829960687699,5.1317231611511716,24889.016364240942,21155.663909604802,0.85,1.0627831204571268,0.6606565331132175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531770175577337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.912567902034,1541.1289188065846,0.3786881082306283,0.1254999277090794,6.112874298809886,3.426420489975525
3933.0,-30.281155177273806,5.061999495193773,35.01996521732786,24.158611543849133,4.989314870547142,-26.754147766611048,-40.31208499856291,1.4623074598794574,-0.5273639938283736,-5.056145412364956,40.03931082741862,42332.561082003005,25767.061043932714,25767.061043932714,68099.62212593571,77601.76731149241,77601.76731149241,25767.061043932714,103368.82835542512,103368.82835542512,103368.82835542512,128257.7583737093,91879.91288886164,56610.706659352225,39188.00692167713,24888.930018284165,0.0,64076.93693996129,21155.59051554154,1541.1255419217507,0.0,0.88649032651597,2.8171354786225735,0.0014959135982669303,353880.527700935,1556228.8955813108,4.397610983830346,1556228.8955813108,4.397610983830346,0.8499999999999999,0.09595655959157925,4.027634451161993,1.268252740711905,1.0,0.0,4.027634451161048,1.284911546840803,1.285202842212102,3.134561644390768,19390.51989512125,1977.2827515126219,4632.441516551485,4632.441516551485,5.56230682068371,5.061999495193773,-2.420564713128857,7.48256420832263,3.42648135005156,3.42648135005156,0.9789946714433029,0.0,0.0,0.0002266928082859905,7.611574700611068e-05,0.00015057706127987982,0.0006064693595655746,0.09595655959218813,0.07207142793804587,0.023885131654142258,0.09595663548962516,0.07207142793758856,0.0238851316539907,0.37868606965431073,0.37868606965431073,0.12550003362023218,0.0,4.527804432743437,4.326634836867925,5.135891257260312,4.528781418536596,4.329424610223157,5.131379023285888,24888.930018284165,21155.59051554154,0.85,1.0627789869191717,0.6606520708327195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531792761053823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.89568537797,1541.1255419217507,0.37868606965431073,0.12550003362023218,6.112874298809886,3.42648135005156
3934.0,-30.28152775084617,5.061858096143809,35.0199423612931,24.158464511297666,4.989255420219529,-26.75448907981718,-40.31238426743073,1.4622167491856355,-0.5270322725460801,-5.056155951574133,40.039264706058475,42332.192416065256,25766.967885995717,25766.967885995717,68099.16030206098,77601.41150958218,77601.41150958218,25766.967885995717,103368.3793955779,103368.3793955779,103368.3793955779,128257.18813637648,91879.68340337621,56610.46430983951,39188.02121504078,24888.808740798584,0.0,64076.82995583936,21155.487429678797,1541.119528252672,0.0,0.8864904400459049,2.8171298713067365,0.0014959135982669303,353880.3822617676,1556226.9053234602,4.397607167080285,1556226.9053234602,4.397607167080285,0.85,0.09595604540861655,4.027634451161993,1.2682520461687816,1.0,0.0,4.027634451162476,1.284911989472463,1.2852032736224843,3.1345605645843415,19390.47146404714,1977.2778129174733,4632.441516551485,4632.441516551485,5.562286710783419,5.061858096143809,-2.420546553190693,7.4824046493345024,3.4265420299337177,3.4265420299337177,0.9790120085524908,0.0,0.0,0.000226683997538554,7.611316237260304e-05,0.00015057083516595095,0.0006064442830546178,0.09595604540934886,0.07207092970690702,0.023885115702441836,0.09595608234894971,0.07207092970635699,0.023885115702259548,0.37868403282279584,0.37868403282279584,0.12550014236562468,0.0,4.528073019174144,4.327375152126194,5.1347276118459035,4.529123679028032,4.330316584302295,5.130052996060954,24888.808740798584,21155.487429678797,0.85,1.062773554013108,0.6606474203739459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531815240092723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.878825850712,1541.119528252672,0.37868403282279584,0.12550014236562468,6.112874298809886,3.4265420299337177
3935.0,-30.28189858202828,5.061717004265163,35.01991952609168,24.158285138569795,4.989167540674013,-26.75483166778406,-40.31268751770256,1.462100626424851,-0.5266673223349585,-5.056188298678515,40.03921960080264,42331.84765883578,25766.931025437523,25766.931025437523,68098.7786842733,77601.03992176184,77601.03992176184,25766.931025437523,103367.97094719936,103367.97094719936,103367.97094719936,128256.67159012308,91879.42591894604,56610.233655999844,39187.991403273554,24888.700642923723,0.0,64076.69204619728,21155.395546485164,1541.1147625551719,0.0,0.8864904386495555,2.817121276973947,0.0014959135982669303,353879.93587790855,1556224.9589150404,4.3976072140239975,1556224.9589150404,4.3976072140239975,0.85,0.0959555590521187,4.027634451161993,1.2682514450373126,1.0,0.0,4.027634451162617,1.2849125509219572,1.285203823930977,3.1345591949211355,19390.417124019932,1977.2722717767977,4632.441516551485,4632.441516551485,5.562278753735703,5.061717004265163,-2.4205444455453216,7.482261449810485,3.426602707045635,3.426602707045635,0.9790293448701813,0.0,0.0,0.00022667522830907162,7.611054343650077e-05,0.00015056468487257085,0.0006064195119211154,0.09595555905279873,0.07207045278557922,0.023885106267219507,0.09595549273076404,0.07207045278506846,0.023885106267050232,0.3786819993599342,0.3786819993599342,0.1255002493616217,0.0,4.528375583950037,4.328114627205309,5.133703417246352,4.529520976343576,4.331011617678371,5.129545016795873,24888.700642923723,21155.395546485164,0.85,1.0627698857359276,0.6606434618740282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453183761047067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.861990120904,1541.1147625551719,0.3786819993599342,0.1255002493616217,6.112874298809886,3.426602707045635
3936.0,-30.282267534875743,5.061577110309585,35.01989678029814,24.15816429946574,4.989141583650091,-26.75516637236236,-40.31297823004422,1.462040421131868,-0.5265976611109409,-5.056177701861134,40.03917653458235,42331.45913456106,25766.787274669372,25766.787274669372,68098.24640923043,77600.65449430405,77600.65449430405,25766.787274669372,103367.44176897343,103367.44176897343,103367.44176897343,128256.03125297939,91879.1789059084,56609.98354614573,39187.994844180736,24888.58948400596,0.0,64076.5843281867,21155.301061405065,1541.1088401601676,0.0,0.8864906489114632,2.8171215965897924,0.0014959135982669303,353880.08211191464,1556223.1004979922,4.397600145254393,1556223.1004979922,4.397600145254393,0.85,0.0959550342171189,4.027634451161993,1.2682507087336856,1.0,0.0,4.02763445116232,1.2849128506410352,1.28520411250719,3.1345584637531103,19390.36499389627,1977.2669559835695,4632.441516551485,4632.441516551485,5.5622477224172,5.061577110309585,-2.4205104188126776,7.482087529122262,3.426663241155816,3.426663241155816,0.9790466403302333,0.0,0.0,0.00022666650380770163,7.610803285894599e-05,0.00015055847094875565,0.0006063944845074804,0.09595503421781512,0.07206994621439793,0.0238850880034172,0.09595515762624372,0.07206994621387501,0.023885088003243897,0.37867996903456774,0.37867996903456774,0.12550036264235487,0.0,4.528613224547598,4.328845312593785,5.132444330116925,4.529580040750204,4.331788039731862,5.127428251506842,24888.58948400596,21155.301061405065,0.85,1.0627633654822428,0.6606385090339443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531859876295934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.845176877861,1541.1088401601676,0.37867996903456774,0.12550036264235487,6.112874298809886,3.426663241155816
3937.0,-30.282634715723972,5.061437396653127,35.01987416791397,24.157990340050333,4.989052390793021,-26.755505806004308,-40.31327714966608,1.4619234810685637,-0.5261328460640584,-5.056214683451649,40.039134928804955,42331.11241732823,25766.765638775014,25766.765638775014,68097.87805610325,77600.31011005581,77600.31011005581,25766.765638775014,103367.07574883083,103367.07574883083,103367.07574883083,128255.57829837372,91878.94661937977,56609.74892663286,39187.99743638545,24888.50254954289,0.0,64076.49998592834,21155.227167111454,1541.1053888977997,0.0,0.8864906111817986,2.8171111434167577,0.0014959135982669303,353879.57177340955,1556221.3051043681,4.3976014136832475,1556221.3051043681,4.3976014136832475,0.85,0.09595456539670245,4.027634451161993,1.268250032872893,1.0,0.0,4.027634451161639,1.284913415735883,1.285204666573558,3.1345570851988698,19390.31597168442,1977.2619571091475,4632.441516551485,4632.441516551485,5.5622430519007375,5.061437396653127,-2.4205114010833637,7.481948797736491,3.4267239014863256,3.4267239014863256,0.9790639718532359,0.0,0.0,0.0002266578215153624,7.610545148356233e-05,0.00015055237003180005,0.0006063699122441662,0.09595456539731159,0.0720694832477927,0.02388508214951888,0.09595458260483769,0.0720694832473352,0.023885082149367253,0.3786779411789396,0.3786779411789396,0.12550046601793372,0.0,4.528921663123356,4.3296017352506055,5.13139256074669,4.53008183738757,4.332557785328788,5.127115030772245,24888.50254954289,21155.227167111454,0.85,1.0627590157242988,0.6606339676265783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531882029405052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.828388903084,1541.1053888977997,0.3786779411789396,0.12550046601793372,6.112874298809886,3.4267239014863256
3938.0,-30.2830001164673,5.061298233306821,35.01985149515679,24.157829651981615,4.988978758650092,-26.755842080873986,-40.313575650192774,1.4618207230518692,-0.5257271088560174,-5.056233961775523,40.03908794554369,42330.77140379079,25766.69960155674,25766.69960155674,68097.47100534753,77599.9564787486,77599.9564787486,25766.69960155674,103366.65608030534,103366.65608030534,103366.65608030534,128255.03418326564,91878.71066807496,56609.52559309725,39187.983416641895,24888.378102960298,0.0,64076.36151960219,21155.121387516254,1541.0993883814708,0.0,0.8864906832603326,2.817103538562294,0.0014959135982669303,353879.3057366489,1556219.2776607114,4.397598990484128,1556219.2776607114,4.397598990484128,0.85,0.09595406005280885,4.027634451161993,1.2682493976736442,1.0,0.0,4.0276344511634585,1.284913914385587,1.2852051542341898,3.134555868739195,19390.266176050896,1977.2568793676635,4632.441516551485,4632.441516551485,5.562228796519848,5.061298233306821,-2.4204993355856135,7.481797568892434,3.4267843830504763,3.4267843830504763,0.9790812523001361,0.0,0.0,0.00022664918161926416,7.610287380813349e-05,0.0001505463078111307,0.0006063454958353478,0.09595406005354469,0.07206899249509617,0.02388506755844852,0.09595395776308345,0.07206899249454349,0.023885067558265353,0.37867591734762,0.37867591734762,0.12550057320727506,0.0,4.529246727915222,4.330372748881018,5.1303635954967035,4.53050685291953,4.333420512748944,5.126211029257149,24888.378102960298,21155.121387516254,0.85,1.0627549597134225,0.6606300732422361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531904076181783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.811624128926,1541.0993883814708,0.37867591734762,0.12550057320727506,6.112874298809886,3.4267843830504763
3939.0,-30.283363706342985,5.061159703587909,35.0198288496394,24.157667357381456,4.988915029052615,-26.756175735499145,-40.31386615298686,1.461727058204012,-0.5255661716367399,-5.0562487887445755,40.03904339344644,42330.40520443654,25766.623566269478,25766.623566269478,68097.02877070602,77599.5562697392,77599.5562697392,25766.623566269478,103366.17983600868,103366.17983600868,103366.17983600868,128254.44597033405,91878.43141674784,56609.28035142585,39187.94562813555,24888.26613432538,0.0,64076.21176246093,21155.02621417657,1541.0939939310092,0.0,0.8864907692266986,2.8170996829261195,0.0014959135982669303,353879.10112774326,1556217.3551296236,4.397596100392095,1556217.3551296236,4.397596100392095,0.85,0.09595355976815058,4.027634451161993,1.2682487036800012,1.0,0.0,4.02763445116172,1.2849143703994745,1.2852055993047407,3.134554756290739,19390.20724229439,1977.2508697969633,4632.441516551485,4632.441516551485,5.562212382866919,5.061159703587909,-2.4204838846821772,7.481643588270086,3.4268447977687626,3.4268447977687626,0.9790985136482179,0.0,0.0,0.00022664058484230912,7.610036527393803e-05,0.00015054021956837109,0.0006063209746190622,0.09595355976884945,0.07206850522717444,0.023885054541675006,0.09595349986450818,0.07206850522664954,0.023885054541501045,0.37867389812521474,0.37867389812521474,0.12550068412989682,0.0,4.529540251106198,4.33110658024458,5.12932018553397,4.530682617107857,4.3340139978186585,5.125118327916141,24888.26613432538,21155.02621417657,0.85,1.062750541857106,0.6606259021891151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926016138503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.794882776845,1541.0939939310092,0.37867389812521474,0.12550068412989682,6.112874298809886,3.4268447977687626
3940.0,-30.283725536634954,5.061021822550792,35.01980627647205,24.157525493670278,4.9888550501213995,-26.75650743119963,-40.31416011331601,1.4616369446812882,-0.5251526071957073,-5.056262325359644,40.03900020974997,42330.061023547074,25766.545724454038,25766.545724454038,68096.60674800111,77599.22350853348,77599.22350853348,25766.545724454038,103365.76923298751,103365.76923298751,103365.76923298751,128253.93050929037,91878.22042130685,56609.05793630113,39187.95831667302,24888.161276302857,0.0,64076.11959297588,21154.93708485743,1541.088981420233,0.0,0.8864908568116507,2.817092645928323,0.0014959135982669303,353878.9143255199,1556215.4916500647,4.397593155885407,1556215.4916500647,4.397593155885407,0.85,0.09595306341740459,4.027634451161993,1.2682480459520593,1.0,0.0,4.02763445116089,1.2849148097103964,1.2852060277223758,3.1345536845900086,19390.162713396094,1977.2463291130096,4632.441516551485,4632.441516551485,5.56219557924076,5.061021822550792,-2.420467355049925,7.481489177600717,3.426905171692402,3.426905171692402,0.9791157633406863,0.0,0.0,0.00022663202996749465,7.609782696124299e-05,0.00015053420300625167,0.0006062967421061925,0.09595306341808121,0.07206802080281333,0.023885042615267887,0.09595295756240832,0.07206802080230514,0.02388504261509946,0.37867188084822584,0.37867188084822584,0.12550079647685347,0.0,4.529860001240422,4.331881814524706,5.128257075379565,4.531109718163918,4.334957277035187,5.123978878988908,24888.161276302857,21154.93708485743,0.85,1.0627454842859423,0.6606214810203231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531947847427182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.778165522453,1541.088981420233,0.37867188084822584,0.12550079647685347,6.112874298809886,3.426905171692402
3941.0,-30.284085594192604,5.060884488398627,35.019783768462595,24.157363548316084,4.988788849279504,-26.75683815344643,-40.314450197014935,1.46154140852851,-0.5249425442269171,-5.056280170508015,40.03895696126526,42329.708167634395,25766.480098259835,25766.480098259835,68096.18826589423,77598.83465264588,77598.83465264588,25766.480098259835,103365.31475090572,103365.31475090572,103365.31475090572,128253.37196676043,91877.95009662224,56608.82361159121,39187.91831670114,24888.057215854715,0.0,64075.97553255586,21154.848633476508,1541.0841056074557,0.0,0.8864909226540795,2.8170877896125215,0.0014959135982669303,353878.66806662997,1556213.6253764282,4.397590942337946,1556213.6253764282,4.397590942337946,0.85,0.09595257231397888,4.027634451161993,1.2682473821798341,1.0,0.0,4.027634451161001,1.2849152743070782,1.2852064814857314,3.1345525512053647,19390.105663536007,1977.2405116462817,4632.441516551485,4632.441516551485,5.56218141258718,5.060884488398627,-2.420453907636569,7.481338396035197,3.4269655104188517,3.4269655104188517,0.9791330029768147,0.0,0.0,0.00022662351730137978,7.609532219953017e-05,0.0001505281951018496,0.0006062725444634434,0.0959525723146507,0.0720675406431992,0.023885031671451496,0.09595249569555296,0.07206754064269462,0.023885031671284262,0.3786698681285679,0.3786698681285679,0.12550090807252645,0.0,4.530163007409101,4.332627109605426,5.127217212500227,4.531337626281072,4.335574696236165,5.123023790373452,24888.057215854715,21154.848633476508,0.85,1.062741342600329,0.660617459442774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531969573126173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.761471398726,1541.0841056074557,0.3786698681285679,0.12550090807252645,6.112874298809886,3.4269655104188517
3942.0,-30.28444349595451,5.060747995233333,35.01976135960457,24.157224443648033,4.9887441864120685,-26.757164781252254,-40.31473203850908,1.4614654717050861,-0.5247931498867615,-5.0562834222586,40.0389148332269,42329.33070706657,25766.379179835218,25766.379179835218,68095.70988690178,77598.45106475659,77598.45106475659,25766.379179835218,103364.83024459181,103364.83024459181,103364.83024459181,128252.78462427134,91877.69288937139,56608.57253166227,39187.91150856569,24887.95437967953,0.0,64075.865888245215,21154.7612227276,1541.078966206953,0.0,0.8864910588722926,2.8170854390665805,0.0014959135982669303,353878.6231932434,1556211.8074543066,4.39758636283747,1556211.8074543066,4.39758636283747,0.85,0.09595206946436047,4.027634451161993,1.2682466299412778,1.0,0.0,4.0276344511621565,1.2849156470923377,1.2852068434827186,3.134551641795483,19390.05138200528,1977.2349764705868,4632.441516551485,4632.441516551485,5.562159627439057,5.060747995233333,-2.420429519083274,7.481177514316608,3.4270257843205334,3.4270257843205334,0.9791502240915809,0.0,0.0,0.00022661505589567136,7.609288867911103e-05,0.00015052216721656033,0.0006062482663449847,0.09595206946503015,0.07206705175841785,0.0238850177066123,0.09595211038373866,0.07206705175791486,0.0238850177064456,0.3786678577552861,0.3786678577552861,0.12550101976876707,0.0,4.530430424696135,4.333356229408253,5.12608301391333,4.531490272371855,4.336266606088827,5.121540076474275,24887.95437967953,21154.7612227276,0.85,1.0627356953032454,0.6606126990291976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531991192444949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.744800727767,1541.078966206953,0.3786678577552861,0.12550101976876707,6.112874298809886,3.4270257843205334
3943.0,-30.284799978652835,5.06061204122634,35.019739073447816,24.157077550794952,4.98868188516549,-26.75749189572638,-40.31501775663344,1.4613738022343417,-0.5244144592767839,-5.056300322017392,40.038873589425535,42328.97529237123,25766.314480839246,25766.314480839246,68095.28977321048,77598.10754410017,77598.10754410017,25766.314480839246,103364.42202493941,103364.42202493941,103364.42202493941,128252.28298171895,91877.46803539955,56608.3357836516,39187.92472416439,24887.860956779532,0.0,64075.785680943925,21154.681813262603,1541.0746784003472,0.0,0.8864911222657679,2.817078469074791,0.0014959135982669303,353878.38998065714,1556210.0276906083,4.397584231621688,1556210.0276906083,4.397584231621688,0.8500000000000001,0.09595158375062048,4.027634451161993,1.2682459507836028,1.0,0.0,4.027634451164304,1.284916093421516,1.2852072790837665,3.1345505529758584,19390.00392837502,1977.2301375469729,4632.441516551485,4632.441516551485,5.562145660938724,5.06061204122634,-2.4204150588768947,7.481027100103234,3.4270860830296677,3.4270860830296677,0.9791674522941908,0.0,0.0,0.00022660662832839327,7.609042175992397e-05,0.00015051620656846931,0.000606224259033382,0.09595158375125842,0.07206657671585757,0.023885007035400856,0.09595161287118348,0.07206657671537843,0.02388500703524205,0.37866584877466847,0.37866584877466847,0.12550112512918696,0.0,4.530728625865095,4.334111859751147,5.124992597142864,4.53188586274058,4.337102568397995,5.120598767291597,24887.860956779532,21154.681813262603,0.85,1.0627304690773687,0.6606079791692641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532012682381943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.728161242665,1541.0746784003472,0.37866584877466847,0.12550112512918696,6.112874298809886,3.4270860830296677
3944.0,-30.285154751154987,5.060476423265682,35.01971678789215,24.15690729338678,4.988601277073337,-26.757819301438396,-40.315307246614225,1.4612658273520882,-0.5240272503158394,-5.056326560553957,40.03882903461228,42328.64305093679,25766.274155278938,25766.274155278938,68094.91720621573,77597.74333516332,77597.74333516332,25766.274155278938,103364.01749044226,103364.01749044226,103364.01749044226,128251.76876202605,91877.21439195082,56608.11410770542,39187.88920471712,24887.75127158379,0.0,64075.640476300905,21154.588580846223,1541.0696712138542,0.0,0.8864911500324454,2.8170702953405837,0.0014959135982669303,353878.0278954329,1556208.1050509564,4.397583298137964,1556208.1050509564,4.397583298137964,0.85,0.09595109692779205,4.027634451161993,1.268245352949016,1.0,0.0,4.027634451161209,1.2849166159605423,1.2852077909642456,3.13454927824334,19389.950398956193,1977.2246790653478,4632.441516551485,4632.441516551485,5.562136955904854,5.060476423265682,-2.4204074859496476,7.480883909215329,3.42714631689628,3.42714631689628,0.9791846619703657,0.0,0.0,0.0002265982414783718,7.608792234956401e-05,0.0001505103191288078,0.0006062005465785722,0.09595109692847352,0.07206610144557525,0.023884995482898273,0.09595102571309423,0.07206610144506341,0.023884995482728637,0.3786638430025681,0.3786638430025681,0.12550122732091473,0.0,4.531053399635141,4.33486460035482,5.124018000775266,4.532299310238102,4.3378261556925395,5.120069641483553,24887.75127158379,21154.588580846223,0.85,1.0627270628906378,0.6606042910580429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532034087172758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.711538256077,1541.0696712138542,0.3786638430025681,0.12550122732091473,6.112874298809886,3.42714631689628
3945.0,-30.285507710098855,5.0603415004875165,35.01969450227917,24.156764766108267,4.988544452237564,-26.75814269618534,-40.315588599164016,1.4611794383194128,-0.5236620784297088,-5.056335381298477,40.038784461831725,42328.28479059276,25766.190733379783,25766.190733379783,68094.47552397255,77597.39517507539,77597.39517507539,25766.190733379783,103363.58590845518,103363.58590845518,103363.58590845518,128251.22130032656,91876.9856940998,56607.87530959819,39187.90042722401,24887.635391871387,0.0,64075.5358190954,21154.490083090677,1541.0639138406289,0.0,0.886491266711078,2.8170644479217755,0.0014959135982669303,353877.9061714357,1556206.1816377717,4.397579375537137,1556206.1816377717,4.397579375537137,0.85,0.0959505921298761,4.027634451161993,1.268244635327719,1.0,0.0,4.027634451161592,1.284917037409764,1.28520820178746,3.1345482501198774,19389.902134106014,1977.2197574203235,4632.441516551485,4632.441516551485,5.5621189477122295,5.0603415004875165,-2.4203869839778522,7.480728484465368,3.427206425546859,3.427206425546859,0.9792018358705311,0.0,0.0,0.00022658989778482236,7.608549326922485e-05,0.0001505044045155975,0.0006061767246786411,0.09595059213058299,0.07206561227407163,0.023884979856511356,0.0959504807071598,0.0720656122735407,0.023884979856335392,0.37866184012572424,0.37866184012572424,0.12550133327718208,0.0,4.531381436066283,4.3356368095077755,5.122997615236159,4.532673302868773,4.338709054393917,5.11889930448325,24887.635391871387,21154.490083090677,0.85,1.0627219055369874,0.6605997788313203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205538933572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.69493764766,1541.0639138406289,0.37866184012572424,0.12550133327718208,6.112874298809886,3.427206425546859
3946.0,-30.285858941799376,5.060207279329563,35.0196723199658,24.15662126094105,4.988493541537646,-26.75846394485635,-40.315865830611415,1.4610985445900908,-0.5234504916713263,-5.056343226753868,40.038742899414274,42327.91694834067,25766.10653895438,25766.10653895438,68094.02348729505,77597.01915329999,77597.01915329999,25766.10653895438,103363.12569225437,103363.12569225437,103363.12569225437,128250.66209236812,91876.73083117466,56607.62862619696,39187.891338864116,24887.536400113753,0.0,64075.42773897787,21154.40594009669,1541.0590951699173,0.0,0.8864913774454822,2.8170607402541776,0.0014959135982669303,353877.79790620453,1556204.388129973,4.397575652775045,1556204.388129973,4.397575652775045,0.85,0.09595009730792058,4.027634451161993,1.268243916607462,1.0,0.0,4.02763445116199,1.2849174330615798,1.2852085868602436,3.1345472849296834,19389.848347326453,1977.2142726952072,4632.441516551485,4632.441516551485,5.56210077275522,5.060207279329563,-2.420365597166669,7.4805728764962325,3.4272665178808883,3.4272665178808883,0.9792190051088252,0.0,0.0,0.00022658159520305688,7.608309983889413e-05,0.00015049849536416274,0.0006061529247767454,0.09595009730857573,0.07206513084439403,0.023884966464181704,0.09595006638570268,0.07206513084390197,0.023884966464018612,0.37865984124800467,0.37865984124800467,0.12550143881747378,0.0,4.531687379957702,4.336392754316535,5.121937528085823,4.532892735082555,4.3394017779809815,5.117682273709704,24887.536400113753,21154.40594009669,0.85,1.0627166433392783,0.6605951523378139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532076582663613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.678361545113,1541.0590951699173,0.37865984124800467,0.12550143881747378,6.112874298809886,3.4272665178808883
3947.0,-30.28620823858511,5.060073456620829,35.01965019845082,24.15646525276827,4.988421667364124,-26.758785548278915,-40.31615067562086,1.460998977053342,-0.5230119716368336,-5.0563649825527754,40.038700305656484,42327.58895365542,25766.058725048028,25766.058725048028,68093.64767870345,77596.67747180731,77596.67747180731,25766.058725048028,103362.73619685535,103362.73619685535,103362.73619685535,128250.17196618562,91876.50104064592,56607.41252247538,39187.876131300596,24887.435769330274,0.0,64075.31190063087,21154.32040393073,1541.0545017511513,0.0,0.8864914209652213,2.817052413737676,0.0014959135982669303,353877.4976820094,1556202.5501192391,4.397574189692124,1556202.5501192391,4.397574189692124,0.85,0.09594961412229766,4.027634451161993,1.2682433182233948,1.0,0.0,4.027634451159793,1.284917915994222,1.285209059292754,3.1345461068192506,19389.79985187539,1977.2093275354366,4632.441516551485,4632.441516551485,5.562090451220414,5.060073456620829,-2.4203544082361756,7.480427864857004,3.427326596999052,3.427326596999052,0.9792361705711576,0.0,0.0,0.00022657333863771527,7.608064075068338e-05,0.0001504926978870319,0.0006061295746581233,0.09594961412295207,0.07206465877303374,0.023884955349918333,0.09594950149550874,0.07206465877254223,0.023884955349755425,0.3786578450976871,0.3786578450976871,0.1255015409361635,0.0,4.5320294411418445,4.33716842449104,5.120963231047938,4.53335301091596,4.340230143450697,5.117024615684727,24887.435769330274,21154.32040393073,0.85,1.0627126994606642,0.6605912276993329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532097672338296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.661808279709,1541.0545017511513,0.3786578450976871,0.1255015409361635,6.112874298809886,3.427326596999052
3948.0,-30.286555785439734,5.059940273395886,35.019628098574515,24.156317486800276,4.988364215722956,-26.759104134110636,-40.3164274879731,1.4609125643892755,-0.5227212780217769,-5.056374907347059,40.038656692892744,42327.23527087429,25765.9819869932,25765.9819869932,68093.2172578675,77596.31059398402,77596.31059398402,25765.9819869932,103362.29258097721,103362.29258097721,103362.29258097721,128249.61754902333,91876.25118666321,56607.17586353484,39187.861470142634,24887.32496804611,0.0,64075.18643818874,21154.226222839192,1541.0490538214024,0.0,0.8864915285299968,2.8170474197073436,0.0014959135982669303,353877.3607225747,1556200.6681379415,4.397570573490116,1556200.6681379415,4.397570573490116,0.85,0.0959491154735234,4.027634451161993,1.2682426006020977,1.0,0.0,4.027634451162303,1.2849183372889028,1.2852094701268357,3.134545079074869,19389.747122193025,1977.2039506042354,4632.441516551485,4632.441516551485,5.562073885861832,5.059940273395886,-2.42033441366089,7.480274687056776,3.4273865726141333,3.4273865726141333,0.9792533064611809,0.0,0.0,0.0002265651237118211,7.607825107940904e-05,0.00015048687263241207,0.0006061061126619297,0.0959491154742119,0.07206417502040338,0.02388494045380852,0.09594900384013041,0.07206417501988627,0.02388494045363713,0.3786558528299265,0.3786558528299265,0.12550164481544704,0.0,4.532358741723385,4.3379350405896275,5.119964976550079,4.533653629325272,4.340982832221414,5.1159530844084316,24887.32496804611,21154.226222839192,0.85,1.0627080628716519,0.6605870013613773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532118645889252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.645282069376,1541.0490538214024,0.3786558528299265,0.12550164481544704,6.112874298809886,3.4273865726141333
3949.0,-30.28690178058434,5.059807792019522,35.019606094682636,24.156173632387095,4.988315008554214,-26.75942049878155,-40.316703951079376,1.4608337267468732,-0.5225438112020697,-5.056381243039579,40.038615288878276,42326.88688317705,25765.89776516357,25765.89776516357,68092.78464834062,77595.92622499121,77595.92622499121,25765.89776516357,103361.82399015478,103361.82399015478,103361.82399015478,128249.04951231056,91875.98655257512,56606.947210742794,39187.82149092481,24887.225522155786,0.0,64075.0470130806,21154.14169383242,1541.0441700259162,0.0,0.8864916463909516,2.817044338556225,0.0014959135982669303,353877.27329177945,1556198.881470354,4.397566611143278,1556198.881470354,4.397566611143278,0.85,0.09594862093247453,4.027634451161993,1.2682419368298725,1.0,0.0,4.027634451161991,1.2849187230636085,1.2852098454803678,3.1345441379817216,19389.691273287764,1977.1982556008184,4632.441516551485,4632.441516551485,5.562055704989105,5.059807792019522,-2.420311615726387,7.480119407745909,3.4274465181023097,3.4274465181023097,0.9792704337435171,0.0,0.0,0.00022655694573612165,7.607586449237977e-05,0.00015048108124374188,0.0006060827870654015,0.0959486209331286,0.07206369459810555,0.023884926335023055,0.09594860757709195,0.0720636945976143,0.02388492633486023,0.3786538636360443,0.3786538636360443,0.12550174800025504,0.0,4.532657583326454,4.338675263128323,5.118923990785049,4.533837431837526,4.3416242406376,5.114748018505622,24887.225522155786,21154.14169383242,0.85,1.0627036236811471,0.6605830015939939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532139514422913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.628779272767,1541.0441700259162,0.3786538636360443,0.12550174800025504,6.112874298809886,3.4274465181023097
3950.0,-30.287246082659617,5.059676040422492,35.019584224073796,24.15603952193635,4.988270285008365,-26.75973489112604,-40.31698009986428,1.4607590934700974,-0.522296864063037,-5.056385553230906,40.03857516322502,42326.54454667559,25765.810191643657,25765.810191643657,68092.35473831925,77595.56328866593,77595.56328866593,25765.810191643657,103361.37348030959,103361.37348030959,103361.37348030959,128248.50593250363,91875.7444827141,56606.72574070465,39187.798602232724,24887.132452194044,0.0,64074.931054426765,21154.062584364936,1541.039605074401,0.0,0.8864917699469417,2.817040577719525,0.0014959135982669303,353877.213812348,1556197.1499681342,4.3975624573368135,1556197.1499681342,4.3975624573368135,0.85,0.09594812809895056,4.027634451161993,1.2682412521773947,1.0,0.0,4.027634451162802,1.2849190890828721,1.2852102011257447,3.13454324508228,19389.64018638195,1977.1930461862053,4632.441516551485,4632.441516551485,5.5620368005907235,5.059676040422492,-2.42028714279302,7.479963183215512,3.4275064533427666,3.4275064533427666,0.9792875580979333,0.0,0.0,0.0002265488080479688,7.60734806878564e-05,0.0001504753273601124,0.0006060596125254675,0.09594812809958424,0.07206321606853425,0.023884912031049987,0.09594820863282821,0.07206321606805832,0.023884912030892245,0.37865187581113297,0.37865187581113297,0.12550184737161607,0.0,4.532946137104489,4.339416215679819,5.117839409137503,4.534088689167845,4.342371929361491,5.11349291809114,24887.132452194044,21154.062584364936,0.85,1.0626988374046005,0.6605788543217069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45321602898407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.612295977191,1541.039605074401,0.37865187581113297,0.12550184737161607,6.112874298809886,3.4275064533427666
3951.0,-30.287588294357622,5.059544651946315,35.01956242293402,24.155877995677315,4.988199516699958,-26.760050006407116,-40.31725254664195,1.4606612287449605,-0.5219599624240345,-5.056406780176207,40.03853344542561,42326.195924573,25765.766617141137,25765.766617141137,68091.96254171414,77595.19464755029,77595.19464755029,25765.766617141137,103360.96126469143,103360.96126469143,103360.96126469143,128247.99689158489,91875.48532042507,56606.4865974296,39187.77635888386,24887.03562689345,0.0,64074.811985777305,21153.98028285943,1541.0352095292355,0.0,0.8864918129871099,2.81703365341692,0.0014959135982669303,353876.920886568,1556195.3497631692,4.3975610103773715,1556195.3497631692,4.3975610103773715,0.85,0.09594764750804456,4.027634451161993,1.26824053785298,1.0,0.0,4.02763445116021,1.2849195637010622,1.2852106654584754,3.134542087257865,19389.585492256065,1977.1874689375134,4632.441516551485,4632.441516551485,5.562027394211308,5.059544651946315,-2.420275086570567,7.479819738516882,3.4275663879310283,3.4275663879310283,0.9793046822660081,0.0,0.0,0.00022654072003341314,7.607112890792148e-05,0.00015046959112549165,0.0006060365090692891,0.09594764750868454,0.07206274772494266,0.023884899783741878,0.09594770377516271,0.072062747724462,0.023884899783582565,0.37864988961916746,0.37864988961916746,0.1255019403534121,0.0,4.533254990731223,4.3401478616660825,5.11686481426824,4.534446817752155,4.343034475505874,5.112926018050928,24887.03562689345,21153.98028285943,0.85,1.0626946912747637,0.6605746409988398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532180963653836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.595835066262,1541.0352095292355,0.37864988961916746,0.1255019403534121,6.112874298809886,3.4275663879310283
3952.0,-30.287928802028244,5.0594139219842225,35.019540640976125,24.15573993874716,4.988146217483736,-26.760361840739296,-40.31752453939987,1.4605792561902518,-0.5215753131411134,-5.056413606581953,40.0384904018525,42325.85260586025,25765.68759545117,25765.68759545117,68091.54020131142,77594.85039303845,77594.85039303845,25765.68759545117,103360.53798848961,103360.53798848961,103360.53798848961,128247.46399876957,91875.25692955163,56606.25914235502,39187.77531910734,24886.926010279956,0.0,64074.7013293873,21153.887108737963,1541.029756467277,0.0,0.8864919342918226,2.817027782345204,0.0014959135982669303,353876.82668415963,1556193.4923501143,4.397556932257224,1556193.4923501143,4.397556932257224,0.85,0.09594714688881822,4.027634451161993,1.2682398834219204,1.0,0.0,4.027634451161173,1.2849199638754145,1.2852110553825866,3.134541111038813,19389.537292191046,1977.1825538987368,4632.441516551485,4632.441516551485,5.56201033588695,5.0594139219842225,-2.4202523268235683,7.47966624880779,3.4276262124747525,3.4276262124747525,0.9793217749927864,0.0,0.0,0.00022653267255681996,7.606878111417153e-05,0.00015046389144264842,0.000606013552830309,0.09594714688950035,0.07206226427792252,0.023884882611577833,0.09594717741950724,0.07206226427741019,0.023884882611408028,0.3786479046629287,0.3786479046629287,0.125502034173033,0.0,4.533574925456207,4.340902312960964,5.115865830883251,4.534838293440828,4.34390728146235,5.11185692970173,24886.926010279956,21153.887108737963,0.85,1.0626899351629413,0.6605704237039942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532201512004816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.579404555823,1541.029756467277,0.3786479046629287,0.125502034173033,6.112874298809886,3.4276262124747525
3953.0,-30.288267970391605,5.0592839413780935,35.0195189714838,24.15561064789074,4.988103887658311,-26.76067137262179,-40.3177923761308,1.4605072898840494,-0.5212820272999465,-5.056415439634343,40.03845011372179,42325.4979496524,25765.59767273548,25765.59767273548,68091.09562238789,77594.49716927344,77594.49716927344,25765.59767273548,103360.09484200893,103360.09484200893,103360.09484200893,128246.92528451307,91875.02346928771,56606.024249648595,39187.77691071013,24886.830442504135,0.0,64074.60735321426,21153.805876128514,1541.0249903247354,0.0,0.8864920710726727,2.8170236998818203,0.0014959135982669303,353876.80138857436,1556191.7538412213,4.397552333848653,1556191.7538412213,4.397552333848653,0.85,0.09594665052719788,4.027634451161993,1.2682391559099777,1.0,0.0,4.027634451162359,1.2849203171642103,1.2852113984515234,3.1345402491968453,19389.48802227176,1977.177529765186,4632.441516551485,4632.441516551485,5.561990924370285,5.0592839413780935,-2.42022570297338,7.479509644351474,3.427686016689432,3.427686016689432,0.9793388619112663,0.0,0.0,0.00022652465699494223,7.606646925998556e-05,0.00015045818773495666,0.0006059905803807103,0.09594665052783687,0.07206178437291809,0.023884866154918777,0.09594675642815803,0.07206178437243817,0.02388486615475971,0.3786459225665573,0.3786459225665573,0.12550212653361384,0.0,4.533888006211669,4.341665335527523,5.114813334973462,4.535133412334403,4.344713997744179,5.11059990546795,24886.830442504135,21153.805876128514,0.85,1.0626845553189668,0.6605658574906456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532221958091383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.562996775676,1541.0249903247354,0.3786459225665573,0.12550212653361384,6.112874298809886,3.427686016689432
3954.0,-30.288605109299944,5.059153977594464,35.019497302272164,24.15542649049314,4.988009249260203,-26.760984308798307,-40.3180644736625,1.4603884487541405,-0.520816236591088,-5.056451758721362,40.03840678290594,42325.169723124236,25765.59565403553,25765.59565403553,68090.76537715977,77594.13370960909,77594.13370960909,25765.59565403553,103359.72936364461,103359.72936364461,103359.72936364461,128246.45803419397,91874.75777732364,56605.793790820964,39187.73776278075,24886.728670549357,0.0,64074.466433330104,21153.71936996695,1541.0206535511982,0.0,0.8864920429800394,2.817013311943403,0.0014959135982669303,353876.3001961251,1556189.8840363594,4.397553278289303,1556189.8840363594,4.397553278289303,0.8499999999999999,0.09594618132952865,4.027634451161993,1.2682385102706033,1.0,0.0,4.027634451160162,1.28492088968409,1.2852119608631642,3.1345388525454085,19389.431950110244,1977.1718119959664,4632.441516551485,4632.441516551485,5.5619904885957725,5.059153977594464,-2.420224567193209,7.479378544787673,3.427745829076556,3.427745829076556,0.9793559511647303,0.0,0.0,0.00022651668965413565,7.606412069487827e-05,0.0001504525689592574,0.0006059679500061305,0.0959461813301692,0.07206132575293478,0.02388485557723442,0.09594612956474938,0.07206132575245369,0.02388485557707496,0.3786439437810379,0.3786439437810379,0.12550221381454724,0.0,4.534251918085545,4.342416353658791,5.114001939335424,4.535635522130292,4.345352019826635,5.110687165275863,24886.728670549357,21153.71936996695,0.85,1.062681738411488,0.6605621877033319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532242323812734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.546604476063,1541.0206535511982,0.3786439437810379,0.12550221381454724,6.112874298809886,3.427745829076556
3955.0,-30.28894074088047,5.059025042978945,35.01947562720199,24.155310715455585,4.987980613819042,-26.761289287375323,-40.3183316119015,1.460329160309401,-0.520553902337781,-5.0564396873806965,40.03836327384084,42324.82744419961,25765.472153862327,25765.472153862327,68090.29959806195,77593.77987470006,77593.77987470006,25765.472153862327,103359.25202856239,103359.25202856239,103359.25202856239,128245.86124620512,91874.52782325046,56605.575392731815,39187.7249227985,24886.609217642734,0.0,64074.334140441235,21153.617834996323,1541.0142034039984,0.0,0.8864922623685106,2.8170112627165267,0.0014959135982669303,353876.4667769246,1556188.006541421,4.397545902713008,1556188.006541421,4.397545902713008,0.85,0.09594566056901609,4.027634451161993,1.2682378475973382,1.0,0.0,4.027634451161626,1.2849211834790766,1.2852122445328686,3.1345381358385693,19389.383420144437,1977.1668633166717,4632.441516551485,4632.441516551485,5.5619638287506845,5.059025042978945,-2.420187604733446,7.479212647712391,3.4278054299041254,3.4278054299041254,0.9793729799726073,0.0,0.0,0.0002265087581913012,7.606181500031283e-05,0.00015044694319098838,0.000605945291468036,0.09594566056972076,0.07206082711204498,0.023884833457675787,0.09594568191861573,0.07206082711151572,0.023884833457500365,0.37864196742461265,0.37864196742461265,0.12550231095684858,0.0,4.534574819702641,4.343178868727307,5.112990568050861,4.535885785042922,4.34625169934958,5.10896813318692,24886.609217642734,21153.617834996323,0.85,1.0626766631521807,0.6605582096480316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453226256772741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.530241527586,1541.0142034039984,0.37864196742461265,0.12550231095684858,6.112874298809886,3.4278054299041254
3956.0,-30.289274746698336,5.058896631759693,35.01945412026522,24.15516721028837,4.987928002962482,-26.761595200489452,-40.31859508305786,1.4602484567491865,-0.5202964410929098,-5.056450779045844,40.03832482092491,42324.47701940302,25765.409346310214,25765.409346310214,68089.88636571323,77593.41065864927,77593.41065864927,25765.409346310214,103358.82000495949,103358.82000495949,103358.82000495949,128245.34667464928,91874.27212436845,56605.33848510439,39187.704043626734,24886.52666968979,0.0,64074.23071331652,21153.54766923632,1541.010387011645,0.0,0.8864923452654658,2.817006570781668,0.0014959135982669303,353876.3137153445,1556186.3472298994,4.397543115817816,1556186.3472298994,4.397543115817816,0.85,0.09594518241622237,4.027634451161993,1.2682371261296796,1.0,0.0,4.027634451163228,1.284921577397217,1.2852126283980956,3.134537174883866,19389.329456942876,1977.161360601518,4632.441516551485,4632.441516551485,5.561950270554238,5.058896631759693,-2.4201675374344185,7.479064169194112,3.427865124591101,3.427865124591101,0.9793900355974575,0.0,0.0,0.0002265008654016352,7.605954101996971e-05,0.00015044132438166548,0.0006059226609580326,0.09594518241681972,0.07206036130484043,0.023884821111979284,0.09594529347265465,0.07206036130439179,0.023884821111830577,0.3786399942096224,0.3786399942096224,0.12550240331545795,0.0,4.534895598456501,4.343926860823444,5.1120146632227375,4.536154337952951,4.346897954859742,5.108089946200323,24886.52666968979,21153.54766923632,0.85,1.0626719292247724,0.660553806861496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532282721186327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.513897537947,1541.010387011645,0.3786399942096224,0.12550240331545795,6.112874298809886,3.427865124591101
3957.0,-30.28960704622827,5.058768639701809,35.0194326517607,24.15502555612477,4.9878633560106636,-26.76190078123904,-40.318866063002474,1.4601570910169877,-0.5197384907536957,-5.0564664547227824,40.038282926457676,42324.16504584198,25765.359046946152,25765.359046946152,68089.52409278814,77593.09779031547,77593.09779031547,25765.359046946152,103358.45683726162,103358.45683726162,103358.45683726162,128244.88207732877,91874.06721231391,56605.134467822354,39187.70304943506,24886.425240067154,0.0,64074.128289502216,21153.46145405708,1541.0055999113742,0.0,0.8864924172628831,2.8169973799917996,0.0014959135982669303,353876.09739589534,1556184.5394108568,4.397540695352167,1556184.5394108568,4.397540695352167,0.85,0.09594469742140611,4.027634451161993,1.2682365304930134,1.0,0.0,4.027634451159625,1.2849220211209178,1.2852130621322932,3.1345360924302907,19389.286211894578,1977.15695083383,4632.441516551485,4632.441516551485,5.5619394124864385,5.058768639701809,-2.420150811261298,7.478919450963106,3.4279247622782583,3.4279247622782583,0.9794070749366452,0.0,0.0,0.00022649301318420777,7.605720229796283e-05,0.00015043581088624496,0.0006059004546139306,0.09594469742205716,0.07205989079652467,0.023884806625532495,0.09594469018290187,0.0720598907960357,0.02388480662537042,0.3786380231350632,0.3786380231350632,0.1255024933244979,0.0,4.535268674456859,4.344721690992628,5.111107618582196,4.536727963969099,4.347871502892474,5.107449600776931,24886.425240067154,21153.46145405708,0.85,1.0626679739620242,0.6605499938229561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453230277707715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.497574930032,1541.0055999113742,0.3786380231350632,0.1255024933244979,6.112874298809886,3.4279247622782583
