time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3958.0,-30.289937611606074,5.058641483212324,35.01941125862834,24.154894973058276,4.98782817390535,-26.762201854359677,-40.31912502888588,1.4600924166546365,-0.5195980027905307,-5.056461817644144,40.038242184812276,42323.81073775899,25765.258778738178,25765.258778738178,68089.06951649717,77592.71045103682,77592.71045103682,25765.258778738178,103357.969229775,103357.969229775,103357.969229775,128244.292617159,91873.79905807454,56604.899344778954,39187.666348106206,24886.323387383993,0.0,64073.9897354902,21153.374879276394,1541.000317001304,0.0,0.8864925886918771,2.816996069018116,0.0014959135982669303,353876.16138612234,1556182.781339601,4.397534932118851,1556182.781339601,4.397534932118851,0.85,0.09594419530378256,4.027634451161993,1.2682358194654806,1.0,0.0,4.02763445116091,1.28492233986873,1.2852133709152644,3.13453531485293,19389.22962008958,1977.151180075722,4632.441516551485,4632.441516551485,5.561917767699859,5.058641483212324,-2.420118941387652,7.478760424599976,3.427984312393729,3.427984312393729,0.9794240892553512,0.0,0.0,0.00022648520219354897,7.605496732675635e-05,0.00015043023486679263,0.000605877996445884,0.09594419530443457,0.07205940743219645,0.023884787872238123,0.09594433516620186,0.07205940743170676,0.02388478787207581,0.37863605711301995,0.37863605711301995,0.12550258498079714,0.0,4.535586627549378,4.345477639744161,5.11009631422894,4.536863814853632,4.348510197399946,5.106059978117173,24886.323387383993,21153.374879276394,0.85,1.0626631773295527,0.6605458925295561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453232273056383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.481275371227,1541.000317001304,0.37863605711301995,0.12550258498079714,6.112874298809886,3.427984312393729
3959.0,-30.290266347899358,5.058514647558912,35.01938995436149,24.154748394526564,4.987760904615993,-26.762504490040346,-40.31938797617329,1.4599990467527844,-0.5190736851376414,-5.056481052992281,40.038201986930325,42323.48088316305,25765.22027840944,25765.22027840944,68088.70116157249,77592.38835188659,77592.38835188659,25765.22027840944,103357.60863029603,103357.60863029603,103357.60863029603,128243.84104451833,91873.58241494876,56604.67494620819,39187.674965267295,24886.232414222293,0.0,64073.90737948959,21153.29755208895,1540.996204866848,0.0,0.8864926363780481,2.816986905881402,0.0014959135982669303,353875.8959444258,1556181.0467341365,4.397533328968318,1556181.0467341365,4.397533328968318,0.85,0.09594372070159532,4.027634451161993,1.2682351677818224,1.0,0.0,4.027634451162122,1.2849227927957032,1.285213813963635,3.1345342099495066,19389.183899292635,1977.1465178519306,4632.441516551485,4632.441516551485,5.5619094566766965,5.058514647558912,-2.420104600441371,7.4786192480002835,3.4280439012522375,3.4280439012522375,0.9794411146434964,0.0,0.0,0.00022647743466880837,7.605269805669319e-05,0.00015042473661211518,0.0006058558514859238,0.09594372070221188,0.07205894564075073,0.02388477506146115,0.09594377221399016,0.07205894564028766,0.023884775061307657,0.3786340933040703,0.3786340933040703,0.12550267102511817,0.0,4.535958715016477,4.346266984205897,5.1092019730674565,4.537407367854655,4.349388144790851,5.105587985186787,24886.232414222293,21153.29755208895,0.85,1.062658794293667,0.6605415935147265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532342579972397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.464999476617,1540.996204866848,0.3786340933040703,0.12550267102511817,6.112874298809886,3.4280439012522375
3960.0,-30.29059374425673,5.058388278756316,35.01936863160656,24.15459577403965,4.987698576490672,-26.762805425279538,-40.3196468722075,1.4599102575091611,-0.5187296230998868,-5.056493125410224,40.03815883988833,42323.14005916666,25765.16425631156,25765.16425631156,68088.30431547822,77592.0216913714,77592.0216913714,25765.16425631156,103357.18594768296,103357.18594768296,103357.18594768296,128243.30762052862,91873.32267070924,56604.4410384869,39187.646258024826,24886.121672845657,0.0,64073.76793087048,21153.203421918806,1540.9907942962998,0.0,0.8864927312985008,2.8169809572569613,0.0014959135982669303,353875.7293489716,1556179.1848691348,4.397530137859558,1556179.1848691348,4.397530137859558,0.85,0.09594322924316391,4.027634451161993,1.2682344419183207,1.0,0.0,4.027634451163963,1.2849232242238036,1.2852142355492537,3.1345331574927418,19389.129082350762,1977.1409280794933,4632.441516551485,4632.441516551485,5.56189736324871,5.058388278756316,-2.42008496295193,7.478473241708246,3.4281033749688126,3.4281033749688126,0.9794581071339464,0.0,0.0,0.00022646969904861552,7.605046381064894e-05,0.00015041923523796658,0.0006058336939618743,0.09594322924384163,0.07205847111729634,0.0238847581265453,0.09594324301665345,0.07205847111678733,0.023884758126376582,0.37863213379556776,0.37863213379556776,0.12550275900142066,0.0,4.536324903860191,4.347036210363342,5.108344797794871,4.537763502310327,4.350090393036226,5.10489312167914,24886.121672845657,21153.203421918806,0.85,1.0626549134575485,0.660537711857828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532362319601622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.448749205822,1540.9907942962998,0.37863213379556776,0.12550275900142066,6.112874298809886,3.4281033749688126
3961.0,-30.290919242224344,5.058262529119296,35.0193473454777,24.15446211760866,4.987649227296936,-26.76310335379231,-40.31990534914655,1.4598333388606612,-0.5183462337630544,-5.056497516772991,40.038117261187764,42322.80553668436,25765.08995644238,25765.08995644238,68087.89549312674,77591.67917771438,77591.67917771438,25765.08995644238,103356.76913415676,103356.76913415676,103356.76913415676,128242.78632321555,91873.09156131776,56604.217920270734,39187.637378941145,24886.01718905879,0.0,64073.65456799994,21153.114610699973,1540.9855675216181,0.0,0.886492859710459,2.8169753876310657,0.0014959135982669303,353875.6687496039,1556177.3906822074,4.3975258208083545,1556177.3906822074,4.3975258208083545,0.85,0.0959427358604594,4.027634451161993,1.2682337940810249,1.0,0.0,4.027634451161799,1.2849236000154873,1.2852146015437969,3.1345322407600325,19389.08030856428,1977.135954537409,4632.441516551485,4632.441516551485,5.561881324218554,5.058262529119296,-2.420059560157507,7.478322089276803,3.4281627781259605,3.4281627781259605,0.9794750794645601,0.0,0.0,0.0002264620085243254,7.604823324189204e-05,0.00015041377528243337,0.0006058117032568668,0.09594273586111834,0.07205799482097829,0.023884741040140066,0.09594274179679245,0.07205799482048338,0.023884741039976023,0.37863017703314206,0.37863017703314206,0.1255028501818115,0.0,4.536692508827969,4.347817180514198,5.107457789757746,4.538151283009938,4.350932813277154,5.103901422913111,24886.01718905879,21153.114610699973,0.85,1.0626504130627756,0.6605336596146254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532381978822675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.432514820533,1540.9855675216181,0.37863017703314206,0.1255028501818115,6.112874298809886,3.4281627781259605
3962.0,-30.291243232589352,5.058137068538114,35.01932608100883,24.154300277028256,4.987578132323757,-26.76340209997243,-40.3201638610102,1.4597369997024539,-0.5179869125496452,-5.05651721125658,40.03807531981882,42322.47796536374,25765.055269741762,25765.055269741762,68087.5332351055,77591.31083149761,77591.31083149761,25765.055269741762,103356.36610123937,103356.36610123937,103356.36610123937,128242.28166230491,91872.82520708341,56603.99234093182,39187.592073501764,24885.91556106555,0.0,64073.507634567315,21153.028226905717,1540.9808489377124,0.0,0.886492911378522,2.8169683470608975,0.0014959135982669303,353875.3969722829,1556175.580847147,4.397524083792221,1556175.580847147,4.397524083792221,0.85,0.09594225876774831,4.027634451161993,1.2682331017358228,1.0,0.0,4.027634451160386,1.2849240666036592,1.285215058401463,3.134531102532719,19389.024096635927,1977.1302225159384,4632.441516551485,4632.441516551485,5.561873836439055,5.058137068538114,-2.42004542306415,7.478182491602264,3.4282221574500538,3.4282221574500538,0.9794920449857296,0.0,0.0,0.00022645435385904605,7.604600243224933e-05,0.00015040835142679672,0.0006057898579490466,0.09594225876839421,0.07205753089571092,0.023884727872683295,0.09594221381413298,0.07205753089522582,0.0238847278725225,0.37862822369286425,0.37862822369286425,0.12550294154416847,0.0,4.537068177156414,4.3485752092968255,5.106672720329698,4.538530298706917,4.351570238584372,5.103494937821154,24885.91556106555,21153.028226905717,0.85,1.062647196145894,0.6605300619211143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532401524101228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.416307553107,1540.9808489377124,0.37862822369286425,0.12550294154416847,6.112874298809886,3.4282221574500538
3963.0,-30.29156546236456,5.058012457240007,35.01930486487454,24.154184956010454,4.987545311400477,-26.763695433732604,-40.3204178326763,1.4596752827642927,-0.5176381699724288,-5.056509858888644,40.038034198722,42322.13897098711,25764.95335577283,25764.95335577283,68087.09232675994,77590.97572111775,77590.97572111775,25764.95335577283,103355.92907689058,103355.92907689058,103355.92907689058,128241.73826672745,91872.6068732377,56603.770123089904,39187.596389053106,24885.809189836866,0.0,64073.40557888997,21152.937811361335,1540.975244723746,0.0,0.8864930980338731,2.816964606862377,0.0014959135982669303,353875.4984324947,1556173.8064096468,4.3975178086722,1556173.8064096468,4.3975178086722,0.85,0.09594175616409001,4.027634451161993,1.268232431919314,1.0,0.0,4.027634451162045,1.284924371105137,1.2852153531894763,3.134530359711294,19388.97801902608,1977.1255239073569,4632.441516551485,4632.441516551485,5.561851836383886,5.058012457240007,-2.420011196426065,7.478023653666073,3.428281414389929,3.428281414389929,0.9795089755399797,0.0,0.0,0.00022644674102629333,7.604381086083687e-05,0.00015040293016545646,0.0006057680230901037,0.09594175616475058,0.07205704707894911,0.023884709085801467,0.0959417577083042,0.072057047078453,0.02388470908563702,0.37862627221917516,0.37862627221917516,0.12550303864503523,0.0,4.537426771278945,4.349355747012339,5.105750764154607,4.538871688916231,4.352491779308764,5.102076987158341,24885.809189836866,21152.937811361335,0.85,1.0626420074226919,0.6605258232899489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453242097890222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.400119638052,1540.975244723746,0.37862627221917516,0.12550303864503523,6.112874298809886,3.428281414389929
3964.0,-30.29188614164939,5.057888031542691,35.01928371795828,24.1540236043744,4.987470896703128,-26.76399153152398,-40.32067599529398,1.4595762865734716,-0.5172129349488728,-5.05653351680831,40.03799378256524,42321.82396704746,25764.931083677948,25764.931083677948,68086.7550507254,77590.62272339666,77590.62272339666,25764.931083677948,103355.55380707461,103355.55380707461,103355.55380707461,128241.27097531366,91872.35318684482,56603.55443047837,39187.5541737405,24885.717168239044,0.0,64073.27134197955,21152.859593003188,1540.9711641782371,0.0,0.8864931239528171,2.816956233861248,0.0014959135982669303,353875.1719612174,1556172.0623928648,4.39751693730978,1556172.0623928648,4.39751693730978,0.8500000000000001,0.09594128997122095,4.027634451161993,1.2682317824335771,1.0,0.0,4.027634451161943,1.2849248499638337,1.285215822421559,3.1345291915518305,19388.924480544232,1977.120064501561,4632.441516551485,4632.441516551485,5.561847028531526,5.057888031542691,-2.419999801813986,7.477887833356677,3.4283407184292307,3.4283407184292307,0.9795259195512088,0.0,0.0,0.0002264391650587255,7.604158318472883e-05,0.00015039758187399666,0.0006057464821271654,0.09594128997183417,0.07205659137375373,0.023884698598080442,0.09594122128533615,0.07205659137329316,0.023884698597927783,0.37862432410965147,0.37862432410965147,0.12550313150886758,0.0,4.537815138633391,4.35012733466516,5.104975836316669,4.539320581859442,4.353169130812205,5.101831067560283,24885.717168239044,21152.859593003188,0.85,1.0626389698026282,0.6605222908186215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532440328033651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.383956193804,1540.9711641782371,0.37862432410965147,0.12550313150886758,6.112874298809886,3.4283407184292307
3965.0,-30.292205093754657,5.057764521355502,35.01926261669302,24.15390737531709,4.98744349760101,-26.76428137270561,-40.32092563631011,1.4595197765477608,-0.5169866570241197,-5.056522114209265,40.03795281840596,42321.48121051678,25764.82122246272,25764.82122246272,68086.3024329795,77590.26195565502,77590.26195565502,25764.82122246272,103355.08317811774,103355.08317811774,103355.08317811774,128240.69294184583,91872.11006768959,56603.32932253433,39187.53416128362,24885.609763728087,0.0,64073.14392501171,21152.768299168874,1540.9654033451661,0.0,0.8864933306984525,2.8169545821554376,0.0014959135982669303,353875.3293131924,1556170.2947304733,4.397509986781833,1556170.2947304733,4.397509986781833,0.85,0.0959407847274232,4.027634451161993,1.2682310747029257,1.0,0.0,4.027634451163034,1.2849251299411237,1.285216092779923,3.1345285085571812,19388.87317219327,1977.1148325058273,4632.441516551485,4632.441516551485,5.561823312913134,5.057764521355502,-2.4199624062574876,7.47772692761299,3.4283998707726067,3.4283998707726067,0.9795428202207448,0.0,0.0,0.00022643163012699315,7.603942909860358e-05,0.00015039220102838958,0.000605724810048022,0.09594078472808303,0.07205610576362736,0.02388467896445566,0.09594082873523932,0.0720561057631318,0.0238846789642914,0.3786223786688481,0.3786223786688481,0.12550322928815405,0.0,4.538155559392578,4.3508897482001885,5.10403561221608,4.5395354571851385,4.3539609151635545,5.100296482772137,24885.609763728087,21152.768299168874,0.85,1.0626340189060273,0.6605182548876939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532459584110735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.36781307005,1540.9654033451661,0.3786223786688481,0.12550322928815405,6.112874298809886,3.4283998707726067
3966.0,-30.29252243766116,5.057641393527094,35.01924164610049,24.153764254320436,4.987386157710462,-26.764572760683905,-40.32117548687381,1.4594364807290274,-0.5166110087206448,-5.056535342025454,40.03791442197958,42321.146278354,25764.775339408938,25764.775339408938,68085.92161776294,77589.91379268985,77589.91379268985,25764.775339408938,103354.68913209879,103354.68913209879,103354.68913209879,128240.21447107315,91871.8667821698,56603.0992678169,39187.51946039212,24885.525338974356,0.0,64073.04479936647,21152.696538128203,1540.961517047215,0.0,0.8864934024941117,2.816948082088679,0.0014959135982669303,353875.14677384944,1556168.6378708254,4.39750757310268,1556168.6378708254,4.39750757310268,0.85,0.09594031458914025,4.027634451161993,1.2682303949957712,1.0,0.0,4.027634451164204,1.2849255351730364,1.2852164884703816,3.1345275200088585,19388.82182873241,1977.1095969298801,4632.441516551485,4632.441516551485,5.561813408189323,5.057641393527094,-2.4199430519020106,7.4775844454291045,3.4284590919187092,3.4284590919187092,0.9795597405482026,0.0,0.0,0.00022642413341666205,7.603727326083816e-05,0.0001503868601558239,0.0006057032989656772,0.09594031458973376,0.07205564756388962,0.02388466702584414,0.09594037316257102,0.07205564756344386,0.023884667025696384,0.3786204353208497,0.3786204353208497,0.125503320455212,0.0,4.538514971926759,4.351652357694036,5.103171326144775,4.539924333304782,4.35467789439565,5.099689007395739,24885.525338974356,21152.696538128203,0.85,1.0626297194235437,0.6605140494083785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532478736522927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.351693858154,1540.961517047215,0.3786204353208497,0.125503320455212,6.112874298809886,3.4284590919187092
3967.0,-30.292837946294924,5.057518805184922,35.0192207077587,24.153635941352718,4.987335127209119,-26.76486186556078,-40.32142876004798,1.4593590464708306,-0.5160980845226391,-5.056540772960646,40.037873420154554,42320.83349061515,25764.710601060582,25764.710601060582,68085.54409167574,77589.59977843396,77589.59977843396,25764.710601060582,103354.31037949453,103354.31037949453,103354.31037949453,128239.73318607824,91871.65945942172,56602.893171586016,39187.518097595224,24885.42280658371,0.0,64072.94090417893,21152.60938559615,1540.9564203755288,0.0,0.8864935235106715,2.816940682788617,0.0014959135982669303,353875.07182882045,1556166.868586046,4.3975035046797775,1556166.868586046,4.3975035046797775,0.85,0.09593982706297996,4.027634451161993,1.2682297559501605,1.0,0.0,4.027634451161362,1.2849259128883335,1.2852168566939906,3.1345265985868673,19388.778074926544,1977.1051352833583,4632.441516551485,4632.441516551485,5.561799433194039,5.057518805184922,-2.4199178881853616,7.477436693370284,3.4285182225593984,3.4285182225593984,0.979576635016971,0.0,0.0,0.00022641668028823813,7.603508794872667e-05,0.00015038159233951147,0.0006056820821272148,0.09593982706362789,0.07205517659657827,0.02388465046704961,0.09593981693380702,0.07205517659609165,0.023884650466888306,0.37861849416725907,0.37861849416725907,0.1255034103125782,0.0,4.538903222785848,4.352452921524616,5.102308318654991,4.54044268843802,4.355644970755463,5.098845971854189,24885.42280658371,21152.60938559615,0.85,1.0626255503629474,0.6605102386966434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532497792414032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.335596232102,1540.9564203755288,0.37861849416725907,0.1255034103125782,6.112874298809886,3.4285182225593984
3968.0,-30.29315206745995,5.057396627358908,35.01919980084507,24.15348779121416,4.98727613937953,-26.7651505173096,-40.321678191516526,1.4592745892251007,-0.5157506386240698,-5.0565519385924835,40.03783245887766,42320.510694158285,25764.661339121732,25764.661339121732,68085.17203328002,77589.23783684861,77589.23783684861,25764.661339121732,103353.89917597035,103353.89917597035,103353.89917597035,128239.22147951362,91871.40042778678,56602.67328508012,39187.474603007395,24885.32230354328,0.0,64072.79690655068,21152.523958011785,1540.9515647392993,0.0,0.8864936151282581,2.8169347957271142,0.0014959135982669303,353874.9177470002,1556165.1010524933,4.3975004246134795,1556165.1010524933,4.3975004246134795,0.85,0.09593934656726902,4.027634451161993,1.2682290949253363,1.0,0.0,4.027634451162027,1.2849263233970036,1.2852172577607972,3.1345255971673134,19388.723408374164,1977.0995608463813,4632.441516551485,4632.441516551485,5.561788799074067,5.057396627358908,-2.4198969031538806,7.477293530512789,3.4285773107320554,3.4285773107320554,0.9795935173520158,0.0,0.0,0.00022640926015996682,7.60329358406871e-05,0.00015037632431927974,0.0006056608644674401,0.0959393465679098,0.07205471134707744,0.023884635220832357,0.09593932403561638,0.07205471134659619,0.023884635220672835,0.37861655758016405,0.37861655758016405,0.12550349862356752,0.0,4.539287709052019,4.353231068958451,5.101498036323505,4.540801299968393,4.356322644015222,5.098235658805265,24885.32230354328,21152.523958011785,0.85,1.062622131707179,0.660506685167532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532516738147905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.31952479455,1540.9515647392993,0.37861655758016405,0.12550349862356752,6.112874298809886,3.4285773107320554
3969.0,-30.293464494098693,5.057275215187394,35.01917896637189,24.153372400347166,4.987242786278778,-26.765435080145707,-40.32192322248591,1.45921337232158,-0.5153870707507622,-5.056545738298174,40.03779275502281,42320.17699543008,25764.569460581675,25764.569460581675,68084.74645601175,77588.90455712896,77588.90455712896,25764.569460581675,103353.47401771063,103353.47401771063,103353.47401771063,128238.69691826623,91871.17975210721,56602.45219039121,39187.47506857334,24885.2229005556,0.0,64072.69796912894,21152.43946547226,1540.9463777015335,0.0,0.8864937907659938,2.8169307255071057,0.0014959135982669303,353875.0033088903,1556163.3877798181,4.3974945198982445,1556163.3877798181,4.3974945198982445,0.85,0.09593885208134544,4.027634451161993,1.2682284168666231,1.0,0.0,4.027634451162172,1.284926625078682,1.285217550027687,3.13452486122728,19388.676836539034,1977.0948118408464,4632.441516551485,4632.441516551485,5.561768965355772,5.057275215187394,-2.419862965133544,7.477138180320938,3.428636318429849,3.428636318429849,0.9796103766942427,0.0,0.0,0.00022640188028181808,7.603082175522767e-05,0.00015037105852659042,0.000605639655779392,0.09593885208198034,0.072054235526407,0.02388461655557335,0.0959388814764234,0.07205423552593015,0.02388461655541528,0.37861462382004674,0.37861462382004674,0.12550358832077665,0.0,4.539660207261818,4.354024696433214,5.1005926517376,4.541158667547393,4.357210918569422,5.096982963458743,24885.2229005556,21152.43946547226,0.85,1.062617130447915,0.6605024969577603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453253560061366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.303470635667,1540.9463777015335,0.37861462382004674,0.12550358832077665,6.112874298809886,3.428636318429849
3970.0,-30.293775429270084,5.0571540844324145,35.01915820844348,24.153225018549733,4.987178791438068,-26.76572136485147,-40.32216846300287,1.4591247270153527,-0.5149318637872398,-5.056562028559297,40.037753315593115,42319.85072763977,25764.535690597484,25764.535690597484,68084.38641823726,77588.56588788884,77588.56588788884,25764.535690597484,103353.10157848633,103353.10157848633,103353.10157848633,128238.23395302812,91870.94067951206,56602.225519246545,39187.461289183906,24885.132374541787,0.0,64072.5936637257,21152.362518360518,1540.942208641121,0.0,0.8864938507236277,2.8169228184548585,0.0014959135982669303,353874.778509026,1556161.6859188452,4.39749250419991,1556161.6859188452,4.39749250419991,0.85,0.09593838299101237,4.027634451161993,1.2682277355110267,1.0,0.0,4.027634451163938,1.2849270550278582,1.2852179706366642,3.1345238123845642,19388.626382182178,1977.089666928276,4632.441516551485,4632.441516551485,5.561761675466828,5.0571540844324145,-2.41984555481653,7.476999639248945,3.428695353470374,3.428695353470374,0.9796272438486783,0.0,0.0,0.00022639453585390453,7.602870591624615e-05,0.00015036582993765838,0.0006056185969344783,0.09593838299162005,0.0720537796987672,0.023884603292852857,0.09593835910341324,0.0720537796983108,0.02388460329270157,0.378612693779399,0.378612693779399,0.12550367281723662,0.0,4.540060998228114,4.354818867518645,5.099799596333128,4.541630164772073,4.357964880302575,5.096596360936758,24885.132374541787,21152.362518360518,0.85,1.0626132410928577,0.6604984800482472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532554361372307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.28743995309,1540.942208641121,0.378612693779399,0.12550367281723662,6.112874298809886,3.428695353470374
3971.0,-30.294084498644402,5.057033404858341,35.01913743110588,24.153076449316018,4.9871217906689465,-26.766005270502014,-40.32241335427386,1.4590425625223755,-0.514618925585637,-5.0565700569318235,40.03771123439985,42319.53100268426,25764.481548888798,25764.481548888798,68084.01255157306,77588.19428155459,77588.19428155459,25764.481548888798,103352.67583044339,103352.67583044339,103352.67583044339,128237.69935053858,91870.67074877866,56602.00746989142,39187.40364320805,24885.02352009519,0.0,64072.42716330323,21152.26999208091,1540.9367996900341,0.0,0.8864939624058914,2.8169177531945264,0.0014959135982669303,353874.6677203552,1556159.870064002,4.397488749586723,1556159.870064002,4.397488749586723,0.85,0.09593789677096873,4.027634451161993,1.2682270371215418,1.0,0.0,4.027634451163728,1.2849274545613716,1.2852183608799965,3.134522837740193,19388.569415462338,1977.083857939494,4632.441516551485,4632.441516551485,5.561749987956369,5.057033404858341,-2.4198220423491357,7.476855447207477,3.4287542710512677,3.4287542710512677,0.9796440774432194,0.0,0.0,0.0002263872357145038,7.602659314474783e-05,0.00015036064256975597,0.0006055977041128037,0.09593789677163256,0.07205331088086576,0.023884585890766787,0.09593786191971249,0.0720533108803672,0.023884585890601523,0.3786107672763909,0.3786107672763909,0.12550375936414454,0.0,4.54044270128162,4.355579615477268,5.099030857720322,4.541951131346195,4.358607503005828,5.095940630952214,24885.02352009519,21152.26999208091,0.85,1.0626101673664614,0.6604952063829775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532573032616527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.271428735354,1540.9367996900341,0.3786107672763909,0.12550375936414454,6.112874298809886,3.4287542710512677
3972.0,-30.294392190315772,5.05691365209506,35.01911676610716,24.152974504418694,4.98710254564206,-26.76628416035084,-40.3226537402719,1.4589945156730404,-0.5143218572613364,-5.056554860188653,40.03767295182269,42319.19845653183,25764.370331593665,25764.370331593665,68083.5687881255,77587.85836844414,77587.85836844414,25764.370331593665,103352.22870003781,103352.22870003781,103352.22870003781,128237.1572611098,91870.45123999199,56601.7913280631,39187.39990214322,24884.928561071978,0.0,64072.32846321519,21152.18927691118,1540.9316578349735,0.0,0.8864941787776588,2.816915611384302,0.0014959135982669303,353874.87743000133,1556158.21812547,4.397481475449717,1556158.21812547,4.397481475449717,0.85,0.09593739880318355,4.027634451161993,1.2682263282919304,1.0,0.0,4.0276344511619975,1.2849276943869983,1.2852185914213718,3.1345222526964527,19388.52308989061,1977.0791340458372,4632.441516551485,4632.441516551485,5.561725979602516,5.05691365209506,-2.419781188402183,7.4766948404972435,3.4288131228538092,3.4288131228538092,0.9796608922439455,0.0,0.0,0.00022637996833153623,7.602451929477315e-05,0.0001503554490367631,0.0006055767864603984,0.09593739880379848,0.07205283293351677,0.023884565870281697,0.09593749226173659,0.07205283293305495,0.02388456587012861,0.3786088421052723,0.3786088421052723,0.12550384849792592,0.0,4.540795660749382,4.356356451565546,5.098097705546934,4.542233002927333,4.359492461813943,5.094394090875937,24884.928561071978,21152.18927691118,0.85,1.0626048782855335,0.660491033673419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532591591867574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.255444531245,1540.9316578349735,0.3786088421052723,0.12550384849792592,6.112874298809886,3.4288131228538092
3973.0,-30.294697958088253,5.056793680663182,35.01909612717764,24.152800754550867,4.987005270399126,-26.76656912189644,-40.322902508173115,1.458876434203267,-0.5136179170351056,-5.056593721432096,40.03763238113659,42318.909181017014,25764.39657182541,25764.39657182541,68083.30575284243,77587.54772905828,77587.54772905828,25764.39657182541,103351.94430088368,103351.94430088368,103351.94430088368,128236.78267392231,91870.2246381237,56601.58609006586,39187.376164508714,24884.838373038623,0.0,64072.214537547334,21152.11261708283,1540.9280219329298,0.0,0.8864941277075363,2.816901786488749,0.0014959135982669303,353874.3411588697,1556156.4674537752,4.397483192360501,1556156.4674537752,4.397483192360501,0.85,0.09593695136716798,4.027634451161993,1.2682257590303196,1.0,0.0,4.027634451162779,1.2849282618188298,1.285219149701778,3.134520868473103,19388.4752673808,1977.0742575069776,4632.441516551485,4632.441516551485,5.561731644052168,5.056793680663182,-2.4197802763875513,7.476573957050733,3.4288720531116503,3.4288720531116503,0.9796777294604715,0.0,0.0,0.0002263727466021642,7.602237318779848e-05,0.00015035037341436572,0.0006055563437087696,0.09593695136775482,0.07205239426168988,0.023884557106064942,0.09593678952362,0.07205239426124914,0.02388455710591884,0.37860691948284375,0.37860691948284375,0.125503929214291,0.0,4.541247009928611,4.357161113664517,5.097476562390682,4.542975804396974,4.360306553089231,5.094917959181885,24884.838373038623,21152.11261708283,0.85,1.0626026623903335,0.6604876932452126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532610068434202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.239477624807,1540.9280219329298,0.37860691948284375,0.125503929214291,6.112874298809886,3.4288720531116503
3974.0,-30.295002362318964,5.056674706542032,35.01907544148648,24.15268850689756,4.986984015587812,-26.766845253394926,-40.32313866829497,1.4588269066598354,-0.5134214629316034,-5.056574723635776,40.03758974124852,42318.57335991173,25764.27689453792,25764.27689453792,68082.85025444964,77587.1784398706,77587.1784398706,25764.27689453792,103351.45533440851,103351.45533440851,103351.45533440851,128236.1717160852,91869.96961343796,56601.3645334631,39187.338977749845,24884.71638167668,0.0,64072.05535942652,21152.00892442518,1540.921243205523,0.0,0.8864943792721925,2.81690141580001,0.0014959135982669303,353874.6033215215,1556154.6274952432,4.397474735086769,1556154.6274952432,4.397474735086769,0.8500000000000001,0.09593643610589736,4.027634451161993,1.2682250732788813,1.0,0.0,4.027634451162377,1.2849285084118625,1.2852193871124,3.134520266921342,19388.421446462962,1977.0687693007258,4632.441516551485,4632.441516551485,5.561705809449172,5.056674706542032,-2.419736607128398,7.476411313670431,3.4289307178165256,3.4289307178165256,0.9796944908047216,0.0,0.0,0.0002263655572882467,7.60203358992689e-05,0.0001503452213889778,0.000605535593233824,0.095936436106589,0.0720519031979039,0.023884532908685106,0.0959363820857816,0.07205190319738444,0.02388453290851291,0.37860500110536927,0.37860500110536927,0.1255040215031686,0.0,4.541621720451474,4.357937195429088,5.096633313330585,4.543153260704173,4.361077352533016,5.093296546157433,24884.71638167668,21152.00892442518,0.85,1.0625981931205994,0.6604840928313636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532628429517198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.223539004088,1540.921243205523,0.37860500110536927,0.1255040215031686,6.112874298809886,3.4289307178165256
3975.0,-30.295305155742206,5.05655626653059,35.01905493583443,24.15256347684192,4.986943940626072,-26.76712181737189,-40.323374898266025,1.4587606022517672,-0.5130970588860464,-5.056576857832985,40.03755361387238,42318.24469742767,25764.212801373007,25764.212801373007,68082.45749880068,77586.83345800643,77586.83345800643,25764.212801373007,103351.04625937944,103351.04625937944,103351.04625937944,128235.68533343058,91869.73062539336,56601.14186479828,39187.32084510565,24884.639074051145,0.0,64071.9599191568,21151.94321294347,1540.9175005720901,0.0,0.8864944994242475,2.816896888225839,0.0014959135982669303,353874.573870372,1556153.0685601227,4.397470695733449,1556153.0685601227,4.397470695733449,0.85,0.0959359660769044,4.027634451161993,1.268224389175884,1.0,0.0,4.027634451162144,1.2849288334270343,1.2852197030120642,3.134519474062923,19388.371009949824,1977.0636262077085,4632.441516551485,4632.441516551485,5.5616919737289185,5.05655626653059,-2.4197083187373267,7.476264585267916,3.428989483424417,3.428989483424417,0.9797112809784049,0.0,0.0,0.00022635840622653246,7.601829805867194e-05,0.00015034010816786052,0.0006055149990482956,0.09593596607747151,0.07205144687141656,0.023884519206054954,0.09593600787845957,0.07205144687099063,0.023884519205913765,0.37860308492642586,0.37860308492642586,0.12550410916153598,0.0,4.541994777490402,4.358710530801602,5.095791764423154,4.543479798946919,4.361799876484781,5.092421532889375,24884.639074051145,21151.94321294347,0.85,1.0625936460302472,0.6604799470910986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453264670876479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.207617507396,1540.9175005720901,0.37860308492642586,0.12550410916153598,6.112874298809886,3.428989483424417
3976.0,-30.295606203875582,5.05643827698686,35.019034506006705,24.15242940131577,4.986894413962315,-26.767397755445074,-40.32361476039512,1.4586859655279252,-0.5127073489595091,-5.05658254296304,40.037514811094006,42317.93880020678,25764.15874524755,25764.15874524755,68082.09754545434,77586.49011614239,77586.49011614239,25764.15874524755,103350.64886138994,103350.64886138994,103350.64886138994,128235.1959080222,91869.48874690801,56600.937430956765,39187.279239945834,24884.547046632266,0.0,64071.8262865781,21151.864989637426,1540.912996227093,0.0,0.8864946111675511,2.816891084471828,0.0014959135982669303,353874.495417642,1556151.3941798338,4.397466939071907,1556151.3941798338,4.397466939071907,0.85,0.09593549035591273,4.027634451161993,1.268223704523407,1.0,0.0,4.0276344511613305,1.2849291973447823,1.2852200578763366,3.1345185863040723,19388.31996343231,1977.0584209115561,4632.441516551485,4632.441516551485,5.561680304693214,5.05643827698686,-2.4196825784408658,7.476120855427726,3.429048211865202,3.429048211865202,0.979728060532915,0.0,0.0,0.00022635129658962058,7.601622893690113e-05,0.00015033506765271945,0.0006054946976958617,0.09593549035652227,0.07205098696544822,0.023884503391074043,0.09593554187528594,0.07205098696499043,0.02388450339092229,0.37860117085708067,0.37860117085708067,0.12550419265647172,0.0,4.5423736385759526,4.359480287834401,5.0949844575576435,4.543875194003533,4.362548627581361,5.091744426020398,24884.547046632266,21151.864989637426,0.85,1.062590244282085,0.660476550347241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532664891328206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.19171813374,1540.912996227093,0.37860117085708067,0.12550419265647172,6.112874298809886,3.429048211865202
3977.0,-30.29590564597433,5.056320776398194,35.01901411742836,24.15229504639285,4.986846370328866,-26.7676720995218,-40.32384679941458,1.4586128238723497,-0.512342223117173,-5.0565860256007475,40.03747515290573,42317.6074630183,25764.100070639957,25764.100070639957,68081.70753365825,77586.1397080479,77586.1397080479,25764.100070639957,103350.23977868786,103350.23977868786,103350.23977868786,128234.68889413148,91869.23975446523,56600.707509419415,39187.25805005091,24884.44911544362,0.0,64071.707165494525,21151.781748127076,1540.9081028080898,0.0,0.8864947372480029,2.8168858623376476,0.0014959135982669303,353874.44735851383,1556149.6828891218,4.397462700415242,1556149.6828891218,4.397462700415242,0.85,0.09593500929805746,4.027634451161993,1.2682229956937956,1.0,0.0,4.027634451161212,1.284929554188356,1.2852204057138288,3.1345177158027977,19388.26741557105,1977.0530625209474,4632.441516551485,4632.441516551485,5.561667638670904,5.056320776398194,-2.419655148065147,7.4759759244633415,3.4291068787970613,3.4291068787970613,0.9797448225134461,0.0,0.0,0.0002263442250853799,7.601422734914259e-05,0.00015032999773623731,0.0006054742779255739,0.09593500929868373,0.0720505234049997,0.02388448589368403,0.0959350730097269,0.07205052340452935,0.023884485893528106,0.37859925877388506,0.37859925877388506,0.12550427433698008,0.0,4.542749613192086,4.360241096121683,5.094192643195186,4.54424380248355,4.363277791143332,5.091018777205704,24884.44911544362,21151.781748127076,0.85,1.0625861327185502,0.660472606945117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532682969131145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.175843630943,1540.9081028080898,0.37859925877388506,0.12550427433698008,6.112874298809886,3.4291068787970613
3978.0,-30.296203468372916,5.056203863761892,35.01899379609365,24.152175115328305,4.986806535752912,-26.76794416471893,-40.3240823308937,1.4585472320950443,-0.511906608927859,-5.056584337482776,40.03743633435345,42317.29734975569,25764.029516356266,25764.029516356266,68081.32686611195,77585.81455150321,77585.81455150321,25764.029516356266,103349.84406785948,103349.84406785948,103349.84406785948,128234.1981381287,91869.01868309474,56600.50148133146,39187.24133529252,24884.354070269226,0.0,64071.59540556175,21151.70095972884,1540.9032580339363,0.0,0.8864948866580196,2.8168803149174497,0.0014959135982669303,353874.4706539244,1556148.0078309278,4.397457677450772,1556148.0078309278,4.397457677450772,0.85,0.09593452553558678,4.027634451161993,1.2682223467575384,1.0,0.0,4.027634451162398,1.2849298756258232,1.285220718186606,3.1345169316732866,19388.220760228513,1977.0483050000269,4632.441516551485,4632.441516551485,5.561652408196124,5.056203863761892,-2.4196237947719488,7.4758276585338415,3.4291654965811253,3.4291654965811253,0.97976157045175,0.0,0.0,0.00022633719203323492,7.601219568497416e-05,0.00015032499634826075,0.0006054541341630558,0.09593452553620341,0.07205005803748757,0.023884467498715842,0.09593459862012278,0.07205005803702445,0.02388446749856232,0.3785973482498899,0.3785973482498899,0.1255043549676205,0.0,4.543135220967713,4.361022855122428,5.093376240086059,4.544677728554916,4.364153099672933,5.090113872784684,24884.354070269226,21151.70095972884,0.85,1.06258204490101,0.6604689189007197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45327009505351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.159991267437,1540.9032580339363,0.3785973482498899,0.1255043549676205,6.112874298809886,3.4291654965811253
3979.0,-30.296499946214126,5.05608733140398,35.01897353091152,24.152041563671105,4.98675328278245,-26.76821636155888,-40.3243140206672,1.4584696981232699,-0.5114219932540891,-5.056592083491713,40.037397327237585,42316.97739900158,25763.98388294952,25763.98388294952,68080.96128195111,77585.48837996945,77585.48837996945,25763.98388294952,103349.47226291898,103349.47226291898,103349.47226291898,128233.73313870508,91868.79062158016,56600.27964059643,39187.234423315254,24884.260875786098,0.0,64071.495299101356,21151.621744418182,1540.8987327699542,0.0,0.8864949886301646,2.81687301885107,0.0014959135982669303,353874.3637618429,1556146.3246374044,4.397454249284611,1556146.3246374044,4.397454249284611,0.85,0.09593405154473042,4.027634451161993,1.2682216626545415,1.0,0.0,4.0276344511611315,1.284930252876601,1.2852210865263798,3.1345160113906894,19388.172629672044,1977.04339704915,4632.441516551485,4632.441516551485,5.561642557363342,5.05608733140398,-2.4195993375811944,7.475686668985174,3.4292240958965046,3.4292240958965046,0.979778313113287,0.0,0.0,0.00022633019093269685,7.601019720784803e-05,0.00015031999372484882,0.0006054339854246558,0.09593405154534122,0.07204960056111917,0.02388445098422205,0.09593407943664473,0.07204960056066044,0.02388445098406998,0.37859544075147056,0.37859544075147056,0.125504432738773,0.0,4.543545740460502,4.361817419986153,5.092621421830302,4.545170090237605,4.364981108199288,5.0895874149989595,24884.260875786098,21151.621744418182,0.85,1.0625779992199744,0.6604649571772224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453271883471877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.14416137052,1540.8987327699542,0.37859544075147056,0.125504432738773,6.112874298809886,3.4292240958965046
3980.0,-30.296794673622024,5.055971213044858,35.01895327101523,24.151902633626037,4.986700281013921,-26.768486957548834,-40.32454927274955,1.4583925649367808,-0.5110213842032749,-5.056597955340055,40.037356950830436,42316.679643357355,25763.93420309462,25763.93420309462,68080.61384645198,77585.13962058153,77585.13962058153,25763.93420309462,103349.07382367615,103349.07382367615,103349.07382367615,128233.23271045089,91868.53936775895,56600.07939051892,39187.17775248892,24884.15888677474,0.0,64071.33663926366,21151.53505375853,1540.8936589361986,0.0,0.886495105128586,2.816867049671046,0.0014959135982669303,353874.2827325062,1556144.5823591284,4.397450332765263,1556144.5823591284,4.397450332765263,0.85,0.09593357165623734,4.027634451161993,1.2682210181141271,1.0,0.0,4.02763445116195,1.2849306281664865,1.2852214529581822,3.1345150958921173,19388.119604564967,1977.0379899930117,4632.441516551485,4632.441516551485,5.561631833028297,5.055971213044858,-2.419573471803347,7.475544684848204,3.4292826150748037,3.4292826150748037,0.9797950328785153,0.0,0.0,0.00022632323136509416,7.600816805316529e-05,0.00015031506331192887,0.0006054141275237208,0.09593357165687372,0.07204913870266771,0.02388443295420601,0.0959335728629777,0.07204913870218976,0.023884432954047567,0.37859353697157355,0.37859353697157355,0.1255045114142142,0.0,4.543954742288747,4.362597956390118,5.091902968443776,4.545576571136792,4.365709061932478,5.089017989709248,24884.15888677474,21151.53505375853,0.85,1.0625752078462396,0.6604619454345081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532736638203807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.128348482154,1540.8936589361986,0.37859353697157355,0.1255045114142142,6.112874298809886,3.4292826150748037
3981.0,-30.29708797044942,5.055855904636564,35.0189331020515,24.151800968125485,4.986677648583073,-26.76875322880026,-40.324776352476306,1.4583429069299758,-0.5106347321835756,-5.05658447901022,40.03731907963272,42316.35403854884,25763.837008995215,25763.837008995215,68080.19104754405,77584.81862061327,77584.81862061327,25763.837008995215,103348.65562960849,103348.65562960849,103348.65562960849,128232.72018973387,91868.32759046894,56599.863008388755,39187.18286897798,24884.064560125375,0.0,64071.24742910336,21151.454876106567,1540.8885833723493,0.0,0.8864953112315871,2.816863525597406,0.0014959135982669303,353874.4687008974,1556142.9481842334,4.397443403862854,1556142.9481842334,4.397443403862854,0.85,0.09593308005676622,4.027634451161993,1.2682203351100907,1.0,0.0,4.027634451161705,1.2849308748261887,1.2852216907743435,3.1345144941799354,19388.074910663698,1977.033432483437,4632.441516551485,4632.441516551485,5.561610851846116,5.055855904636564,-2.4195331657707984,7.4753890704073624,3.429341064922142,3.429341064922142,0.9798117328348976,0.0,0.0,0.00022631630577436086,7.600620943621879e-05,0.00015031009633814207,0.0006053941223689791,0.09593308005737344,0.07204866782808687,0.023884412229286563,0.09593315915178635,0.07204866782763084,0.023884412229135385,0.37859163584514444,0.37859163584514444,0.1255045925160096,0.0,4.544349265927906,4.363400316611376,5.091060195817533,4.545949746826636,4.3666351856365395,5.087714811648823,24884.064560125375,21151.454876106567,0.85,1.0625700884453155,0.6604577831167261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532754336616718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.112560778209,1540.8885833723493,0.37859163584514444,0.1255045925160096,6.112874298809886,3.429341064922142
3982.0,-30.29737953197091,5.05574051968115,35.018912962573324,24.151640419755154,4.986594997061573,-26.76902394028137,-40.32500776285303,1.4582394053680765,-0.5099973995713754,-5.0566127588665575,40.03727960052622,42316.054232391696,25763.84619464966,25763.84619464966,68079.90042704136,77584.50228551257,77584.50228551257,25763.84619464966,103348.34848016224,103348.34848016224,103348.34848016224,128232.32324690092,91868.09547914672,56599.647426009884,39187.16450348538,24883.97476673868,0.0,64071.139270224056,21151.378551727877,1540.8847175525782,0.0,0.8864953101764428,2.8168518161679,0.0014959135982669303,353874.0784493785,1556141.2446280674,4.397443439335364,1556141.2446280674,4.397443439335364,0.85,0.09593262849847892,4.027634451161993,1.268219711999409,1.0,0.0,4.027634451162175,1.284931373342631,1.2852221805571442,3.1345132780784017,19388.02592542776,1977.028437379509,4632.441516551485,4632.441516551485,5.561612834743128,5.05574051968115,-2.4195236964562397,7.47526421613739,3.4293995655740486,3.4293995655740486,0.979828447306871,0.0,0.0,0.00022630942135278126,7.60042135143894e-05,0.00015030520783839186,0.0006053744332789707,0.09593262849906793,0.07204822808287327,0.023884400416194662,0.09593251957422429,0.0720482280824309,0.02388440041604801,0.3785897386858255,0.3785897386858255,0.12550466753788556,0.0,4.544813781949529,4.364215304782476,5.090461059048437,4.546615359295174,4.367421985127294,5.088010647808119,24883.97476673868,21151.378551727877,0.85,1.0625673462728686,0.660454218769563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532771949164032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.096791909313,1540.8847175525782,0.3785897386858255,0.12550466753788556,6.112874298809886,3.4293995655740486
3983.0,-30.29766961795191,5.055625902681196,35.018892777403195,24.15151895200836,4.98656409161384,-26.769288148512214,-40.325234493333824,1.4581826221702863,-0.5097483299892929,-5.056600832097752,40.03723799069731,42315.74112033631,25763.754039994557,25763.754039994557,68079.49516033087,77584.13471542775,77584.13471542775,25763.754039994557,103347.8887554223,103347.8887554223,103347.8887554223,128231.74753802537,91867.83248708663,56599.43889197954,39187.10399456344,24883.858782603074,0.0,64070.96277716651,21151.279965212612,1540.8784326021764,0.0,0.8864955219356643,2.8168499253955885,0.0014959135982669303,353874.24303431937,1556139.4491309864,4.397436320280788,1556139.4491309864,4.397436320280788,0.85,0.09593212796450251,4.027634451161993,1.2682190086646004,1.0,0.0,4.027634451161765,1.284931653185037,1.2852224516614292,3.1345125954197286,19387.970423059363,1977.0227777130176,4632.441516551485,4632.441516551485,5.561592941420184,5.055625902681196,-2.419484529736162,7.475110432417358,3.4294578509535594,3.4294578509535594,0.9798451002724455,0.0,0.0,0.00022630257196351616,7.600225800381126e-05,0.00015030031395970488,0.0006053547225245712,0.09593212796517361,0.07204775043079746,0.02388437753437616,0.09593208680771853,0.07204775043029343,0.02388437753420907,0.37858784600119716,0.37858784600119716,0.12550475191455288,0.0,4.545217632116817,4.364993637502835,5.089728585789487,4.546852502108436,4.368129474824627,5.086821438882339,24883.858782603074,21151.279965212612,0.85,1.0625639479947524,0.6604511511323303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532789457546251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.081048027816,1540.8784326021764,0.37858784600119716,0.12550475191455288,6.112874298809886,3.4294578509535594
