time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3984.0,-30.297958174242865,5.0555119628897165,35.018872749366416,24.151407332997792,4.986537382776038,-26.76955056037123,-40.32545713763682,1.4581297689005746,-0.5094585683470427,-5.0565924453464275,40.03720219718716,42315.417792311884,25763.67277497751,25763.67277497751,68079.09056728939,77583.78993537696,77583.78993537696,25763.67277497751,103347.46271035448,103347.46271035448,103347.46271035448,128231.24018207485,91867.59336560675,56599.22122252626,39187.080158978315,24883.777471720376,0.0,64070.857630698694,21151.210850962318,1540.8742106268478,0.0,0.8864956945413994,2.816847084337818,0.0014959135982669303,353874.3587683807,1556137.9046139237,4.39743051751442,1556137.9046139237,4.39743051751442,0.85,0.0959316515263543,4.027634451161993,1.2682182888453828,1.0,0.0,4.027634451164368,1.2849319145638616,1.285222704344606,3.1345119578021174,19387.919958385773,1977.0176317484334,4632.441516551485,4632.441516551485,5.5615753988313035,5.0555119628897165,-2.419447764721741,7.474959727611457,3.429516175691375,3.429516175691375,0.9798617644832499,0.0,0.0,0.00022629575888215346,7.600033778106823e-05,0.00015029542110108523,0.00060533501587863,0.0959316515269237,0.07204729110912501,0.023884360417798692,0.0959317458779646,0.07204729110869737,0.023884360417656923,0.37858595521588273,0.37858595521588273,0.12550483528654838,0.0,4.545598322746514,4.365765007090658,5.088923970129201,4.547133876999396,4.368866319314634,5.085721513728743,24883.777471720376,21151.210850962318,0.85,1.0625593769899875,0.6604471885832385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453280687736173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.065323987597,1540.8742106268478,0.37858595521588273,0.12550483528654838,6.112874298809886,3.429516175691375
3985.0,-30.29824514930236,5.05539826475584,35.018852798240395,24.151269101444655,4.98647934880012,-26.769814681533223,-40.32568383319301,1.4580488810271663,-0.5089572799966504,-5.056604314411277,40.03716438128575,42315.117945090795,25763.643776065226,25763.643776065226,68078.76172115601,77583.46425630433,77583.46425630433,25763.643776065226,103347.10803236955,103347.10803236955,103347.10803236955,128230.79894316214,91867.36002525635,56599.01371402726,39187.0514569212,24883.690910792593,0.0,64070.7423677138,21151.137274173703,1540.8701505806193,0.0,0.8864957711617729,2.816839086817654,0.0014959135982669303,353874.19497969083,1556136.2728304008,4.397427941643806,1556136.2728304008,4.397427941643806,0.85,0.09593118965833067,4.027634451161993,1.2682176585914564,1.0,0.0,4.027634451162474,1.2849323070434038,1.2852230882063806,3.134511000372834,19387.87071377327,1977.0126101954563,4632.441516551485,4632.441516551485,5.5615691388683475,5.05539826475584,-2.419425898270826,7.474824163026666,3.429574513692081,3.429574513692081,0.9798784324834517,0.0,0.0,0.00022628898332257172,7.599838266389046e-05,0.00015029060065868127,0.000605315600898734,0.0959311896589158,0.07204684361712801,0.023884346041787786,0.09593122903276288,0.07204684361668856,0.0238843460416421,0.3785840660464778,0.3785840660464778,0.12550491298985192,0.0,4.546013156220283,4.36654511673828,5.08823041322745,4.547647034414638,4.369643210671995,5.085433593820085,24883.690910792593,21151.137274173703,0.85,1.0625561559820775,0.6604436967849777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532824205358135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.049620922638,1540.8701505806193,0.3785840660464778,0.12550491298985192,6.112874298809886,3.429574513692081
3986.0,-30.298530614526232,5.055285246088379,35.01883288146255,24.151158076152228,4.986448409364024,-26.770074733949066,-40.32590609332544,1.4579925287831141,-0.5085433917732303,-5.056595068934399,40.037125479489234,42314.80641701476,25763.562240095376,25763.562240095376,68078.36865711014,77583.13911287823,77583.13911287823,25763.562240095376,103346.7013529736,103346.7013529736,103346.7013529736,128230.29198859549,91867.1375805534,56598.80488467485,39187.03632875395,24883.59063562189,0.0,64070.62696437584,21151.052040278606,1540.8648246324271,0.0,0.8864959594215336,2.8168347092933486,0.0014959135982669303,353874.3225638359,1556134.594191072,4.397421612613215,1556134.594191072,4.397421612613215,0.85,0.09593070156507232,4.027634451161993,1.2682169953687112,1.0,0.0,4.027634451161172,1.2849325846432198,1.2852233572084728,3.1345103231858067,19387.82376859992,1977.0078231200175,4632.441516551485,4632.441516551485,5.561551537789185,5.055285246088379,-2.4193883696045075,7.474673615692886,3.4296327346931776,3.4296327346931776,0.9798950670551936,0.0,0.0,0.0002262822435960711,7.599646584480702e-05,0.00015028577775126406,0.0006052961759906657,0.09593070156569539,0.07204637630217975,0.02388432526351564,0.0959307687410903,0.0720463763017118,0.023884325263360512,0.3785821792142772,0.3785821792142772,0.12550499235935614,0.0,4.546417970132609,4.367337866312823,5.087458286389847,4.548051677161141,4.37052631893016,5.084387418728113,24883.59063562189,21151.052040278606,0.85,1.0625519349914065,0.6604400241087446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532841438439728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.033939916471,1540.8648246324271,0.3785821792142772,0.12550499235935614,6.112874298809886,3.4296327346931776
3987.0,-30.298814730432454,5.055172321696357,35.01881298947279,24.151016247365646,4.986379345150462,-26.770337384521515,-40.326132509484864,1.4579019992357616,-0.5078669112164675,-5.056613270613628,40.03708636793483,42314.51791683158,25763.550927042557,25763.550927042557,68078.06884387413,77582.843693863,77582.843693863,25763.550927042557,103346.39462090556,103346.39462090556,103346.39462090556,128229.89284634005,91866.9288808253,56598.60310377883,39187.02864116275,24883.498225434498,0.0,64070.526866597254,21150.973491619323,1540.8605755903975,0.0,0.8864960084400222,2.8168236616170788,0.0014959135982669303,353874.07138746174,1556132.9065019223,4.39741996468029,1556132.9065019223,4.39741996468029,0.85,0.09593024283204621,4.027634451161993,1.268216385995038,1.0,0.0,4.027634451163672,1.2849330220978687,1.2852237861427391,3.134509256043715,19387.779724193453,1977.0033318404812,4632.441516551485,4632.441516551485,5.561549095653051,5.055172321696357,-2.419371091180108,7.474543412876465,3.429690971169753,3.429690971169753,0.9799117060485009,0.0,0.0,0.00022627553591009607,7.599451322921712e-05,0.00015028102268087895,0.0006052770243053649,0.09593024283264517,0.07204593174412913,0.02388431108851605,0.09593013326858145,0.07204593174367929,0.023884311088366916,0.37858029553873546,0.37858029553873546,0.12550506783287352,0.0,4.546891126394257,4.368167183333242,5.086850690668712,4.548746359397171,4.3714501733228985,5.08438564707518,24883.498225434498,21150.973491619323,0.85,1.0625489155976675,0.6604365530649627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532858580893258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.01827959151,1540.8605755903975,0.37858029553873546,0.12550506783287352,6.112874298809886,3.429690971169753
3988.0,-30.299097287303617,5.0550600707207405,35.01879308392754,24.15089498916643,4.986346521835293,-26.770595007350984,-40.32635061359031,1.4578442418788444,-0.5075788629977183,-5.056603774142905,40.03704618912247,42314.201690297166,25763.470117073975,25763.470117073975,68077.67180737114,77582.48460937673,77582.48460937673,25763.470117073975,103345.9547264507,103345.9547264507,103345.9547264507,128229.34476363602,91866.6705587269,56598.38763963192,39186.98102121664,24883.390037185327,0.0,64070.37105840197,21150.881531607527,1540.8547862096664,0.0,0.8864962026117043,2.816820972918982,0.0014959135982669303,353874.20243519277,1556131.1727613355,4.397413436901549,1556131.1727613355,4.397413436901549,0.85,0.09592975213885124,4.027634451161993,1.2682156985951583,1.0,0.0,4.0276344511619495,1.2849333061301627,1.2852240616674588,3.1345085631658436,19387.72520738307,1976.9977726729385,4632.441516551485,4632.441516551485,5.561531651294975,5.0550600707207405,-2.4193333301198194,7.47439340084056,3.4297490477216406,3.4297490477216406,0.9799282993490401,0.0,0.0,0.0002262688652130462,7.59926323407402e-05,0.00015027623287230602,0.0006052577327073421,0.09592975213949645,0.07204546252578481,0.023884289613711637,0.09592970228160512,0.07204546252530025,0.023884289613550998,0.3785784171354455,0.3785784171354455,0.1255051496564046,0.0,4.547314895208501,4.368961842164197,5.086149139182112,4.549024911145182,4.372158405469861,5.083361046342645,24883.390037185327,21150.881531607527,0.85,1.0625453026534901,0.6604332235211587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532875642357395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.00263678237,1540.8547862096664,0.3785784171354455,0.1255051496564046,6.112874298809886,3.4297490477216406
3989.0,-30.29937826668838,5.054948394414949,35.01877329903908,24.15077886488291,4.986314124147146,-26.77085116781563,-40.32656850814817,1.4577870252706655,-0.5072388258859064,-5.056598334552715,40.03700989240667,42313.89132877807,25763.40115669497,25763.40115669497,68077.29248547304,77582.14471151051,77582.14471151051,25763.40115669497,103345.54586820549,103345.54586820549,103345.54586820549,128228.85133029032,91866.43095819606,56598.177575448426,39186.94820305292,24883.30546208483,0.0,64070.253665137745,21150.809642772107,1540.8504391708007,0.0,0.8864963620092694,2.816817124593122,0.0014959135982669303,353874.2774995127,1556129.6065368701,4.397408078181136,1556129.6065368701,4.397408078181136,0.85,0.09592927959278666,4.027634451161993,1.2682150024035943,1.0,0.0,4.027634451163411,1.284933587555042,1.285224334632257,3.1345078766488883,19387.674641609618,1976.9926163990372,4632.441516551485,4632.441516551485,5.561516764894626,5.054948394414949,-2.419298404609398,7.474246799024347,3.4298071392134903,3.4298071392134903,0.9799448969181401,0.0,0.0,0.00022626223193750403,7.599075330234206e-05,0.00015027147863516197,0.0006052385843780318,0.09592927959336259,0.07204500720948157,0.023884272383881015,0.0959293178364234,0.07204500720904904,0.02388427238373762,0.37857654140023816,0.37857654140023816,0.12550523045489972,0.0,4.547722360464775,4.369747180086165,5.085410184229204,4.549359508666782,4.372898812307994,5.082464750871566,24883.30546208483,21150.809642772107,0.85,1.0625413291053603,0.6604295895241965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45328926102378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.98701573537,1540.8504391708007,0.37857654140023816,0.12550523045489972,6.112874298809886,3.4298071392134903
3990.0,-30.29965774438724,5.054837103933257,35.01875359240589,24.15065432377162,4.986268220116393,-26.77110732724181,-40.32679017456246,1.4577178029673086,-0.5067541072315294,-5.0566014283864265,40.03697260196599,42313.603068866956,25763.35485780308,25763.35485780308,68076.95792667003,77581.82549116298,77581.82549116298,25763.35485780308,103345.18034896605,103345.18034896605,103345.18034896605,128228.39799583357,91866.20596115859,56597.983538847635,39186.913802567724,24883.217646867513,0.0,64070.13144943524,21150.734999837387,1540.8461019575298,0.0,0.8864964814840329,2.8168103712313104,0.0014959135982669303,353874.2348057571,1556127.997433837,4.397404061609632,1556127.997433837,4.397404061609632,0.85,0.09592881274478865,4.027634451161993,1.2682143655559046,1.0,0.0,4.02763445116148,1.2849339250830434,1.285224663758651,3.1345070532725585,19387.627157786505,1976.987774396609,4632.441516551485,4632.441516551485,5.561506770404307,5.054837103933257,-2.4192697023880076,7.474106806321265,3.429865216979111,3.429865216979111,0.9799614905654603,0.0,0.0,0.00022625563429104484,7.598884178099428e-05,0.00015026679251005056,0.0006052197103790906,0.09592881274537474,0.07204455678068226,0.02388425596469248,0.0959288307500273,0.0720445567802421,0.023884255964546554,0.378574667763801,0.378574667763801,0.12550530769652146,0.0,4.548149115736578,4.370543832640635,5.084714689356019,4.549847321154914,4.373724639049954,5.081926836767082,24883.217646867513,21150.734999837387,0.85,1.0625381341756261,0.6604263501825536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532909483425815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.971416872118,1540.8461019575298,0.378574667763801,0.12550530769652146,6.112874298809886,3.429865216979111
3991.0,-30.299935600692503,5.054726120309732,35.01873388770307,24.15052583618092,4.986214014334022,-26.771362857346823,-40.32700789449734,1.4576412709847344,-0.5061531448030792,-5.056608046240652,40.03693324492062,42313.30569400233,25763.31803482303,25763.31803482303,68076.62372882536,77581.52381514097,77581.52381514097,25763.31803482303,103344.841849964,103344.841849964,103344.841849964,128227.96063179575,91865.99449332431,56597.77637217106,39186.90902350361,24883.11878183175,0.0,64070.02780533536,21150.650964556986,1540.8412142896589,0.0,0.8864965904792977,2.8168016732558954,0.0014959135982669303,353874.1434818433,1556126.2991570388,4.397400397344603,1556126.2991570388,4.397400397344603,0.85,0.09592834307894299,4.027634451161993,1.268213711674325,1.0,0.0,4.0276344511602735,1.2849342967349922,1.2852250270661199,3.1345061466537083,19387.582529193394,1976.9832235466133,4632.441516551485,4632.441516551485,5.561498821468542,5.054726120309732,-2.419243598982894,7.473969719292626,3.4299232250078253,3.4299232250078253,0.9799780642879501,0.0,0.0,0.00022624907509663983,7.598696433505125e-05,0.00015026211076158856,0.0006052008540076933,0.09592834307956101,0.07204410447305418,0.023884238606506833,0.095928242035851,0.07204410447259003,0.023884238606352956,0.3785727970163596,0.3785727970163596,0.12550538423658603,0.0,4.548613365161884,4.371368336401531,5.084085891940845,4.550454901437547,4.374653906794435,5.081558111998163,24883.11878183175,21150.650964556986,0.85,1.0625346368767512,0.6604227771301004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532926266472752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.955838726662,1540.8412142896589,0.3785727970163596,0.12550538423658603,6.112874298809886,3.4299232250078253
3992.0,-30.300211859752995,5.0546156868404815,35.018714202498586,24.15039986316117,4.98617683765594,-26.771615246676795,-40.32721765162421,1.4575802245761134,-0.5058588586450128,-5.056602803377524,40.03689440344353,42312.98190211555,25763.252016310023,25763.252016310023,68076.23391842557,77581.16343464026,77581.16343464026,25763.252016310023,103344.41545095028,103344.41545095028,103344.41545095028,128227.43419431285,91865.73057057474,56597.54903803554,39186.868369488,24883.01874336257,0.0,64069.88711285057,21150.565931858182,1540.8359825059938,0.0,0.8864967581031884,2.816798405314739,0.0014959135982669303,353874.21583139256,1556124.6231286486,4.397394762070153,1556124.6231286486,4.397394762070153,0.85,0.0959278635671328,4.027634451161993,1.2682129891077056,1.0,0.0,4.027634451161185,1.284934595849336,1.2852253178682413,3.1345054169856366,19387.526830410432,1976.9775438514102,4632.441516551485,4632.441516551485,5.561484570125537,5.0546156868404815,-2.419208683003676,7.4738243698441575,3.429981140121284,3.429981140121284,0.979994611463224,0.0,0.0,0.0002262425537811723,7.598515559468221e-05,0.00015025739818649007,0.0006051818734778729,0.09592786356775213,0.07204364455407089,0.02388421901368124,0.09592782316722143,0.07204364455360576,0.02388421901352704,0.3785709308008564,0.3785709308008564,0.12550546379805408,0.0,4.549038090383306,4.372153816903278,5.083416068388658,4.550743944732517,4.375305648988956,5.080746781363359,24883.01874336257,21150.565931858182,0.85,1.0625308859764082,0.6604191736374823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532942952189356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.9402837472,1540.8359825059938,0.3785709308008564,0.12550546379805408,6.112874298809886,3.429981140121284
3993.0,-30.30048683419778,5.054505829233993,35.01869461433507,24.150294006709032,4.986145533823014,-26.77186589245365,-40.32743467306716,1.4575245920751454,-0.5053653753875551,-5.056595807248531,40.03685785954853,42312.69389825652,25763.182912778593,25763.182912778593,68075.87681103511,77580.86057856832,77580.86057856832,25763.182912778593,103344.0434913469,103344.0434913469,103344.0434913469,128226.97459552398,91865.52603094208,56597.359350615116,39186.85186702997,24882.931104177067,0.0,64069.78297120704,21150.491438550507,1540.8314236250162,0.0,0.8864969263364062,2.816792715572361,0.0014959135982669303,353874.3123753736,1556123.0462432776,4.397389106312452,1556123.0462432776,4.397389106312452,0.85,0.09592739028709138,4.027634451161993,1.2682123561063783,1.0,0.0,4.027634451160975,1.284934869568244,1.2852255833083657,3.134504749268213,19387.483663958792,1976.973142098351,4632.441516551485,4632.441516551485,5.561469652823033,5.054505829233993,-2.419172342552312,7.473678171786306,3.430039036225243,3.430039036225243,0.9800111532072123,0.0,0.0,0.0002262360629620716,7.598328425585363e-05,0.00015025277870621797,0.0006051632678999826,0.09592739028767264,0.07204318947135016,0.02388420081632248,0.09592736378225838,0.07204318947091362,0.02388420081617776,0.3785690663931619,0.3785690663931619,0.12550554286852764,0.0,4.54947450301222,4.3729691529749175,5.082702984261971,4.551230431860972,4.376243714544387,5.079863997404914,24882.931104177067,21150.491438550507,0.85,1.0625270393319173,0.6604157519508354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532959542025172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.924751503999,1540.8314236250162,0.3785690663931619,0.12550554286852764,6.112874298809886,3.430039036225243
3994.0,-30.300760055230857,5.0543963981911295,35.01867511351813,24.150163249019556,4.986104785410695,-26.772115904430066,-40.32764401109887,1.457460634606313,-0.5050865400417024,-5.056595435754328,40.03682122736219,42312.38166804685,25763.13172514366,25763.13172514366,68075.51339319051,77580.49545668822,77580.49545668822,25763.13172514366,103343.62718183188,103343.62718183188,103343.62718183188,128226.47212583796,91865.25469415361,56597.14090549774,39186.793098506525,24882.84494400608,0.0,64069.638042512604,21150.418202405166,1540.8270927014378,0.0,0.8864970610991265,2.8167890821587704,0.0014959135982669303,353874.317501856,1556121.4655493048,4.397384575785563,1556121.4655493048,4.397384575785563,0.85,0.09592692405863472,4.027634451161993,1.2682116335397584,1.0,0.0,4.027634451161525,1.2849351821553772,1.285225887678909,3.1345039867349223,19387.42640050229,1976.9673028508503,4632.441516551485,4632.441516551485,5.561458603005191,5.0543963981911295,-2.419140800155446,7.473537198346575,3.4300969219920203,3.4300969219920203,0.9800276919977201,0.0,0.0,0.00022622961370249788,7.598147921014275e-05,0.00015024813449235515,0.0006051445627042302,0.09592692405921245,0.07204274035900499,0.023884183700207468,0.09592698499752161,0.0720427403585711,0.023884183700063618,0.3785672057666059,0.3785672057666059,0.1255056184751817,0.0,4.54988182499784,4.373737880270994,5.082013854632351,4.5515088957126295,4.376813515792094,5.07925806429887,24882.84494400608,21150.418202405166,0.85,1.0625237705888062,0.6604123725495531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453297605475355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.909235787296,1540.8270927014378,0.3785672057666059,0.1255056184751817,6.112874298809886,3.4300969219920203
3995.0,-30.30103186545411,5.054287432210889,35.01865566485628,24.15004806770014,4.986065453042599,-26.772364504826058,-40.327856911439426,1.4573980924108947,-0.5045706565192631,-5.056592874211004,40.036783744845984,42312.09029382564,25763.07591762891,25763.07591762891,68075.16621145455,77580.18746782982,77580.18746782982,25763.07591762891,103343.26338545873,103343.26338545873,103343.26338545873,128226.01619283076,91865.04049438993,56596.9433203709,39186.77463779893,24882.752807372035,0.0,64069.52744517097,21150.33988626623,1540.8223749394808,0.0,0.8864972101168601,2.8167825788957725,0.0014959135982669303,353874.352850208,1556119.8481645063,4.397379566026924,1556119.8481645063,4.397379566026924,0.85,0.0959264522918668,4.027634451161993,1.2682110236166046,1.0,0.0,4.02763445116355,1.2849354880512245,1.2852261853996572,3.134503240524889,19387.38119535735,1976.9626932089297,4632.441516551485,4632.441516551485,5.561446555899026,5.054287432210889,-2.4191075758696856,7.473395008080574,3.430154753342813,3.430154753342813,0.9800442152408037,0.0,0.0,0.00022622319791254077,7.597964348860382e-05,0.00015024355442393695,0.0006051261158628804,0.09592645229246104,0.07204228737896715,0.023884164913493888,0.09592648593888312,0.07204228737852086,0.023884164913345933,0.37856534588091906,0.37856534588091906,0.1255056922886303,0.0,4.550309516054199,4.374531716991896,5.081330778753625,4.552022217691729,4.377711920374622,5.078603375059629,24882.752807372035,21150.33988626623,0.85,1.0625201858982258,0.6604089647771356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532992462221828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.893746031461,1540.8223749394808,0.37856534588091906,0.1255056922886303,6.112874298809886,3.430154753342813
3996.0,-30.301302351016467,5.0541788968214885,35.018636265619506,24.149922653473936,4.986024280935513,-26.772612096828734,-40.32806590022517,1.4573340267442114,-0.5041842208671596,-5.05659157453895,40.03674628712464,42311.7883043966,25763.02424672804,25763.02424672804,68074.81255112463,77579.84543837358,77579.84543837358,25763.02424672804,103342.86968510161,103342.86968510161,103342.86968510161,128225.530764573,91864.79097453272,56596.733840541245,39186.73014887942,24882.66107947139,0.0,64069.39122835081,21150.26191755068,1540.8177050787663,0.0,0.8864973526080826,2.816777635143679,0.0014959135982669303,353874.370785203,1556118.2318508823,4.3973747756811274,1556118.2318508823,4.3973747756811274,0.85,0.09592598221058482,4.027634451161993,1.2682103032479057,1.0,0.0,4.027634451162046,1.284935801010882,1.285226490226202,3.134502477083587,19387.328536189492,1976.957323468207,4632.441516551485,4632.441516551485,5.561435401759101,5.0541788968214885,-2.419075217425244,7.473254114246732,3.4302125426024253,3.4302125426024253,0.9800607264578358,0.0,0.0,0.0002262168135562132,7.59778415341155e-05,0.0001502389720220977,0.0006051076596233635,0.09592598221117751,0.07204183600775672,0.02388414620342079,0.09592604226689398,0.07204183600731161,0.02388414620327322,0.3785634886237175,0.3785634886237175,0.12550576457535562,0.0,4.550729169923898,4.375308410062928,5.080667247893587,4.552407353671811,4.378417658954447,5.078015619190467,24882.66107947139,21150.26191755068,0.85,1.0625169249462358,0.6604056553868669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453300878500331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.87827543148,1540.8177050787663,0.3785634886237175,0.12550576457535562,6.112874298809886,3.4302125426024253
3997.0,-30.301571322039145,5.054070828745303,35.01861691434862,24.14981253622102,4.985985930812351,-26.772858043318557,-40.32827460961414,1.457272652088243,-0.5036008048352869,-5.056588162066242,40.03670888575208,42311.491799162955,25762.96816914229,25762.96816914229,68074.45996830525,77579.5539393437,77579.5539393437,25762.96816914229,103342.522108486,103342.522108486,103342.522108486,128225.09078635785,91864.59251625875,56596.53037606361,39186.735711327936,24882.56867787185,0.0,64069.30438919978,21150.18337619107,1540.812952479135,0.0,0.8864975056716705,2.8167703409040614,0.0014959135982669303,353874.41787607234,1556116.6179699958,4.397369629909082,1556116.6179699958,4.397369629909082,0.85,0.09592551020752671,4.027634451161993,1.2682096746424212,1.0,0.0,4.027634451161141,1.2849361013048006,1.2852267824302868,3.1345017445397425,19387.286653159907,1976.9530525877753,4632.441516551485,4632.441516551485,5.561423296353009,5.054070828745303,-2.4190412308248748,7.473112059570178,3.4302702801469747,3.4302702801469747,0.9800772228991356,0.0,0.0,0.00022621046511266734,7.597604202809096e-05,0.0001502344230845764,0.0006050893381658865,0.09592551020812021,0.07204138333914498,0.023884126868975227,0.09592551454256526,0.07204138333869925,0.023884126868827453,0.3785616329584806,0.3785616329584806,0.12550583637104953,0.0,4.551180092787433,4.376126065658866,5.08000567988654,4.552987357230961,4.379403150462565,5.077365927351423,24882.56867787185,21150.18337619107,0.85,1.0625128619280066,0.6604019226139037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453302502827089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.862822308532,1540.812952479135,0.3785616329584806,0.12550583637104953,6.112874298809886,3.4302702801469747
3998.0,-30.301838751781172,5.053963182383813,35.018597612612474,24.149692220985912,4.9859452123027515,-26.77310283929898,-40.328479337599106,1.4572092998170751,-0.5031378136272906,-5.056586540928521,40.03667162600744,42311.18551950529,25762.917563378724,25762.917563378724,68074.10308288402,77579.23086497298,77579.23086497298,25762.917563378724,103342.1484283517,103342.1484283517,103342.1484283517,128224.62589326108,91864.3609016762,56596.315556194364,39186.71705053538,24882.47746490938,0.0,64069.19451544476,21150.105845172973,1540.8083042366115,0.0,0.8864976490843389,2.8167644253171877,0.0014959135982669303,353874.44024717924,1556115.0102016544,4.397364808587806,1556115.0102016544,4.397364808587806,0.85,0.09592504134301656,4.027634451161993,1.2682089894404638,1.0,0.0,4.027634451162118,1.284936410777004,1.2852270838616844,3.1345009896065386,19387.237772756893,1976.9480681738305,4632.441516551485,4632.441516551485,5.56141237214309,5.053963182383813,-2.4190085014513603,7.472971683835174,3.4303279777720275,3.4303279777720275,0.9800937079348649,0.0,0.0,0.00022620415321025964,7.59742768882796e-05,0.00015022987632198003,0.0006050710254682122,0.09592504134360605,0.07204093333286495,0.023884108010741107,0.09592503922225329,0.07204093333242223,0.023884108010594332,0.3785597815696706,0.3785597815696706,0.12550590745064416,0.0,4.5516337792242325,4.376940963451091,5.0793636088105245,4.553448727301202,4.380203639977822,5.076798430354813,24882.47746490938,21150.105845172973,0.85,1.062509113743795,0.6603982747013559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453304118062138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.847390510678,1540.8083042366115,0.3785597815696706,0.12550590745064416,6.112874298809886,3.4303279777720275
3999.0,-30.30210479537793,5.053855985187556,35.018578355340004,24.14957155650484,4.985906522189149,-26.77334618469465,-40.32868762789292,1.4571479115023689,-0.5027210453053499,-5.05658326361267,40.0366343176271,42310.899966472774,25762.863663550845,25762.863663550845,68073.76363002362,77578.8981808812,77578.8981808812,25762.863663550845,103341.76184443204,103341.76184443204,103341.76184443204,128224.14698047713,91864.11993910572,56596.12172468312,39186.66468269177,24882.385136045097,0.0,64069.049818736865,21150.027365638332,1540.8035522100724,0.0,0.8864978011210303,2.8167593127898316,0.0014959135982669303,353874.48547294014,1556113.4003359273,4.397359697340822,1556113.4003359273,4.397359697340822,0.85,0.09592457124362583,4.027634451161993,1.2682083141291511,1.0,0.0,4.0276344511611955,1.2849367109917424,1.2852273760757658,3.1345002572565432,19387.186919535878,1976.9428825884352,4632.441516551485,4632.441516551485,5.561400736847169,5.053855985187556,-2.4189744873817935,7.472830472569349,3.430385622500887,3.430385622500887,0.9801101778573963,0.0,0.0,0.00022619787418479918,7.597248107358614e-05,0.00015022539311121305,0.0006050529687340752,0.09592457124421752,0.07204048255531295,0.023884088688904567,0.0959245857231218,0.07204048255486858,0.023884088688757243,0.37855793397979903,0.37855793397979903,0.12550597869912786,0.0,4.552078798474668,4.3777426941550175,5.078726508681768,4.553862218307302,4.380955823609895,5.076184368721613,24882.385136045097,21150.027365638332,0.85,1.062506215132218,0.6603953092199447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453305724044833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.83198062411,1540.8035522100724,0.37855793397979903,0.12550597869912786,6.112874298809886,3.430385622500887
4000.0,-30.302369385083377,5.053749047656282,35.01855911026031,24.149442510120593,4.985854371219382,-26.77358956752618,-40.328892146330304,1.4570745536586838,-0.5021666167882017,-5.056588722514827,40.03659615821881,42310.604986321894,25762.832503752878,25762.832503752878,68073.43749007478,77578.58596416269,77578.58596416269,25762.832503752878,103341.41846791556,103341.41846791556,103341.41846791556,128223.70904505078,91863.89340758414,56595.91242972919,39186.645530949936,24882.290577135223,0.0,64068.93610808516,21149.94699056494,1540.7988727215704,0.0,0.886497911683333,2.8167513642632134,0.0014959135982669303,353874.4101420873,1556111.7537494383,4.397355980401719,1556111.7537494383,4.397355980401719,0.85,0.09592410836562645,4.027634451161993,1.2682076558517292,1.0,0.0,4.027634451163442,1.2849370671430471,1.285227724283361,3.1344993884541834,19387.13911187218,1976.9380075634576,4632.441516551485,4632.441516551485,5.561394010416224,5.053749047656282,-2.418946909959645,7.472695957615928,3.4304432233173223,3.4304432233173223,0.9801266352335206,0.0,0.0,0.00022619162963262259,7.597071781686374e-05,0.00015022091181575886,0.0006050349197141181,0.09592410836622499,0.07204003733203851,0.023884071034186483,0.09592403567355334,0.072040037331589,0.023884071034037453,0.37855608917354017,0.37855608917354017,0.1255060499562462,0.0,4.552550091700311,4.378553965506683,5.078166330120155,4.554422105726644,4.381788788814561,5.075915230826354,24882.290577135223,21149.94699056494,0.85,1.0625030104329183,0.6603918771952656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533073217067463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.81658959233,1540.7988727215704,0.37855608917354017,0.1255060499562462,6.112874298809886,3.4304432233173223
4001.0,-30.302632473335485,5.0536428349564035,35.018539919517245,24.149339796882145,4.985834947694464,-26.773828325930133,-40.32909596627576,1.4570308002856172,-0.5018467227272936,-5.05657170990699,40.03655925072358,42310.31362536537,25762.74552398546,25762.74552398546,68073.05914935083,77578.2478586216,77578.2478586216,25762.74552398546,103340.99338260706,103340.99338260706,103340.99338260706,128223.18880399894,91863.65363069248,56595.719397422115,39186.59359252263,24882.195421391883,0.0,64068.78901391452,21149.8661081831,1540.7936432097174,0.0,0.8864981323256373,2.8167491341854007,0.0014959135982669303,353874.64490989264,1556110.1611845153,4.397348562739635,1556110.1611845153,4.397348562739635,0.85,0.09592362650090334,4.027634451161993,1.2682070118607949,1.0,0.0,4.027634451161993,1.284937284696204,1.2852279339071906,3.134498857751055,19387.088508879187,1976.9328474942197,4632.441516551485,4632.441516551485,5.561375234190532,5.0536428349564035,-2.418902640054087,7.472545475010491,3.4305007238040344,3.4305007238040344,0.9801430639440099,0.0,0.0,0.00022618542067356838,7.596896061983718e-05,0.00015021646005373122,0.0006050169896440071,0.09592362650149526,0.0720395774008381,0.023884049100657157,0.0959236580347884,0.07203957740039357,0.02388404910050977,0.3785542477074578,0.3785542477074578,0.12550612546211393,0.0,4.552979209623118,4.379348606354256,5.0774866981725495,4.554724987179668,4.382559270070942,5.074800597049546,24882.195421391883,21149.8661081831,0.85,1.062499544584285,0.6603888457479098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45330891064099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.801218818717,1540.7936432097174,0.3785542477074578,0.12550612546211393,6.112874298809886,3.4305007238040344
4002.0,-30.302894114534524,5.05353692126815,35.01852083027631,24.14921469697731,4.9857906359389075,-26.774068270833798,-40.32929615406317,1.4569647922346995,-0.5014009081953645,-5.056574392269439,40.03652382569006,42310.013505747556,25762.70964259038,25762.70964259038,68072.72314833794,77577.91995695808,77577.91995695808,25762.70964259038,103340.62959954847,103340.62959954847,103340.62959954847,128222.74485007083,91863.41339735944,56595.50694613501,39186.562723582705,24882.115250522354,0.0,64068.677974105056,21149.797962944,1540.7897184793194,0.0,0.8864982471323788,2.8167429423413988,0.0014959135982669303,353874.6078942571,1556108.632589232,4.397344703110826,1556108.632589232,4.397344703110826,0.85,0.09592317104223022,4.027634451161993,1.2682063228124751,1.0,0.0,4.0276344511622835,1.2849376063123912,1.2852282476616703,3.134498073195006,19387.037809557896,1976.9276776022289,4632.441516551485,4632.441516551485,5.561367488513669,5.05353692126815,-2.418872809076756,7.472409730344906,3.430558264718998,3.430558264718998,0.980159504205428,0.0,0.0,0.00022617924602113263,7.596723477338861e-05,0.00015021201124774402,0.0006049990714797467,0.09592317104278462,0.072039138008822,0.023884033033962627,0.09592321525827341,0.07203913800840564,0.02388403303382458,0.3785524084454471,0.3785524084454471,0.12550619674669003,0.0,4.553419643141353,4.380135392518298,5.076876418623385,4.555173484074089,4.383277507554681,5.0744302070021945,24882.115250522354,21149.797962944,0.85,1.0624961416536676,0.6603853059500961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533104905618857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.785869304565,1540.7897184793194,0.3785524084454471,0.12550619674669003,6.112874298809886,3.430558264718998
4003.0,-30.303154330932706,5.05343155935355,35.01850178707499,24.149108316656225,4.985760804062972,-26.774305485064414,-40.329495957680024,1.4569119581911687,-0.500926109668228,-5.056564758072057,40.0364869881995,42309.717827175766,25762.643429752043,25762.643429752043,68072.3612569278,77577.60919318111,77577.60919318111,25762.643429752043,103340.25262293316,103340.25262293316,103340.25262293316,128222.27501376883,91863.19558927354,56595.3042232538,39186.545962244156,24882.022390835675,0.0,64068.56835307983,21149.719032210323,1540.784788372639,0.0,0.8864984298852854,2.8167378075884133,0.0014959135982669303,353874.74084272276,1556107.0430474305,4.397338559236223,1556107.0430474305,4.397338559236223,0.85,0.09592269757809446,4.027634451161993,1.2682056447537615,1.0,0.0,4.027634451161316,1.2849378662152875,1.2852284997323027,3.134497439183705,19386.991842905445,1976.9229903081527,4632.441516551485,4632.441516551485,5.561353195221871,5.05343155935355,-2.4188338225696397,7.47226538192319,3.430615718814636,3.430615718814636,0.9801759196613246,0.0,0.0,0.00022617310514760889,7.596551227507424e-05,0.00015020759287253464,0.0006049812758795351,0.09592269757868216,0.07203868512701486,0.0238840124516673,0.09592275324307646,0.07203868512657349,0.023884012451520966,0.37855057099993666,0.37855057099993666,0.12550626840852372,0.0,4.553860365478727,4.380936349552485,5.0762244488108195,4.5556386484038285,4.384158368965757,5.073634939339854,24882.022390835675,21149.719032210323,0.85,1.0624923110780813,0.6603818208330842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453312061796068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.7705400101,1540.784788372639,0.37855057099993666,0.12550626840852372,6.112874298809886,3.430615718814636
4004.0,-30.303412827321775,5.053326452571781,35.018482787438785,24.14898391524332,4.985711988551689,-26.774543049544583,-40.3296995680779,1.4568422107711618,-0.5003652231085312,-5.056568857291347,40.03645017071679,42309.445397497395,25762.61281381224,25762.61281381224,68072.05821130963,77577.30220584247,77577.30220584247,25762.61281381224,103339.91501965471,103339.91501965471,103339.91501965471,128221.8491049272,91862.97317781966,56595.11636946112,39186.507564842825,24881.93408527249,0.0,64068.44165011532,21149.643972481615,1540.780430831838,0.0,0.8864985425154062,2.816729932964161,0.0014959135982669303,353874.6842749636,1556105.454370194,4.397334772783823,1556105.454370194,4.397334772783823,0.85,0.0959222393435176,4.027634451161993,1.2682050161482765,1.0,0.0,4.027634451160268,1.2849382051750744,1.2852288309300581,3.134496612320141,19386.944904749045,1976.918203948244,4632.441516551485,4632.441516551485,5.5613465861929825,5.053326452571781,-2.4188049321456533,7.472131384717434,3.4306731628391782,3.4306731628391782,0.9801923322397652,0.0,0.0,0.00022616700501685677,7.596375699581623e-05,0.00015020324802104054,0.0006049637764059723,0.09592223934409438,0.07203824419388273,0.023883995150211654,0.09592222598189347,0.07203824419344955,0.02388399515006804,0.37854873639185005,0.37854873639185005,0.12550633743610112,0.0,4.554331127789226,4.3817499442669146,5.075655199058872,4.556203634182793,4.38499662409032,5.073370405840592,24881.93408527249,21149.643972481615,0.85,1.0624896822535266,0.6603788746502349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533136244771137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.75523053777,1540.780430831838,0.37854873639185005,0.12550633743610112,6.112874298809886,3.4306731628391782
4005.0,-30.303670134328524,5.053221734818442,35.01846377866566,24.14886363493281,4.985669763214226,-26.774778884288683,-40.32989532044155,1.45677851317095,-0.4998600834069862,-5.056566418645831,40.03641190531035,42309.145661890754,25762.566130400686,25762.566130400686,68071.71179229143,77576.98551266064,77576.98551266064,25762.566130400686,103339.55164306134,103339.55164306134,103339.55164306134,128221.38658749688,91862.74324874328,56594.90339795946,39186.488723093134,24881.834944435534,0.0,64068.32366752867,21149.559702770202,1540.7753030977315,0.0,0.8864986937448468,2.8167235574092717,0.0014959135982669303,353874.71792739787,1556103.8032162373,4.397329688682346,1556103.8032162373,4.397329688682346,0.85,0.09592177007731734,4.027634451161993,1.268204336441122,1.0,0.0,4.027634451161988,1.284938515768473,1.2852291337912658,3.134495854654351,19386.89638005861,1976.9132558068873,4632.441516551485,4632.441516551485,5.561336508696832,5.053221734818442,-2.4187712119143447,7.471992946732787,3.4307305082256003,3.4307305082256003,0.9802087166358858,0.0,0.0,0.00022616093310431107,7.596206949425282e-05,0.00015019886361005824,0.000604946117601252,0.09592177007792488,0.07203779479149997,0.023883975286424913,0.09592170599976042,0.07203779479104369,0.02388397528627364,0.3785469053543598,0.3785469053543598,0.12550640893997728,0.0,4.554805806238733,4.382564202617459,5.075099717354647,4.556706335238857,4.385825862841273,5.072882449001838,24881.834944435534,21149.559702770202,0.85,1.0624862318161725,0.660375412371434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453315176832148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.739946849078,1540.7753030977315,0.3785469053543598,0.12550640893997728,6.112874298809886,3.4307305082256003
4006.0,-30.30392588862379,5.053117479858702,35.01844480592637,24.14874747572469,4.985634787706584,-26.77501259638341,-40.330094600189454,1.4567214954628498,-0.4994443920239746,-5.056560136842944,40.036374937323444,42308.86695748917,25762.510595168776,25762.510595168776,68071.37755265794,77576.6559943084,77576.6559943084,25762.510595168776,103339.16658947717,103339.16658947717,103339.16658947717,128220.90841573008,91862.5028027053,56594.713765872264,39186.43226314782,24881.741826252906,0.0,64068.17408940072,21149.48055231497,1540.7704295871695,0.0,0.8864988598711402,2.8167188103873007,0.0014959135982669303,353874.80461403937,1556102.2080472477,4.397324103772919,1556102.2080472477,4.397324103772919,0.85,0.09592130216572994,4.027634451161993,1.2682037254190073,1.0,0.0,4.027634451162248,1.284938795029508,1.2852294053602946,3.1344951734214708,19386.845635847643,1976.9080813374235,4632.441516551485,4632.441516551485,5.5613245203680615,5.053117479858702,-2.418734592168241,7.471852072026943,3.4307877957909625,3.4307877957909625,0.9802250845117035,0.0,0.0,0.00022615489798138237,7.596035162014661e-05,0.00015019454636123575,0.0006049287293011603,0.09592130216631796,0.0720373462213723,0.02388395594494566,0.09592125891601293,0.0720373462209307,0.023883955944799244,0.3785450777560037,0.3785450777560037,0.1255064828806542,0.0,4.555265978133889,4.383365315761523,5.074525623035697,4.5571157448189865,4.386581639907149,5.072241225475068,24881.741826252906,21149.48055231497,0.85,1.0624834954352085,0.6603726040085266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533167220477023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.724678371134,1540.7704295871695,0.3785450777560037,0.1255064828806542,6.112874298809886,3.4307877957909625
4007.0,-30.30418015490354,5.053013770290513,35.01842591694386,24.14864053661006,4.9856079939017,-26.77524415090404,-40.33028968898577,1.4566719898989264,-0.49905058316471695,-5.056549477958226,40.036339431429454,42308.57763901808,25762.445148182713,25762.445148182713,68071.0227872008,77576.33057415468,77576.33057415468,25762.445148182713,103338.77572233739,103338.77572233739,103338.77572233739,128220.43113191161,91862.26916632152,56594.5162311719,39186.39215016624,24881.655409574225,0.0,64068.047559740466,21149.40709813809,1540.7658382974653,0.0,0.886499043020337,2.816714863389919,0.0014959135982669303,353874.95170288876,1556100.6759687439,4.397317946581414,1556100.6759687439,4.397317946581414,0.85,0.09592083503030994,4.027634451161993,1.268203039667569,1.0,0.0,4.027634451160652,1.2849390390670252,1.2852296417431461,3.1344945781135247,19386.796328759665,1976.903053413721,4632.441516551485,4632.441516551485,5.5613103923999425,5.053013770290513,-2.4186946331452517,7.471708403435764,3.430845048436139,3.430845048436139,0.9802414424103254,0.0,0.0,0.0002261488981187683,7.595866990857663e-05,0.00015019022821019168,0.0006049113373672499,0.09592083503087537,0.07203689828841542,0.023883936742459942,0.09592085848893103,0.07203689828799079,0.023883936742319156,0.378543252654318,0.378543252654318,0.1255065572712853,0.0,4.555709089629488,4.384159552002302,5.073903680584465,4.557498894793525,4.387356620541141,5.071436230071015,24881.655409574225,21149.40709813809,0.85,1.0624800564388628,0.6603693923959101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533182579418131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.709432422274,1540.7658382974653,0.378543252654318,0.1255065572712853,6.112874298809886,3.430845048436139
4008.0,-30.30443302831221,5.052910536811851,35.01840712896306,24.148528777901106,4.985578169595639,-26.77547475473325,-40.330480866227276,1.4566198960132344,-0.49867523479844067,-5.056541624471715,40.03630459533983,42308.27803212968,25762.388017439524,25762.388017439524,68070.6660495692,77575.99798541026,77575.99798541026,25762.388017439524,103338.38600284979,103338.38600284979,103338.38600284979,128219.95953586674,91862.02657217487,56594.30661888063,39186.35550366026,24881.573533016955,0.0,64067.92903667722,21149.337503064413,1540.7615683216923,0.0,0.8864992094305091,2.816710832005469,0.0014959135982669303,353875.0600782633,1556099.1727933928,4.397312352131412,1556099.1727933928,4.397312352131412,0.85,0.09592037313625724,4.027634451161993,1.2682023077597844,1.0,0.0,4.027634451161241,1.2849392951477263,1.2852298902143235,3.13449395342754,19386.74513120757,1976.8978327163272,4632.441516551485,4632.441516551485,5.561298059649924,5.052910536811851,-2.4186566347956466,7.471567171607497,3.4309022918494994,3.4309022918494994,0.9802577976712855,0.0,0.0,0.0002261429312688733,7.595702194893076e-05,0.00015018590931994253,0.0006048939424560916,0.09592037313680993,0.07203645481030613,0.023883918326503807,0.09592047338104218,0.07203645480989106,0.023883918326366185,0.37854142966684523,0.37854142966684523,0.12550662873636348,0.0,4.556138134325181,4.384938585155851,5.073271142143938,4.557866389673279,4.3880695512898455,5.070755964634486,24881.573533016955,21149.337503064413,0.85,1.0624764538682143,0.6603659376582829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533197849029476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.694207758183,1540.7615683216923,0.37854142966684523,0.12550662873636348,6.112874298809886,3.4309022918494994
4009.0,-30.30468465363623,5.052807385795135,35.01838834215783,24.148400674480968,4.985518502626835,-26.775707219481422,-40.330679901503004,1.456541068468579,-0.49794721588352786,-5.056552273043899,40.03626705361273,42308.0162451309,25762.37812200593,25762.37812200593,68070.39436713683,77575.72014686753,77575.72014686753,25762.37812200593,103338.09826887347,103338.09826887347,103338.09826887347,128219.58023183736,91861.82614305375,56594.12224130306,39186.33766861188,24881.4819629639,0.0,64067.81963157578,21149.259668519313,1540.757170498249,0.0,0.8864992912809928,2.816699988634735,0.0014959135982669303,353874.91313168785,1556097.5528711595,4.397309600446549,1556097.5528711595,4.397309600446549,0.85,0.09591992189982917,4.027634451161993,1.2682016912428664,1.0,0.0,4.0276344511612825,1.2849396762596035,1.285230263782978,3.1344930237396356,19386.702832246476,1976.8935194226854,4632.441516551485,4632.441516551485,5.561295923533675,5.052807385795135,-2.4186323212288015,7.4714397070239364,3.4309595060339206,3.4309595060339206,0.9802741445811202,0.0,0.0,0.00022613699401300875,7.595530628766757e-05,0.00015018168772534118,0.0006048769394162364,0.09591992190041117,0.07203601988352315,0.023883902016888017,0.09591983918991645,0.07203601988308607,0.023883902016743102,0.378539607977913,0.378539607977913,0.1255066968035477,0.0,4.5566360933547685,4.3857613083911815,5.0727838568064385,4.558605057160378,4.389032154339418,5.07081444300627,24881.4819629639,21149.259668519313,0.85,1.062474027656599,0.6603629792370743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533213035024286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.6790025224,1540.757170498249,0.378539607977913,0.1255066968035477,6.112874298809886,3.4309595060339206
