time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4010.0,-30.304934645280035,5.052705014260868,35.01836957874054,24.148307216260605,4.985505568764231,-26.775933540062283,-40.330866643320746,1.4565044635432036,-0.4975964552418759,-5.056529551829582,40.03623016122375,42307.71069953121,25762.284584112105,25762.284584112105,68069.99528364332,77575.39328866944,77575.39328866944,25762.284584112105,103337.67787278154,103337.67787278154,103337.67787278154,128219.06055363608,91861.59495477832,56593.91236562686,39186.31398794607,24881.38268085454,0.0,64067.69666880061,21149.175278726358,1540.7515657089696,0.0,0.8864995409846307,2.8166980188148623,0.0014959135982669303,353875.2266765647,1556095.9609690504,4.397301205804081,1556095.9609690504,4.397301205804081,0.85,0.09591943803971999,4.027634451161993,1.2682010203273966,1.0,0.0,4.02763445116265,1.284939859723515,1.285230439708683,3.1344925761962377,19386.654041812166,1976.8885441829948,4632.441516551485,4632.441516551485,5.561275731612529,5.052705014260868,-2.4185832958797926,7.47128831014066,3.431016573038564,3.431016573038564,0.9802904494395898,0.0,0.0,0.00022613109544707618,7.595369662718131e-05,0.00015017739881989487,0.000604859665272903,0.09591943804031244,0.07203555984536725,0.023883878194945196,0.09591945020178576,0.07203555984492231,0.023883878194797675,0.37853779049770025,0.37853779049770025,0.12550677054274603,0.0,4.557087455938813,4.386572774883064,5.072143068905007,4.55893309658768,4.389861508963804,5.069623212392003,24881.38268085454,21149.175278726358,0.85,1.0624698377332447,0.6603594775420423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533228146097064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.663813860798,1540.7515657089696,0.37853779049770025,0.12550677054274603,6.112874298809886,3.431016573038564
4011.0,-30.30518316140172,5.052602725386517,35.018350889331614,24.14817310580986,4.985450167787407,-26.776162779550326,-40.3310613828711,1.4564297859327324,-0.4970684334039106,-5.056539466066992,40.0361947900323,42307.44458959711,25762.274664922046,25762.274664922046,68069.71925451915,77575.07393574192,77575.07393574192,25762.274664922046,103337.34860066397,103337.34860066397,103337.34860066397,128218.65165454264,91861.3534830439,56593.72413688587,39186.254829064485,24881.30305387867,0.0,64067.557882943154,21149.107595796868,1540.7478273697463,0.0,0.8864996187080079,2.8166898983441375,0.0014959135982669303,353875.08986350056,1556094.4347075887,4.39729859286738,1556094.4347075887,4.39729859286738,0.85,0.0959189949943105,4.027634451161993,1.2682003829302264,1.0,0.0,4.027634451160904,1.2849402212652188,1.2852307937973655,3.134491694248761,19386.603081136178,1976.883347640242,4632.441516551485,4632.441516551485,5.561273590367997,5.052602725386517,-2.418558304987128,7.471161030373645,3.431073703268719,3.431073703268719,0.9803067723624911,0.0,0.0,0.0002261252318366785,7.595201806214787e-05,0.00015017321377453063,0.0006048428094400143,0.09591899499485652,0.07203513134129974,0.023883863653556787,0.09591894934848152,0.07203513134088967,0.02388386365342083,0.37853597625003615,0.37853597625003615,0.12550683918220987,0.0,4.557568464580754,4.3873751938182295,5.071649020802113,4.559471032663055,4.390566205176242,5.069653955306819,24881.30305387867,21149.107595796868,0.85,1.0624678308932625,0.6603567544574804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533243159090792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.648649539746,1540.7478273697463,0.37853597625003615,0.12550683918220987,6.112874298809886,3.431073703268719
4012.0,-30.305430507232554,5.052501071942794,35.018332208879876,24.148070567194395,4.985428092582989,-26.776387632718368,-40.331247880216665,1.4563852180655086,-0.496681387857393,-5.056522945190137,40.03615767210616,42307.14947880579,25762.198413246806,25762.198413246806,68069.3478920526,77574.74720031535,77574.74720031535,25762.198413246806,103336.94561356216,103336.94561356216,103336.94561356216,128218.14967456208,91861.11764876211,56593.51992723932,39186.219690580874,24881.204060999928,0.0,64067.423751580805,21149.02345184994,1540.742378034626,0.0,0.8864998376034241,2.8166867256369548,0.0014959135982669303,353875.3178459382,1556092.8330760072,4.397291233952242,1556092.8330760072,4.397291233952242,0.85,0.09591851815813324,4.027634451161993,1.2681997059704733,1.0,0.0,4.0276344511620366,1.2849404418600334,1.2852310069429433,3.1344911561283997,19386.55331019943,1976.8782724171283,4632.441516551485,4632.441516551485,5.561257130003637,5.052501071942794,-2.418513763755176,7.47101483569797,3.4311306878153913,3.4311306878153913,0.9803230536615404,0.0,0.0,0.0002261193959777943,7.59504105732663e-05,0.000150168985404528,0.0006048257791113194,0.09591851815872834,0.07203467695472653,0.02388384120400181,0.09591852574320239,0.0720346769542796,0.023883841203853628,0.37853416458050354,0.37853416458050354,0.12550691221690863,0.0,4.558017384680511,4.388167088323883,5.0710576545010895,4.5598415573327316,4.391365843556059,5.068723671479518,24881.204060999928,21149.02345184994,0.85,1.0624642588406412,0.660353530724917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533258083502938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.633506445265,1540.742378034626,0.37853416458050354,0.12550691221690863,6.112874298809886,3.4311306878153913
4013.0,-30.305676149394895,5.052399915019894,35.01831364947518,24.14796844767409,4.98540279716913,-26.776611274538517,-40.33143420293925,1.4563379223094504,-0.49624039884128024,-5.056512439678413,40.03612383694408,42306.86092493406,25762.13883074805,25762.13883074805,68068.9997556821,77574.4354556133,77574.4354556133,25762.13883074805,103336.57428636136,103336.57428636136,103336.57428636136,128217.70019109399,91860.89481324307,56593.32028255047,39186.19392299177,24881.12590473264,0.0,64067.31982772441,21148.957019022742,1540.738256824801,0.0,0.8865000139096024,2.816682138815077,0.0014959135982669303,353875.46281845926,1556091.3730961697,4.397285306821219,1556091.3730961697,4.397285306821219,0.85,0.09591805910328241,4.027634451161993,1.2681990312086415,1.0,0.0,4.027634451162654,1.2849406751359849,1.2852312328243518,3.1344905870737962,19386.506282547467,1976.8734769312118,4632.441516551485,4632.441516551485,5.561244267995873,5.052399915019894,-2.418473518650114,7.470873433670008,3.4311876935688455,3.4311876935688455,0.9803393410196701,0.0,0.0,0.0002261136004524809,7.594880462093729e-05,0.00015016479583154362,0.0006048089050428319,0.0959180591038195,0.07203423640324384,0.023883822700575652,0.09591813205671681,0.07203423640284048,0.02388382270044192,0.37853235486994,0.37853235486994,0.12550698253445924,0.0,4.558464887732725,4.388964731695069,5.070443225418273,4.560272040837106,4.392175141245843,5.068005534826227,24881.12590473264,21148.957019022742,0.85,1.0624605483531717,0.6603500979703266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533272937663422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.618378511741,1540.738256824801,0.37853235486994,0.12550698253445924,6.112874298809886,3.4311876935688455
4014.0,-30.305920678410367,5.052298933239068,35.018295125209775,24.147843906562798,4.985353156811752,-26.776836348940922,-40.33162450706584,1.4562688273390632,-0.49566073011129674,-5.056516925889203,40.03608774163073,42306.59367965757,25762.117813699148,25762.117813699148,68068.71149335672,77574.13138892058,77574.13138892058,25762.117813699148,103336.24920261973,103336.24920261973,103336.24920261973,128217.28862889134,91860.66935073731,56593.13164146106,39186.153010306945,24881.039426271618,0.0,64067.19243657857,21148.883512330875,1540.7340011853955,0.0,0.8865001219457327,2.8166739717825986,0.0014959135982669303,353875.4009102566,1556089.8155924422,4.397281674820537,1556089.8155924422,4.397281674820537,0.85,0.09591760848429845,4.027634451161993,1.2681983921630309,1.0,0.0,4.027634451162576,1.2849410103606391,1.2852315607114357,3.1344897693253433,19386.458700491,1976.868624911769,4632.441516551485,4632.441516551485,5.561239731068891,5.052298933239068,-2.418444329434833,7.470743262673901,3.4312446796836755,3.4312446796836755,0.9803556227667645,0.0,0.0,0.00022610783132598426,7.594716438451098e-05,0.00015016066694147328,0.0006047922753829396,0.09591760848486278,0.0720338028701444,0.02388380561471838,0.09591760069665688,0.0720338028697206,0.023883805614577862,0.3785305476032459,0.3785305476032459,0.12550704888490505,0.0,4.558945383617299,4.389771035277192,5.069935430950466,4.5608561957778875,4.392987819440862,5.067895719604849,24881.039426271618,21148.883512330875,0.85,1.0624581615737156,0.6603472396818034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453328768954016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.603276463513,1540.7340011853955,0.3785305476032459,0.12550704888490505,6.112874298809886,3.4312446796836755
4015.0,-30.30616375907155,5.052198649863921,35.01827664304342,24.1477558616549,4.985338345647125,-26.77705663645002,-40.331810305919475,1.4562312230224397,-0.4951823911571296,-5.056496257772839,40.03605191931867,42306.31405383629,25762.034005017613,25762.034005017613,68068.34805885391,77573.83415854358,77573.83415854358,25762.034005017613,103335.8681635612,103335.8681635612,103335.8681635612,128216.81391570813,91860.46424061916,56592.944135899095,39186.133449688954,24880.945752146938,0.0,64067.07920183589,21148.803889324896,1540.7287607170585,0.0,0.886500357294919,2.816670080077097,0.0014959135982669303,353875.6861233928,1556088.269869813,4.397273762762048,1556088.269869813,4.397273762762048,0.85,0.0959171322338252,4.027634451161993,1.2681977377319709,1.0,0.0,4.0276344511632205,1.2849411981631023,1.2852317411870728,3.134489311199399,19386.415413642964,1976.8642108816941,4632.441516551485,4632.441516551485,5.561221639381985,5.052198649863921,-2.418396489559046,7.470595139422967,3.4313015500381594,3.4313015500381594,0.9803718714394741,0.0,0.0,0.00022610209650465583,7.594556301075296e-05,0.00015015653349390287,0.0006047756273671029,0.09591713223439914,0.07203334981843877,0.02388378241596037,0.09591716739247487,0.07203334981800774,0.02388378241581746,0.3785287433487957,0.3785287433487957,0.12550711812121426,0.0,4.559411805233367,4.390596977331711,5.0693115925780035,4.561313866615706,4.393939746086403,5.066855621034847,24880.945752146938,21148.803889324896,0.85,1.062454366686711,0.6603440422272906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533302374596049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.588188527257,1540.7287607170585,0.3785287433487957,0.12550711812121426,6.112874298809886,3.4313015500381594
4016.0,-30.30640549287469,5.052098468565199,35.01825822374834,24.147621157486014,4.985286168243479,-26.777279448520805,-40.33199268216265,1.4561601238864215,-0.4947240386063072,-5.056503504627818,40.036016786237326,42306.02605284812,25762.021755846574,25762.021755846574,68068.0478086947,77573.49922252205,77573.49922252205,25762.021755846574,103335.52097836862,103335.52097836862,103335.52097836862,128216.38633131732,91860.20575330923,56592.73258362253,39186.08129965189,24880.865352948702,0.0,64066.946652600585,21148.735550006397,1540.7249101250618,0.0,0.8865004477598031,2.816663190073506,0.0014959135982669303,353875.5861191822,1556086.753888424,4.397270721479915,1556086.753888424,4.397270721479915,0.85,0.09591668891408302,4.027634451161993,1.2681970426393674,1.0,0.0,4.027634451159426,1.2849415426291946,1.2852320784027624,3.1344884709080327,19386.360861966015,1976.858648158751,4632.441516551485,4632.441516551485,5.561218995167051,5.052098468565199,-2.418369211062254,7.470467679627453,3.431358462775388,3.431358462775388,0.9803881322215394,0.0,0.0,0.0002260963935916569,7.594399116634777e-05,0.00015015240242530914,0.0006047589889329147,0.09591668891462798,0.07203292241845707,0.023883766496170918,0.0959167028367544,0.0720329224180478,0.023883766496035214,0.37852694323307706,0.37852694323307706,0.12550718228768767,0.0,4.559888609556879,4.391390918940431,5.068826385721877,4.561779466021505,4.394553048778903,5.066871765929932,24880.865352948702,21148.735550006397,0.85,1.0624518783108217,0.660340913111564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533316972699941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.573121455398,1540.7249101250618,0.37852694323307706,0.12550718228768767,6.112874298809886,3.431358462775388
4017.0,-30.30664581127587,5.051998717402387,35.01823977667761,24.147515196260088,4.985251383370495,-26.77749924704598,-40.33218218302352,1.4561048191373982,-0.49412661658010393,-5.056495088959856,40.035979138620874,42305.773627639064,25761.970139537523,25761.970139537523,68067.74376717658,77573.21034244102,77573.21034244102,25761.970139537523,103335.18048197855,103335.18048197855,103335.18048197855,128215.94526168621,91859.99979247426,56592.563077659426,39186.04079423871,24880.76477970766,0.0,64066.805573946374,21148.650062751512,1540.7195532885255,0.0,0.8865006272337498,2.816656296693814,0.0014959135982669303,353875.7022526285,1556085.1294068748,4.397264687859242,1556085.1294068748,4.397264687859242,0.8500000000000001,0.09591622080927918,4.027634451161993,1.268196450849064,1.0,0.0,4.027634451160922,1.2849418131208483,1.285232341670361,3.1344878110703953,19386.31739558101,1976.854215821,4632.441516551485,4632.441516551485,5.561207852811801,5.051998717402387,-2.418330387999939,7.4703291054023255,3.431415239166714,3.431415239166714,0.9804043540476325,0.0,0.0,0.00022609072420178098,7.594235794893236e-05,0.00015014836625284862,0.0006047427327056619,0.09591622080987999,0.07203247593346081,0.02388374487641919,0.09591615402766797,0.0720324759330096,0.023883744876269583,0.3785251450376113,0.3785251450376113,0.12550725039271218,0.0,4.5603819343486975,4.39221239156376,5.068324395865773,4.562368472379774,4.3955141802171624,5.066332475937713,24880.76477970766,21148.650062751512,0.85,1.0624494721937134,0.6603384271876866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533331489946666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.558073262904,1540.7195532885255,0.3785251450376113,0.12550725039271218,6.112874298809886,3.431415239166714
4018.0,-30.306884569381904,5.051899543536858,35.018221409050255,24.147417372465156,4.985231618082383,-26.777716139157658,-40.332359879370756,1.4560631878549415,-0.4937197397702562,-5.05647922812486,40.0359445584316,42305.479095799186,25761.900863863448,25761.900863863448,68067.37995966263,77572.89347788625,77572.89347788625,25761.900863863448,103334.79434174969,103334.79434174969,103334.79434174969,128215.4736245708,91859.77129753382,56592.356915433986,39186.015980110926,24880.67928282112,0.0,64066.695262932044,21148.57739039795,1540.714884423244,0.0,0.8865008335569438,2.816652785553939,0.0014959135982669303,353875.92112700996,1556083.6372848712,4.397257751612819,1556083.6372848712,4.397257751612819,0.85,0.09591575612377828,4.027634451161993,1.26819577279035,1.0,0.0,4.027634451159852,1.28494201955517,1.2852325409136083,3.1344873074944712,19386.269173553483,1976.849298542671,4632.441516551485,4632.441516551485,5.561192898349056,5.051899543536858,-2.418285952542395,7.470185496079253,3.4314719783468743,3.4314719783468743,0.9804205652419641,0.0,0.0,0.00022608509175078945,7.594082649848571e-05,0.00015014426525230374,0.0006047262153745831,0.09591575612433016,0.07203203193499416,0.023883724189335997,0.0959157661296736,0.0720320319345797,0.02388372418919858,0.37852335057785713,0.37852335057785713,0.12550732030693768,0.0,4.560851982178917,4.393026321907655,5.06775154891784,4.562759488354629,4.396311979724203,5.065490383642782,24880.67928282112,21148.57739039795,0.85,1.0624456229607542,0.6603349668993533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533345922219363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.54304536784,1540.714884423244,0.37852335057785713,0.12550732030693768,6.112874298809886,3.4314719783468743
4019.0,-30.30712221435258,5.051800869148648,35.018203165728224,24.147314624302112,4.98520960674729,-26.77793225397868,-40.3325374709442,1.4560196463701718,-0.49335496340580676,-5.056466523483167,40.03591144381836,42305.188856986206,25761.840926585166,25761.840926585166,68067.02978357137,77572.56578369666,77572.56578369666,25761.840926585166,103334.40671028182,103334.40671028182,103334.40671028182,128215.00972160092,91859.53061407887,56592.153687355414,39185.974363026064,24880.603011319097,0.0,64066.57737434516,21148.51255962123,1540.7108119490713,0.0,0.8865010184656928,2.816649460707887,0.0014959135982669303,353876.09644702415,1556082.2084029287,4.397251535286665,1556082.2084029287,4.397251535286665,0.85,0.09591529993912008,4.027634451161993,1.2681950793461874,1.0,0.0,4.027634451161613,1.2849422348733153,1.2852327490765942,3.1344867822475186,19386.21837923757,1976.8441189639245,4632.441516551485,4632.441516551485,5.56117995975543,5.051800869148648,-2.41824371297292,7.470044582121568,3.4315287254264435,3.4315287254264435,0.9804367786932696,0.0,0.0,0.00022607948568773373,7.593929597954588e-05,0.00015014018970818785,0.0006047098005726947,0.09591529993964595,0.0720315949220724,0.023883705017573555,0.09591541938686755,0.07203159492167747,0.023883705017442608,0.37852155919675573,0.37852155919675573,0.12550738703520045,0.0,4.5612996237233006,4.3938192403006155,5.067152112894291,4.5631115600773455,4.397014897770248,5.064778581243729,24880.603011319097,21148.51255962123,0.85,1.0624421121461087,0.6603316517096621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533360260815997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.528040720073,1540.7108119490713,0.37852155919675573,0.12550738703520045,6.112874298809886,3.4315287254264435
4020.0,-30.307358380696986,5.051702442827929,35.01818497936907,24.147199058812134,4.985168695644978,-26.778148927860272,-40.33271890422327,1.455959242805122,-0.49280457151076007,-5.0564654345852365,40.03587661632669,42304.92096036425,25761.8111584863,25761.8111584863,68066.73211885054,77572.26277953223,77572.26277953223,25761.8111584863,103334.07393801853,103334.07393801853,103334.07393801853,128214.59436702228,91859.306372552,56591.96455337136,39185.93535464515,24880.52042900375,0.0,64066.455783648904,21148.442364653187,1540.7066447416112,0.0,0.8865011503394449,2.816642331390222,0.0014959135982669303,353876.1114734723,1556080.705612056,4.397247101910423,1556080.705612056,4.397247101910423,0.85,0.09591485011197916,4.027634451161993,1.2681944348057734,1.0,0.0,4.027634451162512,1.2849425290206584,1.285233036131583,3.134486064704953,19386.171054858914,1976.8392932203062,4632.441516551485,4632.441516551485,5.561173533749023,5.051702442827929,-2.418210009684567,7.469912452512496,3.431585457891895,3.431585457891895,0.980452987969113,0.0,0.0,0.00022607391463247417,7.593773238148711e-05,0.00015013618225098708,0.0006046936600000112,0.09591485011252679,0.0720311634152424,0.02388368669728438,0.09591493145544515,0.07203116341483114,0.02388368669714802,0.3785197695464717,0.3785197695464717,0.12550744921972454,0.0,4.561771983744336,4.394619259156514,5.066630722981586,4.56366086307446,4.397821416052523,5.06454724901397,24880.52042900375,21148.442364653187,0.85,1.0624394823511152,0.6603287233997631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453337453259025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.513050413514,1540.7066447416112,0.3785197695464717,0.12550744921972454,6.112874298809886,3.431585457891895
4021.0,-30.307593189658093,5.051604399220587,35.018166796733155,24.147087649349146,4.98513442660758,-26.778363715579896,-40.33289625132454,1.455904952526256,-0.4923087560183035,-5.056457765544514,40.035840352052055,42304.64205520752,25761.765232881076,25761.765232881076,68066.4072880886,77571.94981468185,77571.94981468185,25761.765232881076,103333.71504756293,103333.71504756293,103333.71504756293,128214.14216027968,91859.07431180417,56591.766552317196,39185.89751054109,24880.427112716738,0.0,64066.324623257824,21148.363045809227,1540.7017124521067,0.0,0.8865013209870912,2.816636690544427,0.0014959135982669303,353876.21730383096,1556079.1408258,4.397241365021662,1556079.1408258,4.397241365021662,0.85,0.09591438867430097,4.027634451161993,1.2681937380647286,1.0,0.0,4.027634451164842,1.2849427944963006,1.2852332945496925,3.1344854171043712,19386.122080296293,1976.8342992047533,4632.441516551485,4632.441516551485,5.561163619839682,5.051604399220587,-2.4181714381743067,7.469775837394893,3.431642100733726,3.431642100733726,0.9804691716382073,0.0,0.0,0.00022606837572266428,7.593620402701452e-05,0.00015013217169564975,0.0006046775069491664,0.09591438867487774,0.07203072320027001,0.02388366547460773,0.09591445077778632,0.07203072319983686,0.023883665474464112,0.37851798224021527,0.37851798224021527,0.12550751210443103,0.0,4.562245012153028,4.3954162958584675,5.066121059920761,4.564149009526204,4.3986189319361415,5.064097024869568,24880.427112716738,21148.363045809227,0.85,1.0624365872141608,0.6603257218824409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533388715592128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.49808180727,1540.7017124521067,0.37851798224021527,0.12550751210443103,6.112874298809886,3.431642100733726
4022.0,-30.30782660362219,5.051506735800038,35.01814864613792,24.14698126902806,4.985101639072534,-26.7785770994806,-40.33307716073466,1.4558521349278593,-0.4917664212056252,-5.056449914091115,40.03580492003007,42304.38394234582,25761.719610465887,25761.719610465887,68066.1035528117,77571.651095622,77571.651095622,25761.719610465887,103333.37070608788,103333.37070608788,103333.37070608788,128213.70908172692,91858.85653343146,56591.58938014275,39185.85239254301,24880.33837563904,0.0,64066.19076818205,21148.287619293184,1540.6970382298568,0.0,0.8865014895464205,2.8166304577343637,0.0014959135982669303,353876.3256514532,1556077.6119519982,4.397235698340104,1556077.6119519982,4.397235698340104,0.85,0.09591393050165507,4.027634451161993,1.2681931061623621,1.0,0.0,4.027634451161888,1.284943053012826,1.2852335460495539,3.1344847864800975,19386.07611991457,1976.8296125501136,4632.441516551485,4632.441516551485,5.561153771379636,5.051506735800038,-2.41813268466565,7.469639420465688,3.4316986949835577,3.4316986949835577,0.9804853414238737,0.0,0.0,0.00022606286984337177,7.593464500232699e-05,0.00015012822484104479,0.0006046616104615857,0.09591393050221765,0.07203028541104071,0.023883645091176936,0.0959139657828447,0.07203028541061822,0.02388364509103685,0.3785161971616095,0.3785161971616095,0.1255075759131192,0.0,4.562730261594254,4.396226242045998,5.065621550388528,4.564683492885479,4.399480861129632,5.063638476374365,24880.33837563904,21148.287619293184,0.85,1.0624340660287264,0.6603230726705847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533402817102403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.483132521726,1540.6970382298568,0.3785161971616095,0.1255075759131192,6.112874298809886,3.4316986949835577
4023.0,-30.30805857495062,5.051409317048176,35.01813050509452,24.146871116850548,4.985059307934298,-26.778790139222377,-40.33325422843916,1.45579087220302,-0.49109191330927615,-5.056448277590472,40.03576889705446,42304.11612213178,25761.690250223473,25761.690250223473,68065.80637235526,77571.37575871483,77571.37575871483,25761.690250223473,103333.0660089383,103333.0660089383,103333.0660089383,128213.31405960654,91858.6576912289,56591.398054633566,39185.84404066148,24880.248050668237,0.0,64066.092091329716,21148.210843068002,1540.6924159815824,0.0,0.8865016285490082,2.8166217561999485,0.0014959135982669303,353876.3482346581,1556076.0575800138,4.397231025307653,1556076.0575800138,4.397231025307653,0.85,0.09591347792052726,4.027634451161993,1.2681924759084358,1.0,0.0,4.027634451161638,1.2849433509755965,1.2852338370484604,3.1344840596311125,19386.034155859932,1976.825333407426,4632.441516551485,4632.441516551485,5.561147433416748,5.051409317048176,-2.418098512180374,7.46950782922855,3.4317552405170595,3.4317552405170595,0.9805014972905884,0.0,0.0,0.00022605739811606523,7.593311911299962e-05,0.00015012427900306562,0.0006046457180686021,0.0959134779210958,0.0720298518228723,0.023883626098223486,0.09591339676014851,0.07202985182244535,0.023883626098081912,0.3785144151796575,0.3785144151796575,0.12550764073719806,0.0,4.5632553837893965,4.3970696773996565,5.065181236850719,4.565356364281172,4.400446536127333,5.063423107817528,24880.248050668237,21148.210843068002,0.85,1.0624310637727634,0.6603199093496284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533416834861725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.468203355656,1540.6924159815824,0.3785144151796575,0.12550764073719806,6.112874298809886,3.4317552405170595
4024.0,-30.308289304111813,5.051312542897548,35.01811241903704,24.146772210393124,4.985045544247563,-26.778999203942814,-40.333426965493686,1.4557554440755096,-0.49081954931421024,-5.05642730772301,40.03573421654442,42303.83553182435,25761.61289807536,25761.61289807536,68065.44842989971,77571.03019415431,77571.03019415431,25761.61289807536,103332.64309222967,103332.64309222967,103332.64309222967,128212.80182859683,91858.3996853647,56591.20502302241,39185.771847046984,24880.15873636715,0.0,64065.930583414134,21148.134925912076,1540.6874025822603,0.0,0.8865018612940414,2.8166206156168063,0.0014959135982669303,353876.6376124681,1556074.5611358013,4.397223200814588,1556074.5611358013,4.397223200814588,0.85,0.09591301041199468,4.027634451161993,1.268191785761155,1.0,0.0,4.027634451163441,1.2849435279917,1.2852340071111619,3.134483627819019,19385.97970578825,1976.8197810453366,4632.441516551485,4632.441516551485,5.561130735494531,5.051312542897548,-2.418049978212836,7.469362521110384,3.431811697086581,3.431811697086581,0.9805176277390232,0.0,0.0,0.00022605195580998474,7.59316305705719e-05,0.00015012032523941283,0.0006046297937539024,0.09591301041254933,0.07202940668218338,0.02388360373036595,0.09591307100040214,0.07202940668176684,0.023883603730227833,0.3785126382466687,0.3785126382466687,0.12550770963180677,0.0,4.563718452151818,4.397866492222022,5.064632196988214,4.565607758408817,4.401093323186842,5.062475987730977,24880.15873636715,21148.134925912076,0.85,1.0624281550281736,0.6603171942807349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533430766008664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.453295309922,1540.6874025822603,0.3785126382466687,0.12550770963180677,6.112874298809886,3.431811697086581
4025.0,-30.30851863554613,5.05121601667496,35.01809442361039,24.146661220025294,4.985008195483518,-26.779209369226542,-40.333599807322,1.4556989291608873,-0.49027600234643387,-5.056424720356186,40.03570068423431,42303.56159270644,25761.583146710454,25761.583146710454,68065.1447394169,77570.73130464485,77570.73130464485,25761.583146710454,103332.31445135531,103332.31445135531,103332.31445135531,128212.39643018089,91858.1782417779,56591.00852982695,39185.74412438995,24880.081978825572,0.0,64065.82610321553,21148.069682001737,1540.6835288224015,0.0,0.8865019961127177,2.816613751858933,0.0014959135982669303,353876.67331735865,1556073.114236795,4.3972186684407415,1556073.114236795,4.3972186684407415,0.85,0.0959125667415641,4.027634451161993,1.2681911252858118,1.0,0.0,4.027634451160838,1.2849438036094771,1.2852342758403434,3.134482955478791,19385.932971892445,1976.815015514212,4632.441516551485,4632.441516551485,5.561124313100467,5.05121601667496,-2.418014932474929,7.469230949149889,3.431868185746222,3.431868185746222,0.9805337673560635,0.0,0.0,0.00022604654659230794,7.593014115227246e-05,0.0001501164054400355,0.0006046140062348885,0.095912566742091,0.07202898004707921,0.023883586695011803,0.09591261070414067,0.07202898004668351,0.0238835866948806,0.37851086308682846,0.37851086308682846,0.1255077748932333,0.0,4.564204044316853,4.398671327322347,5.0641495809283015,4.566148718009742,4.401895575413619,5.062224054435092,24880.081978825572,21148.069682001737,0.85,1.0624251473751094,0.6603139952422027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533444622582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.438404416562,1540.6835288224015,0.37851086308682846,0.1255077748932333,6.112874298809886,3.431868185746222
4026.0,-30.30874669388719,5.051119741416211,35.018076416711004,24.146550858300202,4.984966631422485,-26.779418809995047,-40.33377250945193,1.455638747527398,-0.489618533703549,-5.056421876440134,40.03566435920838,42303.292663109125,25761.553031049956,25761.553031049956,68064.84569415908,77570.45210342876,77570.45210342876,25761.553031049956,103332.00513447872,103332.00513447872,103332.00513447872,128211.99379012852,91857.97426651034,56590.814826178976,39185.73271147929,24879.988655649795,0.0,64065.72136712909,21147.990357302326,1540.678703359725,0.0,0.8865021423690225,2.8166054162094682,0.0014959135982669303,353876.7125625548,1556071.5468349296,4.3972137515544,1556071.5468349296,4.3972137515544,0.85,0.09591211378328811,4.027634451161993,1.2681904774485155,1.0,0.0,4.0276344511636575,1.2849440963225434,1.2852345617074146,3.1344822414367406,19385.88992454554,1976.8106259064555,4632.441516551485,4632.441516551485,5.561117812066315,5.051119741416211,-2.4179797227355557,7.469099464151767,3.4319245879072375,3.4319245879072375,0.9805498822592107,0.0,0.0,0.0002260411675212253,7.592865296476611e-05,0.0001501125145564592,0.0006045983351781512,0.09591211378386261,0.07202854644447604,0.023883567339386576,0.09591204227850192,0.07202854644404459,0.023883567339243517,0.3785090903632805,0.3785090903632805,0.12550784091179823,0.0,4.564723344652634,4.399503851050099,5.063718894605302,4.566803342736591,4.402839339505817,5.0620015734361345,24879.988655649795,21147.990357302326,0.85,1.062422216462888,0.6603108770240765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533458395239074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.423533833356,1540.678703359725,0.3785090903632805,0.12550784091179823,6.112874298809886,3.4319245879072375
4027.0,-30.308973294039717,5.051024080984942,35.01805845920643,24.146457260381453,4.984951955701103,-26.77962424924573,-40.33394465278832,1.4556029109040292,-0.4892404967065431,-5.056401421698376,40.03562978413516,42303.02754526074,25761.479251752284,25761.479251752284,68064.50679701302,77570.13182744202,77570.13182744202,25761.479251752284,103331.6110791943,103331.6110791943,103331.6110791943,128211.51041199683,91857.7395133599,56590.6352311662,39185.671424659675,24879.899332802517,0.0,64065.57075746219,21147.91443288214,1540.673700048711,0.0,0.8865023721035346,2.816602822318531,0.0014959135982669303,353876.9948320131,1556070.0549435222,4.397206028275998,1556070.0549435222,4.397206028275998,0.85,0.09591164890779602,4.027634451161993,1.2681898406008258,1.0,0.0,4.02763445116216,1.284944275048421,1.2852347336058731,3.13448180545434,19385.840381772905,1976.8055739496062,4632.441516551485,4632.441516551485,5.561101885411352,5.051024080984942,-2.41793142856437,7.468955509549312,3.43198090489864,3.43198090489864,0.9805659728281828,0.0,0.0,0.00022603582296034668,7.592716961926475e-05,0.00015010865334108193,0.0006045827836140743,0.09591164890834877,0.07202810359901449,0.023883545309334283,0.09591166733425256,0.07202810359859939,0.02388354530919664,0.3785073218050999,0.3785073218050999,0.12550791036473385,0.0,4.565203643812424,4.400317350396506,5.063188794677842,4.567160924991811,4.403609950654527,5.061107362380312,24879.899332802517,21147.91443288214,0.85,1.062419424228497,0.6603082911008545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453347209146441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.408681110071,1540.673700048711,0.3785073218050999,0.12550791036473385,6.112874298809886,3.43198090489864
4028.0,-30.309198677882673,5.050928794914913,35.018040612977906,24.146355071011953,4.9849251359994255,-26.77982980820155,-40.334116796124704,1.4555562663152921,-0.48876973579103833,-5.056391879049566,40.03559711026564,42302.76770651356,25761.43432840352,25761.43432840352,68064.20203491708,77569.8258571802,77569.8258571802,25761.43432840352,103331.26018558373,103331.26018558373,103331.26018558373,128211.08460888914,91857.51365820202,56590.45550752309,39185.62016742103,24879.824423305417,0.0,64065.444590726445,21147.850759809604,1540.6697690100114,0.0,0.8865025392842228,2.8165977309750416,0.0014959135982669303,353877.12651783787,1556068.6450887849,4.3972004079510585,1556068.6450887849,4.3972004079510585,0.85,0.0959112024324077,4.027634451161993,1.2681891971593724,1.0,0.0,4.027634451159842,1.2849445042878895,1.2852349560663516,3.134481246249689,19385.79271685035,1976.8007134801742,4632.441516551485,4632.441516551485,5.561092187857998,5.050928794914913,-2.4178910763096577,7.4688198712245715,3.4320372469042337,3.4320372469042337,0.9805820705440668,0.0,0.0,0.000226030507202679,7.592568630055667e-05,0.00015010482090212235,0.0006045673479508888,0.09591120243292474,0.07202767521178345,0.02388352722114129,0.09591126733114395,0.07202767521139515,0.023883527221012536,0.37850555598008306,0.37850555598008306,0.12550797624694982,0.0,4.5656842479770035,4.401126783154098,5.062672255739756,4.567622143258518,4.404382538860261,5.060624284978417,24879.824423305417,21147.850759809604,0.85,1.0624167594517788,0.6603055356402996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533485700141522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.393849997221,1540.6697690100114,0.37850555598008306,0.12550797624694982,6.112874298809886,3.4320372469042337
4029.0,-30.309422674041564,5.05083382335464,35.01802281002449,24.146253859531157,4.984891768046293,-26.780034772846125,-40.33428506283087,1.4555038668479605,-0.48813613721438287,-5.05638491525796,40.03556267827777,42302.49777326294,25761.396587232724,25761.396587232724,68063.89436049567,77569.55051169527,77569.55051169527,25761.396587232724,103330.947098928,103330.947098928,103330.947098928,128210.68695042284,91857.31521693387,56590.26247848981,39185.61415382674,24879.739851494844,0.0,64065.354005321584,21147.778873770618,1540.6653462521663,0.0,0.8865026996878027,2.816590191559348,0.0014959135982669303,353877.22261619475,1556067.1593735064,4.397195015462108,1556067.1593735064,4.397195015462108,0.85,0.09591075276285368,4.027634451161993,1.2681885586632413,1.0,0.0,4.027634451162033,1.2849447603880577,1.2852352054358025,3.13448062152153,19385.750837409705,1976.7964429657127,4632.441516551485,4632.441516551485,5.5610840407134186,5.05083382335464,-2.41785259743336,7.468686420788,3.4320935424080834,3.4320935424080834,0.9805981549737381,0.0,0.0,0.00022602522428815834,7.592423641175533e-05,0.000150100987876403,0.0006045519099244494,0.09591075276339876,0.07202724488486015,0.02388350787853861,0.09591075262267018,0.07202724488445081,0.02388350787840288,0.37850379263722383,0.37850379263722383,0.12550803974189015,0.0,4.5661950294851295,4.4019647578828085,5.062190868430605,4.568248778043596,4.405329820421571,5.060278591280621,24879.739851494844,21147.778873770618,0.85,1.0624134591505099,0.6603022558768518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533499235796237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.379035697766,1540.6653462521663,0.37850379263722383,0.12550803974189015,6.112874298809886,3.4320935424080834
4030.0,-30.309645276544973,5.05073913478994,35.018005015263455,24.146137420926266,4.98485505181374,-26.78023881780657,-40.33445315491406,1.4554485930723942,-0.4876813503450421,-5.05637925460274,40.03552731098805,42302.23324692068,25761.36262776401,25761.36262776401,68063.59587468469,77569.22690721533,77569.22690721533,25761.36262776401,103330.58953497934,103330.58953497934,103330.58953497934,128210.23968124829,91857.0665987982,56590.072938491714,39185.548511451656,24879.65014626895,0.0,64065.198657720604,21147.702624328605,1540.6606541491626,0.0,0.8865028568368502,2.8165848572971375,0.0014959135982669303,353877.3007316532,1556065.6333017512,4.39718973238615,1556065.6333017512,4.39718973238615,0.85,0.09591030209611916,4.027634451161993,1.2681878778571263,1.0,0.0,4.02763445116191,1.2849450298697884,1.28523546823222,3.1344799641507923,19385.698368542962,1976.7910926303032,4632.441516551485,4632.441516551485,5.561076709920662,5.05073913478994,-2.4178150754257985,7.468554210215739,3.4321497739789257,3.4321497739789257,0.9806142211368359,0.0,0.0,0.00022601997435549385,7.592278805317282e-05,0.00015009718630232103,0.0006045365985737082,0.09591030209667942,0.07202681402841282,0.0238834880682666,0.09591029588576576,0.07202681402799208,0.023883488068127085,0.3785020335512588,0.3785020335512588,0.12550810311518282,0.0,4.566693970517576,4.402773291456924,5.061750895029093,4.568697904257704,4.406018129844313,5.060001790133924,24879.65014626895,21147.702624328605,0.85,1.062411376234486,0.6602997279837947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533512688136065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.364241685455,1540.6606541491626,0.3785020335512588,0.12550810311518282,6.112874298809886,3.4321497739789257
4031.0,-30.309866680260082,5.050644806416449,35.01798723136581,24.146035825274907,4.98482373297137,-26.78044124392373,-40.33461726559324,1.45539829663207,-0.4870919664484177,-5.056369715685878,40.03549203788401,42301.957195506126,25761.31940481886,25761.31940481886,68063.27660032499,77568.94177289601,77568.94177289601,25761.31940481886,103330.26117771487,103330.26117771487,103330.26117771487,128209.82062829891,91856.85815205015,56589.8735746484,39185.53841933527,24879.559450584038,0.0,64065.09786991931,21147.625532996433,1540.655819955819,0.0,0.8865030334254471,2.816578201778016,0.0014959135982669303,353877.43236606754,1556064.111295161,4.39718379578807,1556064.111295161,4.39718379578807,0.8500000000000001,0.09590984829784968,4.027634451161993,1.268187205293216,1.0,0.0,4.027634451163145,1.2849452760028472,1.2852357077111591,3.134479363736786,19385.6543775259,1976.786606794971,4632.441516551485,4632.441516551485,5.561067379431545,5.050644806416449,-2.4177746706638854,7.468419477080335,3.4322059326341656,3.4322059326341656,0.9806302664669044,0.0,0.0,0.00022601475280690866,7.592137402484135e-05,0.0001500933787820673,0.0006045212632739608,0.09590984829841048,0.07202638062441699,0.023883467673993485,0.09590978741616726,0.07202638062399584,0.023883467673853836,0.37850027664336217,0.37850027664336217,0.12550816858267622,0.0,4.5672076259238,4.403600550166743,5.061313515012614,4.569277749237472,4.406927604591544,5.0595821691495075,24879.559450584038,21147.625532996433,0.85,1.0624080640370481,0.6602964578528849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453352605680195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.349468126167,1540.655819955819,0.37850027664336217,0.12550816858267622,6.112874298809886,3.4322059326341656
4032.0,-30.31008657494912,5.050550998415692,35.017969515810584,24.145937337912642,4.984805972971756,-26.780640955796056,-40.33478469410909,1.455360353815772,-0.4867367518601782,-5.056352194701549,40.03545846070099,42301.701628431525,25761.2569600909,25761.2569600909,68062.95858852242,77568.6142196588,77568.6142196588,25761.2569600909,103329.87117974971,103329.87117974971,103329.87117974971,128209.34686754041,91856.6121663259,56589.699575086735,39185.45843471018,24879.475687790702,0.0,64064.93412250088,21147.554334622095,1540.65119469834,0.0,0.8865032445757235,2.816575566091357,0.0014959135982669303,353877.6741509055,1556062.662467269,4.397176697289218,1556062.662467269,4.397176697289218,0.8499999999999999,0.09590939249417327,4.027634451161993,1.2681865558074787,1.0,0.0,4.027634451162127,1.2849454642566471,1.2852358893436282,3.1344789045128985,19385.602464208507,1976.7813131098294,4632.441516551485,4632.441516551485,5.561053899557545,5.050550998415692,-2.4177282844357917,7.4682792828514835,3.432262042132813,3.432262042132813,0.9806462977522322,0.0,0.0,0.0002260095669569577,7.591993143409663e-05,0.00015008963552286107,0.0006045061867942221,0.09590939249470855,0.07202594565659458,0.023883446838113973,0.09590943257619831,0.0720259456561926,0.02388344683798068,0.3784985231529342,0.3784985231529342,0.12550823558954663,0.0,4.5676830705453995,4.4043971018145385,5.060815244576645,4.569615442841382,4.407616379561546,5.058855540403897,24879.475687790702,21147.554334622095,0.85,1.0624058156116538,0.6602941563561887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453353935349646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.334711162523,1540.65119469834,0.3784985231529342,0.12550823558954663,6.112874298809886,3.432262042132813
4033.0,-30.310305249607353,5.050457494107058,35.017951878019865,24.145840911101573,4.98477507233189,-26.78084088365867,-40.334948350768514,1.4553107063803359,-0.4860830163714809,-5.056344575160353,40.03542529463673,42301.43574134079,25761.22051703599,25761.22051703599,68062.65625837678,77568.34822856924,77568.34822856924,25761.22051703599,103329.56874560524,103329.56874560524,103329.56874560524,128208.96606158168,91856.4219301717,56589.50944293149,39185.45831915578,24879.39731597645,0.0,64064.85563513223,21147.48771857998,1540.6471078479046,0.0,0.8865034037319254,2.8165678380254406,0.0014959135982669303,353877.77929855033,1556061.2313798175,4.397171346740707,1556061.2313798175,4.397171346740707,0.85,0.0959089487540931,4.027634451161993,1.2681859195092695,1.0,0.0,4.027634451161328,1.284945707219638,1.2852361257347638,3.1344783118323165,19385.56231639146,1976.7772191718336,4632.441516551485,4632.441516551485,5.561046032635796,5.050457494107058,-2.417689137463716,7.468146631570774,3.4323181513966112,3.4323181513966112,0.9806623289704604,0.0,0.0,0.00022600440998812388,7.591852136676146e-05,0.00015008588862136242,0.000604491095644661,0.0959089487546174,0.07202552020953162,0.02388342854508578,0.09590893222443814,0.07202552020913788,0.023883428544955218,0.37849677108509194,0.37849677108509194,0.12550829984231318,0.0,4.568196389370257,4.405232402425327,5.060352230082913,4.5702615587889,4.408588005635977,5.058514691877349,24879.39731597645,21147.48771857998,0.85,1.062402398063818,0.6602908150181377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533552559587433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.319977049578,1540.6471078479046,0.37849677108509194,0.12550829984231318,6.112874298809886,3.4323181513966112
4034.0,-30.310522698131972,5.050364240687172,35.01793424908489,24.145724437572085,4.98473791376482,-26.781040333561556,-40.33511197250334,1.4552555491915888,-0.4856217822218696,-5.0563392942704874,40.035390276992004,42301.17481237786,25761.19041038639,25761.19041038639,68062.36522276425,77568.02634900554,77568.02634900554,25761.19041038639,103329.21675939193,103329.21675939193,103329.21675939193,128208.52556856294,91856.17277753128,56589.32124089209,39185.39059626577,24879.30880917101,0.0,64064.699405436775,21147.412487795358,1540.6424885050506,0.0,0.8865035576752478,2.8165623745378245,0.0014959135982669303,353877.85217344254,1556059.720399322,4.397166171441174,1556059.720399322,4.397166171441174,0.85,0.09590850190519276,4.027634451161993,1.2681852782657375,1.0,0.0,4.027634451162113,1.2849459759042756,1.2852363878906525,3.134477656406964,19385.509734721767,1976.7718573337245,4632.441516551485,4632.441516551485,5.561039533546819,5.050364240687172,-2.4176517216690896,7.468015962356262,3.432374195927533,3.432374195927533,0.9806783416935809,0.0,0.0,0.00022599928204251014,7.591711162454363e-05,0.00015008217041796653,0.0006044761200805673,0.09590850190574671,0.07202509267525022,0.023883409230496484,0.095908475273622,0.07202509267483422,0.02388340923035854,0.37849502303712307,0.37849502303712307,0.12550836369847684,0.0,4.568699117086169,4.4060373640659805,5.0599383706070284,4.570717512048645,4.40926719875165,5.05829299694534,24879.30880917101,21147.412487795358,0.85,1.062400446024542,0.6602883523213413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533565692430466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.305260048093,1540.6424885050506,0.37849502303712307,0.12550836369847684,6.112874298809886,3.432374195927533
4035.0,-30.31073877103252,5.050271549872629,35.01791666878717,24.145635903719835,4.984723247833717,-26.781236295846202,-40.33527507036922,1.455220772644584,-0.4851608474435807,-5.056318903108909,40.03535643578148,42300.917653728604,25761.122897745103,25761.122897745103,68062.0405514737,77567.72660245957,77567.72660245957,25761.122897745103,103328.84950020467,103328.84950020467,103328.84950020467,128208.0712812114,91855.95430860003,56589.14535985757,39185.34327638052,24879.221781006734,0.0,64064.565057387255,21147.338513855724,1540.6376105876489,0.0,0.8865037844219454,2.8165586805637424,0.0014959135982669303,353878.13356622413,1556058.2601819779,4.397158548624423,1556058.2601819779,4.397158548624423,0.85,0.09590804328779151,4.027634451161993,1.2681846249336375,1.0,0.0,4.0276344511626965,1.2849461491557037,1.285236554633583,3.134477233780124,19385.4636286032,1976.7671558180623,4632.441516551485,4632.441516551485,5.5610249596680035,5.050271549872629,-2.4176030783320237,7.467874628204653,3.4324301603027125,3.4324301603027125,0.9806943315150607,0.0,0.0,0.00022599418664352497,7.591570641999568e-05,0.00015007848022352929,0.0006044612573263204,0.09590804328833179,0.07202465605817532,0.023883387230156466,0.09590807035790432,0.07202465605776959,0.02388338723002193,0.37849327692135576,0.37849327692135576,0.12550842991075295,0.0,4.569183695103277,4.406845009882375,5.059443362285151,4.5711580556653075,4.410114079412551,5.057502171529791,24879.221781006734,21147.338513855724,0.85,1.062397606079205,0.6602857229396097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533578751658662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.290560320995,1540.6376105876489,0.37849327692135576,0.12550842991075295,6.112874298809886,3.4324301603027125
