time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4036.0,-30.310953563643515,5.050179039659244,35.01789915039313,24.145524843502812,4.984684800250314,-26.78143348403894,-40.33543453607706,1.4551647206429452,-0.48459380660733586,-5.05631629684334,40.03532307825427,42300.65104617743,25761.101225606213,25761.101225606213,68061.75227178364,77567.43187997835,77567.43187997835,25761.101225606213,103328.53310558456,103328.53310558456,103328.53310558456,128207.67646429816,91855.73071887592,56588.94988506372,39185.31203756911,24879.1433587136,0.0,64064.455396282705,21147.27185490656,1540.6336291165899,0.0,0.8865039187017971,2.8165515097815734,0.0014959135982669303,353878.1695320301,1556056.8208361433,4.397154034378213,1556056.8208361433,4.397154034378213,0.85,0.09590760571273746,4.027634451161993,1.26818395676557,1.0,0.0,4.0276344511606705,1.2849464218977846,1.2852368209285812,3.134476568457564,19385.416441782298,1976.7623441014312,4632.441516551485,4632.441516551485,5.561020281327475,5.050179039659244,-2.417567516353844,7.467746556013088,3.432486138974804,3.432486138974804,0.9807103254213726,0.0,0.0,0.00022598912154104758,7.591433253233392e-05,0.00015007478900871366,0.0006044463904623623,0.0959076057132616,0.07202423582363829,0.02388336988962331,0.09590759285452558,0.07202423582324467,0.02388336988949279,0.37849153305083083,0.37849153305083083,0.1255084928089827,0.0,4.569690964819188,4.4076554325275765,5.059031303813015,4.571722490236027,4.410902067479299,5.057388040481555,24879.1433587136,21147.27185490656,0.85,1.0623949247796598,0.6602826916192266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533591728293727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.27588090395,1540.6336291165899,0.37849153305083083,0.1255084928089827,6.112874298809886,3.432486138974804
4037.0,-30.311167069704556,5.050086912478324,35.017881634299826,24.145427822973602,4.98465709774851,-26.781628439509166,-40.33559365253893,1.4551184675502686,-0.484001557637157,-5.056303935645387,40.0352881084761,42300.38858971869,25761.05526171032,25761.05526171032,68061.44385142901,77567.15053478273,77567.15053478273,25761.05526171032,103328.20579649306,103328.20579649306,103328.20579649306,128207.25782229629,91855.52433756241,56588.76239248699,39185.2910500838,24879.05202580323,0.0,64064.34307588702,21147.194221932747,1540.6286878355315,0.0,0.8865041085843408,2.816545146528859,0.0014959135982669303,353878.3401134798,1556055.311924278,4.397147650871457,1556055.311924278,4.397147650871457,0.8500000000000001,0.09590715271585273,4.027634451161993,1.2681833072798327,1.0,0.0,4.027634451161314,1.2849466487255363,1.2852370413379897,3.1344760151378805,19385.37288665866,1976.757902714858,4632.441516551485,4632.441516551485,5.561010359152369,5.050086912478324,-2.417524751389664,7.467611663867988,3.432542017643554,3.432542017643554,0.9807262907553012,0.0,0.0,0.00022598408688083275,7.591296167653836e-05,0.0001500711252042944,0.0006044316339974611,0.09590715271640962,0.07202380383347567,0.023883348882933947,0.09590708911513056,0.07202380383305747,0.023883348882795266,0.3784897916833913,0.3784897916833913,0.12550855775826075,0.0,4.5702090695125435,4.408484304155877,5.058607063428042,4.572302378008203,4.411823134596432,5.05693364948678,24879.05202580323,21147.194221932747,0.85,1.0623919731886933,0.6602797524921472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453360462806073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.261219932943,1540.6286878355315,0.3784897916833913,0.12550855775826075,6.112874298809886,3.432542017643554
4038.0,-30.311379270809525,5.04999512282229,35.01786415746427,24.14532039491462,4.984628466235878,-26.781822313286124,-40.33575259437782,1.4550715087096164,-0.48357054280643297,-5.056293442556956,40.03525421975153,42300.131062049884,25761.01475872408,25761.01475872408,68061.14582077396,77566.83087791066,77566.83087791066,25761.01475872408,103327.84563663474,103327.84563663474,103327.84563663474,128206.81308135088,91855.27874156908,56588.5789256968,39185.222017635875,24878.96744471613,0.0,64064.189462352006,21147.12232800871,1540.624170201626,0.0,0.886504285017441,2.816540690569177,0.0014959135982669303,353878.4849155332,1556053.84965988,4.397141719512256,1556053.84965988,4.397141719512256,0.85,0.09590670631413478,4.027634451161993,1.2681826270231977,1.0,0.0,4.027634451163107,1.284946878791975,1.2852372650264885,3.134475453918,19385.32105559086,1976.7526174168406,4632.441516551485,4632.441516551485,5.5610016158177595,5.04999512282229,-2.417483320324555,7.467478443146845,3.432597857676742,3.432597857676742,0.9807422450504977,0.0,0.0,0.00022597908309502903,7.591159234804428e-05,0.00015006749074698475,0.0006044169957319895,0.09590670631467284,0.07202337688024395,0.023883329434428887,0.09590667524033807,0.07202337687983988,0.0238833294342949,0.3784880539779401,0.3784880539779401,0.1255086233346357,0.0,4.57070836271663,4.409285624261827,5.0581904604556485,4.572722899750545,4.4125107235383325,5.056544038257869,24878.96744471613,21147.12232800871,0.85,1.0623898685360065,0.6602773158771953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45336174505833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.246577576065,1540.624170201626,0.3784880539779401,0.1255086233346357,6.112874298809886,3.432597857676742
4039.0,-30.31159008044383,5.049903875843829,35.01784675845846,24.145242024119966,4.984615468172434,-26.78201337114581,-40.33591115204615,1.4550387588715952,-0.48298267794802996,-5.056272832348856,40.03522153302917,42299.87778032563,25760.949637415324,25760.949637415324,68060.82741774095,77566.56553062887,77566.56553062887,25760.949637415324,103327.51516804419,103327.51516804419,103327.51516804419,128206.40123380329,91855.09322251771,56588.4054722031,39185.20861146068,24878.8860657591,0.0,64064.09467721978,21147.053155895235,1540.6196090447286,0.0,0.8865045086931775,2.8165353490301754,0.0014959135982669303,353878.76933150034,1556052.4392616518,4.39713419994405,1556052.4392616518,4.39713419994405,0.85,0.09590625338736074,4.027634451161993,1.2681820291886106,1.0,0.0,4.027634451160777,1.2849470423029672,1.2852374221867915,3.1344750550523854,19385.281903280596,1976.7486249922856,4632.441516551485,4632.441516551485,5.560987558153236,5.049903875843829,-2.41743432731426,7.467338203158089,3.4326536459846353,3.4326536459846353,0.9807581845670387,0.0,0.0,0.00022597411222173683,7.591022635204217e-05,0.00015006388586969466,0.0006044024766040236,0.09590625338788167,0.0720229450154407,0.023883308372440966,0.09590623361282989,0.0720229450150495,0.02388330837231124,0.3784863180832017,0.3784863180832017,0.1255086895931976,0.0,4.57121742167692,4.410124335395949,5.057700094242875,4.573290154400809,4.4135180834599055,5.055777887895545,24878.8860657591,21147.053155895235,0.85,1.0623864703100587,0.6602743392137066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453363019475563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.231954244939,1540.6196090447286,0.3784863180832017,0.1255086895931976,6.112874298809886,3.4326536459846353
4040.0,-30.31179957378913,5.049812811377931,35.017829425229095,24.145125306118302,4.984578986243954,-26.782205592696116,-40.33606607755644,1.454985005148166,-0.48255106300126727,-5.056268981893286,40.03518865088637,42299.61516593875,25760.92773590773,25760.92773590773,68060.54290184648,77566.2399363032,77566.2399363032,25760.92773590773,103327.16767221093,103327.16767221093,103327.16767221093,128205.97669513745,91854.83741772399,56588.21264734825,39185.13863375082,24878.80902292652,0.0,64063.947656677345,21146.987669487542,1540.6156703373401,0.0,0.8865046475943339,2.816530109084147,0.0014959135982669303,353878.8224668901,1556051.0204322077,4.397129530343106,1556051.0204322077,4.397129530343106,0.85,0.09590581824816062,4.027634451161993,1.268181323655881,1.0,0.0,4.027634451161582,1.2849473040322614,1.2852376776276024,3.1344744165951184,19385.22791772721,1976.74311999788,4632.441516551485,4632.441516551485,5.560982830299144,5.049812811377931,-2.4173976609594376,7.467210472337369,3.4327094450175037,3.4327094450175037,0.9807741271478582,0.0,0.0,0.0002259691724862363,7.590889166953094e-05,0.00015006028081670538,0.0006043879567684057,0.09590581824867746,0.07202252731150983,0.023883290937167623,0.09590582502273322,0.0720225273111217,0.023883290937038917,0.37848458643963595,0.37848458643963595,0.12550875164480388,0.0,4.571716553786132,4.410922972349681,5.057291007904951,4.573717918892044,4.414124810607859,5.055662002178224,24878.80902292652,21146.987669487542,0.85,1.0623844672605431,0.6602717552253414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533642855381494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.217351716237,1540.6156703373401,0.37848458643963595,0.12550875164480388,6.112874298809886,3.4327094450175037
4041.0,-30.31200788642368,5.049722227049916,35.01781211903885,24.145031987596326,4.984560465075478,-26.782394955194835,-40.33622054904697,1.45494753384391,-0.48208725071668823,-5.056250793720915,40.03515477199338,42299.35586929586,25760.870119361825,25760.870119361825,68060.22598865768,77565.93645756588,77565.93645756588,25760.870119361825,103326.80657692772,103326.80657692772,103326.80657692772,128205.52767230438,91854.61052356078,56588.02993527961,39185.08954253464,24878.72109537666,0.0,64063.8106379113,21146.91293107016,1540.6107841682551,0.0,0.8865048632399726,2.816526119964071,0.0014959135982669303,353879.07345951936,1556049.5585950795,4.397122280736043,1556049.5585950795,4.397122280736043,0.8500000000000001,0.09590536442088377,4.027634451161993,1.2681806670269,1.0,0.0,4.027634451160665,1.2849474895143067,1.2852378568398342,3.134473964134041,19385.1800335309,1976.7382371687481,4632.441516551485,4632.441516551485,5.560970392679435,5.049722227049916,-2.4173503772634475,7.467072604313364,3.4327651470300307,3.4327651470300307,0.9807900420085802,0.0,0.0,0.00022596426068988634,7.590756091999923e-05,0.0001500566997698871,0.0006043735336208692,0.09590536442142437,0.07202209546909508,0.023883268952329294,0.09590540834681005,0.0720220954686891,0.023883268952194666,0.37848285632498213,0.37848285632498213,0.1255088149349139,0.0,4.572199562525839,4.411716463394953,5.056832613157951,4.574163543004204,4.414924760487395,5.0550336786218395,24878.72109537666,21146.91293107016,0.85,1.06238179263694,0.6602691199306243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533655436975692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.202768530204,1540.6107841682551,0.37848285632498213,0.1255088149349139,6.112874298809886,3.4327651470300307
4042.0,-30.312214886315502,5.049631931455227,35.01779487488695,24.14494027560579,4.984531544201869,-26.782584176125788,-40.33637875746933,1.4549008340094447,-0.4813923813480301,-5.056241341558863,40.03512196660529,42299.117778959,25760.835471362603,25760.835471362603,68059.9532503216,77565.68167645433,77565.68167645433,25760.835471362603,103326.51714781694,103326.51714781694,103326.51714781694,128205.15926432428,91854.42758666076,56587.8636891545,39185.07099722918,24878.64211650734,0.0,64063.71311373652,21146.845799031238,1540.606612313755,0.0,0.8865050304339174,2.8165180642405394,0.0014959135982669303,353879.2038972538,1556048.1430794988,4.397116659986852,1556048.1430794988,4.397116659986852,0.85,0.09590492374945928,4.027634451161993,1.2681800713902338,1.0,0.0,4.0276344511600195,1.2849477181149653,1.2852380792203215,3.134473406490487,19385.141426163005,1976.7343003128497,4632.441516551485,4632.441516551485,5.560962913254363,5.049631931455227,-2.4173094819664502,7.466941413421678,3.432820842110043,3.432820842110043,0.9808059548885837,0.0,0.0,0.00022595937994409677,7.590619799970032e-05,0.00015005318194439643,0.0006043593651057298,0.09590492374997833,0.07202167389980961,0.02388324985016872,0.09590489242561981,0.07202167389941982,0.023883249850039458,0.3784811276536974,0.3784811276536974,0.12550887595172586,0.0,4.572726352848576,4.412556474356336,5.0564097434577775,4.574848960210829,4.415934377466613,5.054736271833576,24878.64211650734,21146.845799031238,0.85,1.0623791526021962,0.6602664085964327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533667947680302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.188202014633,1540.606612313755,0.3784811276536974,0.12550887595172586,6.112874298809886,3.432820842110043
4043.0,-30.312420688189917,5.04954190227482,35.017777642698206,24.14483333649116,4.984499172820566,-26.782772663698847,-40.33652931740505,1.454851148326776,-0.48087167982799883,-5.056232775849831,40.03508782674905,42298.85302443233,25760.80350164886,25760.80350164886,68059.65652608119,77565.37912921334,77565.37912921334,25760.80350164886,103326.1826308622,103326.1826308622,103326.1826308622,128204.73812612337,91854.19500333273,56587.66889854077,39185.0290053244,24878.55549526117,0.0,64063.58450058557,21146.772170971995,1540.6020180441892,0.0,0.8865051979464137,2.8165122009616548,0.0014959135982669303,353879.32210216654,1556046.6699841549,4.397111028529995,1556046.6699841549,4.397111028529995,0.85,0.09590448032451723,4.027634451161993,1.2681793889356778,1.0,0.0,4.027634451160338,1.2849479606287293,1.285238315553478,3.134472814907818,19385.09234131401,1976.7292950512165,4632.441516551485,4632.441516551485,5.560956011987799,5.04954190227482,-2.417269239746191,7.466811142021011,3.432876473317395,3.432876473317395,0.9808218495192557,0.0,0.0,0.00022595452754204783,7.590490098993721e-05,0.00015004962655211062,0.0006043450452852721,0.09590448032505845,0.07202125047208949,0.02388322985296897,0.09590442489876427,0.07202125047168305,0.023883229852834188,0.3784794034883102,0.3784794034883102,0.12550893699948903,0.0,4.573250545394444,4.413380828225229,5.056023788133643,4.5753610960218225,4.4166944300288264,5.054496284589391,24878.55549526117,21146.772170971995,0.85,1.0623766537050248,0.6602636014543597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533680379565466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.17365485392,1540.6020180441892,0.3784794034883102,0.12550893699948903,6.112874298809886,3.432876473317395
4044.0,-30.312625064270772,5.049452453213589,35.01776047472125,24.144743719976418,4.984490082849532,-26.782957539613975,-40.336679318547226,1.454822558189994,-0.4805452459212347,-5.056208974287181,40.03505523267089,42298.59217946544,25760.733887347753,25760.733887347753,68059.3260668132,77565.05243015612,77565.05243015612,25760.733887347753,103325.78631750388,103325.78631750388,103325.78631750388,128204.25878632582,91853.94711795321,56587.486867251704,39184.955834112785,24878.472468821947,0.0,64063.42830293473,21146.701598498654,1540.597278560675,0.0,0.8865054375623792,2.816510678784472,0.0014959135982669303,353879.65055869205,1556045.2635883307,4.397102973091853,1556045.2635883307,4.397102973091853,0.85,0.09590402643741339,4.027634451161993,1.2681786817545073,1.0,0.0,4.027634451162514,1.2849481043613478,1.2852384531264864,3.1344724642897783,19385.040027089584,1976.7239604849347,4632.441516551485,4632.441516551485,5.560940984426016,5.049452453213589,-2.417217662981663,7.466670116195251,3.4329320344003977,3.4329320344003977,0.9808377241143994,0.0,0.0,0.0002259497088524139,7.590360881432031e-05,0.00015004610003809357,0.0006043308417759245,0.09590402643793311,0.0720208190569009,0.023883207381032216,0.09590410395094565,0.0720208190565106,0.02388320738090279,0.37847768253778474,0.37847768253778474,0.12550900002957222,0.0,4.573724664817178,4.41416892088165,5.05554600433527,4.575663728365953,4.417366213225932,5.05368020303024,24878.472468821947,21146.701598498654,0.85,1.0623740856481048,0.6602611396232093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453369273952092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.159124793492,1540.597278560675,0.37847768253778474,0.12550900002957222,6.112874298809886,3.4329320344003977
4045.0,-30.31282834832475,5.049363113348454,35.01774336783774,24.144637898448877,4.984450648326042,-26.783144467221287,-40.3368333709426,1.4547667672197835,-0.47987262055471547,-5.0562071969290905,40.03502267618501,42298.35292798474,25760.720783816167,25760.720783816167,68059.07371180091,77564.78284624995,77564.78284624995,25760.720783816167,103325.50363006612,103325.50363006612,103325.50363006612,128203.90047197333,91853.74362191957,56587.31370364297,39184.92213141844,24878.396841907215,0.0,64063.31897332566,21146.637315621134,1540.593468313578,0.0,0.8865055647079697,2.8165020197194663,0.0014959135982669303,353879.6750858669,1556043.858815527,4.397098698697409,1556043.858815527,4.397098698697409,0.8500000000000001,0.0959035962949803,4.027634451161993,1.2681780976569281,1.0,0.0,4.02763445116081,1.2849483753205126,1.2852387179879945,3.1344718033184447,19384.997080881163,1976.7195811904335,4632.441516551485,4632.441516551485,5.560938155781219,5.049363113348454,-2.417182306521481,7.466545419869934,3.432987620437384,3.432987620437384,0.9808536058392525,0.0,0.0,0.0002259449160040388,7.590228176060135e-05,0.00015004263424343744,0.0006043168828219668,0.09590359629549007,0.07202040612335628,0.023883190172133795,0.09590358566679696,0.07202040612297346,0.023883190172006845,0.378475962508871,0.378475962508871,0.12550905881728042,0.0,4.574246453351805,4.414984391053963,5.055177281648014,4.576334576374393,4.418249653502585,5.053705781214489,24878.396841907215,21146.637315621134,0.85,1.0623719595317718,0.6602585318065819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533705013866614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.144616436399,1540.593468313578,0.378475962508871,0.12550905881728042,6.112874298809886,3.432987620437384
4046.0,-30.313030145112474,5.049274302314638,35.01772628067189,24.144554219115548,4.9844369427977435,-26.783327482946003,-40.336979320831574,1.4547342806286105,-0.47934604529149283,-5.056185319732046,40.0349890367315,42298.08632007001,25760.65732405787,25760.65732405787,68058.74364412788,77564.49891495043,77564.49891495043,25760.65732405787,103325.1562390083,103325.1562390083,103325.1562390083,128203.46411907392,91853.53559481667,56587.12299992546,39184.90288321245,24878.307880065622,0.0,64063.210763278075,21146.56169805578,1540.5884355211551,0.0,0.8865057982997784,2.8164976344419523,0.0014959135982669303,353879.9769867824,1556042.4073149955,4.397090845784458,1556042.4073149955,4.397090845784458,0.85,0.09590314140682037,4.027634451161993,1.2681774075096475,1.0,0.0,4.027634451162099,1.2849485371597844,1.2852388737501295,3.1344714085317125,19384.95317842685,1976.7151043859883,4632.441516551485,4632.441516551485,5.560924456793749,5.049274302314638,-2.4171320827329046,7.466406385047542,3.4330430903334244,3.4330430903334244,0.9808694543809784,0.0,0.0,0.000225940158313739,7.59010245241015e-05,0.0001500391337896375,0.0006043027842736475,0.0959031414073576,0.07201997433042649,0.023883167076931108,0.09590314831947036,0.07201997433002305,0.02388316707679732,0.3784742454035444,0.3784742454035444,0.12550912050894017,0.0,4.574757223800759,4.415810011965618,5.054733534555851,4.576839274440545,4.419153791280735,5.053000213682367,24878.307880065622,21146.56169805578,0.85,1.0623686017801046,0.66025548541997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453371722264741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.130123143708,1540.5884355211551,0.3784742454035444,0.12550912050894017,6.112874298809886,3.4330430903334244
4047.0,-30.313230779706092,5.049185901620543,35.01770929733988,24.144460481498413,4.984419990675574,-26.783509777331542,-40.33712890287859,1.4546989882983985,-0.47893427784464393,-5.056168597130771,40.03495788677243,42297.83992201833,25760.6080832914,25760.6080832914,68058.44800530974,77564.1875538122,77564.1875538122,25760.6080832914,103324.7956371036,103324.7956371036,103324.7956371036,128203.03052482066,91853.29835392044,56586.95072211588,39184.83070200507,24878.23488771706,0.0,64063.06558972213,21146.4996545595,1540.584428842867,0.0,0.8865059965712871,2.816494160342804,0.0014959135982669303,353880.2077554501,1556041.0632339583,4.397084180275108,1556041.0632339583,4.397084180275108,0.85,0.09590270095855624,4.027634451161993,1.2681767618702726,1.0,0.0,4.027634451161764,1.284948712071118,1.2852390426226061,3.1344709818574263,19384.903110635387,1976.709998892118,4632.441516551485,4632.441516551485,5.560913827244235,5.049185901620543,-2.4170855511087592,7.466271452729302,3.4330985708604707,3.4330985708604707,0.9808853059601345,0.0,0.0,0.0002259354281155818,7.589973601957072e-05,0.00015003569209601109,0.0006042889223898274,0.0959027009590504,0.07201955390089897,0.023883147058151435,0.09590280205444074,0.07201955390052787,0.023883147058028374,0.3784725317965458,0.3784725317965458,0.1255091797264655,0.0,4.575246794746079,4.416611832535352,5.05427648177357,4.577234319286106,4.4198506863298235,5.052480122945099,24878.23488771706,21146.4996545595,0.85,1.0623663944085218,0.6602531354478972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533729342125756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.115652869783,1540.584428842867,0.3784725317965458,0.1255091797264655,6.112874298809886,3.4330985708604707
4048.0,-30.313430132784152,5.04909765123377,35.017692345467076,24.14435417102652,4.984383207383808,-26.78369290134175,-40.33727481784297,1.4546459759388217,-0.47831649685912225,-5.056164005702164,40.03492483641596,42297.58383954444,25760.590046412854,25760.590046412854,68058.1738859573,77563.90526545625,77563.90526545625,25760.590046412854,103324.4953118691,103324.4953118691,103324.4953118691,128202.65000223329,91853.08164023227,56586.7602143101,39184.801584357956,24878.154690364187,0.0,64062.95627472214,21146.431486809557,1540.5802885336861,0.0,0.8865061398607674,2.816486553196919,0.0014959135982669303,353880.2711162985,1556039.6371541563,4.39707936315778,1556039.6371541563,4.39707936315778,0.85,0.09590226710055355,4.027634451161993,1.2681761332647876,1.0,0.0,4.027634451162415,1.2849489698366878,1.2852392944069781,3.1344703530708227,19384.857374946816,1976.7053351498032,4632.441516551485,4632.441516551485,5.560909933643316,5.04909765123377,-2.4170479700042233,7.4661456212379935,3.433154027154943,3.433154027154943,0.980901150615698,0.0,0.0,0.00022593072822104618,7.589847912289344e-05,0.00015003224909815273,0.0006042750552530378,0.09590226710107373,0.07201913895146192,0.02388312814961181,0.09590230079164383,0.07201913895107129,0.023883128149482267,0.3784708200947361,0.3784708200947361,0.12550923586164,0.0,4.575765672771354,4.41742271578795,5.053909980412186,4.5778475088430355,4.420674938487593,5.052452723827855,24878.154690364187,21146.431486809557,0.85,1.062363928291139,0.6602502647264523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533741391824404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.10119915192,1540.5802885336861,0.3784708200947361,0.12550923586164,6.112874298809886,3.433154027154943
4049.0,-30.31362827764207,5.049009654921263,35.017675362638386,24.14425767436626,4.984350429199687,-26.783874537162937,-40.33742429511619,1.454596688717876,-0.47760772721204603,-5.056154436589886,40.03489003101462,42297.347698208716,25760.559557500837,25760.559557500837,68057.90725570955,77563.6466875475,77563.6466875475,25760.559557500837,103324.20624504834,103324.20624504834,103324.20624504834,128202.26867213815,91852.88977112397,56586.590781774124,39184.776654833164,24878.062427089815,0.0,64062.83908192298,21146.35306302634,1540.5753468036562,0.0,0.886506314903942,2.8164783283001182,0.0014959135982669303,353880.4031682709,1556038.135347526,4.397073478543616,1556038.135347526,4.397073478543616,0.85,0.0959018227369241,4.027634451161993,1.268175532682799,1.0,0.0,4.0276344511610365,1.2849492101124127,1.2852395287342695,3.1344697669487176,19384.816882507883,1976.7012060701547,4632.441516551485,4632.441516551485,5.560903352035775,5.049009654921263,-2.4170067517943257,7.466016406715589,3.433209381457634,3.433209381457634,0.9809169661307526,0.0,0.0,0.00022592605690044612,7.589719156080495e-05,0.00015002886533964116,0.0006042614267106822,0.09590182273747722,0.0720187158474298,0.023883106890047405,0.09590173204167482,0.07201871584701444,0.02388310688990966,0.3784691110014274,0.3784691110014274,0.12550929471968486,0.0,4.576318733165579,4.418268389503794,5.053575828344265,4.578546709377861,4.4216691661541745,5.052257446293993,24878.062427089815,21146.35306302634,0.85,1.062361709706273,0.660247786460404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533753364576796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.086764419266,1540.5753468036562,0.3784691110014274,0.12550929471968486,6.112874298809886,3.433209381457634
4050.0,-30.313825290240736,5.048922084660485,35.01765840506604,24.144158942531817,4.984331662479193,-26.784053752621997,-40.337569651287026,1.45456012485792,-0.4772331346200076,-5.056136458300234,40.03485680100196,42297.099260164905,25760.50843129334,25760.50843129334,68057.60769145825,77563.3223024287,77563.3223024287,25760.50843129334,103323.83073372205,103323.83073372205,103323.83073372205,128201.80705836473,91852.6373100437,56586.41426776966,39184.69226919339,24877.97632464269,0.0,64062.668593836075,21146.279875946286,1540.5705579938913,0.0,0.8865065271236137,2.816475491043579,0.0014959135982669303,353880.65126543527,1556036.7015178353,4.3970663441293905,1556036.7015178353,4.3970663441293905,0.85,0.0959013761826371,4.027634451161993,1.2681748194573452,1.0,0.0,4.027634451161741,1.2849493907968452,1.285239703491217,3.1344693261921437,19384.763602618452,1976.695773033447,4632.441516551485,4632.441516551485,5.560892315478203,5.048922084660485,-2.4169592837948874,7.465881368455372,3.433264665322084,3.433264665322084,0.9809327615205954,0.0,0.0,0.0002259214123614082,7.589593951629204e-05,0.00015002547284511617,0.0006042477629828579,0.09590137618316656,0.07201829076622052,0.02388308541694605,0.09590136028418769,0.0720182907658229,0.02388308541681419,0.37846740664612966,0.37846740664612966,0.12550935747421557,0.0,4.576829325600443,4.419071557587756,5.053199327809409,4.578903323680208,4.422318171328698,5.051727565560668,24877.97632464269,21146.279875946286,0.85,1.0623598608255067,0.6602456655112648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533765264784566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.072347246187,1540.5705579938913,0.37846740664612966,0.12550935747421557,6.112874298809886,3.433264665322084
4051.0,-30.314021067652092,5.048834885603408,35.017641520423304,24.144076101388805,4.984311997148445,-26.784231946171882,-40.33771479791028,1.4545228756656305,-0.4765881361501556,-5.056120722107616,40.034825010080596,42296.85548842986,25760.463886849262,25760.463886849262,68057.31937527913,77563.06592058635,77563.06592058635,25760.463886849262,103323.52980743561,103323.52980743561,103323.52980743561,128201.42877801837,91852.45198961359,56586.24155744675,39184.678257963154,24877.89897058275,0.0,64062.57722854591,21146.21412499534,1540.5663254722892,0.0,0.8865067226879131,2.816468827423948,0.0014959135982669303,353880.8684221752,1556035.3297839027,4.397059769638559,1556035.3297839027,4.397059769638559,0.85,0.0959009374508731,4.027634451161993,1.2681742062373087,1.0,0.0,4.0276344511630295,1.2849495746278636,1.2852398814329906,3.134468877760003,19384.72449222561,1976.6917848832793,4632.441516551485,4632.441516551485,5.560882699718582,5.048834885603408,-2.41691339586341,7.4657482814668175,3.433319931051618,3.433319931051618,0.9809485517290337,0.0,0.0,0.00022591679702885242,7.589468929580003e-05,0.00015002210773305239,0.0006042342095415778,0.09590093745137772,0.0720178715973299,0.02388306585404781,0.09590089106673745,0.07201787159695096,0.02388306585392214,0.3784657040663483,0.3784657040663483,0.12550942055402659,0.0,4.577364498520126,4.419912158819329,5.052808558205641,4.579532585957452,4.4233042788922035,5.051275450683988,24877.89897058275,21146.21412499534,0.85,1.0623568754107693,0.6602428019330859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453377709700945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.057946151204,1540.5663254722892,0.3784657040663483,0.12550942055402659,6.112874298809886,3.433319931051618
4052.0,-30.31421546763597,5.048748073803279,35.01762470656561,24.143982503470056,4.98429378136072,-26.784408754877408,-40.33785596312953,1.4544870685995093,-0.4761500829250167,-5.056103898945119,40.034793302550284,42296.60109799769,25760.41741601551,25760.41741601551,68057.01851401321,77562.76006396218,77562.76006396218,25760.41741601551,103323.17747997769,103323.17747997769,103323.17747997769,128200.99893651449,91852.2172252868,56586.058259311496,39184.6210733059,24877.821456536803,0.0,64062.4425298427,21146.14823805628,1540.5620526362034,0.0,0.8865069234935442,2.8164650187369236,0.0014959135982669303,353881.1005790271,1556033.961649091,4.397053018946415,1556033.961649091,4.397053018946415,0.85,0.09590049845175103,4.027634451161993,1.2681735226837918,1.0,0.0,4.027634451161336,1.2849497516435875,1.2852400525997658,3.1344684459530185,19384.6749470943,1976.6867326859121,4632.441516551485,4632.441516551485,5.5608726681113625,5.048748073803279,-2.416866640539998,7.4656147143432765,3.4333751628105005,3.4333751628105005,0.9809643322315715,0.0,0.0,0.00022591221425426793,7.589347338739847e-05,0.00015001874086686945,0.000604220649035347,0.0959004984522548,0.07201745255060886,0.023883045901645944,0.09590051711806266,0.07201745255023054,0.023883045901520482,0.3784640057133696,0.3784640057133696,0.12550948277740465,0.0,4.577876469366572,4.420727739296012,5.052400109026962,4.579953816020122,4.424021825312991,5.050798353379037,24877.821456536803,21146.14823805628,0.85,1.0623544127639168,0.6602402191938646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453378885506944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.043563234058,1540.5620526362034,0.3784640057133696,0.12550948277740465,6.112874298809886,3.4333751628105005
4053.0,-30.314408802444575,5.048661583643289,35.01760795355917,24.143889534194045,4.984271326559032,-26.784585028694135,-40.33799705849958,1.4544475528060545,-0.4756129691201636,-5.056089890299802,40.034761447248165,42296.350942001554,25760.378819198704,25760.378819198704,68056.72976120026,77562.47402093685,77562.47402093685,25760.378819198704,103322.85284013554,103322.85284013554,103322.85284013554,128200.59659149095,91852.00012850328,56585.87704955775,39184.58119882837,24877.7437513554,0.0,64062.32495018377,21146.08218865209,1540.5578337338857,0.0,0.8865071104796941,2.8164595754591413,0.0014959135982669303,353881.29389610054,1556032.5871390514,4.39704673284003,1556032.5871390514,4.39704673284003,0.85,0.09590006212047247,4.027634451161993,1.2681728572631257,1.0,0.0,4.027634451162747,1.2849499459614802,1.2852402411049935,3.1344679719397663,19384.629130556517,1976.6820606992724,4632.441516551485,4632.441516551485,5.560864336259431,5.048661583643289,-2.41682191179133,7.465483495434619,3.4334303660601337,3.4334303660601337,0.9809801045886096,0.0,0.0,0.0002259076566750197,7.589225809863223e-05,0.00015001539857638748,0.000604207187511056,0.09590006212097774,0.07201703591083917,0.023883026210138558,0.09590008937475568,0.07201703591045974,0.023883026210012728,0.3784623097843081,0.3784623097843081,0.1255095429825624,0.0,4.578391728322288,4.421543609168509,5.05200403986214,4.580476921179638,4.424833543861723,5.050446444410682,24877.7437513554,21146.08218865209,0.85,1.0623518552303968,0.6602375261105822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533800530421468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.029201385458,1540.5578337338857,0.3784623097843081,0.1255095429825624,6.112874298809886,3.4334303660601337
4054.0,-30.314600889640555,5.048575303205742,35.0175912180137,24.14378748452293,4.984239892603167,-26.784761077423205,-40.33814185587687,1.4544000803832553,-0.47503707056097255,-5.05608101703049,40.03472844981825,42296.12166263274,25760.353652505688,25760.353652505688,68056.47531513842,77562.18743482354,77562.18743482354,25760.353652505688,103322.54108732923,103322.54108732923,103322.54108732923,128200.20204856285,91851.77834999848,56585.712577797334,39184.517524667936,24877.660961233614,0.0,64062.178485901546,21146.011817048573,1540.5534402810533,0.0,0.8865072754155205,2.8164530209783813,0.0014959135982669303,353881.41634584643,1556031.1633488224,4.397041188023621,1556031.1633488224,4.397041188023621,0.8500000000000001,0.09589962777173633,4.027634451161993,1.268172273715027,1.0,0.0,4.027634451162149,1.28495017744979,1.2852404668269348,3.1344674072542977,19384.582325978954,1976.677287960614,4632.441516551485,4632.441516551485,5.560858903553388,5.048575303205742,-2.4167809732147956,7.465356276420538,3.4334855216515425,3.4334855216515425,0.9809958633290121,0.0,0.0,0.00022590312859027594,7.58910109422836e-05,0.00015001211764799235,0.00060419397313082,0.09589962777225827,0.07201662104092067,0.023883006731337603,0.0958996105449273,0.07201662104052871,0.023883006731207617,0.37846061635565736,0.37846061635565736,0.12550960205189862,0.0,4.578919280060177,4.422357985043277,5.051661971228839,4.581043946469492,4.425632256468873,5.050310597622627,24877.660961233614,21146.011817048573,0.85,1.0623503122066933,0.6602354565875563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453381214181856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.014854395871,1540.5534402810533,0.37846061635565736,0.12550960205189862,6.112874298809886,3.4334855216515425
4055.0,-30.314791648310553,5.048489354101284,35.01757448775992,24.1436947247945,4.984216020050273,-26.784935174065374,-40.33827883014453,1.4543595458025773,-0.47445985075592034,-5.05606621649766,40.03469513285778,42295.86553748131,25760.313892534876,25760.313892534876,68056.17943001619,77561.90786774039,77561.90786774039,25760.313892534876,103322.22176027526,103322.22176027526,103322.22176027526,128199.79588971884,91851.56611566873,56585.52378539941,39184.49147807702,24877.574129443576,0.0,64062.06560752059,21145.93801002704,1540.5486806767306,0.0,0.8865074717415365,2.816447141656515,0.0014959135982669303,353881.6205909865,1556029.7257723222,4.39703458793292,1556029.7257723222,4.39703458793292,0.85,0.09589918666608481,4.027634451161993,1.2681715786224235,1.0,0.0,4.027634451163345,1.2849503764092314,1.2852406600530066,3.134466921918914,19384.537535623105,1976.6727206154096,4632.441516551485,4632.441516551485,5.560850320612692,5.048489354101284,-2.416735654183632,7.465225008284916,3.4335405963589545,3.4335405963589545,0.9810115989597012,0.0,0.0,0.00022589863190572638,7.588983118471336e-05,0.00015000880072101302,0.000604180613761446,0.0958991866666149,0.07201620091278257,0.023882985753832322,0.09589913530788992,0.0720162009123845,0.02388298575370031,0.37845892538061265,0.37845892538061265,0.12550966322456375,0.0,4.579451563825387,4.4231800273674935,5.051315770112637,4.58160636574172,4.426496146804141,5.049959152835413,24877.574129443576,21145.93801002704,0.85,1.0623475653589713,0.6602326218547029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533823678303495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.00052595563,1540.5486806767306,0.37845892538061265,0.12550966322456375,6.112874298809886,3.4335405963589545
4056.0,-30.3149812369371,5.048403926261392,35.01755783579225,24.143609858024888,4.984208333498696,-26.785106598903013,-40.338415385317035,1.4543336954621173,-0.47409243354104547,-5.056042025783996,40.03466395259366,42295.61279791354,25760.251340787152,25760.251340787152,68055.8641387007,77561.59487085222,77561.59487085222,25760.251340787152,103321.84621163938,103321.84621163938,103321.84621163938,128199.34253003086,91851.32653173311,56585.34445878441,39184.42452549855,24877.496318391484,0.0,64061.92084389004,21145.87187063276,1540.544218223515,0.0,0.8865077082113834,2.816445124971492,0.0014959135982669303,353881.9544194172,1556028.3803919484,4.397026638288993,1556028.3803919484,4.397026638288993,0.85,0.09589874337325498,4.027634451161993,1.2681709153996779,1.0,0.0,4.027634451164453,1.2849505065999283,1.2852407845303442,3.1344666043359166,19384.48697335194,1976.6675646986425,4632.441516551485,4632.441516551485,5.5608368176364555,5.048403926261392,-2.4166833085813564,7.465087234842748,3.433595627217786,3.433595627217786,0.9810273220622246,0.0,0.0,0.00022589416288389791,7.588865505368319e-05,0.0001500055078302147,0.0006041673512010229,0.09589874337375087,0.07201577911113398,0.023882964262616897,0.095898814433297,0.07201577911076158,0.023882964262493395,0.3784572373764679,0.3784572373764679,0.1255097256011423,0.0,4.579942484644221,4.42397263242691,5.050892160687738,4.58194959224295,4.427188715298541,5.0492437924714295,24877.496318391484,21145.87187063276,0.85,1.0623450443289602,0.6602301685736531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533835135016366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.986217727286,1540.544218223515,0.3784572373764679,0.1255097256011423,6.112874298809886,3.433595627217786
4057.0,-30.315169608410947,5.048318801370321,35.01754128176272,24.143521778192394,4.984187937318498,-26.78527819920216,-40.33855194048954,1.4542965281071754,-0.4735235928616248,-5.0560277900004245,40.034633501302956,42295.365374479254,25760.214986928437,25760.214986928437,68055.58036140769,77561.32012378013,77561.32012378013,25760.214986928437,103321.53511070856,103321.53511070856,103321.53511070856,128198.96090474844,91851.1195607559,56585.16481144481,39184.39416590121,24877.425794039882,0.0,64061.819959941095,21145.8119249339,1540.5404015022293,0.0,0.8865078912629965,2.8164392901858606,0.0014959135982669303,353882.1508713348,1556027.0664665056,4.397020484461363,1556027.0664665056,4.397020484461363,0.85,0.09589831301186409,4.027634451161993,1.2681703005312013,1.0,0.0,4.027634451160676,1.2849506896867184,1.2852409619526952,3.1344661577200004,19384.4432937845,1976.663110622333,4632.441516551485,4632.441516551485,5.560828969969391,5.048318801370321,-2.4166382257993866,7.464957027169708,3.4336506720762543,3.4336506720762543,0.9810430491646441,0.0,0.0,0.00022588972263372305,7.588747893950625e-05,0.00015000224369421682,0.0006041542044544245,0.09589831301234603,0.07201536764106956,0.023882945371276477,0.09589839797265315,0.07201536764070764,0.023882945371156452,0.3784555505112106,0.3784555505112106,0.12550978401394675,0.0,4.580449902656312,4.424779539721158,5.050491714870191,4.582504197138803,4.428034053207909,5.04891704483299,24877.425794039882,21145.8119249339,0.85,1.0623422875585482,0.6602273460374251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45338465214751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.97192658019,1540.5404015022293,0.3784555505112106,0.12550978401394675,6.112874298809886,3.4336506720762543
4058.0,-30.315356686049018,5.048233917746072,35.01752475538299,24.14342943755912,4.984160669158992,-26.785449322031123,-40.338692197669275,1.454253305138623,-0.47287109964344154,-5.0560162984253445,40.0346011985956,42295.138872160234,25760.18603490993,25760.18603490993,68055.32490707017,77561.05623594904,77561.05623594904,25760.18603490993,103321.24227085897,103321.24227085897,103321.24227085897,128198.58747100158,91850.92014499415,56585.002781195435,39184.35262644301,24877.345200142612,0.0,64061.69782658562,21145.74342012122,1540.5360718633144,0.0,0.8865080670327913,2.8164320321879948,0.0014959135982669303,353882.30945360323,1556025.6726562544,4.397014575435457,1556025.6726562544,4.397014575435457,0.85,0.09589787934884475,4.027634451161993,1.2681696488475427,1.0,0.0,4.0276344511614015,1.2849509010463338,1.2852411676935493,3.134465642136439,19384.401208684787,1976.6588191364826,4632.441516551485,4632.441516551485,5.560822720129343,5.048233917746072,-2.4165951616945827,7.464829079440655,3.43370566594455,3.43370566594455,0.9810587616984429,0.0,0.0,0.00022588531296114585,7.588627095844902e-05,0.00014999904200269684,0.0006041413092113566,0.09589787934935645,0.07201495409390157,0.023882925255454882,0.09589790033655826,0.07201495409351731,0.023882925255327446,0.37845386595313557,0.37845386595313557,0.1255098403785845,0.0,4.580985071922214,4.4256088805952345,5.050135122280608,4.583145198781892,4.4289479533655935,5.048730638369591,24877.345200142612,21145.74342012122,0.85,1.0623403252797836,0.6602250690678345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533857834850037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.957653497102,1540.5360718633144,0.37845386595313557,0.1255098403785845,6.112874298809886,3.43370566594455
4059.0,-30.31554271968817,5.048149475136211,35.01750826963417,24.143340170290344,4.984147385917732,-26.7856181065591,-40.33882456189019,1.4542227727861543,-0.4724537700181486,-5.055995074049402,40.03456932929295,42294.88407185962,25760.13311318334,25760.13311318334,68055.01718504296,77560.74796203307,77560.74796203307,25760.13311318334,103320.88107521641,103320.88107521641,103320.88107521641,128198.14473900192,91850.68158342723,56584.817693243866,39184.29321131485,24877.263663785503,0.0,64061.55687510035,21145.674114217676,1540.5314612856362,0.0,0.886508290871432,2.8164290110966395,0.0014959135982669303,353882.6023474267,1556024.2975476466,4.397007050434225,1556024.2975476466,4.397007050434225,0.85,0.09589743732042069,4.027634451161993,1.2681690147472549,1.0,0.0,4.027634451162837,1.2849510529720356,1.2852413140187857,3.1344652715340797,19384.350862176347,1976.6536852213903,4632.441516551485,4632.441516551485,5.56081129597506,5.048149475136211,-2.4165448650049086,7.464694340141119,3.4337605907201856,3.4337605907201856,0.9810744544914816,0.0,0.0,0.00022588092797569016,7.588513097271131e-05,0.00014999579700297885,0.0006041282395386984,0.09589743732092787,0.07201453433448622,0.02388290298644165,0.09589753467699823,0.07201453433410535,0.02388290298631534,0.37845218513971507,0.37845218513971507,0.1255098974981542,0.0,4.581488746632488,4.426409946020385,5.0497373180213,4.583541304031257,4.429654276479653,5.048186520611409,24877.263663785503,21145.674114217676,0.85,1.0623378591583184,0.6602225442994022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533869070535352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.943400054804,1540.5314612856362,0.37845218513971507,0.1255098974981542,6.112874298809886,3.4337605907201856
4060.0,-30.315727670859953,5.0480651501631115,35.017491814423465,24.143238469865196,4.984112883132037,-26.78578803879431,-40.33896083766592,1.4541732510638516,-0.471811891904224,-5.055988969350049,40.034537247278436,42294.65027494165,25760.118996771966,25760.118996771966,68054.76927171361,77560.47528748283,77560.47528748283,25760.118996771966,103320.5942842548,103320.5942842548,103320.5942842548,128197.78007566802,91850.46959365038,56584.64458109919,39184.25001394577,24877.185791413227,0.0,64061.435805359,21145.60792270124,1540.5274071528563,0.0,0.8865084383653594,2.8164212637376678,0.0014959135982669303,353882.68659157556,1556022.9132617963,4.3970020919888615,1556022.9132617963,4.3970020919888615,0.85,0.09589701114792437,4.027634451161993,1.2681683762511238,1.0,0.0,4.027634451163948,1.28495129370159,1.2852415492008198,3.134464684306819,19384.306123431434,1976.6491231390366,4632.441516551485,4632.441516551485,5.560808248681034,5.0480651501631115,-2.4165057180299923,7.464570868193103,3.4338155070624543,3.4338155070624543,0.9810901448749869,0.0,0.0,0.00022587656858274102,7.588395731528387e-05,0.00014999261126745717,0.000604115408560559,0.0958970111484293,0.07201412687418196,0.02388288427424734,0.09589703447193731,0.07201412687380278,0.023882884274121587,0.37845050615953485,0.37845050615953485,0.1255099524837664,0.0,4.582024555868372,4.427223288840366,5.04943170916431,4.5841770774458155,4.430488206100165,5.048220901511002,24877.185791413227,21145.60792270124,0.85,1.0623359969403083,0.6602201424808454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533880243535666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.929161291364,1540.5274071528563,0.37845050615953485,0.1255099524837664,6.112874298809886,3.4338155070624543
4061.0,-30.31591123779944,5.047981077913496,35.017475328277655,24.143141030240827,4.98408443746099,-26.785956119196307,-40.33909683404488,1.4541293188553392,-0.47121332363116153,-5.0559764195296175,40.0345034358064,42294.42127808321,25760.08866995388,25760.08866995388,68054.50994803708,77560.19539451813,77560.19539451813,25760.08866995388,103320.28406447201,103320.28406447201,103320.28406447201,128197.37959376213,91850.25227927715,56584.478162832114,39184.19346271671,24877.095529290127,0.0,64061.288992006834,21145.531199896606,1540.5224965710136,0.0,0.8865086250041633,2.8164148403227847,0.0014959135982669303,353882.8597777032,1556021.454353724,4.396995817574104,1556021.454353724,4.396995817574104,0.85,0.09589657313978084,4.027634451161993,1.2681677355570722,1.0,0.0,4.027634451160319,1.2849515082087497,1.285241758196559,3.134464161045737,19384.26026097309,1976.6444464698027,4632.441516551485,4632.441516551485,5.560801702064528,5.047981077913496,-2.4164618538184524,7.4644429317319485,3.4338703181541295,3.4338703181541295,0.9811058051868942,0.0,0.0,0.00022587224189350328,7.588278608085593e-05,0.00014998945581264734,0.0006041026995420579,0.09589657314031844,0.0720137101388245,0.023882863001493934,0.09589653026831692,0.07201371013842078,0.02388286300136005,0.3784488299248191,0.3784488299248191,0.12551001109019752,0.0,4.5825679705794755,4.428040043082717,5.049146388540521,4.584763095898438,4.431330765650955,5.048029005158185,24877.095529290127,21145.531199896606,0.85,1.0623343835077765,0.6602180808968805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533891351540325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.914938012233,1540.5224965710136,0.3784488299248191,0.12551001109019752,6.112874298809886,3.4338703181541295
