time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4062.0,-30.31609354575964,5.047897652163552,35.01745892258972,24.14307544184851,4.984087179803047,-26.786119947463092,-40.33922465806825,1.4541135815040562,-0.4707415898801628,-5.0559447917767555,40.034472807017835,42294.16374110995,25760.011089993208,25760.011089993208,68054.17483110316,77559.91814145538,77559.91814145538,25760.011089993208,103319.92923144858,103319.92923144858,103319.92923144858,128196.94625092047,91850.0497225636,56584.29532220817,39184.17155595048,24877.017019471892,0.0,64061.18857542238,21145.464466551108,1540.5178219524962,0.0,0.886508897403786,2.8164123177078353,0.0014959135982669303,353883.2962374731,1556020.1327739737,4.396986660059275,1556020.1327739737,4.396986660059275,0.85,0.09589612639285647,4.027634451161993,1.2681670448603106,1.0,0.0,4.027634451160998,1.2849515907226814,1.2852418352074826,3.134463959764254,19384.21751300065,1976.640087389746,4632.441516551485,4632.441516551485,5.56078495496467,5.047897652163552,-2.4164037947489776,7.46430144691253,3.433925064942434,3.433925064942434,0.9811214471264097,0.0,0.0,0.0002258679449541001,7.588168524401264e-05,0.00014998625971008743,0.0006040898268092781,0.0958961263933426,0.0720132864201538,0.023882839973188817,0.09589618284994084,0.07201328641978873,0.02388283997306774,0.3784471566356631,0.3784471566356631,0.125510073620364,0.0,4.583083510031258,4.4288651768209775,5.048723580753915,4.585203201896604,4.432225410750448,5.047092577974922,24877.017019471892,21145.464466551108,0.85,1.0623308175273651,0.6602150956240058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453390237642526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.90073629885,1540.5178219524962,0.3784471566356631,0.125510073620364,6.112874298809886,3.433925064942434
4063.0,-30.316274675930355,5.0478143592807685,35.01744261866046,24.142978072073333,4.984058094303766,-26.786285898581053,-40.33935653334481,1.4540693169521048,-0.47015533089108885,-5.055937125084331,40.034442959567976,42293.92820754767,25759.995145934106,25759.995145934106,68053.92335348178,77559.64108435783,77559.64108435783,25759.995145934106,103319.63623029194,103319.63623029194,103319.63623029194,128196.58705630901,91849.83400080996,56584.12112399025,39184.12541868857,24876.950826017077,0.0,64061.07624470565,21145.408202114515,1540.5143954639127,0.0,0.8865090447594601,2.8164054861062526,0.0014959135982669303,353883.4020371122,1556018.8449084663,4.396981706266304,1556018.8449084663,4.396981706266304,0.85,0.09589570833605167,4.027634451161993,1.2681664096610623,1.0,0.0,4.027634451161213,1.2849518066661392,1.2852420457138383,3.134463432999762,19384.171986651916,1976.6354449941537,4632.441516551485,4632.441516551485,5.560781513138355,5.0478143592807685,-2.4163633475035806,7.4641777067843496,3.4339798666377233,3.4339798666377233,0.9811371047536352,0.0,0.0,0.0002258636758494021,7.588054953273374e-05,0.00014998312631666835,0.0006040772066459944,0.09589570833652025,0.07201288517868966,0.023882823157830593,0.09589575288410007,0.07201288517833777,0.02388282315771389,0.3784454867558138,0.3784454867558138,0.1255101307584172,0.0,4.583620715976394,4.429689847642635,5.048389383401513,4.585781794193224,4.433003025035646,5.047067196471005,24876.950826017077,21145.408202114515,0.85,1.0623287547265665,0.6602125766040822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453391332571273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.88655368812,1540.5143954639127,0.3784454867558138,0.1255101307584172,6.112874298809886,3.4339798666377233
4064.0,-30.316454552614964,5.047731415650185,35.01742632415799,24.1428843344562,4.984039149371195,-26.786449707161555,-40.33948809430001,1.4540343039154136,-0.4696969186499018,-5.055919080711175,40.034410626277854,42293.69673794431,25759.953235669975,25759.953235669975,68053.64997361429,77559.33766155782,77559.33766155782,25759.953235669975,103319.2908972278,103319.2908972278,103319.2908972278,128196.1573423846,91849.5955132175,56583.954589594454,39184.045470692276,24876.8664451568,0.0,64060.91191584908,21145.33647838328,1540.509689398231,0.0,0.886509254060541,2.816401552128029,0.0014959135982669303,353883.6510478724,1556017.4497841885,4.396974669998798,1556017.4497841885,4.396974669998798,0.85,0.09589527106646462,4.027634451161993,1.268165759625845,1.0,0.0,4.027634451160544,1.2849519792579722,1.2852422128968344,3.1344630119857486,19384.121655755192,1976.6303126710134,4632.441516551485,4632.441516551485,5.560772466016234,5.047731415650185,-2.4163152462440687,7.464046661894254,3.43403456937169,3.43403456937169,0.9811527341061971,0.0,0.0,0.00022585943636202588,7.587941654405359e-05,0.0001499800198179723,0.0006040646948048237,0.09589527106697916,0.07201246955217025,0.02388280151480891,0.0958953486283085,0.07201246955178385,0.023882801514680762,0.37844382012541544,0.37844382012541544,0.12551018867660751,0.0,4.584134628625861,4.430487499407889,5.048043171706809,4.58622216206129,4.433712177837492,5.0466926870481075,24876.8664451568,21145.33647838328,0.85,1.0623272123102165,0.6602106569057531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533924204278619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.87238859551,1540.509689398231,0.37844382012541544,0.12551018867660751,6.112874298809886,3.43403456937169
4065.0,-30.3166334230165,5.047648579412048,35.01741003116274,24.142787837795936,4.984004278928222,-26.786614202599633,-40.339619760028995,1.4539850585089715,-0.46896255653706476,-5.055912367453374,40.034378081173315,42293.469992472616,25759.940348576525,25759.940348576525,68053.41034104914,77559.08758918113,77559.08758918113,25759.940348576525,103319.02793775765,103319.02793775765,103319.02793775765,128195.81242862403,91849.40352246039,56583.78592574219,39184.01955190911,24876.784490866383,0.0,64060.80404277549,21145.266817236425,1540.505384745233,0.0,0.8865094063371208,2.816392657146527,0.0014959135982669303,353883.74369027384,1556016.0455214472,4.396969550777963,1556016.0455214472,4.396969550777963,0.85,0.09589484576741986,4.027634451161993,1.2681651584943756,1.0,0.0,4.027634451163124,1.284952218398127,1.2852424466737518,3.1344624286364544,19384.081137643254,1976.6261809734472,4632.441516551485,4632.441516551485,5.560769684093697,5.047648579412048,-2.416275523942411,7.463924103354459,3.4340892386419317,3.4340892386419317,0.9811683538976947,0.0,0.0,0.00022585522066429536,7.58782826687333e-05,0.00014997693799556204,0.0006040522823507118,0.09589484576793292,0.07201206303348669,0.02388278273444623,0.09589479427604926,0.0720120630331014,0.02388278273431845,0.3784421550052023,0.3784421550052023,0.12551024626723922,0.0,4.584695572014482,4.431319807606201,5.0477814172481885,4.586949810916337,4.434661736593057,5.0467471845418,24876.784490866383,21145.266817236425,0.85,1.0623252604760884,0.660208229110454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533935007576317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.85824257673,1540.505384745233,0.3784421550052023,0.12551024626723922,6.112874298809886,3.4340892386419317
4066.0,-30.316811000651082,5.047566280609398,35.017393764386455,24.14271292453634,4.983998797978613,-26.78677459523556,-40.339747025258816,1.4539623925607617,-0.4684722792238176,-5.055885043063849,40.03434625886395,42293.23061541994,25759.875856318027,25759.875856318027,68053.10647173796,77558.80601053222,77558.80601053222,25759.875856318027,103318.68186685025,103318.68186685025,103318.68186685025,128195.3814121481,91849.19140189503,56583.61600677344,39183.97266124622,24876.69954529785,0.0,64060.67220654407,21145.194613503172,1540.5004353228314,0.0,0.8865096611156289,2.8163893874651,0.0014959135982669303,353884.1207647831,1556014.6724469436,4.396960985658871,1556014.6724469436,4.396960985658871,0.85,0.09589440188012653,4.027634451161993,1.268164490875788,1.0,0.0,4.027634451162226,1.2849523331022155,1.2852425560257403,3.1344621488317905,19384.03637129647,1976.6216160764861,4632.441516551485,4632.441516551485,5.560755762221557,5.047566280609398,-2.4162205458251282,7.463786826434526,3.4341438020695105,3.4341438020695105,0.9811839434484316,0.0,0.0,0.00022585103550679315,7.587718670440059e-05,0.00014997384880239254,0.0006040398402098761,0.09589440188063315,0.07201164207659048,0.02388275980404267,0.09589440241105994,0.07201164207621004,0.023882759803916492,0.37844049372739536,0.37844049372739536,0.12551030848875525,0.0,4.585229124022987,4.432148868189813,5.047419277570043,4.587412763840007,4.435516693533316,5.046022750343809,24876.69954529785,21145.194613503172,0.85,1.0623227032698237,0.6602058510884546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533945750452422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.844110721264,1540.5004353228314,0.37844049372739536,0.12551030848875525,6.112874298809886,3.4341438020695105
4067.0,-30.31698752771818,5.0474841249189275,35.017377565041045,24.142610176373296,4.983969981697838,-26.786936375962824,-40.33987446511162,1.4539188299401193,-0.4679797417113605,-5.055876100888521,40.03431568937293,42292.996577810176,25759.858682856444,25759.858682856444,68052.85526066662,77558.50608718676,77558.50608718676,25759.858682856444,103318.3647700432,103318.3647700432,103318.3647700432,128194.99264480341,91848.95106504718,56583.44155566095,39183.89945487359,24876.627874760205,0.0,64060.52732963379,21145.133693546173,1540.4966602621757,0.0,0.8865098175947985,2.8163839403632407,0.0014959135982669303,353884.24416619475,1556013.353430126,4.39695572515903,1556013.353430126,4.39695572515903,0.85,0.09589398270737699,4.027634451161993,1.2681638441374528,1.0,0.0,4.027634451162947,1.2849525455367132,1.2852427631621182,3.1344616306275235,19383.985650129205,1976.6164439568258,4632.441516551485,4632.441516551485,5.560752055005495,5.0474841249189275,-2.4161790868059625,7.4636632117248904,3.434198389563065,3.434198389563065,0.9811995398751614,0.0,0.0,0.00022584687517993452,7.587608925094106e-05,0.00014997078592899346,0.0006040275040754544,0.0958939827078584,0.07201124020765275,0.02388274250020566,0.09589399887792212,0.07201124020729123,0.023882742500085763,0.3784388358813636,0.3784388358813636,0.1255103681504391,0.0,4.585759633342207,4.432950187570725,5.047128792681235,4.587896359177137,4.436172364694755,5.045983882662767,24876.627874760205,21145.133693546173,0.85,1.0623211843151035,0.6602036908029921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533956415700546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.829998801886,1540.4966602621757,0.3784388358813636,0.1255103681504391,6.112874298809886,3.434198389563065
4068.0,-30.31716280438935,5.04740242342862,35.01736139797368,24.142530687991552,4.983960131372688,-26.7870951343921,-40.33999767908824,1.4538924613731605,-0.46747966440813116,-5.055852211492569,40.034284230842374,42292.7503833966,25759.804178836926,25759.804178836926,68052.55456223352,77558.22355912856,77558.22355912856,25759.804178836926,103318.02773796549,103318.02773796549,103318.02773796549,128194.57344516933,91848.73529732598,56583.262121584936,39183.85908415672,24876.545707203837,0.0,64060.40479136056,21145.06385112326,1540.4919453846553,0.0,0.8865100535337629,2.816380140251352,0.0014959135982669303,353884.5738384004,1556011.9960537844,4.39694779339076,1556011.9960537844,4.39694779339076,0.85,0.09589354472008671,4.027634451161993,1.2681631897063927,1.0,0.0,4.027634451161911,1.2849526774542146,1.2852428898012707,3.134461308833302,19383.940114079393,1976.6118005719989,4632.441516551485,4632.441516551485,5.560740289283399,5.04740242342862,-2.416126565800126,7.463528989228746,3.4342528830641217,3.4342528830641217,0.9812151094468919,0.0,0.0,0.00022584274439182492,7.587502820274015e-05,0.00014996771618908477,0.000604015140285242,0.09589354472058742,0.0720108239927664,0.02388272072782102,0.09589360151594811,0.0720108239923904,0.023882720727696316,0.37843717965049284,0.37843717965049284,0.12551042986988795,0.0,4.586273625652609,4.433750512535823,5.046774868843556,4.588372547084418,4.436996913610415,5.045404664023238,24876.545707203837,21145.06385112326,0.85,1.0623185223988993,0.6602011105165599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533967017866805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.81590200962,1540.4919453846553,0.37843717965049284,0.12551042986988795,6.112874298809886,3.4342528830641217
4069.0,-30.317336792755082,5.047320970932797,35.0173452994272,24.142442468460672,4.9839390215636,-26.787253859240447,-40.34012466492129,1.4538560880466131,-0.4669027906937231,-5.05583773431017,40.03425389251752,42292.52535579136,25759.774299498742,25759.774299498742,68052.2996552901,77557.95118257552,77557.95118257552,25759.774299498742,103317.72548207425,103317.72548207425,103317.72548207425,128194.19850527507,91848.52460250647,56583.09877571266,39183.806474215344,24876.47302320082,0.0,64060.279497416166,21145.002069720696,1540.4879869563986,0.0,0.8865102374044161,2.816374228319658,0.0014959135982669303,353884.7736227508,1556010.687013056,4.396941612050815,1556010.687013056,4.396941612050815,0.85,0.09589312083061466,4.027634451161993,1.2681625621998687,1.0,0.0,4.027634451160703,1.2849528561241288,1.285243063242498,3.1344608729932393,19383.89564862485,1976.6072663575076,4632.441516551485,4632.441516551485,5.560733839263883,5.047320970932797,-2.416080934392213,7.463401905325011,3.4343073766560774,3.4343073766560774,0.9812306790445936,0.0,0.0,0.0002258386440343728,7.587393468782797e-05,0.00014996470934654482,0.0006040030298226388,0.09589312083109472,0.07201041879085152,0.023882702040243196,0.09589317370607932,0.07201041879049103,0.02388270204012364,0.3784355251856358,0.3784355251856358,0.1255104891932627,0.0,4.586800855416868,4.434558706073119,5.04645043721041,4.588934943616437,4.437818823933924,5.04518027946807,24876.47302320082,21145.002069720696,0.85,1.062316620988751,0.6601988890400831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533977544949268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.801824382717,1540.4879869563986,0.3784355251856358,0.1255104891932627,6.112874298809886,3.4343073766560774
4070.0,-30.317509748784843,5.047239731227229,35.01732921199932,24.142354947421722,4.9839131826701415,-26.787412127716344,-40.34025158090515,1.453815561599394,-0.46620842394406736,-5.055824845834921,40.0342220192727,42292.304469544935,25759.74876466818,25759.74876466818,68052.05323421312,77557.70092088991,77557.70092088991,25759.74876466818,103317.4496855581,103317.4496855581,103317.4496855581,128193.84140818866,91848.33369156712,56582.937240213054,39183.773834837855,24876.39172263056,0.0,64060.16555746841,21144.932964235977,1540.483573457716,0.0,0.8865104187389112,2.816366582251646,0.0014959135982669303,353884.951483101,1556009.3117443607,4.396935515972808,1556009.3117443607,4.396935515972808,0.8500000000000001,0.0958926937997656,4.027634451161993,1.2681619550241159,1.0,0.0,4.027634451164018,1.2849530541773924,1.2852432561028013,3.134460389870371,19383.855358399804,1976.603157897937,4632.441516551485,4632.441516551485,5.560728327088397,5.047239731227229,-2.4160364856265226,7.463276216853751,3.434361809192218,3.434361809192218,0.9812462311977767,0.0,0.0,0.00022583456807380973,7.587284178896686e-05,0.00014996172628484286,0.0006039910151405581,0.0958926938002706,0.0720100113970135,0.023882682403257093,0.0958926582508022,0.07201001139663428,0.02388268240313132,0.3784338731444998,0.3784338731444998,0.12551054815302262,0.0,4.587359533743893,4.435396276527285,5.046163733286733,4.589616421890867,4.438770906979016,5.045041460419384,24876.39172263056,21144.932964235977,0.85,1.0623146637540857,0.6601966151898949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453398799467078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.78776672231,1540.483573457716,0.3784338731444998,0.12551054815302262,6.112874298809886,3.434361809192218
4071.0,-30.317681565449366,5.047158868935566,35.01731315121582,24.14226554045456,4.983899054333318,-26.78756819948982,-40.34037060393018,1.453785688371471,-0.4657863291922695,-5.055803945854744,40.03419062048885,42292.05577937758,25759.703474999653,25759.703474999653,68051.75925437723,77557.39564550939,77557.39564550939,25759.703474999653,103317.09912050904,103317.09912050904,103317.09912050904,128193.40943814546,91848.0920479844,56582.75218184317,39183.71096237915,24876.310317636424,0.0,64060.02128001557,21144.86376999096,1540.4789650536823,0.0,0.8865106392134454,2.8163634608054258,0.0014959135982669303,353885.23990199104,1556007.956948635,4.396928104092653,1556007.956948635,4.396928104092653,0.85,0.09589226073330584,4.027634451161993,1.2681612687231971,1.0,0.0,4.027634451163617,1.2849532023255223,1.2852433990812888,3.1344600284841007,19383.80436145661,1976.5979576569582,4632.441516551485,4632.441516551485,5.560718550458005,5.047158868935566,-2.4159860955344716,7.463144964470038,3.434416170165927,3.434416170165927,0.9812617629045505,0.0,0.0,0.00022583051903116055,7.587181687117561e-05,0.00014995870215998494,0.0006039788350710957,0.09589226073380516,0.07200959941828325,0.02388266131552191,0.09589228895350257,0.07200959941790828,0.02388266131539755,0.37843222536333593,0.37843222536333593,0.12551060889441734,0.0,4.587883685014333,4.436198994512949,5.045843497817202,4.590017616662465,4.439449329008767,5.044602353105972,24876.310317636424,21144.86376999096,0.85,1.0623124671924975,0.6601942199568264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533998382404558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.773723943421,1540.4789650536823,0.37843222536333593,0.12551060889441734,6.112874298809886,3.434416170165927
4072.0,-30.317852268832244,5.047078338172678,35.01729715659202,24.142181511875265,4.983884167188467,-26.787723345084963,-40.34049325911326,1.4537552434389698,-0.4652678535600785,-5.055784910463712,40.03416042595761,42291.82696493971,25759.66369154646,25759.66369154646,68051.49065648617,77557.11514472081,77557.11514472081,25759.66369154646,103316.77883626727,103316.77883626727,103316.77883626727,128193.01512315981,91847.87442225094,56582.58624246086,39183.65353310009,24876.23628689254,0.0,64059.88981999263,21144.80084385866,1540.4748219322832,0.0,0.8865108458101254,2.8163588512390683,0.0014959135982669303,353885.5025897854,1556006.6541148804,4.396921158758407,1556006.6541148804,4.396921158758407,0.85,0.09589183406533311,4.027634451161993,1.2681606335239488,1.0,0.0,4.027634451162509,1.2849533530945407,1.2852435447150539,3.1344596607046316,19383.75843328818,1976.5932742871605,4632.441516551485,4632.441516551485,5.560709962448192,5.047078338172678,-2.4159370201329615,7.46301535830564,3.43447050959332,3.43447050959332,0.9812772884552343,0.0,0.0,0.0002258264962904193,7.587076068994325e-05,0.00014995573560047605,0.0006039668868538163,0.09589183406581213,0.07200919244676364,0.023882641619048486,0.09589189645077792,0.07200919244640393,0.023882641618929182,0.378430579434147,0.378430579434147,0.12551066883573683,0.0,4.588403597449201,4.436999161745405,5.045513937753071,4.59051705690365,4.440235775350743,5.044231944632202,24876.23628689254,21144.80084385866,0.85,1.0623104542906627,0.660192002886348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534008701722148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.759698224616,1540.4748219322832,0.378430579434147,0.12551066883573683,6.112874298809886,3.43447050959332
4073.0,-30.318021654329318,5.046998071464059,35.01728120856918,24.142098251637094,4.98386436484594,-26.787877795932285,-40.34061577459795,1.4537205064466783,-0.46463362247504847,-5.055768843560109,40.03412979405504,42291.6033690963,25759.632005034346,25759.632005034346,68051.23537413064,77556.85761245007,77556.85761245007,25759.632005034346,103316.48961748442,103316.48961748442,103316.48961748442,128192.65008054387,91847.67724325466,56582.42299989201,39183.61582595849,24876.160463059452,0.0,64059.776289017944,21144.736393600535,1540.4706451503089,0.0,0.8865110388527158,2.8163523692520376,0.0014959135982669303,353885.724312667,1556005.3324102676,4.396914669085373,1556005.3324102676,4.396914669085373,0.85,0.09589140924477726,4.027634451161993,1.2681600263481965,1.0,0.0,4.0276344511606474,1.2849535238831575,1.28524371041293,3.1344592440903187,19383.716820239908,1976.589030937161,4632.441516551485,4632.441516551485,5.5607031223160535,5.046998071464059,-2.415890106092172,7.462888177556231,3.434524814261408,3.434524814261408,0.9812928040746881,0.0,0.0,0.00022582250467181118,7.586970572522175e-05,0.00014995279894658943,0.0006039550590854514,0.09589140924526263,0.0720087871538311,0.023882622091431525,0.09589143663492584,0.07200878715346663,0.02388262209131064,0.3784289353669376,0.3784289353669376,0.12551072735781374,0.0,4.588944280448231,4.437820706666685,5.045203332259348,4.59113522108504,4.441137231894004,5.043991504897804,24876.160463059452,21144.736393600535,0.85,1.0623083519228114,0.6601896824973231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453401895418987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.745689081332,1540.4706451503089,0.3784289353669376,0.12551072735781374,6.112874298809886,3.434524814261408
4074.0,-30.31819007686941,5.046917937264628,35.01726525758292,24.14200084693732,4.983833907410048,-26.78803244550723,-40.34073832500724,1.4536762760455941,-0.46400964371167674,-5.0557589225429025,40.03409781169076,42291.384015459145,25759.61610393169,25759.61610393169,68051.00011939084,77556.58612800328,77556.58612800328,25759.61610393169,103316.20223193498,103316.20223193498,103316.20223193498,128192.28094381723,91847.4614099218,56582.25929736846,39183.55790283705,24876.078711882248,0.0,64059.6366147193,21144.66690509991,1540.466267359907,0.0,0.8865112054472969,2.8163453044143005,0.0014959135982669303,353885.86122251855,1556003.9524368695,4.396909068538558,1556003.9524368695,4.396909068538558,0.85,0.0958909871350584,4.027634451161993,1.2681593905994668,1.0,0.0,4.027634451161234,1.2849537390473509,1.2852439205256454,3.134458719228314,19383.671270343275,1976.5843861403514,4632.441516551485,4632.441516551485,5.5606996897627,5.046917937264628,-2.4158477552757107,7.462765692540339,3.4345790643679295,3.4345790643679295,0.9813083041051227,0.0,0.0,0.00022581853581002075,7.586865047333778e-05,0.00014994988533668298,0.0006039433241298149,0.09589098713556382,0.07200838408346487,0.023882603052098945,0.09589094160198873,0.07200838408308534,0.023882603051973067,0.3784272946196698,0.3784272946196698,0.12551078567470048,0.0,4.589501960966345,4.438642935746714,5.044959057621497,4.59174927883123,4.441950601516453,5.044000850622979,24876.078711882248,21144.66690509991,0.85,1.0623069957245812,0.6601876977513427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534029127518864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.73170064958,1540.466267359907,0.3784272946196698,0.12551078567470048,6.112874298809886,3.4345790643679295
4075.0,-30.31835727960922,5.046838289162926,35.01724933444762,24.141925828903936,4.983828141600951,-26.78818352779766,-40.34085654476655,1.4536543897871719,-0.463523230356202,-5.055732022701817,40.0340667209351,42291.152043087146,25759.557772204327,25759.557772204327,68050.70981529147,77556.30518074083,77556.30518074083,25759.557772204327,103315.86295294516,103315.86295294516,103315.86295294516,128191.8591397257,91847.24561768021,56582.092480017556,39183.50348629183,24875.996186780536,0.0,64059.499673072365,21144.596758763455,1540.4614565974512,0.0,0.8865114554045139,2.816342036354391,0.0014959135982669303,353886.23244003166,1556002.6109354438,4.396900665524248,1556002.6109354438,4.396900665524248,0.85,0.09589055071726085,4.027634451161993,1.2681587521033366,1.0,0.0,4.027634451162674,1.284953849597083,1.2852440260372922,3.134458449558262,19383.625729118623,1976.5797422278376,4632.441516551485,4632.441516551485,5.5606870977575635,5.046838289162926,-2.415792833749522,7.462631122912448,3.434633220670208,3.434633220670208,0.9813237773343452,0.0,0.0,0.00022581459575628677,7.586763252449109e-05,0.00014994696323179568,0.0006039315549595009,0.09589055071775554,0.07200796990063149,0.02388258081712405,0.09589055790799726,0.07200796990026001,0.02388258081700084,0.37842565711755755,0.37842565711755755,0.12551084764443668,0.0,4.590033587506298,4.4394584397195445,5.044630299678772,4.592208792345616,4.442771242072467,5.0433664878396485,24875.996186780536,21144.596758763455,0.85,1.0623047348572536,0.66018548784989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534039243025956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.71772586288,1540.4614565974512,0.37842565711755755,0.12551084764443668,6.112874298809886,3.434633220670208
4076.0,-30.318523371016315,5.046758877449357,35.01723349074145,24.1418371553533,4.983808943142035,-26.78833495315961,-40.34097483437506,1.4536205252831251,-0.4630011017921447,-5.0557166214796965,40.03403718819987,42290.9250355299,25759.52940562818,25759.52940562818,68050.45444115807,77556.02330112933,77556.02330112933,25759.52940562818,103315.5527067575,103315.5527067575,103315.5527067575,128191.47906741104,91847.02300602637,56581.92474041786,39183.44251734279,24875.92636065353,0.0,64059.36887799632,21144.5374065555,1540.4576322187766,0.0,0.8865116410647873,2.816336954216449,0.0014959135982669303,353886.4449768663,1556001.3366601644,4.396894424034469,1556001.3366601644,4.396894424034469,0.85,0.09589013239091874,4.027634451161993,1.2681580839352682,1.0,0.0,4.027634451163183,1.2849540161424764,1.2852441875909772,3.134458043294996,19383.578748711625,1976.574951559567,4632.441516551485,4632.441516551485,5.560680974296309,5.046758877449357,-2.4157463325235966,7.462505209972954,3.434687390054969,3.434687390054969,0.9813392543014198,0.0,0.0,0.00022581068195329495,7.586661398683741e-05,0.00014994406796645755,0.0006039198938890798,0.0958901323913856,0.07200756977133985,0.02388256262004575,0.09589016689462405,0.07200756977098927,0.023882562619929475,0.37842402235173256,0.37842402235173256,0.1255109072482822,0.0,4.590564580107241,4.440263616658797,5.044330234540837,4.592715519687545,4.443513413781602,5.0431593005049535,24875.92636065353,21144.5374065555,0.85,1.0623029173260032,0.6601832920969717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453404928528481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.703769898764,1540.4576322187766,0.37842402235173256,0.1255109072482822,6.112874298809886,3.434687390054969
4077.0,-30.318688392413677,5.046679666122887,35.01721765941071,24.14174925014379,4.98378459298119,-26.788485930485837,-40.341093054134376,1.453582131051238,-0.4623498658759786,-5.055702812221727,40.03400586124275,42290.70233554626,25759.5053591764,25759.5053591764,68050.20769472266,77555.76551640668,77555.76551640668,25759.5053591764,103315.27087558308,103315.27087558308,103315.27087558308,128191.1172759261,91846.82197203723,56581.75879116815,39183.40353429898,24875.846400343013,0.0,64059.24993464199,21144.46944029156,1540.4532662677848,0.0,0.886511825112764,2.8163299845529144,0.0014959135982669303,353886.63554468367,1555999.984968855,4.396888236748308,1555999.984968855,4.396888236748308,0.85,0.09588970997252622,4.027634451161993,1.2681574888480829,1.0,0.0,4.027634451164925,1.2849542038316923,1.2852443703257381,3.1344575854545758,19383.536322097974,1976.5706252489867,4632.441516551485,4632.441516551485,5.560675783415498,5.046679666122887,-2.415701019875159,7.4623806859980455,3.4347414980033135,3.4347414980033135,0.9813547137152324,0.0,0.0,0.0002258067934260751,7.586559606325489e-05,0.0001499411973628202,0.0006039083321469744,0.09588970997302243,0.07200716672228663,0.023882543250735803,0.09588967772990281,0.072007166721914,0.02388254325061221,0.37842238969210007,0.37842238969210007,0.12551096648094004,0.0,4.591117459842849,4.441085719162004,5.044067070771689,4.59335294634576,4.444400216162762,5.043040710250466,24875.846400343013,21144.46944029156,0.85,1.0623010379321103,0.6601810414373315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534059260809746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.689830624922,1540.4532662677848,0.37842238969210007,0.12551096648094004,6.112874298809886,3.4347414980033135
4078.0,-30.31885216244887,5.0466008883991,35.01720186838482,24.141674441657983,4.983777016621977,-26.788634103939252,-40.34120704801751,1.4535589581102184,-0.46182770342841195,-5.055677708143057,40.03397537254215,42290.46761544523,25759.453326854455,25759.453326854455,68049.92094229968,77555.49282950442,77555.49282950442,25759.453326854455,103314.94615635887,103314.94615635887,103314.94615635887,128190.71344164347,91846.61232156321,56581.58710749538,39183.36134896425,24875.767285284604,0.0,64059.12863424886,21144.402192491914,1540.448688837569,0.0,0.8865120637266757,2.816326035638592,0.0014959135982669303,353886.9819812809,1555998.6694473778,4.396880215078619,1555998.6694473778,4.396880215078619,0.85,0.0958892789564289,4.027634451161993,1.2681568294717,1.0,0.0,4.0276344511609246,1.2849543202348417,1.285244481796303,3.134457301506167,19383.49207704419,1976.566113509118,4632.441516551485,4632.441516551485,5.560664551256005,5.0466008883991,-2.415647326541156,7.4622482149402565,3.4347955340489107,3.4347955340489107,0.981370152585403,0.0,0.0,0.00022580293444666996,7.586461453826387e-05,0.0001499383199084061,0.0006038967428124445,0.0958892789569134,0.07200675712217965,0.023882521834733755,0.09588928415376216,0.07200675712181583,0.023882521834613084,0.37842076028102367,0.37842076028102367,0.12551102745528733,0.0,4.591654902979428,4.441907271527327,5.043743478929002,4.593850004714625,4.445240881167933,5.042496911682008,24875.767285284604,21144.402192491914,0.85,1.0622985731016823,0.660178627419463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453406917208238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.675907250561,1540.448688837569,0.37842076028102367,0.12551102745528733,6.112874298809886,3.4347955340489107
4079.0,-30.31901480326781,5.046522501611026,35.017186178887286,24.14160476708787,4.983770011528076,-26.78878120390538,-40.34132086727766,1.4535364121634775,-0.46124313847752774,-5.055654226262397,40.033946747710885,42290.23707647839,25759.40641456883,25759.40641456883,68049.64349104723,77555.23867646576,77555.23867646576,25759.40641456883,103314.64509103459,103314.64509103459,103314.64509103459,128190.34431803605,91846.42098005359,56581.41938005747,39183.3351111068,24875.699227001453,0.0,64059.03433810825,21144.344342951234,1540.444780675783,0.0,0.8865122873067456,2.8163210748105274,0.0014959135982669303,353887.3060317657,1555997.4343485953,4.396872698815949,1555997.4343485953,4.396872698815949,0.85,0.09588885626856629,4.027634451161993,1.2681562019651755,1.0,0.0,4.0276344511623545,1.284954433649034,1.2852445903115044,3.1344570248489303,19383.45169595074,1976.5619957835488,4632.441516551485,4632.441516551485,5.560654424353064,5.046522501611026,-2.4155947322782936,7.46211723388932,3.4348495688791063,3.4348495688791063,0.9813855911083161,0.0,0.0,0.00022579910213558138,7.586363452854936e-05,0.000149935467607032,0.0006038852547851652,0.0958888562690199,0.07200635427362417,0.023882501995395725,0.09588889615919226,0.07200635427328354,0.02388250199528275,0.37841913398348553,0.37841913398348553,0.1255110859815739,0.0,4.592197684247878,4.442746313239866,5.043388517931987,4.594411087784863,4.446146821060779,5.042013386230735,24875.699227001453,21144.344342951234,0.85,1.0622958056450906,0.6601760003634685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534079008210319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.662003444442,1540.444780675783,0.37841913398348553,0.1255110859815739,6.112874298809886,3.4348495688791063
4080.0,-30.319176454967813,5.046444034596493,35.017170490574266,24.14149335762488,4.983728003599715,-26.78893091392204,-40.341438877489395,1.4534824625517746,-0.46062385283391905,-5.055653021666591,40.0339154032109,42290.02802908205,25759.41604174399,25759.41604174399,68049.44407082604,77554.95704563688,77554.95704563688,25759.41604174399,103314.37308738087,103314.37308738087,103314.37308738087,128189.99581517371,91846.18759112064,56581.25857455717,39183.2544628483,24875.622727792845,0.0,64058.87719064114,21144.279318623918,1540.4408938079223,0.0,0.8865124071309931,2.8163130537922108,0.0014959135982669303,353887.322655221,1555996.0819029133,4.396868670593384,1555996.0819029133,4.396868670593384,0.85,0.09588844874775344,4.027634451161993,1.2681555881956594,1.0,0.0,4.027634451161408,1.2849546939624397,1.285244845789115,3.134456389852858,19383.40244108528,1976.5569731850612,4632.441516551485,4632.441516551485,5.560656502560663,5.046444034596493,-2.415558629778637,7.46200266437513,3.4349035903453693,3.4349035903453693,0.9814010258129626,0.0,0.0,0.00022579529319051694,7.58626184461475e-05,0.00014993267474436945,0.0006038740061552881,0.09588844874824251,0.0720059635916858,0.023882485156556714,0.09588839407634521,0.07200596359131854,0.0238824851564349,0.3784175117854999,0.3784175117854999,0.12551114043062195,0.0,4.5927639466982555,4.443564303159178,5.0431916890156,4.595029168832696,4.446838565352323,5.0424066684330455,24875.622727792845,21144.279318623918,0.85,1.06229529856274,0.6601743565255703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534088776529444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.648116801289,1540.4408938079223,0.3784175117854999,0.12551114043062195,6.112874298809886,3.4349035903453693
4081.0,-30.31933700991527,5.04636615496113,35.017154797099884,24.1414223559201,4.983729275653667,-26.789075308407707,-40.34154847087336,1.4534675741439425,-0.4602118256828476,-5.055620054165943,40.033883876249604,42289.78910150557,25759.345556243585,25759.345556243585,68049.13465774915,77554.66392142404,77554.66392142404,25759.345556243585,103314.00947766763,103314.00947766763,103314.00947766763,128189.54373725418,91845.9597880552,56581.08496812787,39183.1942443637,24875.534259586548,0.0,64058.728503950246,21144.204120648566,1540.4355974915877,0.0,0.8865126896148233,2.816311475162203,0.0014959135982669303,353887.77760788664,1555994.721585325,4.39685917412325,1555994.721585325,4.39685917412325,0.8500000000000001,0.09588800728291412,4.027634451161993,1.2681548832124103,1.0,0.0,4.0276344511588995,1.2849547714429446,1.2852449184258221,3.13445620085067,19383.35436507243,1976.5520707960857,4632.441516551485,4632.441516551485,5.560641286934054,5.04636615496113,-2.415499073159285,7.4618652281204145,3.434957456965337,3.434957456965337,0.9814164162758106,0.0,0.0,0.00022579151014647067,7.586167484493477e-05,0.0001499298353015359,0.0006038625699175096,0.09588800728341484,0.0720055466707233,0.02388246061269155,0.09588804120072923,0.07200554667034728,0.02388246061256684,0.3784158921493754,0.3784158921493754,0.12551120097458474,0.0,4.593280757850323,4.444360129277868,5.042862915179683,4.595408228483109,4.447605672315262,5.041610590392679,24875.534259586548,21144.204120648566,0.85,1.0622929341089378,0.6601721590352473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534098485453848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.634244552122,1540.4355974915877,0.3784158921493754,0.12551120097458474,6.112874298809886,3.434957456965337
4082.0,-30.31949626270506,5.046288371932049,35.017139178908785,24.141339968796842,4.9837026934192945,-26.789221316489236,-40.34166588736696,1.4534277472014294,-0.45944094858998596,-5.05561001742729,40.03385468208215,42289.58807325837,25759.333963489713,25759.333963489713,68048.92203674809,77554.43750628905,77554.43750628905,25759.333963489713,103313.77146977876,103313.77146977876,103313.77146977876,128189.23832028567,91845.7868912508,56580.937458211956,39183.16603670982,24875.46685050691,0.0,64058.632887216736,21144.146822930874,1540.4320326572245,0.0,0.8865128466858238,2.8163024882517353,0.0014959135982669303,353887.91611532355,1555993.461923356,4.396853893751758,1555993.461923356,4.396853893751758,0.8500000000000001,0.09588759870723092,4.027634451161993,1.2681543117528782,1.0,0.0,4.027634451160409,1.2849549655551327,1.285245107760048,3.134455727342907,19383.317876586316,1976.5483500059977,4632.441516551485,4632.441516551485,5.560638784419163,5.046288371932049,-2.4154563829700595,7.461744754902108,3.435011369999663,3.435011369999663,0.9814318199999038,0.0,0.0,0.0002257877578419466,7.586066389863363e-05,0.00014992709394331298,0.000603851528728688,0.09588759870769005,0.07200515497258854,0.02388244373510151,0.09588753030833388,0.07200515497224376,0.023882443734987158,0.37841427376346237,0.37841427376346237,0.1255112582586016,0.0,4.593855044345787,4.44520470240866,5.04261802517027,4.596169068837298,4.448601966186061,5.041657576318528,24875.46685050691,21144.146822930874,0.85,1.0622912005717755,0.6601700062459106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534108128518737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.620388886175,1540.4320326572245,0.37841427376346237,0.1255112582586016,6.112874298809886,3.435011369999663
4083.0,-30.319654518686548,5.046211189290691,35.017123622660534,24.141273437440418,4.983708739081419,-26.789363164272757,-40.34177135964853,1.453417384665524,-0.4590653500122812,-5.055575831165338,40.03382524990874,42289.34176539206,25759.261916963023,25759.261916963023,68048.60368235508,77554.14312254473,77554.14312254473,25759.261916963023,103313.40503950775,103313.40503950775,103313.40503950775,128188.79465185216,91845.5588329799,56580.75747581873,39183.11261906797,24875.389612344414,0.0,64058.502231412385,21144.08117049275,1540.4273477441648,0.0,0.8865131277874462,2.8163015321527785,0.0014959135982669303,353888.3878875671,1555992.1919927488,4.396844443754675,1555992.1919927488,4.396844443754675,0.85,0.09588716401422749,4.027634451161993,1.268153580394574,1.0,0.0,4.027634451161851,1.2849550217455916,1.2852451591716552,3.1344555902746802,19383.2697467144,1976.5434421249254,4632.441516551485,4632.441516551485,5.560623231815546,5.046211189290691,-2.4153958033597127,7.461606992650404,3.4350651823774925,3.4350651823774925,0.9814471949649979,0.0,0.0,0.00022578402908107623,7.585975580163069e-05,0.00014992427327944552,0.0006038401681257202,0.09588716401469301,0.07200474355186974,0.023882420462823264,0.0958872365378448,0.07200474355152017,0.023882420462707315,0.3784126598655881,0.3784126598655881,0.1255113178044313,0.0,4.594373621655791,4.446017593955446,5.042244805152052,4.596510481153075,4.449333701317414,5.040817016689459,24875.389612344414,21144.08117049275,0.85,1.0622883975108939,0.6601675077044593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534117693387034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.606553954956,1540.4273477441648,0.3784126598655881,0.1255113178044313,6.112874298809886,3.4350651823774925
4084.0,-30.319811637639653,5.046134020878538,35.017108140718015,24.141181201580935,4.983677661622876,-26.789507701164364,-40.34188479473812,1.4533737251455219,-0.4583657138972512,-5.0555691385994015,40.03379630171626,42289.133303243376,25759.260209458356,25759.260209458356,68048.39351270173,77553.89506916924,77553.89506916924,25759.260209458356,103313.1552786276,103313.1552786276,103313.1552786276,128188.47949420047,91845.36161672304,56580.59985078876,39183.068628815854,24875.324215572866,0.0,64058.39284438872,21144.025583236937,1540.4239692904457,0.0,0.8865132669100017,2.8162930935515993,0.0014959135982669303,353888.4802453928,1555990.9429455735,4.396839766772348,1555990.9429455735,4.396839766772348,0.85,0.09588676050864986,4.027634451161993,1.2681530237710104,1.0,0.0,4.027634451162425,1.284955233687613,1.2852453664044903,3.1344550732739034,19383.22812580258,1976.5391979730673,4632.441516551485,4632.441516551485,5.560622863218412,5.046134020878538,-2.4153554765899425,7.461489497468481,3.435119046233903,3.435119046233903,0.9814625846382581,0.0,0.0,0.00022578032716651913,7.585877915752838e-05,0.00014992154800899074,0.0006038291917325479,0.09588676050910315,0.07200435653396012,0.023882403975143032,0.09588675397612689,0.07200435653361972,0.023882403975030136,0.3784110481991774,0.3784110481991774,0.12551137121109743,0.0,4.5949374656219675,4.446849098524524,5.041997456514935,4.5972034247021725,4.4501877767523865,5.041020806225617,24875.324215572866,21144.025583236937,0.85,1.0622869305823135,0.6601653807639626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534127198398032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.592733684703,1540.4239692904457,0.3784110481991774,0.12551137121109743,6.112874298809886,3.435119046233903
4085.0,-30.319967772289658,5.046057264333404,35.01709265775482,24.141101154405646,4.983669230130144,-26.789649087199013,-40.34199389917774,1.453350545037444,-0.45790928297577693,-5.055543516893842,40.033765308097294,42288.91146734769,25759.210785416133,25759.210785416133,68048.12225276382,77553.604584502,77553.604584502,25759.210785416133,103312.81536991813,103312.81536991813,103312.81536991813,128188.0557202539,91845.13074048722,56580.437623324506,39182.99235240302,24875.240350335785,0.0,64058.2327027388,21143.954297785418,1540.419099005798,0.0,0.8865135099930497,2.816290071635815,0.0014959135982669303,353888.8338266963,1555989.605643841,4.396831594878261,1555989.605643841,4.396831594878261,0.85,0.09588633025615446,4.027634451161993,1.2681523643946275,1.0,0.0,4.027634451161785,1.2849553497520816,1.2852454777679951,3.1344547901521107,19383.17940122173,1976.5342294485608,4632.441516551485,4632.441516551485,5.560612194105365,5.046057264333404,-2.4153011902508914,7.461358454584296,3.4351727857450545,3.4351727857450545,0.9814779387843012,0.0,0.0,0.00022577664849874666,7.585783981006825e-05,0.0001499188086886784,0.0006038181587516851,0.09588633025664739,0.07200394924121381,0.02388238101543358,0.09588637422043304,0.07200394924084366,0.023882381015310802,0.37840943998905535,0.37840943998905535,0.12551142709381644,0.0,4.595467543009647,4.4476531254078395,5.0416973390202315,4.597634233918086,4.450917612660135,5.040545652476851,24875.240350335785,21143.954297785418,0.85,1.062285351650896,0.6601635681019908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534136635129744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.57893091772,1540.419099005798,0.37840943998905535,0.12551142709381644,6.112874298809886,3.4351727857450545
4086.0,-30.3201227068642,5.045980684311997,35.01707722063832,24.1410125856288,4.983647921722752,-26.78979068083444,-40.34210307346655,1.4533158956909966,-0.45734242501470135,-5.0555288034987464,40.033735677550546,42288.6948936697,25759.18960256887,25759.18960256887,68047.88449623858,77553.33184497389,77553.33184497389,25759.18960256887,103312.52144754276,103312.52144754276,103312.52144754276,128187.68938420084,91844.91191154797,56580.27496023561,39182.929945902615,24875.167936658087,0.0,64058.0978825607,21143.892746159374,1540.4151326861177,0.0,0.8865136924977809,2.8162843200583048,0.0014959135982669303,353889.0368726887,1555988.327156279,4.39682545949013,1555988.327156279,4.39682545949013,0.85,0.09588591675420569,4.027634451161993,1.268151708864607,1.0,0.0,4.027634451162704,1.2849555194262428,1.2852456427897,3.1344543762576382,19383.133219126354,1976.5295201854206,4632.441516551485,4632.441516551485,5.560607621387676,5.045980684311997,-2.415254921130904,7.461235605442901,3.4352265208887367,3.4352265208887367,0.9814932916824962,0.0,0.0,0.00022577299816038332,7.585689987199838e-05,0.00014991609828838494,0.0006038072422500867,0.09588591675467399,0.07200355480339725,0.02388236195127674,0.0958859512452602,0.07200355480304559,0.0238823619511601,0.378407833431321,0.378407833431321,0.12551148159116796,0.0,4.596006157739282,4.448452205452213,5.041446536307262,4.598186378484058,4.451676320008971,5.040471339973465,24875.167936658087,21143.892746159374,0.85,1.0622838758183617,0.6601615766237489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453414601275477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.565142632311,1540.4151326861177,0.378407833431321,0.12551148159116796,6.112874298809886,3.4352265208887367
4087.0,-30.32027660370068,5.045904311224685,35.017061780144374,24.140934564080112,4.983626507668952,-26.789931350869566,-40.34221210805697,1.453281254835844,-0.4565925399317621,-5.055512570519622,40.03370470493977,42288.4822005761,25759.16477047745,25759.16477047745,68047.64697105356,77553.10211170529,77553.10211170529,25759.16477047745,103312.26688218274,103312.26688218274,103312.26688218274,128187.35385719727,91844.7356274601,56580.115716323075,39182.911012374476,24875.086975014543,0.0,64057.99798738902,21143.823928762362,1540.4106465546492,0.0,0.8865138876198418,2.816276334003504,0.0014959135982669303,353889.26088916446,1555986.990762698,4.396818899938367,1555986.990762698,4.396818899938367,0.85,0.09588549757807968,4.027634451161993,1.2681511418009181,1.0,0.0,4.0276344511619495,1.2849556890101068,1.285245807752574,3.1344539625835406,19383.09601578119,1976.5257264999966,4632.441516551485,4632.441516551485,5.5606022609117085,5.045904311224685,-2.415207554110733,7.461111865335418,3.435280181356168,3.435280181356168,0.9815086232446194,0.0,0.0,0.00022576937232549749,7.585596114741202e-05,0.00014991341117808545,0.0006037964195520704,0.09588549757857084,0.07200315593821766,0.023882341640353185,0.09588542120205287,0.07200315593784883,0.023882341640230852,0.3784062284314065,0.3784062284314065,0.12551153777191063,0.0,4.596583204807416,4.4492936602265445,5.041222255504977,4.598920030587863,4.452690144819655,5.040356039193682,24875.086975014543,21143.823928762362,0.85,1.0622818244249528,0.660159285791313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534155318313338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.551373183926,1540.4106465546492,0.3784062284314065,0.12551153777191063,6.112874298809886,3.435280181356168
