time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4088.0,-30.320429239729627,5.045828222448414,35.01704635377467,24.14085029102864,4.983611107176455,-26.790070284619173,-40.34231709139419,1.4532521520639146,-0.45607404568289667,-5.055492515854899,40.033674235349665,42288.25817598505,25759.1306531526,25759.1306531526,68047.38882913765,77552.82279153001,77552.82279153001,25759.1306531526,103311.95344468261,103311.95344468261,103311.95344468261,128186.96092884606,91844.51168209477,56579.94706654144,39182.84957283703,24875.007484163452,0.0,64057.85705700048,21143.756361538934,1540.4061514386458,0.0,0.8865141004085868,2.8162718438999645,0.0014959135982669303,353889.5376453762,1555985.6760740937,4.396811746475839,1555985.6760740937,4.396811746475839,0.85,0.09588507728552313,4.027634451161993,1.2681504434114323,1.0,0.0,4.02763445116149,1.2849558326181052,1.2852459467719557,3.1344536122737106,19383.04875390506,1976.5209071298618,4632.441516551485,4632.441516551485,5.560594896042724,5.045828222448414,-2.415157358851936,7.460985581300349,3.435333776615349,3.435333776615349,0.981523936175814,0.0,0.0,0.00022576577624843996,7.58550573119161e-05,0.00014991071893652387,0.0006037855761872061,0.0958850772860068,0.07200275604258309,0.023882321243423706,0.09588501153766274,0.0720027560422199,0.02388232124330324,0.3784046277812015,0.3784046277812015,0.12551159674116028,0.0,4.5971430850820525,4.450115541839978,5.040988088418317,4.599418470171997,4.453440944969714,5.040089602833916,24875.007484163452,21143.756361538934,0.85,1.062280131672016,0.6601572409510323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534164561555378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.537619360404,1540.4061514386458,0.3784046277812015,0.12551159674116028,6.112874298809886,3.435333776615349
4089.0,-30.320580844049836,5.045752565530348,35.017030998707085,24.140774504654132,4.983608348515919,-26.79020702549712,-40.34242172548545,1.4532345299611684,-0.45568256472841995,-5.055465153455969,40.03364545943123,42288.03723541536,25759.078830167866,25759.078830167866,68047.11606558322,77552.52667728667,77552.52667728667,25759.078830167866,103311.60550745454,103311.60550745454,103311.60550745454,128186.54061411679,91844.27564395343,56579.78620207372,39182.766046533005,24874.935106662248,0.0,64057.70115319525,21143.69484066291,1540.401893442763,0.0,0.8865143443251272,2.8162698814133678,0.0014959135982669303,353889.9152492641,1555984.4344640675,4.396803546572109,1555984.4344640675,4.396803546572109,0.85,0.09588465560359782,4.027634451161993,1.268149782386609,1.0,0.0,4.027634451162893,1.2849559224541183,1.2852460320385126,3.134453393132485,19382.99893994538,1976.5158275196302,4632.441516551485,4632.441516551485,5.560583709072623,5.045752565530348,-2.41510169758617,7.460854263116518,3.4353873303532145,3.4353873303532145,0.9815392372437756,0.0,0.0,0.00022576220453049647,7.585415649309907e-05,0.00014990804803739739,0.0006037748187818688,0.09588465560405378,0.07200235502738218,0.023882300576671598,0.09588470605763343,0.07200235502703979,0.023882300576558033,0.3784030299842955,0.3784030299842955,0.12551165719192708,0.0,4.597661048686348,4.45090355078878,5.040687700556475,4.599782588727521,4.45410725252674,5.039538245708627,24874.935106662248,21143.69484066291,0.85,1.06227845896073,0.6601553985567276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45341737290828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.523885665169,1540.401893442763,0.3784030299842955,0.12551165719192708,6.112874298809886,3.4353873303532145
4090.0,-30.320731489602696,5.045676949581282,35.01701568344938,24.140687158238165,4.983579034461547,-26.790345559027653,-40.34252663897348,1.4531931038845627,-0.4549400863781443,-5.0554561419323845,40.03361590883666,42287.82148685189,25759.073913887893,25759.073913887893,68046.89540073978,77552.2912022151,77552.2912022151,25759.073913887893,103311.365116103,103311.365116103,103311.365116103,128186.2292816841,91844.08910721343,56579.619391842396,39182.74412819003,24874.864165581108,0.0,64057.60829377114,21143.63454074394,1540.398140507123,0.0,0.8865144974585641,2.8162611494818157,0.0014959135982669303,353890.0396092747,1555983.1594294545,4.396798398585602,1555983.1594294545,4.396798398585602,0.85,0.09588425103515497,4.027634451161993,1.2681491900468247,1.0,0.0,4.027634451161404,1.2849561236297793,1.2852462286989466,3.1344529023953136,19382.95957286008,1976.5118131941163,4632.441516551485,4632.441516551485,5.560582647800731,5.045676949581282,-2.4150595777622996,7.460736527343582,3.435440887553679,3.435440887553679,0.9815545393010511,0.0,0.0,0.00022575865545217634,7.58532532788219e-05,0.00014990540217335444,0.0006037641622086963,0.09588425103561954,0.07200196732713633,0.023882283708483203,0.09588419172027206,0.07200196732678747,0.02388228370836749,0.37840143296300816,0.37840143296300816,0.12551171465440253,0.0,4.598229050995883,4.451725665480751,5.040485532616401,4.6005160555542375,4.455031160828582,5.039694018770433,24874.864165581108,21143.63454074394,0.85,1.062276554077286,0.6601529874939757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534182834655336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.51016755063,1540.398140507123,0.37840143296300816,0.12551171465440253,6.112874298809886,3.435440887553679
4091.0,-30.32088103881595,5.045601837304336,35.017000392649166,24.140616121608787,4.983579403823076,-26.79048013714452,-40.34263095874337,1.4531785021496373,-0.45452588953446593,-5.055425032215455,40.033585990693794,42287.60802859889,25759.013473233597,25759.013473233597,68046.62150183249,77552.00156483745,77552.00156483745,25759.013473233597,103311.01503807105,103311.01503807105,103311.01503807105,128185.79848091009,91843.85998302799,56579.466446781254,39182.65948471859,24874.78344283903,0.0,64057.442927557626,21143.565926413175,1540.393318841495,0.0,0.8865147646289626,2.8162593254723207,0.0014959135982669303,353890.4689270343,1555981.8685368493,4.3967894169471515,1555981.8685368493,4.3967894169471515,0.85,0.09588382213034202,4.027634451161993,1.2681485268240795,1.0,0.0,4.027634451162863,1.284956199232357,1.2852462997912013,3.13445271797446,19382.911218035435,1976.5068823742497,4632.441516551485,4632.441516551485,5.560569600543886,5.045601837304336,-2.4150011233618858,7.460602960666222,3.4354943310182615,3.4354943310182615,0.9815698088623604,0.0,0.0,0.00022575513225351476,7.585235518580352e-05,0.00014990277706771125,0.0006037535892427698,0.09588382213081631,0.07200156102345755,0.023882261107358766,0.09588385838459094,0.07200156102310139,0.02388226110724063,0.37839983915663683,0.37839983915663683,0.12551177548466155,0.0,4.598751712336082,4.4525206580818235,5.040182959133347,4.600899142680987,4.455759368285499,5.0390318955482485,24874.78344283903,21143.565926413175,0.85,1.0622750205434552,0.6601513594044305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534191882653744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.496463589918,1540.393318841495,0.37839983915663683,0.12551177548466155,6.112874298809886,3.4354943310182615
4092.0,-30.321029501955184,5.045526922189465,35.01698518677295,24.14054243071007,4.983563049110108,-26.790615410239816,-40.34273534836245,1.453148957392787,-0.4538281193388798,-5.055408111720538,40.03355788267888,42287.3996405892,25758.989813784494,25758.989813784494,68046.3894543737,77551.76901858851,77551.76901858851,25758.989813784494,103310.75883237302,103310.75883237302,103310.75883237302,128185.47659402186,91843.68074054644,56579.3113625393,39182.63264223015,24874.717761648844,0.0,64057.350403879,21143.51009740152,1540.3896845945835,0.0,0.8865149528670084,2.816252106808772,0.0014959135982669303,353890.70243203,1555980.6557474523,4.396783088830376,1555980.6557474523,4.396783088830376,0.8500000000000001,0.09588341468357228,4.027634451161993,1.26814792404417,1.0,0.0,4.027634451159744,1.2849563447051915,1.2852464408024304,3.1344523631159285,19382.873390344972,1976.5030250233233,4632.441516551485,4632.441516551485,5.56056449320491,5.045526922189465,-2.414953072483301,7.460479994672766,3.435547800397351,3.435547800397351,0.9815850858278147,0.0,0.0,0.00022575163469155365,7.585145650129224e-05,0.0001499001781902614,0.0006037431219144185,0.0958834146840163,0.0720011714078837,0.023882243276132597,0.09588340675551785,0.07200117140755027,0.023882243276022,0.3783982468248679,0.3783982468248679,0.12551183278309921,0.0,4.5993113748210135,4.453352003358873,5.0399193718984066,4.60157999238163,4.456709348560139,5.038897238913648,24874.717761648844,21143.51009740152,0.85,1.0622729323854947,0.6601490597717337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534200864815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.482776571025,1540.3896845945835,0.3783982468248679,0.12551183278309921,6.112874298809886,3.435547800397351
4093.0,-30.32117693496675,5.045452212082361,35.01696999416227,24.140458611678355,4.983544164979031,-26.790750008950493,-40.34283586135132,1.4531172389607798,-0.4532342870273851,-5.055390721546932,40.03352785730727,42287.17957868679,25758.96521285253,25758.96521285253,68046.14479153932,77551.50568722146,77551.50568722146,25758.96521285253,103310.470900074,103310.470900074,103310.470900074,128185.11147201226,91843.46927346164,56579.1431649189,39182.58456504749,24874.64057193826,0.0,64057.22513698575,21143.44448614752,1540.3853777503114,0.0,0.8865151504540559,2.816246312792266,0.0014959135982669303,353890.942418777,1555979.3602297732,4.3967764464242896,1555979.3602297732,4.3967764464242896,0.85,0.09588300074071135,4.027634451161993,1.268147309725173,1.0,0.0,4.027634451161665,1.2849565002991612,1.2852465919683274,3.1344519835685385,19382.82876191003,1976.4984741894564,4632.441516551485,4632.441516551485,5.560559182629077,5.045452212082361,-2.414904690438619,7.46035690252098,3.4356012040665393,3.4356012040665393,0.9816003440190112,0.0,0.0,0.00022574816144721685,7.585059119978131e-05,0.00014989757024743555,0.0006037326180740464,0.09588300074118694,0.07200077719463296,0.02388222354655398,0.09588296277609226,0.07200077719427583,0.023882223546435523,0.37839665840817155,0.37839665840817155,0.12551188941952984,0.0,4.5998742133508586,4.4541781724129805,5.03968422416574,4.602156434519543,4.457515699154612,5.038776742624123,24874.64057193826,21143.44448614752,0.85,1.0622711902681283,0.6601469153285374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534209781755445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.469106324843,1540.3853777503114,0.37839665840817155,0.12551188941952984,6.112874298809886,3.4356012040665393
4094.0,-30.321323318908203,5.045377891316226,35.01695484344687,24.140388413239293,4.98353890869684,-26.790882300509594,-40.34293602509422,1.4530978902962868,-0.45269792762877614,-5.055364368556376,40.033498692371865,42286.96260566194,25758.918491936158,25758.918491936158,68045.88109759809,77551.24222562193,77551.24222562193,25758.918491936158,103310.16071755809,103310.16071755809,103310.16071755809,128184.72584664199,91843.26276979531,56578.98314982747,39182.53291107538,24874.565129083905,0.0,64057.09804015928,21143.38035972132,1540.3809655328414,0.0,0.886515390631774,2.816242323286833,0.0014959135982669303,353891.30609385396,1555978.1018384881,4.396768372223968,1555978.1018384881,4.396768372223968,0.85,0.09588258072991437,4.027634451161993,1.2681466767238456,1.0,0.0,4.027634451162842,1.284956597959884,1.2852466852197182,3.134451745340378,19382.78518096481,1976.4940301698143,4632.441516551485,4632.441516551485,5.5605490970368034,5.045377891316226,-2.4148496533809403,7.460227544697167,3.435654544721212,3.435654544721212,0.9816155842060607,0.0,0.0,0.00022574471296571012,7.584972891395644e-05,0.00014989498405175368,0.0006037222018232207,0.09588258073037678,0.07200037843909592,0.023882202291280866,0.09588257828186009,0.07200037843874868,0.023882202291165687,0.37839507336373934,0.37839507336373934,0.12551194707595983,0.0,4.600423094226414,4.455001634274822,5.039401126049825,4.602666440927578,4.458345248192643,5.03831890700701,24874.565129083905,21143.38035972132,0.85,1.062269181394045,0.6601448379561465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453421863683508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.45545176678,1540.3809655328414,0.37839507336373934,0.12551194707595983,6.112874298809886,3.435654544721212
4095.0,-30.32146868303093,5.045303717080815,35.0169397402181,24.140299565065675,4.983518415921545,-26.791015197854385,-40.34303625868631,1.4530649307430787,-0.4521633718122757,-5.05534930850879,40.03346977408486,42286.75036515884,25758.900908249423,25758.900908249423,68045.65127340826,77550.965009511,77550.965009511,25758.900908249423,103309.86591776041,103309.86591776041,103309.86591776041,128184.3606629257,91843.03593144074,56578.8212870809,39182.46071595538,24874.494745165288,0.0,64056.95546112067,21143.320533390495,1540.3770972612642,0.0,0.886515572319268,2.816237038286967,0.0014959135982669303,353891.51392481796,1555976.8540902017,4.396762264327025,1555976.8540902017,4.396762264327025,0.85,0.09588217415824501,4.027634451161993,1.2681460404256364,1.0,0.0,4.027634451161246,1.2849567592606617,1.2852468421564642,3.1344513518722708,19382.737308546464,1976.4891485417004,4632.441516551485,4632.441516551485,5.560545301265897,5.045303717080815,-2.4148029276649368,7.460106644745752,3.4357078783102315,3.4357078783102315,0.9816308223743518,0.0,0.0,0.00022574128855690608,7.584886603588966e-05,0.00014989242252101643,0.0006037118849137756,0.09588217415870168,0.07199999024315414,0.023882183915547542,0.09588217721385872,0.07199999024281122,0.023882183915433796,0.37839349140366146,0.37839349140366146,0.12551200248263422,0.0,4.600970366972035,4.455804554988958,5.039173667480554,4.603185936696491,4.4590446897219636,5.038292506166215,24874.494745165288,21143.320533390495,0.85,1.0622679580004162,0.6601429940082738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453422742891597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.441813310654,1540.3770972612642,0.37839349140366146,0.12551200248263422,6.112874298809886,3.4357078783102315
4096.0,-30.32161293546809,5.045229986327482,35.01692468137489,24.14022859828549,4.983517472124307,-26.79114513948529,-40.34313230132682,1.4530496761395804,-0.45172683038356354,-5.055319958113531,40.033440860445516,42286.52541446892,25758.847690399965,25758.847690399965,68045.37310486888,77550.68117246039,77550.68117246039,25758.847690399965,103309.52886286036,103309.52886286036,103309.52886286036,128183.94820391416,91842.80993788214,56578.65417988283,39182.39528666589,24874.419341053803,0.0,64056.814627719694,21143.256439895733,1540.3726149760128,0.0,0.8865158268720656,2.8162347144147657,0.0014959135982669303,353891.91896504385,1555975.6065432068,4.3967537068765346,1555975.6065432068,4.3967537068765346,0.85,0.09588175247408295,4.027634451161993,1.2681453414866701,1.0,0.0,4.027634451162315,1.2849568376600795,1.285246916206848,3.134451160629146,19382.689614415543,1976.484285093844,4632.441516551485,4632.441516551485,5.5605338131879,5.045229986327482,-2.4147456152453555,7.459975601572838,3.435761132234743,3.435761132234743,0.9816460377813552,0.0,0.0,0.00022573789038390007,7.58480392448634e-05,0.00014988985113903667,0.0006037015283271267,0.09588175247454117,0.07199959058486775,0.023882161889673417,0.09588184662249825,0.07199959058452367,0.023882161889559286,0.3783919112138787,0.3783919112138787,0.1255120592762379,0.0,4.601484217569805,4.45658623484195,5.038875978066642,4.603593127729994,4.459768376109935,5.0377411000826555,24874.419341053803,21143.256439895733,0.85,1.0622659509426058,0.6601409336418987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534236159754792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.428190405431,1540.3726149760128,0.3783919112138787,0.1255120592762379,6.112874298809886,3.435761132234743
4097.0,-30.32175592594408,5.045156334356749,35.01690967119944,24.140145582519494,4.983493287597339,-26.7912762694135,-40.343236027378566,1.453013631064851,-0.4510211145412768,-5.055307677034963,40.03341216030576,42286.33793258041,25758.838236487994,25758.838236487994,68045.1761690684,77550.44240427166,77550.44240427166,25758.838236487994,103309.28064075965,103309.28064075965,103309.28064075965,128183.6313889986,91842.6190947738,56578.514623074625,39182.338301887976,24874.35074823895,0.0,64056.68905012692,21143.198136003106,1540.3689144401508,0.0,0.8865159935948956,2.816226849313705,0.0014959135982669303,353892.0884460328,1555974.3682089008,4.396748102059312,1555974.3682089008,4.396748102059312,0.8499999999999999,0.09588134981209309,4.027634451161993,1.2681447969516744,1.0,0.0,4.027634451162469,1.2849570132833978,1.2852470875413409,3.1344507322235975,19382.64933850569,1976.4801780940168,4632.441516551485,4632.441516551485,5.560531772382434,5.045156334356749,-2.414700880248162,7.459857214604911,3.435814396319289,3.435814396319289,0.9816612560912255,0.0,0.0,0.00022573452198559015,7.584714631991413e-05,0.000149887375665676,0.0006036915580253364,0.0958813498125451,0.07199920571425766,0.023882144098287438,0.0958813665358636,0.07199920571391824,0.02388214409817485,0.3783903316870002,0.3783903316870002,0.12551211276707472,0.0,4.602040438560664,4.457395980494482,5.038663916248822,4.604286562493712,4.460658171123953,5.037839050967591,24874.35074823895,21143.198136003106,0.85,1.062264959024347,0.6601393009790072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534244823833633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.414584925507,1540.3689144401508,0.3783903316870002,0.12551211276707472,6.112874298809886,3.435814396319289
4098.0,-30.321898005838325,5.04508298689168,35.01689465786795,24.140065779816382,4.983481609823526,-26.791405328880057,-40.34333193032069,1.4529889328634442,-0.4505057747924184,-5.0552846263208595,40.03338204802553,42286.121744260665,25758.801695808244,25758.801695808244,68044.9234400689,77550.16619345559,77550.16619345559,25758.801695808244,103308.96788926383,103308.96788926383,103308.96788926383,128183.23805582538,91842.39550506063,56578.35105585846,39182.271610224634,24874.270166561546,0.0,64056.54177678618,21143.129641577314,1540.3642789007604,0.0,0.8865162203652113,2.816222751160191,0.0014959135982669303,353892.4065500098,1555973.0689453087,4.396740478593538,1555973.0689453087,4.396740478593538,0.85,0.09588093140831169,4.027634451161993,1.2681441155960789,1.0,0.0,4.027634451162647,1.2849571357666352,1.2852472057513789,3.134450433445014,19382.602151687097,1976.4753663776212,4632.441516551485,4632.441516551485,5.56052388438652,5.04508298689168,-2.414648215306439,7.459731202198119,3.4358675612853307,3.4358675612853307,0.981676446081523,0.0,0.0,0.0002257311750835448,7.58463207487937e-05,0.00014988485433475109,0.0006036814030260405,0.09588093140878981,0.07199880881722868,0.023882122591561132,0.0958809629942155,0.07199880881686965,0.02388212259144204,0.3783887549142236,0.3783887549142236,0.12551216861197928,0.0,4.602579799454588,4.458189619891357,5.038432721837523,4.604778851528465,4.461407711368054,5.037551829025858,24874.270166561546,21143.129641577314,0.85,1.0622634558884054,0.660137443754183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534253412126408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.400999918456,1540.3642789007604,0.3783887549142236,0.12551216861197928,6.112874298809886,3.4358675612853307
4099.0,-30.322039034620325,5.045009952152435,35.01687969699017,24.14000123916196,4.983473310554286,-26.791533104382435,-40.34342758879063,1.4529673803144902,-0.44981924004065377,-5.055260926891401,40.03335354918565,42285.909274825965,25758.764168709335,25758.764168709335,68044.6734435353,77549.93793370655,77549.93793370655,25758.764168709335,103308.70210241587,103308.70210241587,103308.70210241587,128182.9005884539,91842.22080970799,56578.19215081958,39182.25406543156,24874.198486038025,0.0,64056.452551469585,21143.06871313232,1540.3601410364354,0.0,0.8865164445921999,2.8162164728765338,0.0014959135982669303,353892.7336066093,1555971.8392980671,4.396732940630821,1555971.8392980671,4.396732940630821,0.85,0.09588051829064882,4.027634451161993,1.2681435188604522,1.0,0.0,4.027634451161703,1.2849572434791254,1.2852473092192105,3.1344501706973906,19382.565283631782,1976.4716068822465,4632.441516551485,4632.441516551485,5.560515783453401,5.045009952152435,-2.4145950229496838,7.459604975102119,3.435920695357296,3.435920695357296,0.9816916272449417,0.0,0.0,0.0002257278529872195,7.584549729046502e-05,0.00014988235569675447,0.0006036713394255643,0.09588051829110025,0.07199841589048457,0.02388210240061569,0.0958805159317741,0.07199841589014558,0.023882102400503244,0.378387179907446,0.378387179907446,0.12551222503805282,0.0,4.603143608809319,4.459022006554619,5.038182769892387,4.605441686850725,4.46239631481302,5.0372280821318896,24874.198486038025,21143.06871313232,0.85,1.062261032779815,0.6601350463616306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534261945737448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.387428387043,1540.3601410364354,0.378387179907446,0.12551222503805282,6.112874298809886,3.435920695357296
4100.0,-30.322178945952746,5.044937158603735,35.01686478687994,24.13992154123264,4.983460642442625,-26.791660310945165,-40.343523177411384,1.452942007433237,-0.44929500485983453,-5.05524039839386,40.0333251061368,42285.701242338786,25758.735225844106,25758.735225844106,68044.43646818289,77549.66622133754,77549.66622133754,25758.735225844106,103308.40144718165,103308.40144718165,103308.40144718165,128182.52941997534,91842.00044193942,56578.03546293331,39182.183310006796,24874.127972793696,0.0,64056.311282800496,21143.00877687464,1540.356136468011,0.0,0.8865166524445333,2.81621196292621,0.0014959135982669303,353893.01690394105,1555970.612058786,4.396725953146261,1555970.612058786,4.396725953146261,0.85,0.09588010951548633,4.027634451161993,1.2681428484944628,1.0,0.0,4.027634451161592,1.2849573690137661,1.2852474305470976,3.1344498644754992,19382.5187767788,1976.4668645030467,4632.441516551485,4632.441516551485,5.56050953558926,5.044937158603735,-2.4145441398031697,7.459481298406905,3.4359738015224432,3.4359738015224432,0.9817068004349838,0.0,0.0,0.00022572455725822766,7.584467444167746e-05,0.0001498798828165502,0.00060366137956806,0.09588010951593633,0.07199802654646172,0.02388208296947461,0.09588013560060818,0.0719980265461238,0.023882082969362523,0.3783856091932281,0.3783856091932281,0.12551228063697484,0.0,4.60369659494512,4.459835971716188,5.0379449786000805,4.605945393534,4.46313060816118,5.037032896448352,24874.127972793696,21143.00877687464,0.85,1.0622596759868879,0.6601332545617992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534270416225992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.373873176915,1540.356136468011,0.3783856091932281,0.12551228063697484,6.112874298809886,3.4359738015224432
4101.0,-30.32231790407715,5.044864572672884,35.016849900784315,24.139842367172264,4.983444841835886,-26.79178697272751,-40.34361866125835,1.4529139104844229,-0.44869609112549824,-5.05522132058537,40.03329598538828,42285.4969586004,25758.710311702114,25758.710311702114,68044.20727030252,77549.40913929966,77549.40913929966,25758.710311702114,103308.11945100178,103308.11945100178,103308.11945100178,128182.17321947649,91841.79305168985,56577.88087098321,39182.124645229596,24874.053768474707,0.0,64056.1784137043,21142.9457032035,1540.351954330754,0.0,0.8865168553558146,2.8162062994623636,0.0014959135982669303,353893.2801816359,1555969.3555793914,4.3967191317698635,1555969.3555793914,4.3967191317698635,0.8499999999999999,0.0958797005347139,4.027634451161993,1.2681422220868992,1.0,0.0,4.027634451161059,1.284957507248776,1.2852475646071297,3.134449527273136,19382.475008727288,1976.4624014038727,4632.441516551485,4632.441516551485,5.560504157401127,5.044864572672884,-2.4144943258234686,7.459358898496353,3.4360268587221725,3.4360268587221725,0.9817219596349064,0.0,0.0,0.00022572128402673701,7.584385250304731e-05,0.0001498774315236897,0.0006036515066564852,0.09587970053517517,0.07199763719729552,0.023882063337879657,0.09587970441065559,0.07199763719694914,0.023882063337764763,0.3783840413504113,0.3783840413504113,0.12551233614528734,0.0,4.60425549828625,4.460650262825936,5.037730017430022,4.606525229459862,4.463943465398131,5.0369064934888,24874.053768474707,21142.9457032035,0.85,1.0622583013123525,0.6601314347150277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453427881960747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.360335652067,1540.351954330754,0.3783840413504113,0.12551233614528734,6.112874298809886,3.4360268587221725
4102.0,-30.322455829198052,5.044792259296437,35.01683503913922,24.139767698384844,4.983433494895142,-26.79191225926195,-40.3437101637013,1.4528899249572143,-0.44811436260630444,-5.055199008430326,40.033266925367776,42285.28058763588,25758.677605173652,25758.677605173652,68043.95819280954,77549.15238471137,77549.15238471137,25758.677605173652,103307.82998988502,103307.82998988502,103307.82998988502,128181.80860619909,91841.58737501653,56577.71557793356,39182.079774536636,24873.97861631407,0.0,64056.05839085071,21142.88182386696,1540.3476433824483,0.0,0.8865170745419841,2.8162012403476746,0.0014959135982669303,353893.5880941756,1555968.1017210046,4.39671176327428,1555968.1017210046,4.39671176327428,0.85,0.09587928896727746,4.027634451161993,1.2681415758980439,1.0,0.0,4.027634451162484,1.2849576261947706,1.2852476794051155,3.1344492371233215,19382.43160231232,1976.457975181364,4632.441516551485,4632.441516551485,5.56049709707919,5.044792259296437,-2.4144421139492143,7.459234373245652,3.4360798572307054,3.4360798572307054,0.9817371020659158,0.0,0.0,0.0002257180351714324,7.584306484464052e-05,0.00014987497032679188,0.0006036415938550684,0.09587928896773812,0.07199724587660272,0.023882043091135393,0.09587928753928099,0.0719972458762568,0.023882043091020655,0.378382476367133,0.378382476367133,0.1255123928076121,0.0,4.604813280038229,4.461465418415912,5.037507942154718,4.607084645824045,4.464768184234799,5.036662119051471,24873.97861631407,21142.88182386696,0.85,1.0622564032526927,0.6601292937761465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534287165746382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.346812559445,1540.3476433824483,0.378382476367133,0.1255123928076121,6.112874298809886,3.4360798572307054
4103.0,-30.322592656310913,5.04472002387571,35.01682017973209,24.139679374080174,4.983408641024028,-26.792037908195354,-40.343809279706306,1.4528538929066925,-0.44748379770345537,-5.05518583739387,40.03323726726174,42285.10048224337,25758.668250487175,25758.668250487175,68043.76873273055,77548.8950472051,77548.8950472051,25758.668250487175,103307.56329769226,103307.56329769226,103307.56329769226,128181.4662087682,91841.37520405305,56577.58063908419,39181.993961076514,24873.902911075922,0.0,64055.896872152436,21142.817474414533,1540.3435080592396,0.0,0.8865172492767122,2.816194469858836,0.0014959135982669303,353893.7698574114,1555966.8220576895,4.396705889127717,1555966.8220576895,4.396705889127717,0.85,0.09587888601900439,4.027634451161993,1.2681410308135677,1.0,0.0,4.027634451160838,1.2849578014569565,1.2852478505652944,3.134448809599224,19382.386825329417,1976.4534091998203,4632.441516551485,4632.441516551485,5.56049507769342,5.04472002387571,-2.414396674246779,7.4591166981224895,3.4361328169832652,3.4361328169832652,0.98175223342379,0.0,0.0,0.00022571481222251276,7.584221165677759e-05,0.00014987260056573517,0.0006036320493237954,0.09587888601947242,0.0719968611152552,0.02388202490421722,0.09587881852830314,0.07199686111490375,0.023882024904100643,0.3783809142667914,0.3783809142667914,0.12551244981825013,0.0,4.605386441069584,4.462278297864032,5.0373546177732464,4.607702039690423,4.465554705363161,5.036766395040388,24873.902911075922,21142.817474414533,0.85,1.0622561240308195,0.6601281466191808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534295449849837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.333305529386,1540.3435080592396,0.3783809142667914,0.12551244981825013,6.112874298809886,3.4361328169832652
4104.0,-30.322728531226577,5.0446483846209205,35.01680537579486,24.139622097741835,4.983420238780353,-26.79215905467388,-40.34389257486907,1.4528507622258549,-0.4470890666632954,-5.055147840347593,40.033209164122866,42284.859025404396,25758.596710574708,25758.596710574708,68043.4557359791,77548.61567796014,77548.61567796014,25758.596710574708,103307.21238853486,103307.21238853486,103307.21238853486,128181.0399966886,91841.15537418723,56577.398721624246,39181.9518361811,24873.827608153744,0.0,64055.77944433484,21142.75346693068,1540.3388269357338,0.0,0.8865175449857489,2.81619370728444,0.0014959135982669303,353894.29422552034,1555965.6094875426,4.396695948129636,1555965.6094875426,4.396695948129636,0.8499999999999999,0.09587846243080042,4.027634451161993,1.2681403175881139,1.0,0.0,4.027634451162641,1.284957822716339,1.2852478677167822,3.134448757740365,19382.340431996505,1976.448678396446,4632.441516551485,4632.441516551485,5.560479634452053,5.0446483846209205,-2.4143328454465625,7.458981230067483,3.4361856797301735,3.4361856797301735,0.9817673370657639,0.0,0.0,0.00022571161174446338,7.584149466115508e-05,0.0001498701170833083,0.000603622046764414,0.09587846243124283,0.07199646036919506,0.023882002062047766,0.09587853317067427,0.07199646036886286,0.02388200206193757,0.3783793548781502,0.3783793548781502,0.1255125111303762,0.0,4.605906926762032,4.463069582779383,5.037054683990107,4.60805877368432,4.466306471146822,5.035927287521702,24873.827608153744,21142.75346693068,0.85,1.0622531850558403,0.6601255872961532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534303668013295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.319815898585,1540.3388269357338,0.3783793548781502,0.1255125111303762,6.112874298809886,3.4361856797301735
4105.0,-30.32286321765198,5.044576782760904,35.016790661932134,24.13954393649476,4.98339757597574,-26.792282557676803,-40.34398753484709,1.4528169159987514,-0.44635269738313355,-5.055136008150851,40.0331821798516,42284.6711053767,25758.59222320192,25758.59222320192,68043.26332857861,77548.3904973616,77548.3904973616,25758.59222320192,103306.98272056352,103306.98272056352,103306.98272056352,128180.75008292953,91840.97538269154,56577.255990699385,39181.91043554684,24873.76736236601,0.0,64055.677797912846,21142.702258011108,1540.3356064546047,0.0,0.8865177031946276,2.816185386276418,0.0014959135982669303,353894.4575127226,1555964.445194008,4.396690629544745,1555964.445194008,4.396690629544745,0.85,0.09587807070367171,4.027634451161993,1.268139737886377,1.0,0.0,4.027634451162886,1.28495798764607,1.2852480286070744,3.13444835542076,19382.3024462326,1976.4448049265143,4632.441516551485,4632.441516551485,5.560478665767877,5.044576782760904,-2.4142882706451685,7.458865053406073,3.436238601928105,3.436238601928105,0.9817824576937443,0.0,0.0,0.00022570843930208129,7.584067726372769e-05,0.0001498677620383536,0.0006036125615042204,0.09587807070409528,0.07199608440843121,0.02388198629566407,0.09587806653030206,0.07199608440811314,0.023881986295558565,0.3783777968907207,0.3783777968907207,0.12551256688717272,0.0,4.606478115920538,4.463895487721231,5.036854092062413,4.608783310767706,4.467221471564471,5.036074250919114,24873.76736236601,21142.702258011108,0.85,1.062251866934358,0.6601237011148211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453431182899431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.306340782563,1540.3356064546047,0.3783777968907207,0.12551256688717272,6.112874298809886,3.436238601928105
4106.0,-30.322996963208347,5.044505507941167,35.01677595150497,24.139473877754085,4.983389980938104,-26.792403706785233,-40.344078408647306,1.452796724513192,-0.4457718451873234,-5.0551103906603005,40.03315285218842,42284.47010954748,25758.5529783684,25758.5529783684,68043.02308791588,77548.13714851404,77548.13714851404,25758.5529783684,103306.69012688244,103306.69012688244,103306.69012688244,128180.37873898176,91840.7729437785,56577.10590480457,39181.85226552659,24873.68861209931,0.0,64055.5408776259,21142.635320284415,1540.331010514859,0.0,0.8865179402076463,2.816180725018356,0.0014959135982669303,353894.811040545,1555963.1797906118,4.396682661765132,1555963.1797906118,4.396682661765132,0.85,0.0958776567151931,4.027634451161993,1.2681391186220572,1.0,0.0,4.027634451161296,1.2849580886348941,1.2852481255705563,3.134448109074784,19382.25972312102,1976.4404483815597,4632.441516551485,4632.441516551485,5.560470194029296,5.044505507941167,-2.4142335425657664,7.458739050506933,3.436291416008035,3.436291416008035,0.9817975474308671,0.0,0.0,0.0002257052890618513,7.5839895046969e-05,0.0001498653940148823,0.0006036030239713064,0.09587765671565825,0.07199569171171634,0.02388196500394191,0.09587764739578376,0.07199569171136705,0.02388196500382605,0.37837624265206543,0.37837624265206543,0.12551262402648897,0.0,4.6070408983525795,4.4647208346033835,5.036621383727265,4.609338545472951,4.468070607447316,5.03573932028587,24873.68861209931,21142.635320284415,0.85,1.062250387018163,0.6601219743086599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534319918600334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.2928849468,1540.331010514859,0.37837624265206543,0.12551262402648897,6.112874298809886,3.436291416008035
4107.0,-30.323129818716914,5.044434368923702,35.01676126876038,24.139389779325597,4.983371286550743,-26.792525164773433,-40.3441655105911,1.4527666326055417,-0.445205002753994,-5.055093670142118,40.03312423764637,42284.257437358174,25758.536682095855,25758.536682095855,68042.79411945403,77547.87193645778,77547.87193645778,25758.536682095855,103306.40861855364,103306.40861855364,103306.40861855364,128180.02548650788,91840.55378868275,56576.93928957623,39181.793887896136,24873.616867954228,0.0,64055.41075585036,21142.574337761092,1540.3270155980065,0.0,0.8865181292592426,2.8161752090532777,0.0014959135982669303,353895.04178805655,1555961.945157067,4.396676306329586,1555961.945157067,4.396676306329586,0.85,0.09587725545798245,4.027634451161993,1.2681384361675012,1.0,0.0,4.0276344511643165,1.2849582359077398,1.2852482688554971,3.1344477498264602,19382.213472192925,1976.4357320994352,4632.441516551485,4632.441516551485,5.5604666761710595,5.044434368923702,-2.4141853724073763,7.458619741331079,3.436344209408682,3.436344209408682,0.9818126312596235,0.0,0.0,0.00022570215982590066,7.583914530431771e-05,0.00014986301452158296,0.0006035934402421176,0.09587725545843451,0.07199530888133022,0.023881946577104286,0.0958772313867811,0.07199530888099077,0.023881946576991685,0.3783746919291772,0.3783746919291772,0.1255126801896977,0.0,4.6076045123643325,4.465531081268864,5.036437673316414,4.609888667388134,4.468803658674005,5.035734663595633,24873.616867954228,21142.574337761092,0.85,1.0622489703297937,0.6601199951480482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534327951703911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.279443470234,1540.3270155980065,0.3783746919291772,0.1255126801896977,6.112874298809886,3.436344209408682
4108.0,-30.323261521643452,5.044363447416454,35.0167465837139,24.139310256019257,4.983356664261425,-26.79264517799326,-40.344256174843736,1.4527403206094858,-0.4446413555997992,-5.055073010799529,40.033094805108,42284.06449370296,25758.510580869788,25758.510580869788,68042.57507457274,77547.60883375569,77547.60883375569,25758.510580869788,103306.11941462547,103306.11941462547,103306.11941462547,128179.65827829385,91840.33792649607,56576.79358643643,39181.715933399595,24873.538863668382,0.0,64055.25479706797,21142.508034118124,1540.3225725528569,0.0,0.8865183413653381,2.816170195372538,0.0014959135982669303,353895.32689253625,1555960.6752301564,4.396669175862384,1555960.6752301564,4.396669175862384,0.85,0.09587684790397423,4.027634451161993,1.2681378691038119,1.0,0.0,4.027634451161405,1.2849583654369938,1.2852483944277766,3.134447433860831,19382.16791620692,1976.4310866816825,4632.441516551485,4632.441516551485,5.560461041728407,5.044363447416454,-2.4141343182475414,7.458497765663996,3.436396924984982,3.436396924984982,0.9818276928528521,0.0,0.0,0.0002256990577769503,7.583836490585387e-05,0.0001498606928710964,0.0006035840894826344,0.09587684790444086,0.0719949211478224,0.023881926756618464,0.0958768070786547,0.071994921147472,0.02388192675650223,0.3783731436530541,0.3783731436530541,0.12551273838942223,0.0,4.608162511132377,4.466331713857926,5.036260438612146,4.610431655199704,4.46957326971193,5.0355908297539145,24873.538863668382,21142.508034118124,0.85,1.0622481370207162,0.6601185902337312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534335931357327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.266015366105,1540.3225725528569,0.3783731436530541,0.12551273838942223,6.112874298809886,3.436396924984982
4109.0,-30.323392211788374,5.0442929918721156,35.01673196700041,24.13925388772043,4.983361788891614,-26.792762304831562,-40.34433887628836,1.4527318819330288,-0.44410862589597855,-5.0550402806352634,40.0330674253551,42283.8427854944,25758.45466532057,25758.45466532057,68042.29745081498,77547.35947874363,77547.35947874363,25758.45466532057,103305.8141440642,103305.8141440642,103305.8141440642,128179.28260210817,91840.14339738508,56576.62670412849,39181.68521472954,24873.468458043957,0.0,64055.1536727735,21142.448189337363,1540.318289142231,0.0,0.8865186075876675,2.8161669992450875,0.0014959135982669303,353895.7785779672,1555959.493875564,4.396660226148385,1555959.493875564,4.396660226148385,0.85,0.09587643485448359,4.027634451161993,1.268137195440941,1.0,0.0,4.027634451160594,1.2849584112816559,1.2852484363272783,3.1344473220302205,19382.126862395722,1976.426900357994,4632.441516551485,4632.441516551485,5.560448971300962,5.0442929918721156,-2.4140742840420106,7.458367275914126,3.4364495876118353,3.4364495876118353,0.9818427393176672,0.0,0.0,0.00022569597962126303,7.583765305425431e-05,0.00014985832656700873,0.0006035745588747689,0.09587643485491568,0.0719945291071965,0.023881905747719166,0.09587646043894736,0.07199452910687205,0.023881905747611537,0.37837159729125347,0.37837159729125347,0.12551279848874536,0.0,4.608704343580712,4.46714113209589,5.035991636446056,4.610931654739261,4.470440617209931,5.034978738073221,24873.468458043957,21142.448189337363,0.85,1.062245479862711,0.6601161711593404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534343841791884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.25260592352,1540.318289142231,0.37837159729125347,0.12551279848874536,6.112874298809886,3.4364495876118353
4110.0,-30.323521997102183,5.0442226209286956,35.01671741965932,24.13917506290602,4.983342589099838,-26.792881049814202,-40.34442933099342,1.4527016418102061,-0.44345523208130544,-5.055025377246524,40.033040212538964,42283.65727861558,25758.444513210387,25758.444513210387,68042.10179182596,77547.1177195242,77547.1177195242,25758.444513210387,103305.56223273459,103305.56223273459,103305.56223273459,128178.96702972177,91839.94625105777,56576.48581014246,39181.62271212812,24873.40479698718,0.0,64055.0275091153,21142.3940774391,1540.3147967471923,0.0,0.8865187822875115,2.8161601306640347,0.0014959135982669303,353895.9842490543,1555958.319724465,4.396654353188307,1555958.319724465,4.396654353188307,0.85,0.09587604170634491,4.027634451161993,1.2681366036506372,1.0,0.0,4.027634451163538,1.2849585590985317,1.2852485802494442,3.134446961455004,19382.085256241975,1976.4226577110405,4632.441516551485,4632.441516551485,5.560446779776224,5.0442226209286956,-2.4140273713131974,7.458249992241893,3.436502272601654,3.436502272601654,0.9818577921719012,0.0,0.0,0.00022569292281541476,7.583687447364123e-05,0.00014985604834177353,0.0006035653830163241,0.09587604170677327,0.07199415272751503,0.023881888979258248,0.09587602810944484,0.07199415272719337,0.023881888979151545,0.378370053527662,0.378370053527662,0.1255128544344982,0.0,4.609272247614456,4.467960582367425,5.035797406069037,4.611570145165217,4.471266545808248,5.035048857125844,24873.40479698718,21142.3940774391,0.85,1.0622445175305448,0.6601145752782392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534351691404177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.239212380227,1540.3147967471923,0.378370053527662,0.1255128544344982,6.112874298809886,3.436502272601654
4111.0,-30.32365069136379,5.044152552708445,35.016702882759304,24.139104899391555,4.983335090168817,-26.792997642455067,-40.34451566459609,1.452682041258392,-0.4428856386102211,-5.055000053465443,40.03301142197033,42283.4594609929,25758.408186430097,25758.408186430097,68041.867647423,77546.86357657272,77546.86357657272,25758.408186430097,103305.27176300282,103305.27176300282,103305.27176300282,128178.59999193758,91839.74101801818,56576.33690243155,39181.560128429584,24873.32822893476,0.0,64054.88835736434,21142.328994594543,1540.3103271086545,0.0,0.8865190158531571,2.8161555836565495,0.0014959135982669303,353896.3337247934,1555957.0774988276,4.3966465013136125,1555957.0774988276,4.3966465013136125,0.85,0.09587563246789757,4.027634451161993,1.2681359750451522,1.0,0.0,4.027634451162473,1.2849586570761435,1.2852486743541665,3.134446722454608,19382.041943452354,1976.41824103566,4632.441516551485,4632.441516551485,5.560438937954549,5.044152552708445,-2.413972780261596,7.458125332970041,3.4365548656868423,3.4365548656868423,0.9818728187676692,0.0,0.0,0.0002256898917445556,7.58361313719341e-05,0.0001498537603726215,0.0006035561679129443,0.09587563246835401,0.07199376427262451,0.0238818681957295,0.0958756203568721,0.07199376427228177,0.023881868195615805,0.37836851299086005,0.37836851299086005,0.1255129114022152,0.0,4.609831481681738,4.468776479725818,5.035579052521825,4.6121144148552276,4.4720879022031,5.034753848003788,24873.32822893476,21142.328994594543,0.85,1.0622431697611456,0.6601129210481498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534359486677828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.22583260738,1540.3103271086545,0.37836851299086005,0.1255129114022152,6.112874298809886,3.4365548656868423
4112.0,-30.323778456000277,5.044082725142185,35.016688393147604,24.139024537894898,4.983325506487778,-26.793113606842432,-40.344598156493134,1.4526606573282352,-0.44245008320285706,-5.054977452376177,40.032983725540014,42283.24956729355,25758.379307951156,25758.379307951156,68041.6288752447,77546.57656922204,77546.57656922204,25758.379307951156,103304.9558771732,103304.9558771732,103304.9558771732,128178.21468456835,91839.501701139,56576.174699203475,39181.47444659503,24873.25880739514,0.0,64054.73325399017,21142.269986285868,1540.3063238381178,0.0,0.8865192315646777,2.816152484781849,0.0014959135982669303,353896.64562680124,1555955.8824826425,4.396639249651049,1555955.8824826425,4.396639249651049,0.85,0.09587523039905682,4.027634451161993,1.268135286546313,1.0,0.0,4.027634451162329,1.2849587633535038,1.285248776788693,3.1344464632083717,19381.99143754131,1976.4130908660256,4632.441516551485,4632.441516551485,5.560432703989405,5.044082725142185,-2.4139201652749267,7.458002890417111,3.4366074328086147,3.4366074328086147,0.9818878379453185,0.0,0.0,0.00022568688260578802,7.583542134333966e-05,0.00014985146126244837,0.000603546907937604,0.09587523039949494,0.07199338145043355,0.023881848949061403,0.0958752890041786,0.07199338145010455,0.023881848948952268,0.37836697536624647,0.37836697536624647,0.12551296759454433,0.0,4.6103624882282475,4.469553053758887,5.035366019947446,4.6125273691733355,4.47270204101477,5.034556916016584,24873.25880739514,21142.269986285868,0.85,1.0622420142699787,0.6601112426716661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453436721642769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.21247036577,1540.3063238381178,0.37836697536624647,0.12551296759454433,6.112874298809886,3.4366074328086147
4113.0,-30.3239051886933,5.044013084353039,35.01667392904565,24.13895531734454,4.983311692324616,-26.79322906538757,-40.34468054361639,1.452635569017253,-0.4417406476229644,-5.05495727046011,40.03295548933797,42283.04378283587,25758.35689469756,25758.35689469756,68041.40067753343,77546.35191881088,77546.35191881088,25758.35689469756,103304.70881350843,103304.70881350843,103304.70881350843,128177.8956448364,91839.32261206581,56576.01447608424,39181.45348442397,24873.186831327967,0.0,64054.64031575194,21142.208806628772,1540.3022350478736,0.0,0.8865194368957516,2.816145494551097,0.0014959135982669303,353896.9241436546,1555954.664177673,4.396632346954439,1555954.664177673,4.396632346954439,0.8500000000000001,0.09587482914473269,4.027634451161993,1.2681347002508119,1.0,0.0,4.027634451159793,1.2849588869146642,1.285248896542199,3.134446161801186,19381.953642226454,1976.4092368164925,4632.441516551485,4632.441516551485,5.56042786566527,5.044013084353039,-2.413869335031506,7.4578824193845445,3.4366599557473068,3.4366599557473068,0.9819028444992305,0.0,0.0,0.00022568389780808516,7.583471222269465e-05,0.0001498491855853905,0.0006035377423422859,0.09587482914517931,0.07199299932652889,0.02388182981865042,0.0958748187260949,0.07199299932619352,0.023881829818539167,0.3783654382297001,0.3783654382297001,0.1255130233437998,0.0,4.610926058020425,4.4703647329666865,5.035177880412903,4.613216622837172,4.473649577100105,5.034463742855394,24873.186831327967,21142.208806628772,0.85,1.0622399929517845,0.6601089878017452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534374890349349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.19912245784,1540.3022350478736,0.3783654382297001,0.1255130233437998,6.112874298809886,3.4366599557473068
