time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4114.0,-30.32403095385988,5.04394371886165,35.016659491148125,24.138879880215995,4.983303875575387,-26.793343053243316,-40.344766493048496,1.452615974957154,-0.4412566461044207,-5.054932744134042,40.03292732439093,42282.856919182945,25758.323858966713,25758.323858966713,68041.18077814966,77546.07777718641,77546.07777718641,25758.323858966713,103304.40163615312,103304.40163615312,103304.40163615312,128177.51530887697,91839.09606929982,56575.8752112897,39181.356508900135,24873.113672723848,0.0,64054.47018162398,21142.14662181527,1540.2979739685304,0.0,0.8865196641245255,2.8161419822971063,0.0014959135982669303,353897.26261497854,1555953.448947857,4.396624708116637,1555953.448947857,4.396624708116637,0.85,0.09587442412540835,4.027634451161993,1.2681340710958469,1.0,0.0,4.027634451161392,1.284958984719243,1.285248990562638,3.134445923222997,19381.905832189714,1976.4043615495316,4632.441516551485,4632.441516551485,5.560420734278779,5.04394371886165,-2.4138152879440806,7.4577590068057305,3.4367124186511515,3.4367124186511515,0.981917833900329,0.0,0.0,0.00022568093583343827,7.583397244715784e-05,0.00014984696338628045,0.000603528792136593,0.09587442412585434,0.07199261437480951,0.023881809751044827,0.09587445849961455,0.07199261437447461,0.023881809750933736,0.37836390413103743,0.37836390413103743,0.12551308010675238,0.0,4.611467164695057,4.47115130901858,5.034975266293827,4.6136760980296,4.474343940430174,5.034211500663218,24873.113672723848,21142.14662181527,0.85,1.062239381345619,0.660107823845729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534382502297094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.185790964357,1540.2979739685304,0.37836390413103743,0.12551308010675238,6.112874298809886,3.4367124186511515
4115.0,-30.324155717675488,5.043874577671142,35.01664509364949,24.138810100872092,4.983293646177712,-26.793456381039178,-40.344848565850384,1.4525943095397238,-0.4406345809872505,-5.05491044670868,40.03289962529557,42282.65826706437,25758.296942860972,25758.296942860972,68040.95520992533,77545.83617621854,77545.83617621854,25758.296942860972,103304.13311907952,103304.13311907952,103304.13311907952,128177.17687165027,91838.90068619147,56575.722777030736,39181.30878795637,24873.04375257075,0.0,64054.35254052712,21142.087189685135,1540.293951048689,0.0,0.8865198782961728,2.8161363905268484,0.0014959135982669303,353897.5703269632,1555952.2538187897,4.396617508227755,1555952.2538187897,4.396617508227755,0.8499999999999999,0.09587402340230562,4.027634451161993,1.2681334760086616,1.0,0.0,4.027634451163202,1.2849590921676428,1.2852490942594246,3.1344456611203353,19381.864598149205,1976.4001568475683,4632.441516551485,4632.441516551485,5.56041492392896,5.043874577671142,-2.4137628637517494,7.457637441422891,3.4367648485351707,3.4367648485351707,0.9819328138671917,0.0,0.0,0.00022567799747763275,7.583326604439989e-05,0.00014984473143323285,0.0006035198026456051,0.09587402340274374,0.0719922327455163,0.023881790657227436,0.09587404088936871,0.07199223274518732,0.0238817906571183,0.3783623714808764,0.3783623714808764,0.1255131366771115,0.0,4.612020845564587,4.471952013167879,5.034780542575959,4.6142758657214245,4.475196950800068,5.034044095276556,24873.04375257075,21142.087189685135,0.85,1.0622378107229464,0.660105934882601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534390056139819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.17247462923,1540.293951048689,0.3783623714808764,0.1255131366771115,6.112874298809886,3.4367648485351707
4116.0,-30.324279457306446,5.043805585191338,35.0166307095907,24.138730682339542,4.983277483348592,-26.793569380285305,-40.34493056880308,1.452567406325729,-0.44004751498295036,-5.054891633770773,40.03287122175936,42282.46379861704,25758.27909757651,25758.27909757651,68040.74289619355,77545.57975930927,77545.57975930927,25758.27909757651,103303.85885688578,103303.85885688578,103303.85885688578,128176.8296133885,91838.68767169405,56575.57171099471,39181.239956332596,24872.97075650272,0.0,64054.21071283532,21142.025143027313,1540.2898293497105,0.0,0.8865200772515687,2.8161308529095757,0.0014959135982669303,353897.82995201036,1555951.0282960313,4.396610819871439,1555951.0282960313,4.396610819871439,0.85,0.09587362461047973,4.027634451161993,1.2681328303692867,1.0,0.0,4.027634451162544,1.28495922407561,1.2852492224523389,3.13444533935265,19381.819643145223,1976.3955727129269,4632.441516551485,4632.441516551485,5.560411071687241,5.043805585191338,-2.4137130247709733,7.457518609962311,3.436817230474137,3.436817230474137,0.9819477801354678,0.0,0.0,0.00022567508327757163,7.583256024891279e-05,0.00014984252302865884,0.0006035109079992607,0.09587362461092894,0.07199185265996243,0.023881771950966506,0.09587361732953885,0.07199185265962511,0.02388177195085461,0.37836084137100534,0.37836084137100534,0.12551319343700412,0.0,4.612578758021925,4.472746723804391,5.034620961793735,4.614844118787801,4.475961109392756,5.034018452452074,24872.97075650272,21142.025143027313,0.85,1.062236848116519,0.6601043604795273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534397549845746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.159174162329,1540.2898293497105,0.37836084137100534,0.12551319343700412,6.112874298809886,3.436817230474137
4117.0,-30.324402260634447,5.043736838996628,35.01661633477866,24.13866079822185,4.983267623052867,-26.793680906419645,-40.3450123272836,1.4525462688364916,-0.43943250199964723,-5.05486809548472,40.03284272297165,42282.27244273691,25758.24954336524,25758.24954336524,68040.52198610215,77545.33629362674,77545.33629362674,25758.24954336524,103303.58583699197,103303.58583699197,103303.58583699197,128176.48125753032,91838.48978212873,56575.42593123259,39181.18205655127,24872.895420538345,0.0,64054.07747708961,21141.96110745759,1540.2854667217343,0.0,0.8865203006512137,2.8161254991125824,0.0014959135982669303,353898.1547887054,1555949.7986642031,4.396603309766284,1555949.7986642031,4.396603309766284,0.8499999999999999,0.09587322111934916,4.027634451161993,1.2681322264904158,1.0,0.0,4.0276344511627995,1.2849593289581902,1.2852493236421463,3.1344450835089765,19381.777880137044,1976.3913140712725,4632.441516551485,4632.441516551485,5.560404691852512,5.043736838996628,-2.4136597059185227,7.4573965449151505,3.4368695420388478,3.4368695420388478,0.9819627262968137,0.0,0.0,0.00022567219116272162,7.583185656363229e-05,0.0001498403345990893,0.0006035020938049325,0.0958732211198005,0.07199146884253797,0.023881752277262525,0.09587318767576754,0.07199146884219906,0.0238817522771501,0.37835931346356255,0.37835931346356255,0.12551325235071245,0.0,4.613141595276147,4.47355142264513,5.0344510094795965,4.615435593485074,4.4768146828424165,5.03381600929788,24872.895420538345,21141.96110745759,0.85,1.0622356088172276,0.6601027461188574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534404982043223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.145890054466,1540.2854667217343,0.37835931346356255,0.12551325235071245,6.112874298809886,3.4368695420388478
4118.0,-30.324524096813168,5.04366837282119,35.016602003681044,24.1385955241509,4.983261791454751,-26.79379115913154,-40.34509013928471,1.4525288537714987,-0.43883153466663316,-5.054842755854769,40.03281524662025,42282.06877956269,25758.21594105255,25758.21594105255,68040.28472061524,77545.09515343304,77545.09515343304,25758.21594105255,103303.31109448559,103303.31109448559,103303.31109448559,128176.13628500553,91838.29545851852,56575.269084641724,39181.14041541866,24872.825190519947,0.0,64053.9656059386,21141.901411941955,1540.281354003917,0.0,0.8865205295292745,2.816120540858443,0.0014959135982669303,353898.5044848468,1555948.61314794,4.396595615493941,1555948.61314794,4.396595615493941,0.85,0.09587281990402408,4.027634451161993,1.2681315627181906,1.0,0.0,4.027634451161192,1.2849594163751759,1.2852494073917293,3.1344448702697587,19381.736869695138,1976.3871321700212,4632.441516551485,4632.441516551485,5.5603974381586285,5.04366837282119,-2.413605027085256,7.457273399906446,3.4369218129120958,3.4369218129120958,0.9819776608320273,0.0,0.0,0.00022566932185874613,7.583118685082672e-05,0.0001498381350079194,0.0006034932346557581,0.09587281990445887,0.07199108673047201,0.023881733173986848,0.09587278763656076,0.07199108673014554,0.023881733173878546,0.3783577884538205,0.3783577884538205,0.12551331225187992,0.0,4.613706308340397,4.474365970726012,5.034258848130548,4.61601122118816,4.4776720297939505,5.03353844105601,24872.825190519947,21141.901411941955,0.85,1.0622337598767975,0.6601007194415237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534412358010549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.132620579217,1540.281354003917,0.3783577884538205,0.12551331225187992,6.112874298809886,3.4369218129120958
4119.0,-30.324644858924447,5.0436001563301565,35.01658772619458,24.138530354853742,4.983254774856033,-26.793900563559045,-40.345167776662834,1.4525104794889978,-0.4382072839792386,-5.054818643085682,40.03278814595846,42281.86919790608,25758.18597892404,25758.18597892404,68040.05517683012,77544.85949928305,77544.85949928305,25758.18597892404,103303.04547820709,103303.04547820709,103303.04547820709,128175.80276025733,91838.10570760103,56575.11540621728,39181.10033487084,24872.75728205024,0.0,64053.85761692108,21141.843689742702,1540.2774011380934,0.0,0.886520750787602,2.816115132550625,0.0014959135982669303,353898.8372501127,1555947.443842144,4.39658817737935,1555947.443842144,4.39658817737935,0.85,0.0958724218619079,4.027634451161993,1.268130961037241,1.0,0.0,4.027634451163344,1.2849595082283711,1.2852494956110698,3.1344446462091757,19381.696824283415,1976.3830486744623,4632.441516551485,4632.441516551485,5.560390970267259,5.0436001563301565,-2.4135512214860038,7.45715137781616,3.4369740536808333,3.4369740536808333,0.9819925867659524,0.0,0.0,0.00022566647788277696,7.583051864641723e-05,0.00014983595923635974,0.0006034844714432665,0.09587242186233637,0.07199070726083055,0.023881714601505812,0.09587238140204901,0.07199070726050882,0.023881714601399085,0.37835626689622553,0.37835626689622553,0.12551337148236505,0.0,4.614278568530551,4.475192660909443,5.034060364840286,4.616611359106457,4.478544973671831,5.033312334495122,24872.75728205024,21141.843689742702,0.85,1.0622319671010105,0.6600987164703801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534419675894816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.11936638575,1540.2774011380934,0.37835626689622553,0.12551337148236505,6.112874298809886,3.4369740536808333
4120.0,-30.32476463572197,5.043532071334452,35.016573471203145,24.138450866472,4.983238891778689,-26.79400996773478,-40.34524544896556,1.4524842237899613,-0.4376375661072416,-5.054800021846441,40.032760246196766,42281.67383290292,25758.170199484503,25758.170199484503,68039.84403238742,77544.60150071848,77544.60150071848,25758.170199484503,103302.77170020298,103302.77170020298,103302.77170020298,128175.4580870683,91837.88962513012,56574.96195730834,39181.030742024195,24872.68638686532,0.0,64053.71712888952,21141.783428835522,1540.2733993130016,0.0,0.8865209469372781,2.8161098013026664,0.0014959135982669303,353899.09423037287,1555946.2400584666,4.396581583352721,1555946.2400584666,4.396581583352721,0.85,0.09587202768453261,4.027634451161993,1.2681303049577406,1.0,0.0,4.027634451162095,1.2849596369134506,1.2852496207004664,3.1344443323033944,19381.651221808188,1976.3783985161283,4632.441516551485,4632.441516551485,5.56038756397719,5.043532071334452,-2.4135014781699278,7.45703354950438,3.43702625566074,3.43702625566074,0.9820075016173543,0.0,0.0,0.00022566365714379776,7.582985014686936e-05,0.00014983380699692842,0.0006034758030095858,0.09587202768497334,0.07199033103474678,0.023881696650226564,0.095871972028956,0.07199033103441584,0.023881696650116777,0.3783547493800012,0.3783547493800012,0.12551342966466564,0.0,4.614848671478285,4.476002929901995,5.033902845375678,4.617162455739219,4.479279189784734,5.033308215929139,24872.68638686532,21141.783428835522,0.85,1.0622310005128506,0.6600971142365293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534426929273985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.106129648228,1540.2733993130016,0.3783547493800012,0.12551342966466564,6.112874298809886,3.43702625566074
4121.0,-30.32488351581693,5.043464473149292,35.016559276074396,24.138393625058256,4.9832481779575515,-26.794116047702847,-40.34532263232393,1.4524807098418973,-0.43721577093248243,-5.054764315076711,40.0327334798375,42281.480286928054,25758.11178221915,25758.11178221915,68039.59206914721,77544.33182064054,77544.33182064054,25758.11178221915,103302.44360285968,103302.44360285968,103302.44360285968,128175.0596746277,91837.67168879138,56574.820155072564,39180.94614857646,24872.61607176801,0.0,64053.56222034447,21141.72366100281,1540.269039299192,0.0,0.8865212261110886,2.8161084149712834,0.0014959135982669303,353899.5869979318,1555945.0851780684,4.396572198280529,1555945.0851780684,4.396572198280529,0.85,0.09587161942114472,4.027634451161993,1.2681296862429008,1.0,0.0,4.02763445116082,1.2849596591383743,1.2852496393328587,3.1344442780894077,19381.605228089004,1976.3737084620134,4632.441516551485,4632.441516551485,5.560374953507063,5.043464473149292,-2.4134390686914466,7.456903541840739,3.4370783836142533,3.4370783836142533,0.9820223953183581,0.0,0.0,0.00022566085755425027,7.582918586089895e-05,0.00014983167169335134,0.0006034672027873351,0.09587161942156587,0.07198994414744668,0.023881675274119194,0.09587168364113016,0.07198994414713043,0.023881675274014285,0.3783532346517812,0.3783532346517812,0.12551348936123516,0.0,4.615375507029228,4.476790148834368,5.033640974909872,4.617548544144256,4.480006463409325,5.032661466979334,24872.61607176801,21141.72366100281,0.85,1.0622296358021555,0.6600956890028944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534434123478739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.09290862442,1540.269039299192,0.3783532346517812,0.12551348936123516,6.112874298809886,3.4370783836142533
4122.0,-30.32500148267401,5.0433967766681755,35.01654512176445,24.138305719848745,4.98321880460274,-26.794225171827453,-40.34540023477746,1.4524424937546083,-0.4365159493373767,-5.054756184295312,40.03270627850879,42281.292497820206,25758.123577734055,25758.123577734055,68039.41607555427,77544.09440317679,77544.09440317679,25758.123577734055,103302.21798091085,103302.21798091085,103302.21798091085,128174.77035810219,91837.46999521443,56574.6680898514,39180.89100595892,24872.552377191336,0.0,64053.443383150254,21141.669520612635,1540.2656881192258,0.0,0.8865213662268241,2.816100144127195,0.0014959135982669303,353899.69920601026,1555943.9115308335,4.396567487968096,1555943.9115308335,4.396567487968096,0.85,0.09587123928099921,4.027634451161993,1.268129088408314,1.0,0.0,4.027634451161324,1.2849598437021126,1.2852498203683778,3.134443827877087,19381.56266227463,1976.36936795691,4632.441516551485,4632.441516551485,5.560377499791752,5.0433967766681755,-2.4133970151373623,7.456793791805538,3.437130544947287,3.437130544947287,0.9820372985563678,0.0,0.0,0.00022565807950280996,7.582851797337065e-05,0.0001498295615294393,0.0006034587038184653,0.09587123928142441,0.07198957918953561,0.0238816600918888,0.09587120863236581,0.07198957918921632,0.023881660091782882,0.3783517212957737,0.3783517212957737,0.1255135438335794,0.0,4.615945742563952,4.477587579350541,5.033522819816312,4.618240234957909,4.480792679821377,5.033065677683908,24872.552377191336,21141.669520612635,0.85,1.0622288589320799,0.6600939819098409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534441263831193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.079701571993,1540.2656881192258,0.3783517212957737,0.1255135438335794,6.112874298809886,3.437130544947287
4123.0,-30.3251183775557,5.043329465620177,35.016530945768935,24.138250050041847,4.98321808535963,-26.794330465339492,-40.34547347165642,1.4524301731419103,-0.4358530509981051,-5.054725133644774,40.03267733824888,42281.09129717141,25758.077325759845,25758.077325759845,68039.16862293126,77543.87152543316,77543.87152543316,25758.077325759845,103301.94885119301,103301.94885119301,103301.94885119301,128174.41948385582,91837.29400960835,56574.51378134049,39180.86692029762,24872.470632662804,0.0,64053.33755296042,21141.600037763383,1540.2607840305006,0.0,0.8865216295380771,2.816095037256564,0.0014959135982669303,353900.1277178254,1555942.6628552123,4.396558636157966,1555942.6628552123,4.396558636157966,0.85,0.09587082918719364,4.027634451161993,1.2681284773861994,1.0,0.0,4.027634451162159,1.2849599070397928,1.2852498801829604,3.1344436733754564,19381.525521921656,1976.3655806949016,4632.441516551485,4632.441516551485,5.560367515429499,5.043329465620177,-2.4133380841431697,7.456667549763347,3.4371825639640656,3.4371825639640656,0.9820521611325902,0.0,0.0,0.0002256553267268534,7.582788766326199e-05,0.00014982743906359142,0.000603450155301895,0.09587082918765193,0.07198919122233431,0.023881637965317618,0.09587075800333836,0.07198919122199018,0.02388163796520346,0.3783502101818516,0.3783502101818516,0.12551360267069575,0.0,4.616519629996219,4.47841383462611,5.033332248425097,4.6188720826466465,4.481777508348387,5.032629071787198,24872.470632662804,21141.600037763383,0.85,1.0622267507399639,0.6600919313878479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534448349338034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.066508852096,1540.2607840305006,0.3783502101818516,0.12551360267069575,6.112874298809886,3.4371825639640656
4124.0,-30.325234387321945,5.0432624622761235,35.016516855073405,24.138178524468117,4.983217604631384,-26.794434938405804,-40.345546568836994,1.4524181557137101,-0.43547755587286474,-5.054697429686833,40.032651470798534,42280.893386316144,25758.04040128646,25758.04040128646,68038.93378760261,77543.58359685936,77543.58359685936,25758.04040128646,103301.62399814582,103301.62399814582,103301.62399814582,128174.0317358246,91837.0527119266,56574.36250137728,39180.76690061035,24872.40773767877,0.0,64053.17463828913,21141.546577026955,1540.2570259464119,0.0,0.886521864637168,2.8160933261723606,0.0014959135982669303,353900.51004424255,1555941.5467617074,4.39655073276722,1555941.5467617074,4.39655073276722,0.85,0.09587043394074835,4.027634451161993,1.2681278141634542,1.0,0.0,4.027634451161151,1.2849599689156619,1.2852499385622258,3.134443522439683,19381.474597978096,1976.360387897814,4632.441516551485,4632.441516551485,5.5603595445844824,5.0432624622761235,-2.4132815419565397,7.456544004232663,3.4372345864257,3.4372345864257,0.9820670246930572,0.0,0.0,0.0002256525948252107,7.582725856029156e-05,0.00014982533626491914,0.0006034416859975187,0.09587043394115655,0.07198881473727267,0.02388161920388387,0.09587049126053757,0.07198881473696615,0.02388161920378219,0.3783487031419202,0.3783487031419202,0.1255136605276043,0.0,4.617049562605985,4.479190794209103,5.03311387926243,4.619219873813961,4.482350963808017,5.032293141134005,24872.40773767877,21141.546577026955,0.85,1.0622257861818907,0.6600905204945432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534455370464754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.053333675209,1540.2570259464119,0.3783487031419202,0.1255136605276043,6.112874298809886,3.4372345864257
4125.0,-30.325349425837302,5.043195701661549,35.016502833808005,24.138112971000396,4.983212602938181,-26.794538989319374,-40.34561963109297,1.4524021664187046,-0.4349077704711135,-5.054672572455048,40.03262531169909,42280.69937570836,25758.01127374889,25758.01127374889,68038.71064945725,77543.33810148585,77543.33810148585,25758.01127374889,103301.34937523474,103301.34937523474,103301.34937523474,128173.69319427345,91836.85162517779,56574.212899394195,39180.709695315105,24872.343819038706,0.0,64053.053514353815,21141.4922461829,1540.253277296089,0.0,0.8865220862756282,2.8160887226949773,0.0014959135982669303,353900.8530849025,1555940.4180851404,4.396543281888792,1555940.4180851404,4.396543281888792,0.8500000000000001,0.09587004048630217,4.027634451161993,1.2681271740188826,1.0,0.0,4.027634451161272,1.2849600493299815,1.2852500155135544,3.1344433262825,19381.432160229942,1976.3560604518304,4632.441516551485,4632.441516551485,5.560353256855328,5.043195701661549,-2.413227059834611,7.45642276149616,3.4372865895262774,3.4372865895262774,0.9820818827217935,0.0,0.0,0.00022564988582554404,7.582662976271863e-05,0.0001498232560628254,0.0006034333077039005,0.09587004048671527,0.07198844000802485,0.023881600478690423,0.0958701251815822,0.07198844000771465,0.023881600478587523,0.37834719692141283,0.37834719692141283,0.12551371578690088,0.0,4.617583568799489,4.479972157201701,5.032898606395179,4.6197648019839335,4.483144566685382,5.032084834272894,24872.343819038706,21141.4922461829,0.85,1.062224311198689,0.6600887398168078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534462338434675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.04017233364,1540.253277296089,0.37834719692141283,0.12551371578690088,6.112874298809886,3.4372865895262774
4126.0,-30.32546345845226,5.043129110759981,35.01648884493872,24.1380431218073,4.983201423917349,-26.794642752515202,-40.34569262349976,1.4523807179787254,-0.43427632782999126,-5.054651042645687,40.03259821276811,42280.50949525135,25757.990908188218,25757.990908188218,68038.50040343957,77543.10022614253,77543.10022614253,25757.990908188218,103301.09113433075,103301.09113433075,103301.09113433075,128173.36652496339,91836.65525172159,56574.06452082399,39180.656367664,24872.275390632636,0.0,64052.93175829663,21141.43408203774,1540.2493466956803,0.0,0.8865222943527424,2.816082918206835,0.0014959135982669303,353901.15020589024,1555939.2488586754,4.396536286908001,1555939.2488586754,4.396536286908001,0.85,0.09586964734754896,4.027634451161993,1.2681265750853346,1.0,0.0,4.027634451162348,1.2849601552405683,1.2852501179973805,3.1344430679315076,19381.39071718445,1976.3518344372903,4632.441516551485,4632.441516551485,5.56034886056439,5.043129110759981,-2.4131750314483194,7.4563041422083005,3.437338554178008,3.437338554178008,0.9820967297651452,0.0,0.0,0.00022564720054302995,7.582600157110489e-05,0.00014982119897192505,0.0006034250224937211,0.09586964734797705,0.07198806587517949,0.023881581472797564,0.09586970542475716,0.07198806587485804,0.023881581472690927,0.378345692141558,0.378345692141558,0.12551376901037037,0.0,4.618134012812789,4.4807647297445214,5.032715587205246,4.620374714815682,4.483975696470679,5.032024495160101,24872.275390632636,21141.43408203774,0.85,1.0622230479657426,0.6600870301268427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534469248074036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.027026582471,1540.2493466956803,0.378345692141558,0.12551376901037037,6.112874298809886,3.437338554178008
4127.0,-30.32557660482719,5.0430627022065755,35.01647486434006,24.137978546228283,4.983190103317239,-26.79474573210551,-40.34576928298918,1.4523592305940947,-0.43355212176004443,-5.054628831598772,40.03257047592666,42280.33860484403,25757.969026408686,25757.969026408686,68038.30763125271,77542.88424532453,77542.88424532453,25757.969026408686,103300.85327173321,103300.85327173321,103300.85327173321,128173.05611407457,91836.48035785476,56573.93471736827,39180.60626720721,24872.20284234136,0.0,64052.80910954857,21141.372415990158,1540.2451665179399,0.0,0.8865225082172705,2.816075971169315,0.0014959135982669303,353901.45672846516,1555938.0521092385,4.396529097372575,1555938.0521092385,4.396529097372575,0.85,0.09586925174744096,4.027634451161993,1.2681259772507474,1.0,0.0,4.027634451160797,1.2849602612902449,1.2852502206471825,3.1344428092412713,19381.353807234304,1976.3480706698317,4632.441516551485,4632.441516551485,5.560344136968968,5.0430627022065755,-2.4131225157012555,7.456185217907831,3.437390458758804,3.437390458758804,0.9821115596453726,0.0,0.0,0.00022564453615912865,7.58253418248054e-05,0.00014981919433432325,0.000603416948546254,0.09586925174787975,0.07198768997948782,0.02388156176839193,0.09586923186374045,0.07198768997915833,0.023881561768282628,0.37834418971517986,0.37834418971517986,0.12551382241838605,0.0,4.61871450785992,4.481590196384047,5.032554039553077,4.621076709838746,4.484934028542511,5.031950130003395,24872.20284234136,21141.372415990158,0.85,1.0622220723354663,0.6600856261047442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534476097301487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.013897148227,1540.2451665179399,0.37834418971517986,0.12551382241838605,6.112874298809886,3.437390458758804
4128.0,-30.325688830719187,5.042996436911102,35.01646088413752,24.13789863875138,4.983175993234938,-26.794848162083632,-40.34583829399196,1.4523353245979238,-0.4330270836846921,-5.054608405374857,40.032542526266816,42280.13997382136,25757.951835456774,25757.951835456774,68038.09180927814,77542.61741623894,77542.61741623894,25757.951835456774,103300.5692516957,103300.5692516957,103300.5692516957,128172.69879562013,91836.25311492667,56573.77567250298,39180.53049158188,24872.129543924428,0.0,64052.660035506306,21141.310112335763,1540.2409781613394,0.0,0.8865227137509736,2.816071439776273,0.0014959135982669303,353901.7386198537,1555936.8461781219,4.396522187898725,1555936.8461781219,4.396522187898725,0.85,0.09586885847140587,4.027634451161993,1.268125371173956,1.0,0.0,4.027634451161671,1.2849603786126422,1.2852503346001392,3.1344425230531905,19381.30584943396,1976.3431803351768,4632.441516551485,4632.441516551485,5.560340425977293,5.042996436911102,-2.4130713395429355,7.456067776454038,3.4374423073631264,3.4374423073631264,0.9821263735323218,0.0,0.0,0.0002256418934794996,7.58247479073921e-05,0.0001498171455721075,0.0006034086968809716,0.09586885847184781,0.0719873158482198,0.02388154262362801,0.0958688391307128,0.07198731584788795,0.023881542623517923,0.37834269169553997,0.37834269169553997,0.1255138771546325,0.0,4.619280500967477,4.482385917541762,5.03242405996798,4.621581321690144,4.485607396248838,5.03194302470348,24872.129543924428,21141.310112335763,0.85,1.062221175070053,0.6600840613080583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534482893304133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.000781667233,1540.2409781613394,0.37834269169553997,0.1255138771546325,6.112874298809886,3.4374423073631264
4129.0,-30.325800091619268,5.04293053132136,35.01644693920071,24.137842445075535,4.983177793075864,-26.794948132382192,-40.34590692082418,1.4523258338373746,-0.4324403953293654,-5.0545775441932905,40.032515593049176,42279.94397898182,25757.90867076902,25757.90867076902,68037.85264975084,77542.38233812957,77542.38233812957,25757.90867076902,103300.29100889858,103300.29100889858,103300.29100889858,128172.3493696058,91836.06367440686,56573.62531525346,39180.487065725996,24872.05836070721,0.0,64052.54542643321,21141.24960660113,1540.2366750898773,0.0,0.8865229688149552,2.8160673151253093,0.0014959135982669303,353902.16451884306,1555935.6841036393,4.396513613357105,1555935.6841036393,4.396513613357105,0.85,0.09586845818671477,4.027634451161993,1.268124714544974,1.0,0.0,4.027634451162473,1.2849604284341332,1.2852503810661933,3.134442401522133,19381.265869529183,1976.3391035194672,4632.441516551485,4632.441516551485,5.560331108064135,5.04293053132136,-2.413012435136501,7.455942966457862,3.4374940885026697,3.4374940885026697,0.98214116814362,0.0,0.0,0.0002256392735515168,7.582415730046459e-05,0.00014981511625105222,0.0006034005235175769,0.09586845818714008,0.07198693615198361,0.02388152203515648,0.09586845846124509,0.07198693615166424,0.02388152203505053,0.3783411959470425,0.3783411959470425,0.12551393476089454,0.0,4.619840513172903,4.4831934819308685,5.032234245028519,4.622137148863942,4.486482037076428,5.031533732427363,24872.05836070721,21141.24960660113,0.85,1.062219341897894,0.6600821824878443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534489634025072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.987680855034,1540.2366750898773,0.3783411959470425,0.12551393476089454,6.112874298809886,3.4374940885026697
4130.0,-30.325910432951247,5.042864711386957,35.01643303866028,24.13776267729702,4.983162462154276,-26.795048988145638,-40.34597945921121,1.4523010173471986,-0.43190064735330225,-5.054559495072877,40.03248899631042,42279.76813030724,25757.898392128373,25757.898392128373,68037.66652243561,77542.12110810679,77542.12110810679,25757.898392128373,103300.01950023515,103300.01950023515,103300.01950023515,128172.01277937563,91835.8407753685,56573.48779756311,39180.392197561545,24871.993279140464,0.0,64052.38547670201,21141.194287269394,1540.2330088153087,0.0,0.8865231573186967,2.8160623123217756,0.0014959135982669303,353902.4136054799,1555934.5365476888,4.396507276387776,1555934.5365476888,4.396507276387776,0.85,0.09586807347536883,4.027634451161993,1.2681240815436468,1.0,0.0,4.0276344511614655,1.2849605499253136,1.2852504992459701,3.134442105165091,19381.21882847198,1976.3343066665968,4632.441516551485,4632.441516551485,5.560328889225406,5.042864711386957,-2.4129629721497032,7.45582768353666,3.4375458677112825,3.4375458677112825,0.9821559622032235,0.0,0.0,0.00022563667530484273,7.582353303506854e-05,0.0001498131422697742,0.0006033925730425755,0.09586807347578795,0.0719865684981516,0.023881504977636348,0.0958680803352196,0.07198656849783688,0.02388150497753194,0.37833970326442923,0.37833970326442923,0.12551399094650448,0.0,4.620397708400674,4.483978303107904,5.032101838661561,4.622658847719549,4.48715169376527,5.031606571168368,24871.993279140464,21141.194287269394,0.85,1.0622190885799747,0.6600810854372599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453449631679077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.97459563398,1540.2330088153087,0.37833970326442923,0.12551399094650448,6.112874298809886,3.4375458677112825
4131.0,-30.326019862333222,5.042799201252988,35.016419156207725,24.137707042414718,4.983160696346599,-26.795147666384874,-40.346047876495845,1.4522885003967823,-0.4312333717523984,-5.054530724413226,40.03246172207366,42279.57918906127,25757.86121607628,25757.86121607628,68037.44040513755,77541.90263263173,77541.90263263173,25757.86121607628,103299.76384870801,103299.76384870801,103299.76384870801,128171.68421326681,91835.66575477467,56573.34231119825,39180.35938175158,24871.9203645588,0.0,64052.27974631038,21141.132309874978,1540.2286539033685,0.0,0.8865234029573728,2.816056881817028,0.0014959135982669303,353902.81065485417,1555933.3597607438,4.3964990187042545,1555933.3597607438,4.3964990187042545,0.85,0.09586767536152555,4.027634451161993,1.2681234738184144,1.0,0.0,4.027634451161592,1.2849606138182383,1.2852505598421233,3.134441949309206,19381.181891777112,1976.3305401719358,4632.441516551485,4632.441516551485,5.560320864072373,5.042799201252988,-2.412905599476175,7.455704800729163,3.437597562916607,3.437597562916607,0.9821707322618877,0.0,0.0,0.00022563409855940857,7.582294424023672e-05,0.00014981115431917185,0.0006033845663042424,0.09586767536195671,0.07198619053993764,0.023881484822019076,0.09586765096551532,0.07198619053961387,0.02388148482191167,0.3783382121931446,0.3783382121931446,0.1255140493518362,0.0,4.6209671088957975,4.484793050938549,5.031928095543037,4.623297352660813,4.488106394511931,5.031287890293186,24871.9203645588,21141.132309874978,0.85,1.0622173117742422,0.6600792252284621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534502944329402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.961525126242,1540.2286539033685,0.3783382121931446,0.1255140493518362,6.112874298809886,3.437597562916607
4132.0,-30.32612835459943,5.042734036963956,35.01640535721408,24.13764519095423,4.983164700758873,-26.795244924114495,-40.3461161191575,1.4522812702725103,-0.4307976212644462,-5.054499940333942,40.032436388081926,42279.393395705185,25757.819714683872,25757.819714683872,68037.21311038906,77541.63573375746,77541.63573375746,25757.819714683872,103299.45544844132,103299.45544844132,103299.45544844132,128171.31329288565,91835.44426825207,56573.20193019403,39180.269264508934,24871.857844444326,0.0,64052.12710895326,21141.079167777676,1540.224841203583,0.0,0.8865236518272765,2.8160547368647,0.0014959135982669303,353903.2354908054,1555932.266689117,4.396490652399082,1555932.266689117,4.396490652399082,0.85,0.09586728224320595,4.027634451161993,1.268122868291102,1.0,0.0,4.027634451162553,1.2849606529266207,1.2852505956765317,3.13444185391099,19381.135148820053,1976.32577371682,4632.441516551485,4632.441516551485,5.56031190521293,5.042734036963956,-2.4128466679159457,7.455580704879901,3.4376492418785043,3.4376492418785043,0.9821854976795726,0.0,0.0,0.00022563154390710667,7.582235695241093e-05,0.00014980918695469574,0.0006033766424793004,0.09586728224360495,0.07198581662213033,0.023881465621474623,0.09586736754514355,0.07198581662183072,0.023881465621375227,0.3783367247496874,0.3783367247496874,0.12551410693691148,0.0,4.6215028589732015,4.485578475618354,5.0317076441826885,4.62370231906948,4.488778326792499,5.030884439133615,24871.857844444326,21141.079167777676,0.85,1.062216294466804,0.6600778975503429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534509517098406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.948469209858,1540.224841203583,0.3783367247496874,0.12551410693691148,6.112874298809886,3.4376492418785043
4133.0,-30.326235886088572,5.042668893709923,35.01639159459491,24.137565947044664,4.98314569221116,-26.795343618409333,-40.346180729661114,1.4522534245304797,-0.4301752108373762,-5.054484424864722,40.03240984957134,42279.196913316235,25757.817190483885,25757.817190483885,68037.01410380012,77541.39156517836,77541.39156517836,25757.817190483885,103299.20875566224,103299.20875566224,103299.20875566224,128171.0020268997,91835.2358076441,56573.041155776,39180.21627985344,24871.793271237457,0.0,64052.0095510909,21141.02428055184,1540.221260202465,0.0,0.8865238271978785,2.816048349150248,0.0014959135982669303,353903.44961232354,1555931.1216474085,4.3964847569353225,1555931.1216474085,4.3964847569353225,0.8500000000000001,0.09586690141710544,4.027634451161993,1.2681222380371766,1.0,0.0,4.027634451161377,1.2849607884559664,1.2852507279827652,3.134441523310354,19381.09115487797,1976.3212875832187,4632.441516551485,4632.441516551485,5.560311360316688,5.042668893709923,-2.412799011326271,7.455467905036194,3.4377009159867344,3.4377009159867344,0.9822002617104956,0.0,0.0,0.00022562901190438628,7.582180092635955e-05,0.00014980721097802673,0.0006033686839675936,0.09586690141752302,0.0719854525287919,0.02388144888873111,0.09586694616169195,0.07198545252847835,0.02388144888862708,0.3783352389727195,0.3783352389727195,0.12551416091631953,0.0,4.622058612065132,4.486361093626215,5.031576137329182,4.624309214027335,4.489520888627851,5.031079644709791,24871.793271237457,21141.02428055184,0.85,1.0622151370525008,0.6600760414798907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453451603358608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.93542841938,1540.221260202465,0.3783352389727195,0.12551416091631953,6.112874298809886,3.4377009159867344
4134.0,-30.326342449275785,5.042603987061514,35.01637781551806,24.1375058767386,4.983138355996305,-26.795440273719034,-40.34624883262438,1.4522361804381856,-0.4294640742301681,-5.054458692719425,40.032381844966984,42279.01900978449,25757.78879780907,25757.78879780907,68036.80780759356,77541.17773614192,77541.17773614192,25757.78879780907,103298.966533951,103298.966533951,103298.966533951,128170.68308149862,91835.06202154736,56572.903295184544,39180.17636262535,24871.71654754762,0.0,64051.892910172974,21140.959065415478,1540.2167544588256,0.0,0.8865240599883895,2.816041985995299,0.0014959135982669303,353903.8047294917,1555929.9133496971,4.396476931179026,1555929.9133496971,4.396476931179026,0.85,0.0958665050724869,4.027634451161993,1.2681216182233768,1.0,0.0,4.027634451164433,1.2849608743293301,1.2852508106511438,3.134441313837021,19381.054478713828,1976.317547655298,4632.441516551485,4632.441516551485,5.560305231221541,5.042603987061514,-2.412743855908949,7.455347842970463,3.4377524878333747,3.4377524878333747,0.9822149965238214,0.0,0.0,0.00022562650272772757,7.582121484892723e-05,0.00014980528787880034,0.0006033609384268964,0.09586650507293037,0.07198507652508157,0.0238814285478488,0.09586647426639833,0.07198507652474857,0.02388142854773833,0.37833375488228804,0.37833375488228804,0.125514217260193,0.0,4.622636429689351,4.487177032837735,5.03143268643845,4.624994618489268,4.4904894065475105,5.030907865363474,24871.71654754762,21140.959065415478,0.85,1.0622138506196699,0.6600744660126909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453452249237108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.92240326006,1540.2167544588256,0.37833375488228804,0.125514217260193,6.112874298809886,3.4377524878333747
4135.0,-30.326448106500905,5.04253947033164,35.01636410363804,24.13745408356192,4.98314514188025,-26.795534701333274,-40.34631281448526,1.4522317367111885,-0.42891961523889677,-5.054425419083682,40.0323562440616,42278.82795757636,25757.742007584897,25757.742007584897,68036.56996516125,77540.94017737542,77540.94017737542,25757.742007584897,103298.68218496031,103298.68218496031,103298.68218496031,128170.33321603308,91834.86985695922,56572.757637154406,39180.12468867202,24871.651031072764,0.0,64051.77571974478,21140.90337641185,1540.2127139782303,0.0,0.8865243225214873,2.8160386997508406,0.0014959135982669303,353904.26392361854,1555928.808763547,4.3964681055647175,1555928.808763547,4.3964681055647175,0.85,0.09586610964546839,4.027634451161993,1.2681210148939863,1.0,0.0,4.027634451163963,1.2849609002611593,1.2852508333919075,3.13444125058078,19381.01392391624,1976.313412216837,4632.441516551485,4632.441516551485,5.5602951306678685,5.04253947033164,-2.412683069922261,7.455222540253901,3.4378040224839546,3.4378040224839546,0.9822297207097013,0.0,0.0,0.00022562401490857406,7.582066424050941e-05,0.00014980335066806463,0.0006033531360501981,0.0958661096458711,0.07198470124083604,0.02388140840503505,0.09586613929429277,0.07198470124053366,0.023881408404934728,0.37833227468431746,0.37833227468431746,0.1255142746833626,0.0,4.6231980664137495,4.48799433626283,5.031220054186292,4.62550580384476,4.491326407560109,5.030432863833994,24871.651031072764,21140.90337641185,0.85,1.0622120807837043,0.6600726909206261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534528893001284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.909393914675,1540.2127139782303,0.37833227468431746,0.1255142746833626,6.112874298809886,3.4378040224839546
4136.0,-30.326552737593182,5.042474988325035,35.01635044203783,24.137374420557194,4.983128380104553,-26.795630560192027,-40.34638077775014,1.452206202702001,-0.4283570563264334,-5.054408807282684,40.032330284801596,42278.657838925435,25757.73784079263,25757.73784079263,68036.39567971806,77540.6852716915,77540.6852716915,25757.73784079263,103298.42311248413,103298.42311248413,103298.42311248413,128170.01195025115,91834.65039807808,56572.62296530614,39180.03048085771,24871.588837767013,0.0,64051.619318624726,21140.85051210196,1540.2092398895616,0.0,0.8865245013817462,2.81603322877048,0.0014959135982669303,353904.4931756098,1555927.688716304,4.396462092794742,1555927.688716304,4.396462092794742,0.85,0.09586573138401926,4.027634451161993,1.26812043519225,1.0,0.0,4.027634451163184,1.284961024831934,1.2852509548249529,3.134440946711816,19380.967608876676,1976.3086893971617,4632.441516551485,4632.441516551485,5.560294231187054,5.042474988325035,-2.4126345690598723,7.455109557384906,3.4378555665822117,3.4378555665822117,0.9822444475949176,0.0,0.0,0.0002256215512757904,7.582007937339019e-05,0.0001498014719024002,0.0006033455690688824,0.09586573138442796,0.0719843395134657,0.023881391870962266,0.09586575615326584,0.0719843395131588,0.02388139187086045,0.37833079822703736,0.37833079822703736,0.12551432867733262,0.0,4.623762866430468,4.488788732024318,5.03108938056522,4.626051750956265,4.491997710034354,5.030598307493392,24871.588837767013,21140.85051210196,0.85,1.0622119534756969,0.6600716467230952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453453523922094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.896399166622,1540.2092398895616,0.37833079822703736,0.12551432867733262,6.112874298809886,3.4378555665822117
4137.0,-30.32665653604162,5.042410664227459,35.016336755693324,24.137299332674615,4.983116229789176,-26.795725208288587,-40.34644102267919,1.4521849020348319,-0.4278013112723329,-5.054386395377352,40.03230224086891,42278.459202277554,25757.718891709057,25757.718891709057,68036.17809398661,77540.42996688945,77540.42996688945,25757.718891709057,103298.1488585985,103298.1488585985,103298.1488585985,128169.66128122556,91834.43207130484,56572.46130668767,39179.9675162413,24871.51242262705,0.0,64051.479938868346,21140.78555923299,1540.204820169668,0.0,0.8865247173813652,2.8160285251245463,0.0014959135982669303,353904.80247241654,1555926.478723731,4.396454831507974,1555926.478723731,4.396454831507974,0.85,0.0958653403715874,4.027634451161993,1.2681197455944493,1.0,0.0,4.0276344511625,1.2849611295528793,1.2852510564289144,3.1344406912631406,19380.921532759414,1976.3039909407814,4632.441516551485,4632.441516551485,5.5602901406694505,5.042410664227459,-2.4125818457310637,7.454992509958522,3.4379070136274383,3.4379070136274383,0.9822591467506967,0.0,0.0,0.00022561910727284323,7.58195609309468e-05,0.0001497995463418964,0.0006033378136150595,0.09586534037203104,0.0719839680153756,0.02388137235665544,0.09586534429328457,0.07198396801504248,0.023881372356544923,0.37832932391744695,0.37832932391744695,0.1255143847583451,0.0,4.624319178551104,4.4895659291518655,5.030976541807661,4.626585084105045,4.492717063964278,5.030567848462169,24871.51242262705,21140.78555923299,0.85,1.0622108678663058,0.6600699818744036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453454152381195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.883421453522,1540.204820169668,0.37832932391744695,0.1255143847583451,6.112874298809886,3.4379070136274383
4138.0,-30.326759514081864,5.042346606938689,35.01632308885569,24.13724373271691,4.983113324468802,-26.795818193395416,-40.34650476006789,1.4521720037809907,-0.4271202133974157,-5.054358689209293,40.032275436359726,42278.27873988878,25757.686874652394,25757.686874652394,68035.96561454117,77540.21639865566,77540.21639865566,25757.686874652394,103297.90327330805,103297.90327330805,103297.90327330805,128169.34451048814,91834.25889257087,56572.32123379869,39179.930731969085,24871.441237180083,0.0,64051.37196914917,21140.72505160307,1540.200582208117,0.0,0.8865249558854333,2.8160227885126536,0.0014959135982669303,353905.184833299,1555925.322208392,4.39644681368905,1555925.322208392,4.39644681368905,0.85,0.09586494853389979,4.027634451161993,1.2681191439134998,1.0,0.0,4.027634451161957,1.2849611949160153,1.2852511186910398,3.1344405318210704,19380.884984774322,1976.3002640834866,4632.441516551485,4632.441516551485,5.560283229183023,5.042346606938689,-2.412525206666548,7.454871813605237,3.4379584008385446,3.4379584008385446,0.9822738288110128,0.0,0.0,0.00022561668261105402,7.581901243743797e-05,0.00014979767017361605,0.0006033302570950574,0.09586494853432337,0.07198359557417838,0.02388135296014498,0.09586491101560932,0.07198359557386033,0.023881352960039466,0.3783278508122217,0.3783278508122217,0.1255144435038575,0.0,4.624892903785849,4.490375805521296,5.0308349931431735,4.6272384758118505,4.493667657211404,5.0303215379888115,24871.441237180083,21140.72505160307,0.85,1.0622093410787705,0.6600682770737906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453454775839594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.870456933353,1540.200582208117,0.3783278508122217,0.1255144435038575,6.112874298809886,3.4379584008385446
4139.0,-30.32686157969876,5.0422828638095565,35.016309491035116,24.137187224719696,4.983116114559709,-26.795909787671523,-40.346568322833605,1.45216432253106,-0.4265803572675395,-5.054328485646404,40.032250112948645,42278.10133770292,25757.649175495873,25757.649175495873,68035.7505131988,77539.97605021868,77539.97605021868,25757.649175495873,103297.62522571455,103297.62522571455,103297.62522571455,128169.00280094151,91834.06087090295,56572.18615838152,39179.86079169047,24871.377575226954,0.0,64051.23836691743,21140.67093894291,1540.1967134007398,0.0,0.8865252017539882,2.8160192044326458,0.0014959135982669303,353905.60166001914,1555924.229597549,4.396438548300385,1555924.229597549,4.396438548300385,0.8499999999999999,0.09586455976370993,4.027634451161993,1.268118546078913,1.0,0.0,4.027634451162007,1.2849612358225213,1.285251156518654,3.134440432036729,19380.843193886947,1976.2960025989455,4632.441516551485,4632.441516551485,5.560275091108018,5.0422828638095565,-2.412466670480356,7.454749534289912,3.4380097613301452,3.4380097613301452,0.9822885032371843,0.0,0.0,0.0002256142794563502,7.58184654503046e-05,0.0001497958140060456,0.0006033227811306034,0.09586455976410893,0.07198322555575916,0.023881334208349772,0.09586457478966492,0.07198322555545955,0.02388133420825038,0.3783263811711607,0.3783263811711607,0.12551450256400962,0.0,4.625452868319712,4.491181411699529,5.030651022269069,4.627748128378869,4.494460898797513,5.029972632461636,24871.377575226954,21140.67093894291,0.85,1.0622081984341365,0.66006688419532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534553943707718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.857505388745,1540.1967134007398,0.3783263811711607,0.12551450256400962,6.112874298809886,3.4380097613301452
