time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4140.0,-30.32696276051785,5.042219187334487,35.01629593214492,24.13711241623389,4.983101726154495,-26.796002303440975,-40.346631955448515,1.4521412690762716,-0.4259914408746681,-5.054309878944602,40.03222405123171,42277.928281616376,25757.641177008365,25757.641177008365,68035.56945862474,77539.73106674531,77539.73106674531,25757.641177008365,103297.37224375368,103297.37224375368,103297.37224375368,128168.68556136629,91833.85090247751,56572.04811734317,39179.78087237149,24871.313317612607,0.0,64051.0941899841,21140.616319970715,1540.1930730298338,0.0,0.886525391158381,2.816013619413614,0.0014959135982669303,353905.8584435091,1555923.1051321647,4.396432181075418,1555923.1051321647,4.396432181075418,0.85,0.09586418133855361,4.027634451161993,1.26811797297094,1.0,0.0,4.027634451161529,1.2849613486179807,1.285251266278242,3.1344401568917615,19380.798881732062,1976.2914840166686,4632.441516551485,4632.441516551485,5.560273364483413,5.042219187334487,-2.4124166930979043,7.454635880432392,3.4380611098310876,3.4380611098310876,0.9823031742374536,0.0,0.0,0.00022561189715766263,7.581791786574072e-05,0.00014979397929192192,0.0006033153915727909,0.09586418133896435,0.07198286379536041,0.02388131754360394,0.09586417855967672,0.07198286379505199,0.023881317543501614,0.3783249145822904,0.3783249145822904,0.12551455920789373,0.0,4.626019287415545,4.491975094215718,5.030529052147301,4.628318438069925,4.495184987686912,5.030076589939142,24871.313317612607,21140.616319970715,0.85,1.0622077627092859,0.6600656681401007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534560074220324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.844568690418,1540.1930730298338,0.3783249145822904,0.12551455920789373,6.112874298809886,3.4380611098310876
4141.0,-30.327062864936895,5.042155822421063,35.01628239025781,24.137050948943966,4.983102420293652,-26.79609234191582,-40.34669146696103,1.4521318972712463,-0.4254836577808305,-5.054279576330046,40.032197428698964,42277.74265462318,25757.603789610883,25757.603789610883,68035.34644423406,77539.4791269916,77539.4791269916,25757.603789610883,103297.08291660249,103297.08291660249,103297.08291660249,128168.32458465702,91833.63964957808,56571.90317720426,39179.70719152647,24871.24166805453,0.0,64050.948859580996,21140.55541784635,1540.1887423216594,0.0,0.8865256422427289,2.8160104695071624,0.0014959135982669303,353906.27663782565,1555921.9564703144,4.396423740352552,1555921.9564703144,4.396423740352552,0.85,0.09586378886504603,4.027634451161993,1.2681173141440376,1.0,0.0,4.027634451160873,1.2849613973397431,1.2852513119822728,3.134440038043484,19380.754298499225,1976.2869377921336,4632.441516551485,4632.441516551485,5.560265293707482,5.042155822421063,-2.412358088847543,7.454513911268606,3.438112372200791,3.438112372200791,0.9823178206287974,0.0,0.0,0.00022560954022558276,7.581740574825059e-05,0.00014979213447733217,0.0006033079613339932,0.09586378886546618,0.07198249134968261,0.023881297515783564,0.09586382892959902,0.07198249134936713,0.023881297515678895,0.3783234502488746,0.3783234502488746,0.12551461755749513,0.0,4.626563492924106,4.492754051248767,5.03036225110128,4.628795918549201,4.49592712824068,5.029752728607264,24871.24166805453,21140.55541784635,0.85,1.0622066910107464,0.6600642677020874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534566151592943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.831646315351,1540.1887423216594,0.3783234502488746,0.12551461755749513,6.112874298809886,3.438112372200791
4142.0,-30.327162187991863,5.042092700268418,35.01626891454048,24.13699506958949,4.983101226935464,-26.796181865880577,-40.34675090862436,1.4521209048228665,-0.4248553686493324,-5.05425228875352,40.03217227225666,42277.56005910533,25757.57465831745,25757.57465831745,68035.13471742278,77539.25727922746,77539.25727922746,25757.57465831745,103296.8319375449,103296.8319375449,103296.8319375449,128168.01127678435,91833.45740887008,56571.76018874278,39179.663577919215,24871.179339239454,0.0,64050.84291715867,21140.502438353535,1540.1850150695134,0.0,0.8865258726338766,2.8160053798937335,0.0014959135982669303,353906.6532231348,1555920.871065325,4.396415995277522,1555920.871065325,4.396415995277522,0.85,0.09586340475625933,4.027634451161993,1.2681166816921907,1.0,0.0,4.027634451160349,1.284961453607037,1.2852513652572066,3.1344399007892045,19380.715838057076,1976.2830159184919,4632.441516551485,4632.441516551485,5.560259005167558,5.042092700268418,-2.412301661159253,7.454394361427671,3.4381636224307988,3.4381636224307988,0.9823324635516568,0.0,0.0,0.0002256072017129372,7.581689423503001e-05,0.0001497903074779072,0.0006033006028481669,0.09586340475665599,0.07198212545859117,0.023881279298064814,0.09586344859012905,0.07198212545829333,0.023881279297966,0.37832198735559813,0.37832198735559813,0.12551467447061423,0.0,4.627120196574879,4.493552560852436,5.030186650275255,4.6293969201041705,4.496798156609543,5.029536189555813,24871.179339239454,21140.502438353535,0.85,1.0622051423338374,0.6600625086821384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534572164316937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.818742131474,1540.1850150695134,0.37832198735559813,0.12551467447061423,6.112874298809886,3.4381636224307988
4143.0,-30.327260655879495,5.042029604754346,35.01625544944058,24.13691544150936,4.983083614442559,-26.79627226203407,-40.34681045506147,1.4520952205957807,-0.4242773774269608,-5.05423519295947,40.03214563007228,42277.38165293472,25757.571461688705,25757.571461688705,68034.95311462342,77539.0059456134,77539.0059456134,25757.571461688705,103296.5774073021,103296.5774073021,103296.5774073021,128167.68909680152,91833.23869012087,56571.61439743666,39179.5825474269,24871.111689499423,0.0,64050.69423692633,21140.44493607451,1540.1812120522825,0.0,0.8865260564373334,2.815999762441974,0.0014959135982669303,353906.88915574836,1555919.7215568267,4.396409816346053,1555919.7215568267,4.396409816346053,0.85,0.09586302695535685,4.027634451161993,1.2681160629773514,1.0,0.0,4.0276344511626965,1.2849615785807986,1.2852514872800112,3.1344395959374864,19380.669679216426,1976.2783090266735,4632.441516551485,4632.441516551485,5.560258315114862,5.042029604754346,-2.412252786121762,7.4542823908761076,3.438214840285453,3.438214840285453,0.9823470972244152,0.0,0.0,0.00022560488335683347,7.581638182339826e-05,0.0001497885015334352,0.0006032933291639946,0.09586302695577653,0.07198176469598241,0.02388126225979411,0.09586304052905818,0.07198176469566729,0.023881262259689562,0.37832052731992705,0.37832052731992705,0.12551472958949347,0.0,4.627681592980309,4.4943319252855645,5.030087779341386,4.629957815532521,4.497481693424277,5.0297248374239985,24871.111689499423,21140.44493607451,0.85,1.0622047727220434,0.6600612554884858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453457813011338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.805850264107,1540.1812120522825,0.37832052731992705,0.12551472958949347,6.112874298809886,3.438214840285453
4144.0,-30.327358161406533,5.0419667679701154,35.016241974671836,24.136854602862172,4.983080227520098,-26.796360369245587,-40.34686965225262,1.4520824353578925,-0.4236754785044923,-5.054207074138646,40.03211841824686,42277.20597527349,25757.54041410763,25757.54041410763,68034.74638938112,77538.77297423905,77538.77297423905,25757.54041410763,103296.31338834668,103296.31338834668,103296.31338834668,128167.3502392542,91833.04370450907,56571.47670553856,39179.518887745005,24871.03685090752,0.0,64050.555738652525,21140.38132327139,1540.1767483557758,0.0,0.8865262985209416,2.8159951176809943,0.0014959135982669303,353907.2772132709,1555918.5474711587,4.396401678210008,1555918.5474711587,4.396401678210008,0.85,0.09586263596832453,4.027634451161993,1.268115459098481,1.0,0.0,4.027634451162441,1.2849616431487432,1.2852515489125136,3.1344394384352583,19380.628529064386,1976.2741128789532,4632.441516551485,4632.441516551485,5.560251612908055,5.0419667679701154,-2.412195806359701,7.454162574329816,3.4382659609724886,3.4382659609724886,0.9823617031349967,0.0,0.0,0.00022560258768045322,7.581587242028833e-05,0.0001497867152601649,0.000603286134708232,0.09586263596875474,0.07198139366762658,0.023881242301128165,0.09586263076174086,0.07198139366730355,0.02388124230102099,0.37831906894120637,0.37831906894120637,0.1255147878108604,0.0,4.6282412956454095,4.49511854439254,5.02996018014818,4.6305315956341815,4.498318148240344,5.029503307388325,24871.03685090752,21140.38132327139,0.85,1.0622038420241882,0.6600599399602166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534584044549186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.792972217825,1540.1767483557758,0.37831906894120637,0.1255147878108604,6.112874298809886,3.4382659609724886
4145.0,-30.32745478523875,5.0419041749830065,35.01622854861223,24.13679341496902,4.983078766798134,-26.796447490249072,-40.34692493788896,1.4520714718071364,-0.42313053568551595,-5.05417945851476,40.03209288746501,42277.01779892528,25757.511158453064,25757.511158453064,68034.52895737834,77538.53090675722,77538.53090675722,25757.511158453064,103296.04206521029,103296.04206521029,103296.04206521029,128167.01385143925,91832.84004643299,56571.326938595645,39179.45900870816,24870.97178622895,0.0,64050.430794937114,21140.326018294607,1540.1728529294373,0.0,0.8865265319416378,2.8159911645090316,0.0014959135982669303,353907.65832668316,1555917.445916667,4.39639383129833,1555917.445916667,4.39639383129833,0.85,0.09586225188320605,4.027634451161993,1.268114826097153,1.0,0.0,4.027634451161987,1.284961699149449,1.285251602002547,3.1344393018313257,19380.585548658204,1976.2697300972509,4632.441516551485,4632.441516551485,5.560245297522429,5.0419041749830065,-2.412139163704905,7.454043338687912,3.438317054550503,3.438317054550503,0.9823763013001436,0.0,0.0,0.00022560031278398416,7.581539667970999e-05,0.00014978491610427417,0.0006032788883659835,0.09586225188360872,0.071981027834088,0.023881224049520724,0.09586227897134479,0.07198102783378564,0.02388122404942041,0.3783176128477392,0.3783176128477392,0.12551484670545576,0.0,4.628792713001758,4.4959001163591665,5.0298145217525985,4.631048922829223,4.499078581633171,5.0292844544310356,24870.97178622895,21140.326018294607,0.85,1.0622025193740952,0.6600582896043078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534589901185708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.780110168569,1540.1728529294373,0.3783176128477392,0.12551484670545576,6.112874298809886,3.438317054550503
4146.0,-30.327550463907833,5.041841687351468,35.01621514896455,24.136728525068634,4.983067508789729,-26.796534740244685,-40.34698776723815,1.4520517851253423,-0.4224464523906022,-5.054158300100656,40.03206680464507,42276.865091853164,25757.498515784628,25757.498515784628,68034.36360763779,77538.31344526926,77538.31344526926,25757.498515784628,103295.81196105389,103295.81196105389,103295.81196105389,128166.71742726474,91832.65664651748,56571.208293096446,39179.387059356704,24870.905466210854,0.0,64050.29252556756,21140.269646279226,1540.169034226514,0.0,0.8865267344340185,2.815984624121038,0.0014959135982669303,353907.9503266549,1555916.3205444755,4.3963870241071845,1555916.3205444755,4.3963870241071845,0.85,0.09586187327333437,4.027634451161993,1.2681142870569602,1.0,0.0,4.027634451159757,1.2849617959228254,1.2852516959030718,3.134439065769619,19380.546843574593,1976.2657832771226,4632.441516551485,4632.441516551485,5.56024256836365,5.041841687351468,-2.412087294448149,7.453928981799617,3.4383681169460085,3.4383681169460085,0.9823908905560025,0.0,0.0,0.00022559806016111757,7.58148560277864e-05,0.00014978320413333118,0.0006032719931728341,0.09586187327374587,0.07198066630074548,0.023881206973000398,0.09586184053835257,0.0719806663004365,0.023881206972897882,0.37831615880069436,0.37831615880069436,0.12551490495797615,0.0,4.6293688737758885,4.496701916444522,5.029707260711007,4.631711847710051,4.49994910198285,5.029318491252184,24870.905466210854,21140.269646279226,0.85,1.0622022308560086,0.6600573303389224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453459570486798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.767262532418,1540.169034226514,0.37831615880069436,0.12551490495797615,6.112874298809886,3.4383681169460085
4147.0,-30.327645313831816,5.041779547987522,35.016201785457994,24.136671528127067,4.9830727184343315,-26.79661959738885,-40.34703893177209,1.452047001990097,-0.4219683900938662,-5.054125482494036,40.03204105803385,42276.66745921923,25757.45672367348,25757.45672367348,68034.1241828927,77538.06125596387,77538.06125596387,25757.45672367348,103295.51797963734,103295.51797963734,103295.51797963734,128166.35494930875,91832.44485115475,56571.05105440483,39179.32644083325,24870.836969671403,0.0,64050.163410504654,21140.21142422069,1540.1648211303534,0.0,0.886526995165382,2.815982159723834,0.0014959135982669303,353908.4032314935,1555915.2096789842,4.396378259097881,1555915.2096789842,4.396378259097881,0.85,0.09586148395979695,4.027634451161993,1.2681136007560418,1.0,0.0,4.027634451160519,1.2849618229168132,1.2852517200335638,3.1344389999225193,19380.502145859224,1976.261225378618,4632.441516551485,4632.441516551485,5.560233546747079,5.041779547987522,-2.412026802177195,7.453806350164717,3.438419106802133,3.438419106802133,0.9824054590863237,0.0,0.0,0.00022559582707037119,7.581441575522875e-05,0.00014978141131514244,0.0006032647723565324,0.09586148396020225,0.07198029664534784,0.023881187314854398,0.09586152261096426,0.07198029664504352,0.023881187314753433,0.3783147081390079,0.3783147081390079,0.12551496492917044,0.0,4.6299144390040965,4.497483970670373,5.0295366334433425,4.632157092400178,4.500674190087466,5.028916592443466,24870.836969671403,21140.21142422069,0.85,1.0622006340070422,0.6600555753193531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453460145178368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.754430610239,1540.1648211303534,0.3783147081390079,0.12551496492917044,6.112874298809886,3.438419106802133
4148.0,-30.32773928387238,5.04171750275632,35.01618847332943,24.1366064286791,4.983062385690569,-26.796705216882955,-40.34709770986808,1.4520283186999516,-0.42131306944588687,-5.054104525442538,40.03201582750941,42276.50540109132,25757.445427744242,25757.445427744242,68033.95082883557,77537.83933776333,77537.83933776333,25757.445427744242,103295.28476550757,103295.28476550757,103295.28476550757,128166.06002304296,91832.25667931559,56570.922742638606,39179.259929641084,24870.775257535388,0.0,64050.03518717647,21140.158968905078,1540.1612678980116,0.0,0.8865271935394111,2.8159759748195676,0.0014959135982669303,353908.6924530066,1555914.121081202,4.396371590358162,1555914.121081202,4.396371590358162,0.85,0.09586110938237727,4.027634451161993,1.2681130457809195,1.0,0.0,4.0276344511609485,1.284961914911811,1.2852518092063763,3.1344387755168728,19380.462433699333,1976.2571758652887,4632.441516551485,4632.441516551485,5.560231108307392,5.04171750275632,-2.411975042416457,7.453692545172777,3.438470097572928,3.438470097572928,0.9824200278779794,0.0,0.0,0.00022559361471516766,7.581390997062832e-05,0.00014977970474453934,0.000603257898913978,0.095861109382775,0.07197993851508705,0.023881170867687956,0.09586111235862195,0.0719799385147884,0.023881170867588872,0.37831325952222605,0.37831325952222605,0.1255150223595788,0.0,4.630482249539682,4.498279758042315,5.02941398631657,4.632791455996653,4.501502512937179,5.028963289172282,24870.775257535388,21140.158968905078,0.85,1.0622000539112384,0.6600543665205597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534607148925291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.7416121013,1540.1612678980116,0.37831325952222605,0.1255150223595788,6.112874298809886,3.438470097572928
4149.0,-30.327832349353383,5.041655614249651,35.01617515871304,24.136546323448442,4.983053774106954,-26.796789849948333,-40.347152611333854,1.452011274700721,-0.42060269586966115,-5.054080586224027,40.031989130785995,42276.3309419714,25757.426620800412,25757.426620800412,68033.75756277182,77537.63057443922,77537.63057443922,25757.426620800412,103295.05719523963,103295.05719523963,103295.05719523963,128165.76100433989,91832.08199434147,56570.78236186882,39179.221813858494,24870.70380910026,0.0,64049.925622958755,21140.098237735223,1540.15709067397,0.0,0.8865274124385432,2.8159694130832484,0.0014959135982669303,353909.0228306725,1555912.9692233296,4.396364231628406,1555912.9692233296,4.396364231628406,0.85,0.09586072719267619,4.027634451161993,1.2681124226702378,1.0,0.0,4.0276344511622515,1.2849619991919634,1.285251890689994,3.134438569930266,19380.42556783432,1976.253416593263,4632.441516551485,4632.441516551485,5.560227048473337,5.041655614249651,-2.411921118741745,7.453576732991396,3.4385210131748285,3.4385210131748285,0.9824345751928082,0.0,0.0,0.00022559142367588878,7.581343754718849e-05,0.0001497779861287003,0.0006032509769576164,0.09586072719309774,0.07197957470167887,0.02388115249141887,0.0958606526606441,0.07197957470136233,0.02388115249131385,0.3783118138958816,0.3783118138958816,0.12551508055440205,0.0,4.631072655207106,4.4991009462490865,5.029305467310337,4.6334778903543565,4.502430938685848,5.02891695883045,24870.70380910026,21140.098237735223,0.85,1.0621988534891453,0.6600527718148889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534612793221096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.728808057691,1540.15709067397,0.3783118138958816,0.12551508055440205,6.112874298809886,3.4385210131748285
4150.0,-30.327924553323435,5.041593960293736,35.01616186667556,24.136485205404483,4.9830515210036115,-26.79687307167544,-40.34720346154643,1.4520000393544192,-0.4200458639206772,-5.054052841194581,40.03196315921118,42276.14363962155,25757.39847470977,25757.39847470977,68033.54211433133,77537.39192381874,77537.39192381874,25757.39847470977,103294.79039852851,103294.79039852851,103294.79039852851,128165.42551674416,91831.87964843231,56570.63136423017,39179.1647602246,24870.635118215647,0.0,64049.799878440244,21140.0398504833,1540.1529803826493,0.0,0.8865276481160518,2.815965318608642,0.0014959135982669303,353909.4057314473,1555911.8486533675,4.396356308862899,1555911.8486533675,4.396356308862899,0.85,0.0958603444233325,4.027634451161993,1.2681117940647528,1.0,0.0,4.027634451163302,1.2849620562494095,1.285251944970852,3.1344384307486775,19380.38286435046,1976.2490620497786,4632.441516551485,4632.441516551485,5.560220972608042,5.041593960293736,-2.4118643831305104,7.453458343424247,3.4385718726465764,3.4385718726465764,0.9824491064704504,0.0,0.0,0.00022558925293848737,7.581299998693959e-05,0.0001497762529515478,0.000603243996353607,0.09586034442374232,0.07197921046664295,0.023881133957099367,0.09586028293363863,0.07197921046633522,0.023881133956997272,0.3783103727333959,0.3783103727333959,0.12551514013609852,0.0,4.631649356212108,4.499910209880738,5.0291778753368135,4.634006977273884,4.503199691168447,5.02872031921288,24870.635118215647,21140.0398504833,0.85,1.0621975750658363,0.6600511433268677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534618383188802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.716019003094,1540.1529803826493,0.3783103727333959,0.12551514013609852,6.112874298809886,3.4385718726465764
4151.0,-30.32801597333791,5.041532677210235,35.01614865298453,24.136427440121793,4.983061071212043,-26.79695440739512,-40.347254067286826,1.451999505268066,-0.41968301441937683,-5.054018366270227,40.03193885713856,42275.95854697506,25757.353970020104,25757.353970020104,68033.31251699517,77537.11913905569,77537.11913905569,25757.353970020104,103294.4731090758,103294.4731090758,103294.4731090758,128165.04673987433,91831.64763022134,56570.487038135994,39179.067324539275,24870.57363079853,0.0,64049.6409553378,21139.98758617875,1540.1491239298498,0.0,0.886527912059021,2.8159645656501975,0.0014959135982669303,353909.8815099226,1555910.8001163271,4.39634743590143,1555910.8001163271,4.39634743590143,0.85,0.0958599606154365,4.027634451161993,1.2681111269956453,1.0,0.0,4.027634451161245,1.2849620631936356,1.2852519491509258,3.134438413809462,19380.333898764904,1976.2440689496316,4632.441516551485,4632.441516551485,5.560211365430163,5.041532677210235,-2.4118026167152453,7.45333529392548,3.4386226997269587,3.4386226997269587,0.9824636284934167,0.0,0.0,0.00022558710067657766,7.581256453266389e-05,0.00014977453614391378,0.0006032370816800342,0.09585996061581804,0.07197884563002696,0.023881114985791083,0.09586004581326575,0.07197884562974047,0.02388111498569603,0.37830893496603185,0.37830893496603185,0.12551519959785418,0.0,4.632173844000306,4.500672594981268,5.028981967754532,4.634335351850837,4.503787269372992,5.0282639598679,24870.57363079853,21139.98758617875,0.85,1.062196625964464,0.660049891246921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453462392141401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.703244105247,1540.1491239298498,0.37830893496603185,0.12551519959785418,6.112874298809886,3.4386226997269587
4152.0,-30.328106403779582,5.041471312001795,35.01613546896488,24.136353644449287,4.983039171405642,-26.797037997516707,-40.347312565986044,1.4519707651415426,-0.4189402995175442,-5.054005268324763,40.03191329399242,42275.81040421705,25757.363825012846,25757.363825012846,68033.1742292299,77536.90866230986,77536.90866230986,25757.363825012846,103294.2724873227,103294.2724873227,103294.2724873227,128164.78431621514,91831.46478830813,56570.36653021027,39178.99806455318,24870.51182889244,0.0,64049.50989344562,21139.935054558573,1540.1457417317897,0.0,0.8865280715593139,2.8159563116744772,0.0014959135982669303,353910.0622710168,1555909.6971695917,4.396342073987456,1555909.6971695917,4.396342073987456,0.85,0.09585959525197892,4.027634451161993,1.2681105994945394,1.0,0.0,4.027634451159832,1.2849622020759848,1.2852520853288487,3.1344380750304928,19380.29531144321,1976.2401341378768,4632.441516551485,4632.441516551485,5.560213492816489,5.041471312001795,-2.4117566459687114,7.4532279579705065,3.438673535930592,3.438673535930592,0.9824781531230263,0.0,0.0,0.0002255849717303665,7.581206116362555e-05,0.00014977291056674093,0.0006032305344494099,0.09585959525237969,0.07197849528056581,0.02388109997181389,0.09585957157110585,0.07197849528026487,0.023881099971714042,0.37830749761030996,0.37830749761030996,0.1255152547341156,0.0,4.632747443959374,4.501460176656565,5.028907443035905,4.635064968807228,4.504635267327103,5.028634275473678,24870.51182889244,21139.935054558573,0.85,1.062196640417883,0.6600489289386938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534629412554958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.690481839181,1540.1457417317897,0.37830749761030996,0.1255152547341156,6.112874298809886,3.438673535930592
4153.0,-30.32819608543241,5.041410360568866,35.01612228561912,24.136306426394754,4.983048301218796,-26.797117810415997,-40.34735912047324,1.4519700262012183,-0.4183810864401494,-5.0539686309766045,40.03188694557962,42275.616153104296,25757.31417195138,25757.31417195138,68032.93032505567,77536.68031273884,77536.68031273884,25757.31417195138,103293.99448469022,103293.99448469022,103293.99448469022,128164.43183767874,91831.27633381286,56570.21217417349,39178.96017737708,24870.437352988512,0.0,64049.39753036559,21139.871750040234,1540.1410966665128,0.0,0.8865283539502492,2.8159532246315737,0.0014959135982669303,353910.5678932316,1555908.5603423836,4.396332580867642,1555908.5603423836,4.396332580867642,0.85,0.09585920244753143,4.027634451161993,1.2681099362717942,1.0,0.0,4.027634451163283,1.284962209894199,1.2852520904357454,3.134438055959342,19380.255539631013,1976.2360785417052,4632.441516551485,4632.441516551485,5.560202774265313,5.041410360568866,-2.4116933205173137,7.45310368108618,3.438724245221396,3.438724245221396,0.9824926414918275,0.0,0.0,0.0002255828604306961,7.581166057423467e-05,0.00014977119985646142,0.0006032236443337521,0.09585920244794538,0.07197812389969716,0.023881078548248218,0.0958592079066397,0.07197812389938633,0.023881078548145095,0.3783060626207507,0.3783060626207507,0.1255153136432703,0.0,4.633301931756193,4.502253603951374,5.028738409078414,4.635587544536463,4.505496534737858,5.028132011010257,24870.437352988512,21139.871750040234,0.85,1.0621946957861939,0.6600470540423363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534634844261145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.677736350222,1540.1410966665128,0.3783060626207507,0.1255153136432703,6.112874298809886,3.438724245221396
4154.0,-30.328284813544727,5.041349424845925,35.01610915112207,24.13623137343677,4.983033978375382,-26.797199110478694,-40.34741346314547,1.4519482753082094,-0.4178183387299441,-5.05395066818867,40.031862001708944,42275.45823178064,25757.312286752916,25757.312286752916,68032.77051853357,77536.43417545248,77536.43417545248,25757.312286752916,103293.7464622054,103293.7464622054,103293.7464622054,128164.12369614624,91831.06021168003,56570.08426800358,39178.8621596405,24870.377233940842,0.0,64049.239393581345,21139.820648849716,1540.1376948148654,0.0,0.8865285360133275,2.8159479097362157,0.0014959135982669303,353910.81579305674,1555907.4841160523,4.396326460465798,1555907.4841160523,4.396326460465798,0.85,0.09585883503147215,4.027634451161993,1.2681093422835694,1.0,0.0,4.027634451162417,1.2849623159885692,1.2852521938698378,3.1344377971609108,19380.209928785458,1976.2314275298352,4632.441516551485,4632.441516551485,5.560202367309617,5.041349424845925,-2.4116437559986026,7.452993180844528,3.4387749770591327,3.4387749770591327,0.9825071363026093,0.0,0.0,0.00022558077159734634,7.581119297199072e-05,0.00014976957862535562,0.0006032171146074972,0.0958588350318644,0.07197777210888708,0.023881062922977328,0.09585883493325177,0.07197777210859255,0.023881062922879604,0.37830463040381035,0.37830463040381035,0.125515369787496,0.0,4.633861543587045,4.503027865080753,5.028647898475867,4.636132329458746,4.506158861140477,5.028320047234558,24870.377233940842,21139.820648849716,0.85,1.0621948232745357,0.6600462180666777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453464023099515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.66500284765,1540.1376948148654,0.37830463040381035,0.125515369787496,6.112874298809886,3.4387749770591327
4155.0,-30.328372743117836,5.041288773818443,35.01609602158906,24.136180139053636,4.983035271209425,-26.79727813001982,-40.34745991285888,1.4519406581102539,-0.41717152075784725,-5.053919921509005,40.031835877299514,42275.270996892075,25757.278123297903,25757.278123297903,68032.54912018997,77536.22118087621,77536.22118087621,25757.278123297903,103293.49930417411,103293.49930417411,103293.49930417411,128163.80500087622,91830.88323215177,56569.93304816281,39178.83353776551,24870.30569670212,0.0,64049.13923446763,21139.7598421968,1540.1333516741008,0.0,0.8865287875507479,2.8159429806821485,0.0014959135982669303,353911.24012040644,1555906.3569548905,4.396318004552626,1555906.3569548905,4.396318004552626,0.85,0.0958584502494362,4.027634451161993,1.2681087021389978,1.0,0.0,4.027634451162061,1.2849623559073915,1.2852522311376338,3.134437699786023,19380.172578673166,1976.2276188783292,4632.441516551485,4632.441516551485,5.560194992482564,5.041288773818443,-2.411584780217963,7.452873554036406,3.438825612050327,3.438825612050327,0.9825216034429506,0.0,0.0,0.00022557870158075336,7.581079328838119e-05,0.00014976790829237217,0.0006032103871168281,0.09585845024984813,0.07197740700528757,0.02388104324456056,0.09585842402101538,0.07197740700497826,0.023881043244457938,0.3783031997711692,0.3783031997711692,0.1255154283708394,0.0,4.634427609533418,4.503824646332191,5.028515310259081,4.6367484007511734,4.507069869268776,5.028043481990835,24870.30569670212,21139.7598421968,0.85,1.0621930276243072,0.6600443269367453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534645560458441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.652285458285,1540.1333516741008,0.3783031997711692,0.1255154283708394,6.112874298809886,3.438825612050327
4156.0,-30.32845981024323,5.041228391715117,35.01608296056315,24.13612324688586,4.983038783306561,-26.79735615137555,-40.347509959805734,1.4519351244377818,-0.4166753588640404,-5.053889674616998,40.03181161364568,42275.10251973333,25757.245852399108,25757.245852399108,68032.34837213243,77535.9764261334,77535.9764261334,25757.245852399108,103293.22227853251,103293.22227853251,103293.22227853251,128163.4672461728,91830.67504249021,56569.80113608588,39178.7487848937,24870.244967640287,0.0,64048.99375253399,21139.708222494242,1540.1296334477313,0.0,0.8865290297910084,2.8159399778607894,0.0014959135982669303,353911.65755069983,1555905.3100782577,4.396309861184399,1555905.3100782577,4.396309861184399,0.85,0.09585807289417941,4.027634451161993,1.2681081158434973,1.0,0.0,4.0276344511621005,1.2849623860346735,1.285252258637793,3.134437626295865,19380.128641912153,1976.2231385755742,4632.441516551485,4632.441516551485,5.56018802619952,5.041228391715117,-2.4115261206134724,7.452754512328589,3.438876231365113,3.438876231365113,0.982536066104318,0.0,0.0,0.0002255766518849391,7.581036265401106e-05,0.00014976628923092804,0.0006032038661291771,0.09585807289456125,0.07197704772224371,0.02388102517231753,0.09585811657039596,0.07197704772195701,0.023881025172222407,0.37830177228836226,0.37830177228836226,0.12551548629242795,0.0,4.6349738328966055,4.504604063674208,5.028355406118294,4.637214315752942,4.507778886474057,5.027773363020799,24870.244967640287,21139.708222494242,0.85,1.0621923060179357,0.6600431957303121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534650841961083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.639581108719,1540.1296334477313,0.37830177228836226,0.12551548629242795,6.112874298809886,3.438876231365113
4157.0,-30.328546095462578,5.04116809382104,35.01606993624389,24.136057937890314,4.983029067766654,-26.797434791724733,-40.347563883382804,1.4519177640276106,-0.4160456974938711,-5.053868064496045,40.03178656074703,42274.95343764019,25757.235747289244,25757.235747289244,68032.18918492943,77535.75109029653,77535.75109029653,25757.235747289244,103292.98683758578,103292.98683758578,103292.98683758578,128163.1691854085,91830.48060106776,56569.68294840651,39178.6640585125,24870.182347822712,0.0,64048.846406335215,21139.654995649304,1540.1260047723517,0.0,0.8865292308487533,2.8159342076835783,0.0014959135982669303,353911.95578716893,1555904.2291495225,4.39630310224725,1555904.2291495225,4.39630310224725,0.8499999999999999,0.09585770227671968,4.027634451161993,1.2681075394386423,1.0,0.0,4.027634451160853,1.2849624714655197,1.2852523414776678,3.134437417902496,19380.087606606918,1976.218954138969,4632.441516551485,4632.441516551485,5.560185844820689,5.04116809382104,-2.4114738370460973,7.452641930867137,3.438926830720307,3.438926830720307,0.9825505230629449,0.0,0.0,0.00022557462061334176,7.58098986652884e-05,0.00014976472194805335,0.0006031975536866763,0.09585770227711445,0.0719766939183253,0.023881008358789143,0.09585771603676654,0.07197669391802888,0.023881008358690795,0.3783003468031997,0.3783003468031997,0.12551554193905443,0.0,4.635535687971355,4.505387807669479,5.0282453023201015,4.6378223670021725,4.508563625728243,5.027846020586992,24870.182347822712,21139.654995649304,0.85,1.0621922642185202,0.6600423865473194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534656071664294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.62689110587,1540.1260047723517,0.3783003468031997,0.12551554193905443,6.112874298809886,3.438926830720307
4158.0,-30.328631411700897,5.041108048237243,35.01605692730873,24.13600153466689,4.983029475948542,-26.79751154738777,-40.34760998385025,1.4519096116343106,-0.4154709797574583,-5.053838414610624,40.03176096020045,42274.7760117091,25757.20547005565,25757.20547005565,68031.98148176476,77535.52077761473,77535.52077761473,25757.20547005565,103292.72624767038,103292.72624767038,103292.72624767038,128162.83990602236,91830.28489038238,56569.540124472136,39178.60529545582,24870.11365835198,0.0,64048.718953807795,21139.596609599183,1540.1218448324814,0.0,0.8865294748920314,2.8159301004031336,0.0014959135982669303,353912.3649789594,1555903.124592636,4.396294898272731,1555903.124592636,4.396294898272731,0.85,0.09585732158812924,4.027634451161993,1.2681069075362759,1.0,0.0,4.027634451161165,1.2849625137615595,1.2852523812023393,3.1344373147288325,19380.0463034339,1976.2147423874517,4632.441516551485,4632.441516551485,5.560179308907934,5.041108048237243,-2.411415630968171,7.452523679205414,3.4389773548417852,3.4389773548417852,0.9825649585262244,0.0,0.0,0.00022557261216944795,7.580950199307316e-05,0.00014976311017637477,0.0006031910620595363,0.09585732158853283,0.07197633250891128,0.023880989079621554,0.09585734369263496,0.07197633250860823,0.02388098907952101,0.3782989236982478,0.3782989236982478,0.12551559868032924,0.0,4.636091142353109,4.50617122687521,5.028110451125315,4.638367434853137,4.509360931114429,5.02762748289922,24870.11365835198,21139.596609599183,0.85,1.0621911350144209,0.6600409298146594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534661254405719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.614213864968,1540.1218448324814,0.3782989236982478,0.12551559868032924,6.112874298809886,3.4389773548417852
4159.0,-30.32871598831655,5.041048172312392,35.01604395931818,24.135940486472123,4.9830259132685635,-26.79758803443432,-40.3476560144685,1.451897959385253,-0.41489868145600894,-5.053812522561053,40.03173613492636,42274.601587865494,25757.18511098214,25757.18511098214,68031.78669884763,77535.28775208957,77535.28775208957,25757.18511098214,103292.47286307171,103292.47286307171,103292.47286307171,128162.52344134703,91830.08456057639,56569.3983963478,39178.54018247621,24870.05057827532,0.0,64048.590760751526,21139.54299153402,1540.1180899321898,0.0,0.8865296969599123,2.815925586093842,0.0014959135982669303,353912.7223099563,1555902.0534860902,4.396287433045238,1555902.0534860902,4.396287433045238,0.85,0.09585694802861361,4.027634451161993,1.2681062855245546,1.0,0.0,4.027634451160607,1.2849625723987113,1.2852524372942045,3.1344371716939454,19380.00402543247,1976.2104312311005,4632.441516551485,4632.441516551485,5.5601749140173675,5.041048172312392,-2.411360181196636,7.452408353509028,3.4390278545803747,3.4390278545803747,0.9825793870229642,0.0,0.0,0.00022557062115339952,7.580910592379218e-05,0.00014976151522960734,0.000603184638196988,0.09585694802900477,0.0719759766666259,0.023880971362378867,0.09585698032692366,0.0719759766663322,0.023880971362281418,0.37829750300025655,0.37829750300025655,0.12551565472257817,0.0,4.636646207786953,4.50695007035722,5.027987871624248,4.638913841105023,4.510114374417924,5.027546837244074,24870.05057827532,21139.54299153402,0.85,1.0621902198125641,0.6600395275795988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534666378948555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.601553159811,1540.1180899321898,0.37829750300025655,0.12551565472257817,6.112874298809886,3.4390278545803747
4160.0,-30.328799649771703,5.040988446215979,35.01603101033926,24.135879752598726,4.9830202137866095,-26.79766391137612,-40.347701975237555,1.4518844753899516,-0.41427536652918207,-5.053787491344326,40.03171075269624,42274.43070991673,25757.167131569466,25757.167131569466,68031.59784148619,77535.06468849821,77535.06468849821,25757.167131569466,103292.23182006768,103292.23182006768,103292.23182006768,128162.21618046917,91829.89295834016,56569.258979754195,39178.48219842885,24869.984360401497,0.0,64048.46655883035,21139.48670634127,1540.114175405717,0.0,0.886529916657358,2.8159202992593304,0.0014959135982669303,353913.0677610401,1555900.9583498044,4.3962800475068615,1555900.9583498044,4.3962800475068615,0.85,0.0958565739318265,4.027634451161993,1.2681056931847707,1.0,0.0,4.027634451162686,1.2849626395627516,1.2852525019425862,3.1344370078592485,19379.963589314753,1976.2063078946178,4632.441516551485,4632.441516551485,5.560171032821545,5.040988446215979,-2.411305379442217,7.452293825658196,3.43907830542344,3.43907830542344,0.9825938015495543,0.0,0.0,0.00022556865169705246,7.580871045743498e-05,0.00014975994123961748,0.0006031782987406791,0.095856573932227,0.0719756205103638,0.023880953421863204,0.09585658047285311,0.07197562051006308,0.02388095342176343,0.3782960844725194,0.3782960844725194,0.12551571086018834,0.0,4.637210241568766,4.507735177124175,5.027882442047314,4.639512124815155,4.510922909397152,5.027508368594113,24869.984360401497,21139.48670634127,0.85,1.062189330934211,0.6600381395717952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534671459069166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.588904427888,1540.114175405717,0.3782960844725194,0.12551571086018834,6.112874298809886,3.43907830542344
4161.0,-30.328882565933032,5.04092895821624,35.01601809006271,24.13582324460151,4.983020875794356,-26.797738481270272,-40.34774772645903,1.4518767911305288,-0.4137143550070732,-5.053758157539901,40.03168569075346,42274.262227744584,25757.138559968724,25757.138559968724,68031.40078771331,77534.83302196003,77534.83302196003,25757.138559968724,103291.97158192875,103291.97158192875,103291.97158192875,128161.8899519666,91829.69502772654,56569.12423350682,39178.41199357747,24869.91837003785,0.0,64048.33036361532,21139.43061453217,1540.1101741406137,0.0,0.8865301571344423,2.815916335721821,0.0014959135982669303,353913.4725916598,1555899.8770331384,4.39627196342512,1555899.8770331384,4.39627196342512,0.85,0.09585619690069624,4.027634451161993,1.2681050953501836,1.0,0.0,4.0276344511611235,1.2849626795514437,1.285252539432055,3.1344369103139744,19379.92181764366,1976.2020483695921,4632.441516551485,4632.441516551485,5.560164865101855,5.04092895821624,-2.4112473966704053,7.452176354886645,3.4391287016715433,3.4391287016715433,0.9826082004775838,0.0,0.0,0.0002255666998011404,7.580831679601034e-05,0.00014975838300513005,0.0006031720227417745,0.09585619690109112,0.07197526212802738,0.023880934773063738,0.09585622251386397,0.07197526212773088,0.023880934772965365,0.37829466858018707,0.37829466858018707,0.12551576803279654,0.0,4.637766175211425,4.508516346792817,5.0277563447290845,4.64004380253283,4.511696457612004,5.027307789919121,24869.91837003785,21139.43061453217,0.85,1.0621885129789534,0.660036912558767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534676484223719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.576271210459,1540.1101741406137,0.37829466858018707,0.12551576803279654,6.112874298809886,3.4391287016715433
4162.0,-30.328964536212784,5.040869605004554,35.01600520327164,24.135767749417596,4.983015269529216,-26.797812826616088,-40.34779340783132,1.45186355993142,-0.4130133041645081,-5.053733592968736,40.031660825533166,42274.09765704411,25757.122385402312,25757.122385402312,68031.22004244642,77534.6306966845,77534.6306966845,25757.122385402312,103291.75308208681,103291.75308208681,103291.75308208681,128161.60798333035,91829.52351884662,56568.99047920185,39178.37004404974,24869.854901243536,0.0,64048.224945293274,21139.376666057004,1540.1064274822113,0.0,0.8865303725766251,2.8159099705117896,0.0014959135982669303,353913.8116032186,1555898.804204774,4.396264720940391,1555898.804204774,4.396264720940391,0.8499999999999999,0.09585582615694091,4.027634451161993,1.2681044991640378,1.0,0.0,4.027634451163052,1.2849627454502823,1.285252602866148,3.134436749565538,19379.885622067894,1976.1983574480475,4632.441516551485,4632.441516551485,5.560161373516185,5.040869605004554,-2.411192929327968,7.452062534332522,3.4391790702019818,3.4391790702019818,0.9826225914862805,0.0,0.0,0.0002255647701871419,7.580792373748113e-05,0.00014975684644966076,0.0006031658340580303,0.09585582615733275,0.07197490865115909,0.023880917506173657,0.09585579594031277,0.07197490865086488,0.023880917506076037,0.3782932550807325,0.3782932550807325,0.12551582470927383,0.0,4.638348022771936,4.509324362269695,5.027653358414852,4.640720288804232,4.512602850667463,5.027288169581084,24869.854901243536,21139.376666057004,0.85,1.06218743923903,0.6600354294463663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453468146461522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.563650135035,1540.1064274822113,0.3782932550807325,0.12551582470927383,6.112874298809886,3.4391790702019818
4163.0,-30.329045646154274,5.04081056267056,35.01599236037896,24.13571550222116,4.983021853479029,-26.797885178446187,-40.34783880980683,1.4518613857698524,-0.4125079282373463,-5.053700528867693,40.03163633058116,42273.93555757091,25757.085080079236,25757.085080079236,68031.02063765014,77534.392417089,77534.392417089,25757.085080079236,103291.47749716823,103291.47749716823,103291.47749716823,128161.26799087494,91829.32064353858,56568.863784016015,39178.28539946952,24869.7904937067,0.0,64048.07589317622,21139.321919650694,1540.1024288470564,0.0,0.8865306300197715,2.815907175617144,0.0014959135982669303,353914.2679157773,1555897.7473524574,4.396256066519257,1555897.7473524574,4.396256066519257,0.85,0.09585544828178427,4.027634451161993,1.2681038590194658,1.0,0.0,4.02763445116283,1.2849627595673354,1.285252614532819,3.134436715129513,19379.842806858636,1976.1939915117432,4632.441516551485,4632.441516551485,5.56015332045757,5.04081056267056,-2.4111321676945274,7.451942730365088,3.439229380246817,3.439229380246817,0.9826369657848048,0.0,0.0,0.000225562860840832,7.580753308484703e-05,0.00014975532775598496,0.0006031597173150609,0.09585544828216917,0.07197454988077594,0.023880898401393236,0.09585547976205457,0.07197454988048693,0.023880898401297344,0.3782918456450057,0.3782918456450057,0.1255158823068491,0.0,4.638904745517266,4.510115438098353,5.027500532590523,4.641192600630347,4.513342221421738,5.026952163998544,24869.7904937067,21139.321919650694,0.85,1.0621867977910369,0.6600344345719033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453468638819518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.5510452449,1540.1024288470564,0.3782918456450057,0.1255158823068491,6.112874298809886,3.439229380246817
4164.0,-30.329125885962075,5.040751602289926,35.01597956368335,24.13564984397965,4.983013902650255,-26.797958200615202,-40.347884281631536,1.4518462173023423,-0.411933131082435,-5.053678159621117,40.0316119903794,42273.77758881941,25757.075245676187,25757.075245676187,68030.8528344956,77534.15839184572,77534.15839184572,25757.075245676187,103291.2336375219,103291.2336375219,103291.2336375219,128160.96403064604,91829.11578694667,56568.73498391599,39178.20089225631,24869.730393124133,0.0,64047.931285380444,21139.27083415551,1540.0989192836,0.0,0.8865308323621314,2.8159022171175025,0.0014959135982669303,353914.5766305605,1555896.6971774907,4.396249264413991,1555896.6971774907,4.396249264413991,0.85,0.09585508278768959,4.027634451161993,1.2681032936042178,1.0,0.0,4.027634451162815,1.2849628344471793,1.2852526870023273,3.134436532473544,19379.799573515287,1976.1895829376278,4632.441516551485,4632.441516551485,5.560151197515918,5.040751602289926,-2.4110792864174795,7.451830888707406,3.4392796851510696,3.4392796851510696,0.9826513386145913,0.0,0.0,0.00022556097199231547,7.580714183307447e-05,0.000149753830159241,0.0006031536855428209,0.09585508278807302,0.07197420087450021,0.023880881913572807,0.09585511441552205,0.0719742008742123,0.023880881913477283,0.37829043897126596,0.37829043897126596,0.12551593754904825,0.0,4.6394646545214755,4.510894504158841,5.02739681410236,4.641745028538708,4.514053047267339,5.027024517817949,24869.730393124133,21139.27083415551,0.85,1.062186576040502,0.6600334583869504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534691260101698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.538454857864,1540.0989192836,0.37829043897126596,0.12551593754904825,6.112874298809886,3.4392796851510696
4165.0,-30.3292054071866,5.0406927020214605,35.015966745828834,24.135584814380877,4.983001489788825,-26.798031022111203,-40.347925981599815,1.4518271047124263,-0.41124646679031684,-5.053656873521627,40.031585780687834,42273.606900321414,25757.068032215884,25757.068032215884,68030.6749325373,77533.94524999167,77533.94524999167,25757.068032215884,103291.01328220755,103291.01328220755,103291.01328220755,128160.67291558052,91828.92971757465,56568.59136790035,39178.153721860326,24869.65963337297,0.0,64047.813355233295,21139.210688367024,1540.0948265621491,0.0,0.8865310359602735,2.815895658626252,0.0014959135982669303,353914.8703971823,1555895.5663426786,4.396242420095457,1555895.5663426786,4.396242420095457,0.85,0.09585471262486178,4.027634451161993,1.2681026573060086,1.0,0.0,4.027634451160856,1.2849629277480648,1.2852527779187874,3.1344363048827724,19379.760305064254,1976.18557867001,4632.441516551485,4632.441516551485,5.560149640354262,5.0406927020214605,-2.4110272661983663,7.451719968219827,3.4393299163740294,3.4393299163740294,0.9826656903925798,0.0,0.0,0.00022555910007366063,7.580678303700661e-05,0.00014975231703665402,0.0006031475912381608,0.09585471262527513,0.07197384831617296,0.02388086430910218,0.09585465844530015,0.07197384831586258,0.023880864308999196,0.37828903430590727,0.37828903430590727,0.125515993784241,0.0,4.640046066701871,4.511686463763283,5.02734061225749,4.642410406731301,4.514894536494467,5.027156320542872,24869.65963337297,21139.210688367024,0.85,1.0621857541835746,0.6600320086785175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534696079746297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.525879198844,1540.0948265621491,0.37828903430590727,0.125515993784241,6.112874298809886,3.4393299163740294
