time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4166.0,-30.329284100554084,5.040634092796427,35.015953938600255,24.1355329862796,4.983005625004501,-26.798101443537565,-40.34796729739753,1.4518229679869432,-0.41068672900286174,-5.053624562065075,40.03156045448273,42273.43829717077,25757.03310700393,25757.03310700393,68030.47140417469,77533.71829363391,77533.71829363391,25757.03310700393,103290.75140063783,103290.75140063783,103290.75140063783,128160.34153403025,91828.73619888374,56568.45620241635,39178.088884963756,24869.590133392405,0.0,64047.67901835616,21139.151613383543,1540.0905526009783,0.0,0.886531292578656,2.815892059867463,0.0014959135982669303,353915.3163236522,1555894.4736270776,4.396233793409006,1555894.4736270776,4.396233793409006,0.85,0.09585433460806214,4.027634451161993,1.2681020490312949,1.0,0.0,4.027634451161092,1.2849629509311038,1.2852527987266449,3.134436248331913,19379.719464494123,1976.181414090859,4632.441516551485,4632.441516551485,5.560142101087584,5.040634092796427,-2.410967114681146,7.451601207477573,3.4393800674635253,3.4393800674635253,0.9826800192752929,0.0,0.0,0.00022555724765673625,7.58064275479796e-05,0.00014975082010875666,0.0006031415621597905,0.09585433460846074,0.07197348948315803,0.02388084512530271,0.095854297679195,0.07197348948285874,0.023880845125203408,0.3782876325488391,0.3782876325488391,0.12551605362735935,0.0,4.640612509772097,4.51247582807548,5.027232064479961,4.642937833062206,4.515694345672159,5.0268593747032355,24869.590133392405,21139.151613383543,0.85,1.0621848043030109,0.66003076060032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534700856231848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.51331526078,1540.0905526009783,0.3782876325488391,0.12551605362735935,6.112874298809886,3.4393800674635253
4167.0,-30.329361955228848,5.040575720500475,35.01594120120296,24.13547591948884,4.983009283208917,-26.798171157803807,-40.34800847349686,1.4518184857828589,-0.4102156698792214,-5.053594577295186,40.03153687400716,42273.27285372331,25757.004675514283,25757.004675514283,68030.27752923759,77533.47222741437,77533.47222741437,25757.004675514283,103290.47690292865,103290.47690292865,103290.47690292865,128160.00826025903,91828.52303837979,56568.323664684605,39177.99930410576,24869.53135733038,0.0,64047.53066143614,21139.10165373082,1540.0869414818285,0.0,0.8865315310007758,2.8158893574425794,0.0014959135982669303,353915.73014019756,1555893.4562326358,4.3962257784255465,1555893.4562326358,4.3962257784255465,0.85,0.09585396561021256,4.027634451161993,1.2681014457019049,1.0,0.0,4.027634451161263,1.2849629756899628,1.2852528211360652,3.1344361879371263,19379.67447867663,1976.1768268141138,4632.441516551485,4632.441516551485,5.560135963613523,5.040575720500475,-2.4109086307920835,7.451484351292558,3.4394302081840094,3.4394302081840094,0.9826943451954312,0.0,0.0,0.00022555541499616686,7.580607326247718e-05,0.00014974934173368968,0.000603135607805439,0.09585396561058342,0.07197313759684804,0.023880828013735384,0.09585400671252955,0.07197313759656958,0.02388082801364299,0.3782862334889287,0.3782862334889287,0.12551611314369704,0.0,4.641154758597565,4.513240267209767,5.027101542678679,4.643378907415979,4.5163546881342995,5.026636528327572,24869.53135733038,21139.10165373082,0.85,1.062184237653982,0.6600297063314668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534705582994671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.500765256744,1540.0869414818285,0.3782862334889287,0.12551611314369704,6.112874298809886,3.4394302081840094
4168.0,-30.32943900316586,5.0405175126414825,35.01592851392336,24.135419690888398,4.983007612841772,-26.798240678765143,-40.34804964959619,1.4518092884400466,-0.4096192708663011,-5.053567880297824,40.03151285899055,42273.11074526111,25756.98494307906,25756.98494307906,68030.09568834017,77533.25110363265,77533.25110363265,25756.98494307906,103290.23604671171,103290.23604671171,103290.23604671171,128159.70697247479,91828.33233750267,56568.19197912709,39177.933731528414,24869.47092576307,0.0,64047.40465729148,21139.05028689861,1540.0833120951627,0.0,0.8865317542322426,2.815884620064692,0.0014959135982669303,353916.0985828724,1555892.4200901636,4.3962182741055456,1555892.4200901636,4.3962182741055456,0.8500000000000001,0.09585359864207027,4.027634451161993,1.2681008308334274,1.0,0.0,4.027634451161579,1.2849630224734445,1.2852528655994964,3.1344360738172368,19379.63423278353,1976.172722875144,4632.441516551485,4632.441516551485,5.560131703994669,5.0405175126414825,-2.4108525592456624,7.451370071887145,3.439480322696058,3.439480322696058,0.9827086636274451,0.0,0.0,0.00022555360133931282,7.58057189785055e-05,0.00014974788236080732,0.0006031297299849409,0.09585359864244837,0.07197278752844836,0.02388081111400001,0.0958536436962485,0.07197278752816445,0.02388081111390581,0.3782848356008599,0.3782848356008599,0.1255161709931542,0.0,4.641703740541573,4.514010154536095,5.026981649676827,4.643948609431504,4.517140158825214,5.026552892451491,24869.47092576307,21139.05028689861,0.85,1.0621834881890921,0.6600284737759241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534710259383823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.488229431408,1540.0833120951627,0.3782848356008599,0.1255161709931542,6.112874298809886,3.439480322696058
4169.0,-30.329515262343097,5.040459405177778,35.01591583915392,24.135364370327466,4.983000207585174,-26.79831006321237,-40.348090790770925,1.451795008453415,-0.40888616576239656,-5.053544170696368,40.03148784881288,42272.95192933297,25756.9728956446,25756.9728956446,68029.92482497757,77533.05682963692,77533.05682963692,25756.9728956446,103290.02972528152,103290.02972528152,103290.02972528152,128159.43526000291,91828.16584646663,56568.06094615853,39177.89433367566,24869.405534721387,0.0,64047.29986839704,21138.994704513178,1540.0794691944418,0.0,0.8865319658379611,2.8158777331415323,0.0014959135982669303,353916.4257970378,1555891.3410114187,4.396211160607966,1555891.3410114187,4.396211160607966,0.85,0.09585323172895233,4.027634451161993,1.2681002516811715,1.0,0.0,4.027634451161067,1.2849630930021214,1.2852529338373546,3.13443590177523,19379.599096183534,1976.1691399390756,4632.441516551485,4632.441516551485,5.560129103328387,5.040459405177778,-2.4107987171312844,7.451258122309062,3.4395303895260962,3.4395303895260962,0.9827229684360275,0.0,0.0,0.00022555180626256748,7.580536499655866e-05,0.0001497464412660088,0.000603123925781883,0.09585323172934668,0.07197243769662366,0.023880794032723016,0.09585319296353355,0.07197243769632755,0.023880794032624768,0.3782834394904141,0.3782834394904141,0.1255162280669063,0.0,4.642285934160952,4.514812977456643,5.0268958141746225,4.6446580049339445,4.518069083921148,5.0265976004707795,24869.405534721387,21138.994704513178,0.85,1.0621825582774596,0.6600270739936654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534714887318605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.475707172563,1540.0794691944418,0.3782834394904141,0.1255162280669063,6.112874298809886,3.4395303895260962
4170.0,-30.32959059822389,5.040401527168069,35.01590318041958,24.135302344243996,4.983001469264825,-26.798377749817824,-40.348127915617056,1.4517886208577515,-0.4084411620510764,-5.05351426776412,40.031462966328895,42272.780360535275,25756.94536116506,25756.94536116506,68029.72572170034,77532.80054424673,77532.80054424673,25756.94536116506,103289.74590541178,103289.74590541178,103289.74590541178,128159.08459640222,91827.94048014369,56567.920296428216,39177.8002041283,24869.33869099043,0.0,64047.13889511873,21138.937887341865,1540.0753952525301,0.0,0.8865322085633469,2.815875364444819,0.0014959135982669303,353916.8384851655,1555890.2674426518,4.396203000970996,1555890.2674426518,4.396203000970996,0.85,0.09585285944783338,4.027634451161993,1.268099632416852,1.0,0.0,4.0276344511605755,1.2849631265544808,1.2852529651184996,3.1344358199302977,19379.551534425682,1976.1642899895155,4632.441516551485,4632.441516551485,5.560123159490901,5.040401527168069,-2.410740313176549,7.451141840344619,3.4395803896289476,3.4395803896289476,0.9827372541796994,0.0,0.0,0.00022555003293236764,7.580504557273482e-05,0.00014974498735963282,0.0006031180699784743,0.09585285944822518,0.07197208382569542,0.023880775622529753,0.09585288501789305,0.07197208382540124,0.023880775622432144,0.3782820473134177,0.3782820473134177,0.12551628650632063,0.0,4.642832364722551,4.515575729114403,5.026787237140923,4.645073105713038,4.5186832473351615,5.026409845538353,24869.33869099043,21138.937887341865,0.85,1.062182119221646,0.6600260540874378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453471946787879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.46319814694,1540.0753952525301,0.3782820473134177,0.12551628650632063,6.112874298809886,3.4395803896289476
4171.0,-30.329665157740703,5.040343851107633,35.01589056850773,24.13525090031328,4.9830026054445264,-26.798444750176387,-40.348164865840204,1.4517821978792116,-0.40782645451554345,-5.053485501571176,40.031439012662275,42272.61169740429,25756.92112725231,25756.92112725231,68029.5328246566,77532.58737591842,77532.58737591842,25756.92112725231,103289.50850317073,103289.50850317073,103289.50850317073,128158.7859083552,91827.75786655246,56567.78218803419,39177.7507539092,24869.27740518447,0.0,64047.028159093665,21138.8857944068,1540.0716682684417,0.0,0.8865324421232472,2.8158706277298826,0.0014959135982669303,353917.23548559594,1555889.2339487637,4.3961951494506595,1555889.2339487637,4.3961951494506595,0.85,0.09585249178669514,4.027634451161993,1.2680989730404688,1.0,0.0,4.027634451162006,1.284963160234643,1.2852529965509762,3.134435737773618,19379.512995289515,1976.1603600913172,4632.441516551485,4632.441516551485,5.560117928143099,5.040343851107633,-2.4106827252961422,7.451026576403775,3.4396303621046482,3.4396303621046482,0.9827515320298995,0.0,0.0,0.0002255482778896364,7.580472765261084e-05,0.00014974355023702557,0.0006031122817739508,0.09585249178707222,0.07197173353238884,0.023880758254683394,0.0958525170682655,0.07197173353210569,0.023880758254589445,0.3782806563874061,0.3782806563874061,0.12551634460138816,0.0,4.6433871265451785,4.516352162675503,5.026670839888652,4.645659047055631,4.519512262762987,5.026260003740674,24869.27740518447,21138.8857944068,0.85,1.0621809439100023,0.6600245618328857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534723992983245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.450705076051,1540.0716682684417,0.3782806563874061,0.12551634460138816,6.112874298809886,3.4396303621046482
4172.0,-30.329738873438824,5.04028629609886,35.01587798462799,24.135189852118515,4.982997813566385,-26.798511583804736,-40.348205622844375,1.4517705239313499,-0.40724787757153535,-5.0534604760323365,40.03141460532953,42272.462217083616,25756.906601052815,25756.906601052815,68029.36881813643,77532.3593786935,77532.3593786935,25756.906601052815,103289.26597974631,103289.26597974631,103289.26597974631,128158.48056636925,91827.5576835839,56567.66052197035,39177.66351290395,24869.214586622948,0.0,64046.8780995269,21138.832398629504,1540.0679365168396,0.0,0.8865326582524964,2.815865930036826,0.0014959135982669303,353917.5808617771,1555888.1808817363,4.39618788389433,1555888.1808817363,4.39618788389433,0.85,0.09585212697071152,4.027634451161993,1.2680984394950792,1.0,0.0,4.027634451162457,1.2849632184449853,1.2852530525447055,3.1344355957799994,19379.470748276948,1976.1560520949508,4632.441516551485,4632.441516551485,5.560114792388564,5.04028629609886,-2.4106279049338055,7.450914201032665,3.439680299038364,3.439680299038364,0.9827657997252468,0.0,0.0,0.00022554654272176848,7.580437698033065e-05,0.00014974216574143784,0.0006031067055318242,0.09585212697109591,0.0719713856039426,0.02388074136715331,0.09585214826618547,0.07197138560365397,0.02388074136705754,0.37827926780071897,0.37827926780071897,0.12551640187416696,0.0,4.643943060577612,4.517121895872322,5.026579406807684,4.6462125984608065,4.520248128467642,5.026261307251843,24869.214586622948,21138.832398629504,0.85,1.0621808718361083,0.6600237743265721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534728471457488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.438225047123,1540.0679365168396,0.37827926780071897,0.12551640187416696,6.112874298809886,3.439680299038364
4173.0,-30.329811886123363,5.040228898776672,35.01586541094821,24.135133798141055,4.982994702085537,-26.79857761655297,-40.34824246829373,1.4517604325141304,-0.4066195016783922,-5.053433664407958,40.031389734663385,42272.299585903,25756.887678662664,25756.887678662664,68029.18726456567,77532.14474122737,77532.14474122737,25756.887678662664,103289.03241989003,103289.03241989003,103289.03241989003,128158.18072197665,91827.37125699855,56567.52610167002,39177.605728142815,24869.148302086614,0.0,64046.75403022943,21138.776056773622,1540.063966578062,0.0,0.886532885169824,2.8158607850818664,0.0014959135982669303,353917.9508879269,1555887.1078245044,4.39618025568078,1555887.1078245044,4.39618025568078,0.85,0.09585175912089139,4.027634451161993,1.2680978389130906,1.0,0.0,4.027634451162709,1.284963269215885,1.2852531011185941,3.134435471933568,19379.431404438903,1976.1520401399973,4632.441516551485,4632.441516551485,5.560110707633236,5.040228898776672,-2.4105717875638293,7.450800686340501,3.4397301763625636,3.4397301763625636,0.9827800503893039,0.0,0.0,0.00022554482411401333,7.580405996426486e-05,0.00014974076414974846,0.0006031010604328496,0.09585175912128338,0.07197103538037201,0.023880723740911363,0.09585175058183405,0.0719710353800777,0.0238807237408137,0.378277881196625,0.378277881196625,0.12551645992600968,0.0,4.644507443967939,4.517900974761858,5.026493723077294,4.646814162729584,4.5210679652906265,5.026202020345977,24869.148302086614,21138.776056773622,0.85,1.0621800947547877,0.6600225136460607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534732899249714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.42575943738,1540.063966578062,0.378277881196625,0.12551645992600968,6.112874298809886,3.4397301763625636
4174.0,-30.32988406694568,5.0401717373636075,35.015852871558614,24.135081970039778,4.982997977429537,-26.798642261810198,-40.348279069270916,1.4517561722931176,-0.406056735351342,-5.053403015502074,40.031365586076454,42272.13967204947,25756.859369567755,25756.859369567755,68028.99904161722,77531.92137606858,77531.92137606858,25756.859369567755,103288.78074563634,103288.78074563634,103288.78074563634,128157.86548695198,91827.17835254737,56567.39664852458,39177.535226691994,24869.08474131565,0.0,64046.619968007646,21138.722030118304,1540.060063163736,0.0,0.8865331290364338,2.815856952537779,0.0014959135982669303,353918.3738726171,1555886.0659222738,4.396172057691108,1555886.0659222738,4.396172057691108,0.85,0.09585139021357977,4.027634451161993,1.268097186130472,1.0,0.0,4.027634451162133,1.2849632926599968,1.2852531223847081,3.1344354147458993,19379.390693499143,1976.1478887794653,4632.441516551485,4632.441516551485,5.560104596580392,5.0401717373636075,-2.410512827026716,7.450684564390324,3.439780005330535,3.439780005330535,0.9827942872372957,0.0,0.0,0.00022554312509889327,7.580374505283657e-05,0.00014973938004605672,0.0006030954857691367,0.09585139021395954,0.07197068435916613,0.02388070585479341,0.09585140354540553,0.07197068435888099,0.023880705854698793,0.37827649725873297,0.37827649725873297,0.1255165188889421,0.0,4.645063921134863,4.518678155034934,5.026381995459417,4.647346280150714,4.521844800407223,5.025993420950101,24869.08474131565,21138.722030118304,0.85,1.0621793792646488,0.6600213983683308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534737284817412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.41330545415,1540.060063163736,0.37827649725873297,0.1255165188889421,6.112874298809886,3.439780005330535
4175.0,-30.329955472651918,5.0401147052315505,35.01584037040759,24.135020607523643,4.982994708297155,-26.798706863855386,-40.348315705172695,1.4517460994996494,-0.40552057799970953,-5.053377291913072,40.031341621073544,42271.9830489794,25756.843855846826,25756.843855846826,68028.82690482622,77531.68607838622,77531.68607838622,25756.843855846826,103288.52993423305,103288.52993423305,103288.52993423305,128157.55367243814,91826.97055314478,56567.26752373404,39177.44781045638,24869.02373820509,0.0,64046.47154866147,21138.670177474327,1540.0564159502583,0.0,0.8865333471203545,2.8158528952190798,0.0014959135982669303,353918.7288834525,1555885.0319413836,4.396164726432846,1555885.0319413836,4.396164726432846,0.85,0.09585102766906611,4.027634451161993,1.2680965849990025,1.0,0.0,4.027634451162513,1.2849633432655847,1.2852531708418848,3.1344352913027302,19379.346839099162,1976.1434168751982,4632.441516551485,4632.441516551485,5.560101247650703,5.0401147052315505,-2.4104574948942483,7.450572200125799,3.4398298098022213,3.4398298098022213,0.982808517086349,0.0,0.0,0.000225541444340304,7.58034298421319e-05,0.0001497380144981721,0.0006030899858414319,0.09585102766944345,0.07197033836571046,0.023880689303732987,0.09585106201615455,0.07197033836542714,0.02388068930363898,0.3782751158580058,0.3782751158580058,0.12551657694362794,0.0,4.645613052373278,4.519438883887005,5.026290437692808,4.64785671391337,4.522530418745191,5.025973167757741,24869.02373820509,21138.670177474327,0.85,1.0621791530410698,0.6600204824220773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534741620421097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.40086570214,1540.0564159502583,0.3782751158580058,0.12551657694362794,6.112874298809886,3.4398298098022213
4176.0,-30.3300261078092,5.04005777838566,35.01582787374819,24.13495973395186,4.982988436304283,-26.798771072563422,-40.34834846444426,1.451733401057573,-0.40491130975340184,-5.053352680619741,40.03131674959691,42271.813811517924,25756.831221506844,25756.831221506844,68028.64503302478,77531.46481530364,77531.46481530364,25756.831221506844,103288.29603681048,103288.29603681048,103288.29603681048,128157.25372345104,91826.77526178372,56567.1242579942,39177.39000421059,24868.95768664056,0.0,64046.34769085115,21138.614033644473,1540.052506231251,0.0,0.8865335628190892,2.8158477450635178,0.0014959135982669303,353919.06854377536,1555883.9588508247,4.396157475359035,1555883.9588508247,4.396157475359035,0.85,0.09585066360570205,4.027634451161993,1.2680959800211715,1.0,0.0,4.027634451162487,1.284963406120078,1.285253231574051,3.1344351379805877,19379.30562442119,1976.1392141476642,4632.441516551485,4632.441516551485,5.5600985202897775,5.04005777838566,-2.410403015497513,7.450460793883173,3.4398795580046566,3.4398795580046566,0.9828227308584733,0.0,0.0,0.00022553978173037113,7.580314798649356e-05,0.00014973663374387756,0.0006030844246678667,0.0958506636060941,0.07196999124509969,0.02388067236099441,0.09585066669166,0.07196999124480531,0.02388067236089673,0.37827373600707775,0.37827373600707775,0.12551663542086908,0.0,4.646169709066044,4.520201276862963,5.026224116693925,4.648441370866351,4.523297367617488,5.026005676520128,24868.95768664056,21138.614033644473,0.85,1.0621783674753165,0.6600191163993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45347459094692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.38843907226,1540.052506231251,0.37827373600707775,0.12551663542086908,6.112874298809886,3.4398795580046566
4177.0,-30.330095961160815,5.040001029142901,35.01581538468481,24.134908604342513,4.982987093545329,-26.798834084585465,-40.34838482094926,1.4517252169690675,-0.4042441678433306,-5.05332459107504,40.031291977527886,42271.66286605154,25756.80990913107,25756.80990913107,68028.47277518261,77531.26295630942,77531.26295630942,25756.80990913107,103288.0728654405,103288.0728654405,103288.0728654405,128156.96373897741,91826.60105452637,56567.00096426493,39177.33343362382,24868.890873536915,0.0,64046.22430716074,21138.557242506376,1540.0484750040482,0.0,0.8865337958942523,2.815842238959794,0.0014959135982669303,353919.4562077385,1555882.8900498056,4.396149640150204,1555882.8900498056,4.396149640150204,0.85,0.0958502967525579,4.027634451161993,1.2680953904287895,1.0,0.0,4.027634451161774,1.2849634478122114,1.2852532711627456,3.1344350362801947,19379.268859374475,1976.1354651562435,4632.441516551485,4632.441516551485,5.560093919610914,5.040001029142901,-2.4103459886152487,7.4503470177581494,3.439929242914866,3.439929242914866,0.9828369265471045,0.0,0.0,0.00022553813753368196,7.580283518195698e-05,0.000149735302351725,0.000603079062306965,0.09585029675294823,0.07196964185923713,0.0238806548937111,0.09585025356772521,0.07196964185894406,0.023880654893613854,0.3782723580040985,0.3782723580040985,0.1255166957061465,0.0,4.646741528239431,4.520986626820843,5.026149419595981,4.649080423231737,4.52418111845833,5.025904095286364,24868.890873536915,21138.557242506376,0.85,1.0621777241531574,0.6600180310914179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534750152235962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.376025498854,1540.0484750040482,0.3782723580040985,0.1255166957061465,6.112874298809886,3.439929242914866
4178.0,-30.330164979254096,5.0399444615174,35.015802925714716,24.134857195336394,4.982987206313225,-26.79889619921978,-40.34842107268048,1.4517184262779481,-0.40361773217978225,-5.053296197357029,40.03126787593065,42271.51495003675,25756.78811506012,25756.78811506012,68028.30306509687,77531.0542124077,77531.0542124077,25756.78811506012,103287.84232746782,103287.84232746782,103287.84232746782,128156.66998407719,91826.42021439591,56566.88095202105,39177.26584708318,24868.827656609374,0.0,64046.09350369255,21138.503508117967,1540.0446406478113,0.0,0.8865340280887875,2.815837304578176,0.0014959135982669303,353919.8480699383,1555881.850177099,4.396141834547918,1555881.850177099,4.396141834547918,0.85,0.09584993268517226,4.027634451161993,1.2680948250135406,1.0,0.0,4.027634451160958,1.2849634829434968,1.2852533042143899,3.1344349505838047,19379.230694513,1976.1315734234424,4632.441516551485,4632.441516551485,5.5600892149490475,5.0399444615174,-2.410288733519596,7.450233195036995,3.439978886523943,3.439978886523943,0.9828511104354123,0.0,0.0,0.00022553651300801102,7.580252328006296e-05,0.00014973398972794807,0.0006030737755382197,0.09584993268555173,0.0719692945977099,0.023880638087841834,0.0958498720634267,0.07196929459742497,0.02388063808774729,0.3782709833804637,0.3782709833804637,0.12551675688548897,0.0,4.647318476022235,4.52178184244849,5.026065551999693,4.64967846517726,4.525016372687048,5.025784124607924,24868.827656609374,21138.503508117967,0.85,1.062177243662406,0.6600170695438216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453475434804517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.363625233116,1540.0446406478113,0.3782709833804637,0.12551675688548897,6.112874298809886,3.439978886523943
4179.0,-30.33023322920811,5.039888191767875,35.015790527389015,24.134809558186703,4.982996583886714,-26.798956695920555,-40.34844950130207,1.4517200505982588,-0.4031236824120583,-5.053262102728071,40.03124472438328,42271.33799267777,25756.75236994299,25756.75236994299,68028.09036262076,77530.82324403008,77530.82324403008,25756.75236994299,103287.57561397307,103287.57561397307,103287.57561397307,128156.34340495925,91826.22059042436,56566.73533906859,39177.20583483975,24868.76779098618,0.0,64045.97362582593,21138.452622338253,1540.0408645377079,0.0,0.8865342859092074,2.815834779747071,0.0014959135982669303,353920.31861095986,1555880.8512951527,4.396133167492497,1555880.8512951527,4.396133167492497,0.85,0.09584956636158137,4.027634451161993,1.2680941700330006,1.0,0.0,4.027634451163446,1.2849634786604545,1.285253297866064,3.1344349610315083,19379.18856547228,1976.1272774568563,4632.441516551485,4632.441516551485,5.560081498690354,5.039888191767875,-2.410227234689568,7.450115426457443,3.4400284903388214,3.4400284903388214,0.9828652829539489,0.0,0.0,0.0002255349065731593,7.580227868730739e-05,0.0001497326278858519,0.000603068290536076,0.09584956636194421,0.07196894580802876,0.023880620553915446,0.09584957897535638,0.07196894580775633,0.023880620553825043,0.37826961258238856,0.37826961258238856,0.12551681817394184,0.0,4.6478698661808835,4.522560463180582,5.025929068417099,4.650138420316011,4.525739383273844,5.0254480281261635,24868.76779098618,21138.452622338253,0.85,1.0621759106990776,0.660015541954885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453475849368605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.351239371941,1540.0408645377079,0.37826961258238856,0.12551681817394184,6.112874298809886,3.4400284903388214
4180.0,-30.33030072147879,5.039832008276503,35.01577818243283,24.13474837029355,4.982992154763647,-26.79901789135557,-40.34848554348571,1.4517093246394863,-0.40257407059090156,-5.053237882328311,40.0312214822271,42271.19604805546,25756.742018964625,25756.742018964625,68027.93806702009,77530.59312209653,77530.59312209653,25756.742018964625,103287.33514106115,103287.33514106115,103287.33514106115,128156.04566966348,91826.01591746554,56566.61884342067,39177.10786004986,24868.71052860233,0.0,64045.81838865219,21138.403949311978,1540.0374611037334,0.0,0.8865344937047612,2.8158303698353575,0.0014959135982669303,353920.65287773934,1555879.848504346,4.396126182107319,1555879.848504346,4.396126182107319,0.85,0.09584921048419885,4.027634451161993,1.268093621102162,1.0,0.0,4.027634451163136,1.2849635321321056,1.2852533493083882,3.1344348305971352,19379.14537088322,1976.1228728345786,4632.441516551485,4632.441516551485,5.56007926423616,5.039832008276503,-2.410173007694006,7.450005015970509,3.440078089733577,3.440078089733577,0.9828794542095934,0.0,0.0,0.00022553331798266338,7.580196859041583e-05,0.00014973134939224756,0.0006030631412311896,0.09584921048456457,0.071968605436101,0.02388060504846358,0.09584923950666312,0.0719686054358264,0.02388060504837246,0.3782682443681478,0.3782682443681478,0.12551687630173478,0.0,4.648419791366507,4.523323691471262,5.025833205262472,4.650663811737388,4.526422387151683,5.025495852311394,24868.71052860233,21138.403949311978,0.85,1.0621761073330818,0.6600149254325898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534762593190103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.338866598555,1540.0374611037334,0.3782682443681478,0.12551687630173478,6.112874298809886,3.440078089733577
4181.0,-30.33036740272227,5.039776047578466,35.01576585942279,24.134701711032562,4.9829953549269375,-26.799077593738172,-40.34851760426534,1.4517055459419625,-0.40193275917096116,-5.053207125693909,40.03119743153879,42271.0409944602,25756.715283764323,25756.715283764323,68027.75627822452,77530.39102643517,77530.39102643517,25756.715283764323,103287.1063101995,103287.1063101995,103287.1063101995,128155.75246468118,91825.84203227387,56566.49200029555,39177.055591087024,24868.646154481685,0.0,64045.70174556871,21138.349231309432,1540.033504417647,0.0,0.8865347377631505,2.815825515639224,0.0014959135982669303,353921.0773517308,1555878.810829654,4.39611797769084,1555878.810829654,4.39611797769084,0.85,0.0958488449169451,4.027634451161993,1.2680930073326455,1.0,0.0,4.027634451160946,1.284963553055493,1.2852533682196512,3.134434779558338,19379.108673805884,1976.1191307741058,4632.441516551485,4632.441516551485,5.560073492938195,5.039776047578466,-2.4101139688491298,7.449890016427596,3.440127621366626,3.440127621366626,0.9828936061047503,0.0,0.0,0.00022553174849173813,7.580169274939889e-05,0.00014973005574233923,0.0006030579308822511,0.09584884491732318,0.07196825788918557,0.02388058702813762,0.09584885440251895,0.07196825788890168,0.023880587028043423,0.37826687780624696,0.37826687780624696,0.1255169342743167,0.0,4.648979367089112,4.524106188178223,5.025717953873823,4.651274366522955,4.527294307688351,5.025315488602644,24868.646154481685,21138.349231309432,0.85,1.062175203395774,0.6600137064995921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534766647185293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.326506729092,1540.033504417647,0.37826687780624696,0.1255169342743167,6.112874298809886,3.440127621366626
4182.0,-30.33043333058836,5.039720209883471,35.01575356946115,24.134645412582927,4.982992754176949,-26.799137198119215,-40.34854589318854,1.4516966217068772,-0.4013363218656991,-5.053180981782398,40.03117374812089,42270.87343231552,25756.700523399446,25756.700523399446,68027.57395571496,77530.1735115419,77530.1735115419,25756.700523399446,103286.87403494134,103286.87403494134,103286.87403494134,128155.45937034283,91825.65007521231,56566.349995982266,39177.00008803338,24868.585335401483,0.0,64045.585423434866,21138.29753509126,1540.0298536141624,0.0,0.8865349569670766,2.815820713749793,0.0014959135982669303,353921.43816559593,1555877.7890014749,4.396110608799845,1555877.7890014749,4.396110608799845,0.85,0.09584848600160768,4.027634451161993,1.2680923880683261,1.0,0.0,4.0276344511617,1.2849635980201244,1.2852534112003797,3.134434669875305,19379.068162805124,1976.114999801678,4632.441516551485,4632.441516551485,5.560070306634639,5.039720209883471,-2.410058331106859,7.44977854099033,3.4401771265698464,3.4401771265698464,0.9829077504485275,0.0,0.0,0.00022553019674311482,7.580144936103782e-05,0.000149728747382077,0.0006030526612853844,0.09584848600198045,0.07196791567411898,0.02388057032786147,0.0958484874298611,0.07196791567383909,0.023880570327768597,0.37826551424398747,0.37826551424398747,0.12551699088260151,0.0,4.6495428304064035,4.524885979932776,5.025626516302282,4.651844659916719,4.528054565583318,5.025310526519206,24868.585335401483,21138.29753509126,0.85,1.0621742857989873,0.6600122889476817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45347706524674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.314160857464,1540.0298536141624,0.37826551424398747,0.12551699088260151,6.112874298809886,3.4401771265698464
4183.0,-30.330498485554788,5.039664572243028,35.015741303674936,24.134593654330843,4.982994916149672,-26.799195630468176,-40.348577744420595,1.4516920610621808,-0.4007619981480275,-5.053151103686181,40.031149872355755,42270.72413900075,25756.67651685304,25756.67651685304,68027.4006558538,77529.95489193182,77529.95489193182,25756.67651685304,103286.63140878486,103286.63140878486,103286.63140878486,128155.15336016924,91825.458629692,56566.22787675748,39176.92305881613,24868.521951384373,0.0,64045.44501020051,21138.243658676718,1540.0259701962023,0.0,0.8865351959103634,2.8158166393001056,0.0014959135982669303,353921.8505155473,1555876.7588749307,4.396102576341448,1555876.7588749307,4.396102576341448,0.8500000000000001,0.09584812289261005,4.027634451161993,1.2680917863873766,1.0,0.0,4.027634451162851,1.2849636225283017,1.2852534337434298,3.1344346100920717,19379.027759761044,1976.1108798377677,4632.441516551485,4632.441516551485,5.5600651243681565,5.039664572243028,-2.409999943839632,7.44966451608266,3.440226575611153,3.440226575611153,0.9829218787460438,0.0,0.0,0.00022552866319594788,7.580117532463613e-05,0.00014972748787131176,0.0006030475884364347,0.09584812289298561,0.07196757040162811,0.023880552491357492,0.09584813287592235,0.07196757040134613,0.023880552491263925,0.3782641534390051,0.3782641534390051,0.12551704776731926,0.0,4.650101075663201,4.525662399043313,5.025524296942365,4.652389105538134,4.528824549264868,5.025172287317957,24868.521951384373,21138.243658676718,0.85,1.0621739086209656,0.660011404905818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534774612499137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.301827855788,1540.0259701962023,0.3782641534390051,0.12551704776731926,6.112874298809886,3.440226575611153
4184.0,-30.33056280811297,5.039609068276307,35.015729068014025,24.134537181258224,4.982993220754151,-26.799253699304902,-40.34860956072805,1.4516841119452044,-0.4001893722664249,-5.0531242662364635,40.031126218244175,42270.578187108644,25756.66047600657,25756.66047600657,68027.23866311522,77529.73302077048,77529.73302077048,25756.66047600657,103286.39349677705,103286.39349677705,103286.39349677705,128154.85421505752,91825.26203494334,56566.107201277926,39176.83870407268,24868.460718280472,0.0,64045.29942235316,21138.1916105384,1540.0222777675888,0.0,0.886535418543996,2.8158122321061505,0.0014959135982669303,353922.22090161825,1555875.7383122002,4.396095092160647,1555875.7383122002,4.396095092160647,0.85,0.09584776427888665,4.027634451161993,1.2680911929486323,1.0,0.0,4.0276344511631965,1.2849636628519219,1.2852534721306785,3.134434511729951,19378.986270013553,1976.106649060949,4632.441516551485,4632.441516551485,5.5600616616484615,5.039609068276307,-2.4099438009183087,7.449552869194616,3.440275991939426,3.440275991939426,0.9829359976969788,0.0,0.0,0.00022552714925053153,7.580090158962681e-05,0.00014972624766090473,0.0006030425933222726,0.09584776427925909,0.07196722869464343,0.02388053558461565,0.09584777711961723,0.0719672286943638,0.02388053558452286,0.37826279515509853,0.37826279515509853,0.1255171041581298,0.0,4.65065797921153,4.526431375718005,5.025439173112716,4.652934893970041,4.52955801169179,5.025149758086002,24868.460718280472,21138.1916105384,0.85,1.0621737938096403,0.6600106263591817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453477852610781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.289508140277,1540.0222777675888,0.37826279515509853,0.1255171041581298,6.112874298809886,3.440275991939426
4185.0,-30.33062630735516,5.039553715484664,35.015716849342525,24.134480638336413,4.98299219020121,-26.799310960537657,-40.34863746548069,1.4516768433828706,-0.3996314049313696,-5.053096537888296,40.03110224177272,42270.41959504871,25756.642334997137,25756.642334997137,68027.06193004585,77529.50797477747,77529.50797477747,25756.642334997137,103286.15030977462,103286.15030977462,103286.15030977462,128154.54746290261,91825.06220226968,56565.97382253736,39176.764866369245,24868.397153128004,0.0,64045.16201949725,21138.137580158804,1540.0184306674912,0.0,0.8865356468893459,2.8158081220653335,0.0014959135982669303,353922.6035833795,1555874.7038416837,4.396087415974098,1555874.7038416837,4.396087415974098,0.85,0.09584740408166083,4.027634451161993,1.268090634676628,1.0,0.0,4.027634451161974,1.2849636999509344,1.2852535073175055,3.1344344212336783,19378.94409692792,1976.1023486030317,4632.441516551485,4632.441516551485,5.5600577455689235,5.039553715484664,-2.4098870160846513,7.449440731569315,3.440325355863203,3.440325355863203,0.9829501016752008,0.0,0.0,0.00022552565469250162,7.580066150885129e-05,0.00014972499318365034,0.0006030375407464647,0.09584740408203812,0.07196688581562245,0.023880518266415667,0.0958474224697517,0.07196688581533917,0.023880518266321663,0.3782614389541576,0.3782614389541576,0.12551716112279723,0.0,4.651209211982291,4.527190636333046,5.025360603965282,4.65346513295691,4.5302800911366035,5.0250991031966805,24868.397153128004,21138.137580158804,0.85,1.0621733130964115,0.6600095660961922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534782389718897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.277202928843,1540.0184306674912,0.3782614389541576,0.12551716112279723,6.112874298809886,3.440325355863203
4186.0,-30.330689099011924,5.039498580363212,35.015704664484936,24.13442846098917,4.982996449855948,-26.799367055810585,-40.34866519561035,1.4516744066538283,-0.39911181609454616,-5.053065539942683,40.031078789329555,42270.26332298708,25756.616214574253,25756.616214574253,68026.87953756133,77529.27935396062,77529.27935396062,25756.616214574253,103285.89556853488,103285.89556853488,103285.89556853488,128154.23093999573,91824.86065081476,56565.844619838004,39176.68447886306,24868.33537146085,0.0,64045.01985032391,21138.08506574172,1540.0146099320848,0.0,0.8865358900069863,2.8158048994002023,0.0014959135982669303,353923.03138957237,1555873.6919809962,4.396079243196821,1555873.6919809962,4.396079243196821,0.85,0.09584704254428333,4.027634451161993,1.2680899989278989,1.0,0.0,4.027634451162359,1.284963714405583,1.285253519876274,3.1344343859742017,19378.901561107265,1976.0980111564363,4632.441516551485,4632.441516551485,5.560052106982276,5.039498580363212,-2.4098278105491224,7.449326390912335,3.4403746728848517,3.4403746728848517,0.9829641922528147,0.0,0.0,0.00022552417679761935,7.580042293115505e-05,0.0001497237538664643,0.0006030325492298703,0.09584704254465191,0.07196654189158169,0.023880500653070222,0.09584710126371802,0.07196654189130494,0.02388050065297839,0.3782600843427993,0.3782600843427993,0.12551721888745163,0.0,4.651746678343386,4.5279384685614446,5.025261214028092,4.653953723848133,4.530988386922388,5.024922653184774,24868.33537146085,21138.08506574172,0.85,1.0621728230632639,0.6600085911718754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453478620387845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.264912067087,1540.0146099320848,0.3782600843427993,0.12551721888745163,6.112874298809886,3.4403746728848517
4187.0,-30.330751150198527,5.039443559141399,35.0156925130958,24.134372057765745,4.982994121439446,-26.799423143410706,-40.348692890815414,1.4516661146508194,-0.3985295097154449,-5.053039351016417,40.031055394451066,42270.11021499304,25756.602546617505,25756.602546617505,68026.71276161054,77529.06029804252,77529.06029804252,25756.602546617505,103285.66284466002,103285.66284466002,103285.66284466002,128153.93823399574,91824.66569819252,56565.71561513983,39176.611203391876,24868.275389335715,0.0,64044.88659272759,21138.03408093536,1540.0110017515758,0.0,0.8865361083924794,2.815800289075756,0.0014959135982669303,353923.3928262555,1555872.682604443,4.396071901831695,1555872.682604443,4.396071901831695,0.85,0.09584668657587939,4.027634451161993,1.2680893692234534,1.0,0.0,4.027634451162772,1.2849637562232328,1.2852535598266217,3.134434283967683,19378.860417917404,1976.0938157186608,4632.441516551485,4632.441516551485,5.560049156495647,5.039443559141399,-2.409772153416096,7.449215712557495,3.4404239633156877,3.4404239633156877,0.9829782752330536,0.0,0.0,0.00022552271633956953,7.580018465462763e-05,0.0001497225316849419,0.0006030276267294651,0.09584668657624748,0.07196620229707756,0.023880484279169913,0.09584674337869037,0.07196620229680119,0.023880484279078205,0.37825873081595873,0.37825873081595873,0.12551727597658827,0.0,4.652289694180865,4.528685994787622,5.025185068321036,4.654509841300978,4.531725603893278,5.02493033112961,24868.275389335715,21138.03408093536,0.85,1.062172429068445,0.6600075738098485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534789975537907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.252633263985,1540.0110017515758,0.37825873081595873,0.12551727597658827,6.112874298809886,3.4404239633156877
4188.0,-30.330812431517348,5.039388587888879,35.01568035303333,24.134311358816944,4.982985753000483,-26.79947914201296,-40.34872058602048,1.4516524634952663,-0.39789039750303345,-5.053016209232753,40.03103083904168,42269.960347479166,25756.59655030251,25756.59655030251,68026.55689778167,77528.84823407322,77528.84823407322,25756.59655030251,103285.44478437572,103285.44478437572,103285.44478437572,128153.65435586851,91824.47498168492,56565.587095087634,39176.54209621921,24868.20957149279,0.0,64044.751667712,21137.97813576887,1540.0071295307912,0.0,0.8865363154476444,2.8157945747525437,0.0014959135982669303,353923.7122091798,1555871.623157094,4.396064941355288,1555871.623157094,4.396064941355288,0.85,0.09584633037797695,4.027634451161993,1.268088779631071,1.0,0.0,4.027634451160347,1.2849638230809235,1.2852536248459534,3.134434120880572,19378.820168725622,1976.089711443319,4632.441516551485,4632.441516551485,5.5600478620777976,5.039388587888879,-2.409718792778253,7.449107380667131,3.4404731962143797,3.4404731962143797,0.9829923417755371,0.0,0.0,0.00022552127400994452,7.579994637879251e-05,0.000149721327631152,0.0006030227772409398,0.09584633037836383,0.07196586247953625,0.02388046789882758,0.09584633025719672,0.07196586247924576,0.023880467898731186,0.37825737863672304,0.37825737863672304,0.1255173338692007,0.0,4.6528484539709325,4.529440283679833,5.0251517969098245,4.655125811729704,4.532501187293917,5.025062757045191,24868.20957149279,21137.97813576887,0.85,1.0621722331086356,0.6600066242241276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534793702721933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.240367201912,1540.0071295307912,0.37825737863672304,0.1255173338692007,6.112874298809886,3.4404731962143797
4189.0,-30.330872921936198,5.039333828213242,35.01566819405496,24.13426466463136,4.982988377894273,-26.799533329297585,-40.34875180860979,1.4516487852548297,-0.39724703385206794,-5.052985377460459,40.03100655049404,42269.82843760249,25756.57116107639,25756.57116107639,68026.39959867888,77528.64841639092,77528.64841639092,25756.57116107639,103285.2195774673,103285.2195774673,103285.2195774673,128153.36212610404,91824.30064283586,56565.48066404386,39176.46664310223,24868.14254863673,0.0,64044.60919173896,21137.92116634122,1540.0030138494549,0.0,0.8865365607488498,2.815789702659192,0.0014959135982669303,353924.1377230407,1555870.5752240757,4.396056695182526,1555870.5752240757,4.396056695182526,0.85,0.09584596762119899,4.027634451161993,1.268088252129965,1.0,0.0,4.027634451162473,1.2849638432331558,1.285253643173224,3.134434071722889,19378.78337590753,1976.085959620006,4632.441516551485,4632.441516551485,5.56004238133378,5.039333828213242,-2.409659780994056,7.448993609207298,3.440522352485105,3.440522352485105,0.9830063864243158,0.0,0.0,0.0002255198503034402,7.579967775592011e-05,0.00014972017254752008,0.0006030181249863099,0.09584596762158094,0.07196551737547903,0.023880450246101918,0.0958459347874356,0.07196551737519223,0.023880450246006747,0.3782560284441905,0.3782560284441905,0.12551739495487058,0.0,4.653415057849543,4.530214728734165,5.025089185468744,4.655738343608391,4.533370788137802,5.024897421865376,24868.14254863673,21137.92116634122,0.85,1.0621721399691753,0.6600060328427272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453479738366466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.228114494485,1540.0030138494549,0.3782560284441905,0.12551739495487058,6.112874298809886,3.440522352485105
4190.0,-30.330932651832303,5.039279361317878,35.01565610092843,24.13421660838651,4.982999538095881,-26.799585978495493,-40.34877143623305,1.451652864758329,-0.39681282821135255,-5.052950480101285,40.03098415060989,42269.65182924878,25756.53602744365,25756.53602744365,68026.18785669243,77528.40850637128,77528.40850637128,25756.53602744365,103284.94453381494,103284.94453381494,103284.94453381494,128153.02947318804,91824.08935987517,56565.33268274968,39176.39630791722,24868.0849393731,0.0,64044.481247290314,21137.872198467136,1539.9993384847387,0.0,0.886536819932589,2.8157880600692,0.0014959135982669303,353924.6193471535,1555869.6087781976,4.39604798233065,1555869.6087781976,4.39604798233065,0.85,0.09584560766248892,4.027634451161993,1.268087557586841,1.0,0.0,4.027634451162589,1.284963827047018,1.2852536251769413,3.13443411120601,19378.738786330505,1976.0814127485437,4632.441516551485,4632.441516551485,5.5600347970755415,5.039279361317878,-2.4095977217376108,7.448877083055489,3.4405714809627694,3.4405714809627694,0.9830204231322198,0.0,0.0,0.00022551844450477207,7.579950889053824e-05,0.00014971893561423384,0.0006030131430711925,0.09584560766283935,0.07196517442216946,0.02388043324066989,0.09584567815136193,0.07196517442190635,0.02388043324058258,0.37825468156668685,0.37825468156668685,0.12551745679284365,0.0,4.653946663026943,4.530961097392151,5.02497067850436,4.656137651889935,4.53401253145779,5.024563071080706,24868.0849393731,21137.872198467136,0.85,1.0621709557460204,0.6600045937765666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534801017102692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.21587558871,1539.9993384847387,0.37825468156668685,0.12551745679284365,6.112874298809886,3.4405714809627694
4191.0,-30.330991760535472,5.039224935102969,35.015644054414004,24.13416600264611,4.982993691906337,-26.799639769270456,-40.34879874726755,1.4516417006405355,-0.39607434825916243,-5.052927402839362,40.030961322027906,42269.509918417054,25756.531145789144,25756.531145789144,68026.04106420619,77528.22704349965,77528.22704349965,25756.531145789144,103284.75818928878,103284.75818928878,103284.75818928878,128152.78674452445,91823.92938836293,56565.21226327711,39176.35236120646,24868.02855523567,0.0,64044.380916442125,21137.824271950318,1539.9960070123798,0.0,0.8865370203957342,2.8157810296806662,0.0014959135982669303,353924.93784046994,1555868.6238365655,4.396041243462381,1555868.6238365655,4.396041243462381,0.85,0.09584525897793383,4.027634451161993,1.2680870163487272,1.0,0.0,4.027634451162117,1.2849638821612754,1.2852536785159319,3.1344339767648703,19378.705025623804,1976.0779701145452,4632.441516551485,4632.441516551485,5.560033743278209,5.039224935102969,-2.4095443803514365,7.448769315454406,3.4406206064963567,3.4406206064963567,0.983034458998959,0.0,0.0,0.00022551705333440672,7.579927392184867e-05,0.00014971777941255804,0.0006030084863134906,0.09584525897829281,0.07196484040804349,0.02388041857024932,0.09584525317682896,0.07196484040777396,0.02388041857015988,0.3782533361542017,0.3782533361542017,0.12551751579992326,0.0,4.654519499535581,4.53174481511337,5.024905144384036,4.6568530545802105,4.534923315570836,5.024686930786743,24868.02855523567,21137.824271950318,0.85,1.0621703276819692,0.6600034119084629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534804604860612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.203649902392,1539.9960070123798,0.3782533361542017,0.12551751579992326,6.112874298809886,3.4406206064963567
