time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4192.0,-30.331050061583923,5.0391706218679655,35.015631996844654,24.13410450043159,4.982989959804267,-26.79969262154723,-40.34882221659643,1.451632519766802,-0.3955498894305265,-5.052900936406551,40.030936906998484,42269.35522090018,25756.51758820048,25756.51758820048,68025.87280910066,77527.99302713937,77527.99302713937,25756.51758820048,103284.51061533985,103284.51061533985,103284.51061533985,128152.47231693959,91823.71739354846,56565.079587306165,39176.26422915811,24867.961701599732,0.0,64044.225930757835,21137.767446359772,1539.9919939852216,0.0,0.8865372438941341,2.8157772138222246,0.0014959135982669303,353925.30310860183,1555867.5704480081,4.396033730232028,1555867.5704480081,4.396033730232028,0.85,0.09584490202017099,4.027634451161993,1.2680864009307702,1.0,0.0,4.027634451161654,1.2849639279559208,1.2852537225576455,3.1344338650572268,19378.66028581574,1976.0734079237802,4632.441516551485,4632.441516551485,5.560030816616618,5.0391706218679655,-2.409488589982032,7.448659211849998,3.4406696535237224,3.4406696535237224,0.9830484724353493,0.0,0.0,0.00022551568118058554,7.57990720055583e-05,0.00014971660917502725,0.0006030037730244955,0.09584490202055557,0.07196450024448124,0.02388040177607432,0.09584489769329926,0.07196450024419249,0.0238804017759785,0.3782519946771536,0.3782519946771536,0.12551757567696933,0.0,4.655076083477468,4.532502009098209,5.024854385723586,4.657351046976032,4.535580816920856,5.024701724409283,24867.961701599732,21137.767446359772,0.85,1.0621702709413279,0.6600025936233531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534808155307393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.191434669647,1539.9919939852216,0.3782519946771536,0.12551757567696933,6.112874298809886,3.4406696535237224
4193.0,-30.331107649721975,5.039116494751568,35.01561995378622,24.134057841170602,4.982992225689952,-26.799744232297986,-40.34884540652854,1.4516288082651885,-0.3949095897367556,-5.052870934606255,40.03091321452122,42269.20282026273,25756.49525396769,25756.49525396769,68025.69807423043,77527.79469637258,77527.79469637258,25756.49525396769,103284.28995034027,103284.28995034027,103284.28995034027,128152.18762226113,91823.5432247256,56564.951348612616,39176.213195681084,24867.897671920855,0.0,64044.110867601936,21137.713021132728,1539.9880646922065,0.0,0.8865374828000051,2.8157722853194365,0.0014959135982669303,353925.71716935217,1555866.5482345414,4.396025699059515,1555866.5482345414,4.396025699059515,0.8500000000000001,0.09584454434506778,4.027634451161993,1.2680857860622927,1.0,0.0,4.027634451162192,1.2849639481226576,1.2852537409872413,3.134433815864172,19378.623528880315,1976.069659759481,4632.441516551485,4632.441516551485,5.560025995350617,5.039116494751568,-2.4094302010963546,7.448546695847922,3.440718643923001,3.440718643923001,0.9830624696922861,0.0,0.0,0.00022551432581313573,7.579887249352228e-05,0.00014971545331961345,0.0006029991176614104,0.09584454434544029,0.07196415941895525,0.023880384926485053,0.09584451121466878,0.07196415941867555,0.023880384926392235,0.3782506552618269,0.3782506552618269,0.12551763710267705,0.0,4.65564207163095,4.533277284148369,5.024786831738595,4.657961344869477,4.536435097952335,5.024573717941678,24867.897671920855,21137.713021132728,0.85,1.0621694509095396,0.6600013997796869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534811657242894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.179233646624,1539.9880646922065,0.3782506552618269,0.12551763710267705,6.112874298809886,3.440718643923001
4194.0,-30.331164466884914,5.039062580726096,35.015607956722846,24.13401062311607,4.982997915729867,-26.79979480666359,-40.34887229846788,1.4516282555077853,-0.39435567316576225,-5.052839506968846,40.03089046810582,42269.06876254768,25756.469683056603,25756.469683056603,68025.53844560428,77527.58024988638,77527.58024988638,25756.469683056603,103284.04993294299,103284.04993294299,103284.04993294299,128151.88839639278,91823.3540151026,56564.842527760804,39176.12387482421,24867.838463449785,0.0,64043.962338273996,21137.662693932318,1539.9843758222316,0.0,0.8865377255455769,2.8157686610316794,0.0014959135982669303,353926.15090876824,1555865.5668394542,4.396017538812809,1555865.5668394542,4.396017538812809,0.85,0.09584418901021367,4.027634451161993,1.2680852080089973,1.0,0.0,4.027634451161247,1.284963953470956,1.2852537446183836,3.134433802817979,19378.583597704463,1976.0655879127391,4632.441516551485,4632.441516551485,5.560020475386469,5.039062580726096,-2.4093707407352545,7.4484333214613505,3.440767599946001,3.440767599946001,0.9830764571274289,0.0,0.0,0.00022551298859835108,7.579864113228142e-05,0.00014971434746606965,0.0006029946636875793,0.09584418901057082,0.07196382047827447,0.023880368532296345,0.09584418450837186,0.07196382047800631,0.02388036853220736,0.3782493190975913,0.3782493190975913,0.1255176987145586,0.0,4.656198819113172,4.53404840560421,5.024694684517385,4.658483833803075,4.5371922994618785,5.024385911597392,24867.838463449785,21137.662693932318,0.85,1.062169421784055,0.6600008372262566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534815116358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.167044962205,1539.9843758222316,0.3782493190975913,0.1255176987145586,6.112874298809886,3.440767599946001
4195.0,-30.33122045964807,5.039008792519901,35.0155960006454,24.133953730948292,4.982997920154852,-26.79984520754896,-40.3488953487016,1.4516226680550162,-0.3938461213149935,-5.052812099323189,40.03086766777732,42268.92245434048,25756.454584743376,25756.454584743376,68025.37703908386,77527.34983846972,77527.34983846972,25756.454584743376,103283.80442321309,103283.80442321309,103283.80442321309,128151.58454047519,91823.14620599465,56564.71882186243,39176.03042681358,24867.7801172621,0.0,64043.81054407568,21137.613099672784,1539.9808251828792,0.0,0.886537947987076,2.8157651515250297,0.0014959135982669303,353926.5291677752,1555864.583118752,4.396010061119806,1555864.583118752,4.396010061119806,0.85,0.09584383819566483,4.027634451161993,1.2680846228124576,1.0,0.0,4.027634451160502,1.2849639823383954,1.2852537717989132,3.1344337324011584,19378.53974125624,1976.0611157996098,4632.441516551485,4632.441516551485,5.560017216130379,5.039008792519901,-2.409314242405307,7.448323034925208,3.4408165300395694,3.4408165300395694,0.9830904371541627,0.0,0.0,0.0002255116707932917,7.579844282316583e-05,0.00014971322797012587,0.0006029901547671483,0.09584383819602328,0.07196348526594293,0.02388035293008035,0.09584386811741429,0.0719634852656738,0.023880352929991043,0.3782479857990939,0.3782479857990939,0.12551775893835357,0.0,4.65674216601559,4.534796988451319,5.024616747654818,4.6589659780082116,4.5378431312162775,5.024357164813239,24867.7801172621,21137.613099672784,0.85,1.0621694190458582,0.6600001170331757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534818529164908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.154869803384,1539.9808251828792,0.3782479857990939,0.12551775893835357,6.112874298809886,3.4408165300395694
4196.0,-30.33127571971284,5.038955090662542,35.01558405192905,24.13390277596193,4.982993916501018,-26.799895349697753,-40.348914557229705,1.451613546485216,-0.39315349133096333,-5.052786543496823,40.0308439700273,42268.763451459505,25756.444222883052,25756.444222883052,68025.20767434256,77527.15947042647,77527.15947042647,25756.444222883052,103283.60369330953,103283.60369330953,103283.60369330953,128151.32068976354,91822.97652201314,56564.580503043166,39175.9955766333,24867.716996454004,0.0,64043.71257308731,21137.559446985902,1539.977047119913,0.0,0.8865381642395951,2.81575901471797,0.0014959135982669303,353926.8818696989,1555863.5606792765,4.396002791480758,1555863.5606792765,4.396002791480758,0.85,0.0958434865470239,4.027634451161993,1.26808400684502,1.0,0.0,4.027634451162204,1.2849640277076668,1.2852538155071644,3.134433621731154,19378.50393081067,1976.0574641504156,4632.441516551485,4632.441516551485,5.560014979327112,5.038955090662542,-2.4092591428914165,7.4482142335539585,3.440865408231911,3.440865408231911,0.9831044023519746,0.0,0.0,0.0002255103702394486,7.579827756593597e-05,0.00014971209267351264,0.0006029855822073966,0.09584348654739692,0.07196314953999977,0.02388033700739715,0.09584344747493491,0.07196314953971969,0.023880337007304207,0.3782466539399258,0.3782466539399258,0.1255178188523429,0.0,4.657310958166249,4.535570507961836,5.024565801147276,4.659633052165873,4.538712900576627,5.024410655003692,24867.716996454004,21137.559446985902,0.85,1.062168399383648,0.6599986439452894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534821892454524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.142709266132,1539.977047119913,0.3782466539399258,0.1255178188523429,6.112874298809886,3.440865408231911
4197.0,-30.331330233176338,5.038901651081433,35.0155721313172,24.133860307652526,4.983002454792611,-26.799943565549263,-40.34893725821746,1.4516157871648443,-0.3925798088437773,-5.05275255406963,40.030820891196484,42268.62214680602,25756.412749733037,25756.412749733037,68025.03489653906,77526.9527963076,77526.9527963076,25756.412749733037,103283.36554604063,103283.36554604063,103283.36554604063,128151.02000421305,91822.79530809386,56564.46465858951,39175.922943893725,24867.654458172416,0.0,64043.57740206614,21137.50628944655,1539.9731078440932,0.0,0.8865384212528417,2.8157554294394602,0.0014959135982669303,353927.3509661433,1555862.5649435574,4.39599415161444,1555862.5649435574,4.39599415161444,0.85,0.09584312860328668,4.027634451161993,1.2680834304401651,1.0,0.0,4.027634451161634,1.284964019872406,1.285253806021473,3.134433640843833,19378.46568706406,1976.053564373569,4632.441516551485,4632.441516551485,5.5600081852532055,5.038901651081433,-2.4091978170076884,7.448099468089122,3.4409142228258074,3.4409142228258074,0.9831183493788022,0.0,0.0,0.00022550908726374808,7.579808226236627e-05,0.0001497110050013818,0.0006029812014616508,0.09584312860364828,0.07196280904647014,0.023880319557178144,0.09584310805581596,0.07196280904619863,0.02388031955708805,0.3782453252441006,0.3782453252441006,0.12551788010394468,0.0,4.65787073727472,4.536347439590031,5.024468325511521,4.66017274522585,4.53951941711091,5.024143114474839,24867.654458172416,21137.50628944655,0.85,1.0621679433907525,0.6599978305622004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534825211734965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.130561540847,1539.9731078440932,0.3782453252441006,0.12551788010394468,6.112874298809886,3.4409142228258074
4198.0,-30.331384072943415,5.038848354348749,35.01556026643959,24.133803031314187,4.983004756314796,-26.799991798733796,-40.34895618734879,1.4516124821044571,-0.3921307247133541,-5.052724055500743,40.03079867334782,42268.46806263078,25756.39560792213,25756.39560792213,68024.8636705529,77526.71146247986,77526.71146247986,25756.39560792213,103283.10707040198,103283.10707040198,103283.10707040198,128150.70569165458,91822.57663744396,56564.33323759189,39175.82599983563,24867.598621252608,0.0,64043.42462108824,21137.458828064715,1539.9696721434887,0.0,0.8865386471440123,2.8157528437701598,0.0014959135982669303,353927.7442822778,1555861.6063553537,4.395986557963831,1555861.6063553537,4.395986557963831,0.85,0.09584277994410542,4.027634451161993,1.268082808428444,1.0,0.0,4.02763445116353,1.284964037954984,1.285253822479849,3.134433596734707,19378.419538374386,1976.0488585168623,4632.441516551485,4632.441516551485,5.560004484869545,5.038848354348749,-2.4091405182059833,7.447988872554733,3.4409630270366107,3.4409630270366107,0.9831322934390316,0.0,0.0,0.0002255078201501116,7.579791940959234e-05,0.00014970990074051927,0.0006029767539025578,0.09584277994445448,0.07196247593376308,0.023880304010691404,0.0958428306382291,0.071962475933501,0.023880304010604432,0.3782439998016312,0.3782439998016312,0.12551793956890497,0.0,4.6584047544611735,4.53708707765702,5.0243799283771295,4.660593330787378,4.540099503781164,5.024080580583245,24867.598621252608,21137.458828064715,0.85,1.0621678036897741,0.6599969991097666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534828486171085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.118426930472,1539.9696721434887,0.3782439998016312,0.12551793956890497,6.112874298809886,3.4409630270366107
4199.0,-30.331437160136414,5.038795069138118,35.01554840122338,24.133747501205676,4.982996030346633,-26.800040457253207,-40.34898273004217,1.451599327462749,-0.39142063087143697,-5.05270179316775,40.03077493372648,42268.34880322847,25756.3942252758,25756.3942252758,68024.74302850428,77526.52180940675,77526.52180940675,25756.3942252758,103282.91603468255,103282.91603468255,103282.91603468255,128150.4518996504,91822.40487957804,56564.23187339711,39175.74778464548,24867.53586496785,0.0,64043.283649613324,21137.405485222673,1539.9659874835572,0.0,0.8865388467529487,2.815746092460239,0.0014959135982669303,353928.0515307434,1555860.5821108215,4.395979847829818,1555860.5821108215,4.395979847829818,0.8500000000000001,0.09584243289679265,4.027634451161993,1.2680822990601883,1.0,0.0,4.027634451162992,1.2849641020908613,1.2852538850246784,3.13443344028703,19378.38329025212,1976.0451622370658,4632.441516551485,4632.441516551485,5.560004186399217,5.038795069138118,-2.409087867546539,7.447882936684657,3.4410117852740534,3.4410117852740534,0.9831462243640152,0.0,0.0,0.00022550657075465528,7.579769105569298e-05,0.0001497088796989623,0.0006029726415204069,0.09584243289716618,0.0719621442069606,0.023880288690205583,0.0958423930949985,0.07196214420668014,0.023880288690112515,0.3782426752173248,0.3782426752173248,0.12551799809033073,0.0,4.658971893940702,4.537851508967947,5.024349816325412,4.661281162296291,4.540951326410607,5.024271739319431,24867.53586496785,21137.405485222673,0.85,1.062168257965564,0.6599965897202037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534831720141963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.106303999364,1539.9659874835572,0.3782426752173248,0.12551799809033073,6.112874298809886,3.4410117852740534
4200.0,-30.331489523072417,5.038742074891952,35.015536548790706,24.133709992188983,4.983006155786135,-26.800086578588882,-40.34900130992753,1.4516032113018942,-0.390798820406701,-5.05266623522493,40.030751575641595,42268.19975646827,25756.359309539825,25756.359309539825,68024.55906600809,77526.32883411649,77526.32883411649,25756.359309539825,103282.68814365631,103282.68814365631,103282.68814365631,128150.15881607143,91822.23713907914,56564.10806142807,39175.69897516785,24867.47067241512,0.0,64043.16964758297,21137.35007155285,1539.9618597849078,0.0,0.8865391127759783,2.815742056681725,0.0014959135982669303,353928.5422759418,1555859.5743281532,4.395970905096207,1555859.5743281532,4.395970905096207,0.85,0.09584207355917414,4.027634451161993,1.2680816962802788,1.0,0.0,4.0276344511633715,1.284964086462069,1.2852538678087613,3.134433478410593,19378.347889962995,1976.0415524121893,4632.441516551485,4632.441516551485,5.559996649178113,5.038742074891952,-2.4090254171548877,7.4477674920468395,3.4410604581594275,3.4410604581594275,0.9831601309026936,0.0,0.0,0.00022550533841067717,7.579753120834238e-05,0.0001497078072023348,0.0006029683218960411,0.09584207355953983,0.07196180299062678,0.02388027056891305,0.09584202759041204,0.07196180299035221,0.023880270568821933,0.37824135331676434,0.37824135331676434,0.12551805933395913,0.0,4.6595378228036,4.538634758876356,5.02425801062833,4.661867414818232,4.541834975933682,5.023958464309203,24867.47067241512,21137.35007155285,0.85,1.06216727623467,0.6599954372817882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453483490890963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.094194350168,1539.9618597849078,0.37824135331676434,0.12551805933395913,6.112874298809886,3.4410604581594275
4201.0,-30.331541195400348,5.038689163484874,35.01552474560524,24.13365327464419,4.983004642262547,-26.800133242299257,-40.349016222730256,1.451596689160778,-0.39026800306299947,-5.052640383848988,40.03072930520351,42268.03832137271,25756.349368849387,25756.349368849387,68024.3876902221,77526.1052500288,77526.1052500288,25756.349368849387,103282.4546188782,103282.4546188782,103282.4546188782,128149.86953697435,91822.0337988227,56563.96687016397,39175.62992073192,24867.41491809615,0.0,64043.044838828064,21137.302680381727,1539.9584883926625,0.0,0.8865393253581026,2.815738085573313,0.0014959135982669303,353928.8990584083,1555858.6134723772,4.395963758855466,1555858.6134723772,4.395963758855466,0.85,0.09584172906735057,4.027634451161993,1.268081038002856,1.0,0.0,4.027634451161849,1.2849641194931893,1.285253899284624,3.1344333978372543,19378.304976630097,1976.0371764700585,4632.441516551485,4632.441516551485,5.559994503292319,5.038689163484874,-2.4089701111676214,7.447659274652496,3.4411091300103975,3.4411091300103975,0.9831740371458279,0.0,0.0,0.00022550412232600874,7.579740291003635e-05,0.00014970671941597237,0.0006029639406902123,0.09584172906770061,0.07196147332770968,0.023880255739990926,0.09584170558008966,0.07196147332744686,0.023880255739903714,0.378240035214483,0.378240035214483,0.1255181189925271,0.0,4.660095231867501,4.539396474808598,5.024197001367668,4.662372380785996,4.542492213435196,5.024002166385117,24867.41491809615,21137.302680381727,0.85,1.0621666702670611,0.6599942027701096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453483805417495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.082097440678,1539.9584883926625,0.378240035214483,0.1255181189925271,6.112874298809886,3.4411091300103975
4202.0,-30.331592117532892,5.038636460619756,35.01551296758325,24.13360591689127,4.983010375580038,-26.800178505968134,-40.34903469784183,1.4515967640145873,-0.3897260216388645,-5.052608513804679,40.03070643176842,42267.89491943018,25756.32434381422,25756.32434381422,68024.2192632444,77525.89019990459,77525.89019990459,25756.32434381422,103282.21454371882,103282.21454371882,103282.21454371882,128149.5679549765,91821.84162371943,56563.846343242374,39175.55031164118,24867.35341125769,0.0,64042.90372289887,21137.250399569035,1539.954651105555,0.0,0.8865395708172852,2.815734670419863,0.0014959135982669303,353929.3389066815,1555857.626600823,4.395955507410045,1555857.626600823,4.395955507410045,0.85,0.09584137640936172,4.027634451161993,1.268080450058915,1.0,0.0,4.027634451163488,1.284964121618015,1.285253899869918,3.1344333926541332,19378.26441961338,1976.033040805309,4632.441516551485,4632.441516551485,5.559989101165798,5.038636460619756,-2.4089103750704783,7.447546835690234,3.4411577385274157,3.4411577385274157,0.9831879252935474,0.0,0.0,0.00022550292390275642,7.579724396463809e-05,0.00014970567993811832,0.0006029597540533961,0.09584137640972061,0.07196113756338049,0.023880238846340118,0.09584137705226313,0.07196113756311102,0.023880238846250696,0.37823871936659714,0.37823871936659714,0.12551817919016006,0.0,4.660640902104603,4.540150579464353,5.024111796930015,4.6628824921658065,4.543227246161791,5.023831636372904,24867.35341125769,21137.250399569035,0.85,1.0621663807995327,0.6599934178861581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453484115795904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.07001262094,1539.954651105555,0.37823871936659714,0.12551817919016006,6.112874298809886,3.4411577385274157
4203.0,-30.331642414365053,5.038583950356747,35.01550124157761,24.133563762903236,4.983016541929771,-26.800223163509443,-40.349053068179614,1.4515972910734611,-0.3891128940744011,-5.052577241986281,40.03068439080832,42267.75382527504,25756.301231561014,25756.301231561014,68024.05505683605,77525.69436638204,77525.69436638204,25756.301231561014,103281.99559794305,103281.99559794305,103281.99559794305,128149.29233994993,91821.66858799128,56563.728046881624,39175.48949012184,24867.296742006874,0.0,64042.78623212872,21137.202230705843,1539.9511049661614,0.0,0.8865398102067813,2.8157302485113,0.0014959135982669303,353929.7704990717,1555856.6756467498,4.395947460008399,1555856.6756467498,4.395947460008399,0.85,0.09584102742125816,4.027634451161993,1.2680799011280763,1.0,0.0,4.0276344511605915,1.284964121596398,1.285253898327203,3.134433392706864,19378.22790180852,1976.029317025541,4632.441516551485,4632.441516551485,5.559984111949395,5.038583950356747,-2.408851057329767,7.447435007686514,3.441206321768913,3.441206321768913,0.9832018062196894,0.0,0.0,0.0002255017402013537,7.579708592093768e-05,0.00014970465428041605,0.0006029556230790995,0.09584102742160407,0.07196080479624534,0.023880222625358726,0.0958410317209936,0.07196080479598563,0.023880222625272538,0.3782374053682874,0.3782374053682874,0.12551823831053147,0.0,4.661194034302696,4.540918786120756,5.024014015307898,4.663464347911884,4.544050731981258,5.023682407412082,24867.296742006874,21137.202230705843,0.85,1.0621657654037235,0.6599924255648691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534844216682643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.057941107703,1539.9511049661614,0.3782374053682874,0.12551823831053147,6.112874298809886,3.441206321768913
4204.0,-30.331691978250646,5.038531438732895,35.01548952710784,24.13350281948226,4.983008358940714,-26.80026859627656,-40.34907150836659,1.4515849769659217,-0.3885137655238964,-5.052555138938851,40.03066127480027,42267.61633834959,25756.30139486222,25756.30139486222,68023.91773321181,77525.4806360898,77525.4806360898,25756.30139486222,103281.78203095202,103281.78203095202,103281.78203095202,128149.01882338767,91821.47155053106,56563.60725278812,39175.40477526993,24867.23679243565,0.0,64042.641567705585,21137.151273570304,1539.9475775183573,0.0,0.8865400067405956,2.815724940148432,0.0014959135982669303,353930.0755505642,1555855.6783103552,4.3959408532606545,1555855.6783103552,4.3959408532606545,0.85,0.09584068504544836,4.027634451161993,1.2680792901059617,1.0,0.0,4.0276344511611075,1.284964181627793,1.285253956873216,3.1344332462713353,19378.1863186303,1976.0250767214393,4632.441516551485,4632.441516551485,5.559984147201043,5.038531438732895,-2.4087985384931003,7.447329977225996,3.4412548752739385,3.4412548752739385,0.9832156786496967,0.0,0.0,0.00022550057375494487,7.579692727661666e-05,0.00014970364647832823,0.0006029515640206905,0.09584068504581161,0.07196047736878067,0.02388020767703095,0.09584065274771852,0.07196047736850793,0.023880207676940435,0.37823609420789644,0.37823609420789644,0.1255182957492748,0.0,4.661755414401966,4.541676360307861,5.023981510211286,4.664041373414932,4.544748450097131,5.023893557540646,24867.23679243565,21137.151273570304,0.85,1.062166020452127,0.6599917696034517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534847237847734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.045880423915,1539.9475775183573,0.37823609420789644,0.1255182957492748,6.112874298809886,3.4412548752739385
4205.0,-30.331740799118265,5.038479193403814,35.01547782012567,24.133454902935796,4.983017479458804,-26.80031162975255,-40.34908586237577,1.451588310092421,-0.3880504920801968,-5.0525203234990546,40.030638063952075,42267.46490107578,25756.26943948981,25756.26943948981,68023.73434056558,77525.2495532354,77525.2495532354,25756.26943948981,103281.5189927252,103281.5189927252,103281.5189927252,128148.69086633262,91821.26386593508,56563.47921377281,39175.3162801803,24867.171873607407,0.0,64042.48815378771,21137.096092566295,1539.9434742785597,0.0,0.8865402684414682,2.8157229055893467,0.0014959135982669303,353930.5560504203,1555854.6768825878,4.395932055837936,1555854.6768825878,4.395932055837936,0.85,0.09584032924556253,4.027634451161993,1.268078695568256,1.0,0.0,4.0276344511626245,1.2849641684037674,1.2852539421697657,3.1344332785289084,19378.142488459336,1976.020607287844,4632.441516551485,4632.441516551485,5.55997724903033,5.038479193403814,-2.4087366597537745,7.447215853157588,3.4413033408513374,3.4413033408513374,0.983229525957525,0.0,0.0,0.00022549942480030536,7.579680378664712e-05,0.00014970262101365823,0.0006029474338238572,0.09584032924592631,0.07196013959932462,0.02388018964660168,0.09584035641724431,0.0719601395990515,0.02388018964651104,0.37823478518494175,0.37823478518494175,0.12551835573763714,0.0,4.662285397779101,4.542409197804318,5.023897498921599,4.664469831418842,4.54540636235447,5.023627716489614,24867.171873607407,21137.096092566295,0.85,1.0621657012640977,0.6599909859775791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453485021498831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.033832746929,1539.9434742785597,0.37823478518494175,0.12551835573763714,6.112874298809886,3.4413033408513374
4206.0,-30.331788891463717,5.038427061722859,35.01546616183309,24.133408243674808,4.983018754506985,-26.80035479210807,-40.34910398824138,1.4515846551506921,-0.38741673788439357,-5.05249258458875,40.030616068173686,42267.332332611586,25756.255801714502,25756.255801714502,68023.58813432608,77525.05522528,77525.05522528,25756.255801714502,103281.3110269945,103281.3110269945,103281.3110269945,128148.42725697163,91821.08946573813,56563.36657306694,39175.24765852354,24867.11622997713,0.0,64042.36388850067,21137.04879548056,1539.9400652058298,0.0,0.8865404896509514,2.815717799555327,0.0014959135982669303,353930.93888502545,1555853.7278792302,4.395924619589839,1555853.7278792302,4.395924619589839,0.85,0.09583998533961315,4.027634451161993,1.2680781263066456,1.0,0.0,4.027634451162327,1.2849641878441225,1.2852539601601012,3.134433231107746,19378.105682694262,1976.0168541443065,4632.441516551485,4632.441516551485,5.559974305058934,5.038427061722859,-2.4086799824434206,7.44710704416628,3.4413517992416196,3.4413517992416196,0.9832433712118913,0.0,0.0,0.0002254982929960458,7.579664784702503e-05,0.00014970164514902076,0.0006029435033978236,0.09583998533995862,0.07195981095233565,0.023880174387622966,0.09583999436662782,0.07195981095207626,0.023880174387536878,0.378233476876293,0.378233476876293,0.1255184146193156,0.0,4.662833265337156,4.543160020184359,5.023831078378237,4.665075846704383,4.546215753430602,5.023618190351783,24867.11622997713,21137.04879548056,0.85,1.0621654792873796,0.659990196586123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453485314749937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.02179830294,1539.9400652058298,0.378233476876293,0.1255184146193156,6.112874298809886,3.4413517992416196
4207.0,-30.3318363276325,5.038375044813386,35.01545451796628,24.133361724112206,4.983018676709461,-26.800397499066822,-40.34911823747677,1.451579848143195,-0.38674749977087686,-5.052464761735888,40.0305931717665,42267.1866225807,25756.24202913678,25756.24202913678,68023.42865171749,77524.8671991904,77524.8671991904,25756.24202913678,103281.10922832717,103281.10922832717,103281.10922832717,128148.16436636692,91820.92055501326,56563.23997840127,39175.20064067999,24867.05513803976,0.0,64042.25577871975,21136.996867333793,1539.9363425976474,0.0,0.8865407145540715,2.8157122361011235,0.0014959135982669303,353931.3228784791,1555852.740018893,4.395917059177859,1555852.740018893,4.395917059177859,0.85,0.0958396386765338,4.027634451161993,1.2680775290215394,1.0,0.0,4.027634451161749,1.2849642126435241,1.2852539835305423,3.134433170614179,19378.070035438315,1976.0132191358227,4632.441516551485,4632.441516551485,5.559971331987895,5.038375044813386,-2.408623268688235,7.446998313501622,3.4414002048402046,3.4414002048402046,0.9832572013829156,0.0,0.0,0.00022549717663936024,7.579652525885923e-05,0.00014970065138050103,0.0006029395008614972,0.0958396386768938,0.07195948031938461,0.02388015835750919,0.09583959763326372,0.07195948031911431,0.023880158357419492,0.3782321707187302,0.3782321707187302,0.12551847362681134,0.0,4.663399809570251,4.543931312448365,5.023777928138827,4.665717261965028,4.547069085815906,5.023618280962751,24867.05513803976,21136.996867333793,0.85,1.0621647820581708,0.6599890354990499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534856036251573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.009776826313,1539.9363425976474,0.3782321707187302,0.12551847362681134,6.112874298809886,3.4414002048402046
4208.0,-30.331882987294016,5.038323258528621,35.01544290765136,24.133319116104417,4.983027171376624,-26.800438649777657,-40.349132277164586,1.451582833859637,-0.38619337054029756,-5.052431344411668,40.03057086130093,42267.04329042722,25756.214354171887,25756.214354171887,68023.2576445991,77524.66019596053,77524.66019596053,25756.214354171887,103280.87455013242,103280.87455013242,103280.87455013242,128147.86992808158,91820.73582419677,56563.118918660795,39175.12989503997,24866.99537794916,0.0,64042.12527298913,21136.946071256785,1539.9325658583484,0.0,0.8865409658594241,2.815708841902138,0.0014959135982669303,353931.7840837272,1555851.777439331,4.395908611223438,1555851.777439331,4.395908611223438,0.85,0.09583928869590148,4.027634451161993,1.268076940528117,1.0,0.0,4.027634451160691,1.284964200940084,1.2852539704133992,3.1344331991625625,19378.031049478715,1976.0092436743146,4632.441516551485,4632.441516551485,5.559965357823992,5.038323258528621,-2.4085624208663177,7.4468856793949385,3.4414485581753853,3.4414485581753853,0.9832710166215387,0.0,0.0,0.00022549607856186483,7.579640447364062e-05,0.0001496996740882242,0.0006029355646854541,0.095839288696251,0.07195914723677344,0.023880141459477564,0.09583927422160748,0.071959147236511,0.023880141459390478,0.3782308680244242,0.3782308680244242,0.12551853349574565,0.0,4.663955068504379,4.544698905631378,5.023690593070739,4.666237973871375,4.547832455267496,5.023404854304488,24866.99537794916,21136.946071256785,0.85,1.0621642763203094,0.6599881423400243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534858885590436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.997766892018,1539.9325658583484,0.3782308680244242,0.12551853349574565,6.112874298809886,3.4414485581753853
4209.0,-30.331928951972795,5.038271591725071,35.01543134323508,24.133261769916885,4.983029226119713,-26.800479818961204,-40.3491463168524,1.4515800931075415,-0.3857565468812254,-5.052403061671802,40.03054897756315,42266.90294351159,25756.200016426053,25756.200016426053,68023.10295993765,77524.419484621,77524.419484621,25756.200016426053,103280.61950104705,103280.61950104705,103280.61950104705,128147.55918178907,91820.5144974754,56562.99795636379,39175.018379012894,24866.93968074201,0.0,64041.95805975491,21136.898728630706,1539.929133905341,0.0,0.8865411894346988,2.815706392790867,0.0014959135982669303,353932.1744249855,1555850.8332712732,4.395901095454179,1555850.8332712732,4.395901095454179,0.8499999999999999,0.09583894614655644,4.027634451161993,1.2680763091752305,1.0,0.0,4.027634451161597,1.2849642159991572,1.2852539840858284,3.134433162428731,19377.98434024642,1976.004480658168,4632.441516551485,4632.441516551485,5.559962262750738,5.038271591725071,-2.4085053499109605,7.446776941636031,3.441496894387503,3.441496894387503,0.983284826967858,0.0,0.0,0.00022549499684474842,7.57962836885989e-05,0.0001496987131561495,0.0006029316944023248,0.09583894614690017,0.07195882008191379,0.023880126064986382,0.0958390014389036,0.0719588200816557,0.023880126064900736,0.37822956839050736,0.37822956839050736,0.12551859194451773,0.0,4.664482926218568,4.545424829727267,5.023618954952951,4.666646514790557,4.548381997638614,5.023386231454822,24866.93968074201,21136.898728630706,0.85,1.062164634261621,0.6599876740819525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453486168828803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.985770932544,1539.929133905341,0.37822956839050736,0.12551859194451773,6.112874298809886,3.441496894387503
4210.0,-30.33197427660622,5.0382199189018655,35.01541976940457,24.133206100109987,4.9830206304989355,-26.800521477058467,-40.34916419824583,1.4515678309505387,-0.385067627421563,-5.0523807648469745,40.03052557451879,42266.78130540965,25756.200738784635,25756.200738784635,68022.98204419429,77524.228692515,77524.228692515,25756.200738784635,103280.42943129964,103280.42943129964,103280.42943129964,128147.30645314077,91820.33852010849,56562.8911330006,39174.94154123098,24866.877021841137,0.0,64041.81856307212,21136.845468564967,1539.92544481198,0.0,0.8865413879957388,2.8156999249043486,0.0014959135982669303,353932.4821525046,1555849.823553613,4.395894420572619,1555849.823553613,4.395894420572619,0.85,0.09583860499452372,4.027634451161993,1.268075785520487,1.0,0.0,4.027634451161768,1.2849642755813553,1.2852540423107843,3.1344330170889565,19377.947201632254,1976.0006935734687,4632.441516551485,4632.441516551485,5.559962418685482,5.0382199189018655,-2.4084527509959375,7.4466726698978025,3.4415451803326467,3.4415451803326467,0.9832986229521847,0.0,0.0,0.00022549393019492272,7.579612985318248e-05,0.00014969780034174024,0.0006029280179195626,0.0958386049948917,0.07195849403143947,0.023880110963452227,0.09583857316100707,0.07195849403116318,0.023880110963360537,0.37822826918870617,0.37822826918870617,0.1255186501512183,0.0,4.665040802324597,4.546170489502003,5.023608392338417,4.667313137425424,4.549195289742727,5.0236085780135795,24866.877021841137,21136.845468564967,0.85,1.062165059806996,0.6599872123210064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534864449241232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.973787340568,1539.92544481198,0.37822826918870617,0.1255186501512183,6.112874298809886,3.4415451803326467
4211.0,-30.332018836051265,5.038168512463403,35.015408199722486,24.133163247630023,4.983030404799496,-26.800560609272686,-40.34917415175585,1.4515721780203137,-0.38454291350660696,-5.052345532786891,40.030502547689714,42266.63006195017,25756.168772615536,25756.168772615536,68022.7988345657,77524.01554359826,77524.01554359826,25756.168772615536,103280.1843162138,103280.1843162138,103280.1843162138,128146.99639364888,91820.1473140919,56562.76183244163,39174.87275738918,24866.812077435075,0.0,64041.68483482426,21136.790265819815,1539.9213277939264,0.0,0.8865416511513398,2.815697130102734,0.0014959135982669303,353932.9684048787,1555848.8300681384,4.395885574265967,1555848.8300681384,4.395885574265967,0.85,0.09583825194678927,4.027634451161993,1.2680751750478523,1.0,0.0,4.027634451160923,1.2849642574055207,1.285254022783319,3.1344330614255487,19377.90684913352,1975.9965787637493,4632.441516551485,4632.441516551485,5.559955518184098,5.038168512463403,-2.408390628044687,7.44655914050809,3.4415933783505217,3.4415933783505217,0.9833123938144348,0.0,0.0,0.00022549288155723207,7.579604422226515e-05,0.00014969683733496693,0.0006029241392803057,0.09583825194714976,0.07195815865074628,0.023880093296403476,0.09583825025591929,0.07195815865047563,0.02388009329631365,0.3782269720138447,0.3782269720138447,0.12551871182175012,0.0,4.665580103106834,4.546910386471495,5.023540564745531,4.66780261928028,4.549936580949975,5.023336309394665,24866.812077435075,21136.790265819815,0.85,1.0621644169732496,0.6599862288283621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534867171749912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.96181503868,1539.9213277939264,0.3782269720138447,0.12551871182175012,6.112874298809886,3.4415933783505217
4212.0,-30.332062773515744,5.0381171850127435,35.01539667302241,24.133116762992017,4.983029945123113,-26.80060020513867,-40.349184175115056,1.4515673767453905,-0.38388087149451167,-5.052319043064456,40.03048066026661,42266.4817616595,25756.159294079174,25756.159294079174,68022.64105573867,77523.82907116365,77523.82907116365,25756.159294079174,103279.98836524283,103279.98836524283,103279.98836524283,128146.74487963287,91819.97839006322,56562.63108055652,39174.83034389633,24866.756514390043,0.0,64041.58685828637,21136.743037231536,1539.917947744793,0.0,0.8865418655960764,2.8156915059400824,0.0014959135982669303,353933.334000945,1555847.8857424299,4.395878365438944,1555847.8857424299,4.395878365438944,0.85,0.09583791264186241,4.027634451161993,1.2680745777627456,1.0,0.0,4.027634451162346,1.2849642820080005,1.2852540460626296,3.1344330014123427,19377.871199069912,1975.9929434689636,4632.441516551485,4632.441516551485,5.5599534720629915,5.0381171850127435,-2.4083349432293746,7.446452128242118,3.4416415706064214,3.4416415706064214,0.9833261630304061,0.0,0.0,0.00022549184756129304,7.579595799051905e-05,0.00014969588957077399,0.0006029203220325907,0.09583791264220634,0.07195783377400065,0.023880078868205694,0.09583787164801665,0.07195783377374242,0.023880078868119995,0.37822567660803136,0.37822567660803136,0.12551877278222984,0.0,4.666141962841948,4.547671766223743,5.023498555951903,4.66843817156996,4.550767372271025,5.023380936918443,24866.756514390043,21136.743037231536,0.85,1.0621635782739383,0.6599849228469051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534869848297074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.949856555244,1539.917947744793,0.37822567660803136,0.12551877278222984,6.112874298809886,3.4416415706064214
4213.0,-30.3321059325515,5.038066085651834,35.01538517663406,24.133074015285843,4.983038801381379,-26.800638168634684,-40.34919772585852,1.4515710374639652,-0.38334452273312536,-5.052285413203448,40.0304584897567,42266.3514742319,25756.131923309196,25756.131923309196,68022.4833975411,77523.62013374211,77523.62013374211,25756.131923309196,103279.7520570513,103279.7520570513,103279.7520570513,128146.44874628162,91819.79045847668,56562.52179896392,39174.742955014175,24866.69668923032,0.0,64041.4396442445,21136.69218584577,1539.9141582344319,0.0,0.8865421174757596,2.8156883708742955,0.0014959135982669303,353933.7981415661,1555846.929203475,4.395869898192568,1555846.929203475,4.395869898192568,0.85,0.09583756529824632,4.027634451161993,1.2680739782797175,1.0,0.0,4.027634451164096,1.2849642669757795,1.2852540297218478,3.1344330380806698,19377.831537613412,1975.9888991259413,4632.441516551485,4632.441516551485,5.559947563565304,5.038066085651834,-2.408273994323782,7.446340079975616,3.441689701012912,3.441689701012912,0.9833399145751177,0.0,0.0,0.00022549083188864742,7.579584141255484e-05,0.00014969499047609258,0.0006029167008078769,0.09583756529859355,0.07195750287786425,0.023880062420729303,0.09583755632587664,0.07195750287760354,0.023880062420642778,0.37822438441400996,0.37822438441400996,0.12551883469578995,0.0,4.666689290392242,4.548426243197582,5.023418985171361,4.66894089047031,4.551507732148821,5.023164707602177,24866.69668923032,21136.69218584577,0.85,1.0621635580869455,0.6599844055509212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534872487484722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.937909046837,1539.9141582344319,0.37822438441400996,0.12551883469578995,6.112874298809886,3.441689701012912
4214.0,-30.332148392067076,5.038014990763458,35.015373702354694,24.13301261784511,4.983032855791102,-26.800676982742843,-40.34920757459474,1.4515614464663429,-0.3828181340162473,-5.052262319677214,40.030436140948396,42266.209023753465,25756.131386605026,25756.131386605026,68022.34041035849,77523.39542459184,77523.39542459184,25756.131386605026,103279.52681119688,103279.52681119688,103279.52681119688,128146.1660739264,91819.58048031486,56562.39407947431,39174.6515564895,24866.639262729535,0.0,64041.29081921904,21136.643373320105,1539.910743329514,0.0,0.8865423162752106,2.8156841364508653,0.0014959135982669303,353934.1168658363,1555845.964972346,4.3958632153060035,1555845.964972346,4.3958632153060035,0.85,0.09583722914886933,4.027634451161993,1.2680733694555237,1.0,0.0,4.027634451161412,1.2849643139193287,1.2852540753919712,3.134432923570554,19377.78722340375,1975.9843803341355,4632.441516551485,4632.441516551485,5.559947447707573,5.038014990763458,-2.408220838166217,7.446235828929675,3.4417378146807254,3.4417378146807254,0.9833536613373501,0.0,0.0,0.00022548983268210295,7.579575668331322e-05,0.00014969407599878975,0.0006029130176275872,0.0958372291492204,0.07195718073344264,0.02388004841577776,0.09583722116101537,0.07195718073317904,0.023880048415690285,0.3782230948782401,0.3782230948782401,0.125518895065048,0.0,4.667231799080582,4.549155518583859,5.023396155316675,4.66944418566095,4.552116287679894,5.023348788138776,24866.639262729535,21136.643373320105,0.85,1.062163793705806,0.659983714929575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534875079915455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.92597566837,1539.910743329514,0.3782230948782401,0.125518895065048,6.112874298809886,3.4417378146807254
4215.0,-30.332190276328742,5.0379641862190745,35.015362247384445,24.132979788724356,4.983045484605402,-26.80071342147619,-40.3492171090096,1.4515686297523072,-0.382195729205705,-5.052225627882665,40.03041375480691,42266.06759253327,25756.096545326054,25756.096545326054,68022.16413785932,77523.2112839349,77523.2112839349,25756.096545326054,103279.30782926096,103279.30782926096,103279.30782926096,128145.88464140394,91819.41835829635,56562.27466689264,39174.60410155967,24866.576812142994,0.0,64041.180913702665,21136.590290321543,1539.906735029412,0.0,0.8865425845493049,2.8156802258675397,0.0014959135982669303,353934.623266462,1555844.9991309443,4.395854196947599,1555844.9991309443,4.395854196947599,0.85,0.0958368785259921,4.027634451161993,1.2680728018423544,1.0,0.0,4.027634451161505,1.2849642823417113,1.285254042540623,3.134433000598317,19377.753008849915,1975.9808914206092,4632.441516551485,4632.441516551485,5.559939926559416,5.0379641862190745,-2.4081576584136255,7.4461218446326995,3.441785844532152,3.441785844532152,0.9833673841520435,0.0,0.0,0.00022548884701709669,7.579567465827952e-05,0.00014969317235881716,0.0006029093780961022,0.09583687852634169,0.07195684746660143,0.023880031059740268,0.09583686759922334,0.07195684746633894,0.023880031059653157,0.3782218064431597,0.3782218064431597,0.12551895758810003,0.0,4.667777800165652,4.549911120470256,5.023307871949726,4.670029898676944,4.553002897279441,5.023024571469989,24866.576812142994,21136.590290321543,0.85,1.0621628640721217,0.6599826391316552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534877630329026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.91405486499,1539.906735029412,0.3782218064431597,0.12551895758810003,6.112874298809886,3.441785844532152
4216.0,-30.33223140438181,5.037913458563806,35.01535084536684,24.132927820924692,4.983046026720772,-26.800750388305964,-40.34923048513008,1.4515650106443527,-0.3816523652401429,-5.0521988926746975,40.0303923872222,42265.945390992434,25756.087318632173,25756.087318632173,68022.0327096246,77522.99863043118,77522.99863043118,25756.087318632173,103279.08594906334,103279.08594906334,103279.08594906334,128145.60945878917,91819.22252474874,56562.16928530757,39174.50359937907,24866.523509725823,0.0,64041.02710910489,21136.544983266947,1539.9034725118963,0.0,0.8865427983594435,2.8156761932984606,0.0014959135982669303,353934.99225193507,1555844.0772352044,4.395847009463638,1555844.0772352044,4.395847009463638,0.8499999999999999,0.09583654249818944,4.027634451161993,1.2680722314817832,1.0,0.0,4.027634451163897,1.2849643012758076,1.2852540602352518,3.134432954412087,19377.711679747812,1975.9766770250608,4632.441516551485,4632.441516551485,5.5599379348032665,5.037913458563806,-2.4081018048057454,7.446015263369551,3.441833876812535,3.441833876812535,0.9833811076607243,0.0,0.0,0.00022548787915185802,7.57955595830045e-05,0.00014969231956885352,0.000602905943369865,0.09583654249852508,0.07195652562204331,0.02388001687648177,0.09583655041236108,0.0719565256217913,0.02388001687639814,0.3782205209719556,0.3782205209719556,0.12551901784812092,0.0,4.668321694437566,4.550653819102877,5.02325009762211,4.670546527434567,4.553675165515301,5.023069883449125,24866.523509725823,21136.544983266947,0.85,1.0621633627727016,0.6599823160079106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534880146189686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.902144170546,1539.9034725118963,0.3782205209719556,0.12551901784812092,6.112874298809886,3.441833876812535
4217.0,-30.332271925722157,5.037862841068943,35.01533945056733,24.13287585312503,4.983046721505595,-26.80078679368838,-40.34923621276391,1.4515615894713145,-0.38110547917040094,-5.052170580112428,40.0303697934261,42265.79409880777,25756.074099383583,25756.074099383583,68021.86819819135,77522.78521953388,77522.78521953388,25756.074099383583,103278.85931891746,103278.85931891746,103278.85931891746,128145.3217116434,91819.02575094024,56562.03463021205,39174.43457858688,24866.46239272593,0.0,64040.89697131281,21136.49303381704,1539.8997266468934,0.0,0.8865430246589198,2.8156722986038867,0.0014959135982669303,353935.3830075637,1555843.10243552,4.395839402138189,1555843.10243552,4.395839402138189,0.85,0.09583620091109497,4.027634451161993,1.2680716116679833,1.0,0.0,4.027634451162768,1.2849643192541964,1.2852540769923098,3.134432910557131,19377.670152211176,1975.9724423948217,4632.441516551485,4632.441516551485,5.559935081178769,5.037862841068943,-2.4080448227913234,7.445907663860266,3.441881847613561,3.441881847613561,0.9833948136038746,0.0,0.0,0.00022548692556811643,7.579551030800184e-05,0.00014969141526011457,0.0006029023011448336,0.09583620091144993,0.07195619970540765,0.023880001206042282,0.09583620918751881,0.07195619970514114,0.023880001205953835,0.37821923759278964,0.37821923759278964,0.12551907808974305,0.0,4.668859926400046,4.551385146707673,5.023203906974516,4.67106510094203,4.554363989918784,5.023073029464342,24866.46239272593,21136.49303381704,0.85,1.0621629523499931,0.6599812947301593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534882616628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.890247229338,1539.8997266468934,0.37821923759278964,0.12551907808974305,6.112874298809886,3.441881847613561
