time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4218.0,-30.332311771272558,5.037812331707476,35.01532806345137,24.132829124014847,4.9830473835035995,-26.800822594044607,-40.34924937933681,1.4515582062751344,-0.38047307087623494,-5.052142335996737,40.03034722762592,42265.67667709844,25756.061123376014,25756.061123376014,68021.73780047445,77522.59320706857,77522.59320706857,25756.061123376014,103278.65433044458,103278.65433044458,103278.65433044458,128145.05566079142,91818.85008951751,56561.93355954523,39174.3516999692,24866.401330346842,0.0,64040.753030316046,21136.441130794814,1539.8959870430654,0.0,0.8865432505075246,2.815667269816925,0.0014959135982669303,353935.77281886473,1555842.1288441694,4.395831809971946,1555842.1288441694,4.395831809971946,0.85,0.0958358599011278,4.027634451161993,1.2680710792215546,1.0,0.0,4.027634451161221,1.2849643370220256,1.2852540935592016,3.134432867215797,19377.633080274503,1975.9686621093344,4632.441516551485,4632.441516551485,5.559932280062441,5.037812331707476,-2.4079879169676253,7.445800248675102,3.4419297671002167,3.4419297671002167,0.9834085048857762,0.0,0.0,0.00022548598789128027,7.579539703569863e-05,0.00014969059085558165,0.000602898980744735,0.09583585990148237,0.07195587419956688,0.023879985701915494,0.09583582970337645,0.07195587419930066,0.02387998570182714,0.37821795569254435,0.37821795569254435,0.12551913898087325,0.0,4.669411370153796,4.5521307121923655,5.0231678358616705,4.671669265120499,4.555166379062314,5.0230773061387595,24866.401330346842,21136.441130794814,0.85,1.0621633035494424,0.659980944588369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453488505062369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.878361071675,1539.8959870430654,0.37821795569254435,0.12551913898087325,6.112874298809886,3.4419297671002167
4219.0,-30.332350911366895,5.0377620969233865,35.01531671949703,24.132796155195706,4.983060658636941,-26.800856498036996,-40.34925472280008,1.4515662453065457,-0.37987690601551094,-5.052106074754312,40.0303257105663,42265.52977667825,25756.028174090796,25756.028174090796,68021.55795076906,77522.40584789892,77522.40584789892,25756.028174090796,103278.43402198971,103278.43402198971,103278.43402198971,128144.77747135727,91818.68390289007,56561.80783166734,39174.306745803035,24866.34344936756,0.0,64040.650195170594,21136.391931962426,1539.8922462748753,0.0,0.8865435134330438,2.8156636546300073,0.0014959135982669303,353936.2732790734,1555841.2005006925,4.395822971424958,1555841.2005006925,4.395822971424958,0.85,0.09583551436883843,4.027634451161993,1.2680704561108729,1.0,0.0,4.027634451160351,1.284964301306648,1.285254056652164,3.134432954336858,19377.598007917506,1975.9650857242286,4632.441516551485,4632.441516551485,5.559925167336874,5.0377620969233865,-2.4079250775069303,7.445687174430317,3.4419776348446227,3.4419776348446227,0.9834221813841779,0.0,0.0,0.00022548506681928742,7.579535106581619e-05,0.00014968971575347125,0.0006028954561533269,0.09583551436917453,0.07195554526103419,0.02387996910814035,0.09583550226949539,0.07195554526078182,0.023879969108056603,0.378216676326752,0.378216676326752,0.1255192009747345,0.0,4.6699614697528204,4.552893304147062,5.023074958376355,4.672229168738795,4.556012230911506,5.022772461649481,24866.34344936756,21136.391931962426,0.85,1.0621622007813198,0.6599797105099592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453488744402746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.866487101624,1539.8922462748753,0.378216676326752,0.1255192009747345,6.112874298809886,3.4419776348446227
4220.0,-30.332389348526743,5.037711933775774,35.01530542845542,24.13274411754685,4.983061456163238,-26.800891017149336,-40.349260171037145,1.4515631247853416,-0.3793465518946846,-5.052079286586633,40.030304563849434,42265.386257806196,25756.019577713476,25756.019577713476,68021.40583551968,77522.19181333759,77522.19181333759,25756.019577713476,103278.21139105107,103278.21139105107,103278.21139105107,128144.50213090639,91818.48570552986,56561.68014999663,39174.228395036924,24866.290739855325,0.0,64040.51913489225,21136.347128877027,1539.8890129821282,0.0,0.8865437267110127,2.8156597996994113,0.0014959135982669303,353936.64299682266,1555840.2881358843,4.395815801840702,1555840.2881358843,4.395815801840702,0.85,0.09583518072049807,4.027634451161993,1.2680698313517498,1.0,0.0,4.027634451162555,1.2849643177768564,1.2852540719637413,3.1344329141608287,19377.556179951684,1975.9608204587382,4632.441516551485,4632.441516551485,5.559923311646458,5.037711933775774,-2.4078692124460277,7.445581146221802,3.4420255012376013,3.4420255012376013,0.9834358574964576,0.0,0.0,0.0002254841622926146,7.579530419459053e-05,0.00014968885809802407,0.0006028920018307006,0.09583518072082992,0.07195522578375949,0.023879954937070423,0.09583519289188067,0.07195522578351034,0.023879954936987736,0.3782154005185048,0.3782154005185048,0.12551926038048,0.0,4.670505847055722,4.553637241845024,5.023015422950095,4.67273273469192,4.5566636468471415,5.022828264909947,24866.290739855325,21136.347128877027,0.85,1.0621619992218092,0.6599788201088778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534889795057317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.854625936025,1539.8890129821282,0.3782154005185048,0.12551926038048,6.112874298809886,3.4420255012376013
4221.0,-30.332427141687702,5.037661951256912,35.015294158901334,24.132696410547965,4.983068041871916,-26.800924377679856,-40.349269181583054,1.4515652778635397,-0.3788566779739426,-5.05204729201365,40.030282607632316,42265.26046422924,25755.99790226335,25755.99790226335,68021.25836649259,77521.97187222885,77521.97187222885,25755.99790226335,103277.9697744922,103277.9697744922,103277.9697744922,128144.20117308112,91818.28368517013,56561.57227716856,39174.12378666841,24866.231398588916,0.0,64040.35518525733,21136.29668880058,1539.8852807623275,0.0,0.8865439694720285,2.8156570858720955,0.0014959135982669303,353937.084571337,1555839.3408460119,4.3958076411527545,1555839.3408460119,4.3958076411527545,0.8500000000000001,0.09583483896029389,4.027634451161993,1.2680692560458557,1.0,0.0,4.027634451159819,1.2849643095385976,1.2852540625807587,3.1344329342565382,19377.51354517242,1975.956472921173,4632.441516551485,4632.441516551485,5.559918632591138,5.037661951256912,-2.4078095232018053,7.445471474458717,3.442073305516277,3.442073305516277,0.9834495158617934,0.0,0.0,0.00022548327292417594,7.579522667685279e-05,0.00014968804624732317,0.0006028887319928485,0.09583483896063816,0.07195490033711414,0.023879938623524017,0.09583489449007468,0.07195490033685566,0.02387993862343823,0.3782141269329968,0.3782141269329968,0.12551931967656613,0.0,4.671030952460569,4.5543604733872485,5.022940955551178,4.673190614039697,4.557313893215962,5.022703978487414,24866.231398588916,21136.29668880058,0.85,1.0621624157098946,0.6599785454337875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534892103864683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.842777547878,1539.8852807623275,0.3782141269329968,0.12551931967656613,6.112874298809886,3.442073305516277
4222.0,-30.332464279878618,5.037611933333923,35.015282889285814,24.132640531193488,4.98305963986994,-26.80095864749113,-40.34927833182735,1.4515540074819073,-0.37819581837305805,-5.052025535460788,40.030260066733355,42265.13802557196,25756.002150758748,25756.002150758748,68021.14017633071,77521.77961544656,77521.77961544656,25756.002150758748,103277.78176620531,103277.78176620531,103277.78176620531,128143.95378140728,91818.10301710834,56561.46142723133,39174.04621097446,24866.172015201966,0.0,64040.218226176425,21136.24621292167,1539.881781533313,0.0,0.8865441621483066,2.8156509249497055,0.0014959135982669303,353937.38484561036,1555838.3683307907,4.395801164122453,1555838.3683307907,4.395801164122453,0.8499999999999999,0.09583450645303404,4.027634451161993,1.2680687164561828,1.0,0.0,4.027634451161858,1.2849643640819346,1.285254116013339,3.1344328012081544,19377.475416624664,1975.9525848913406,4632.441516551485,4632.441516551485,5.559919549709115,5.037611933333923,-2.4077574293026847,7.445369362636608,3.44212108067938,3.44212108067938,0.9834631659083942,0.0,0.0,0.00022548239897198468,7.579514795736472e-05,0.00014968725101461997,0.0006028855290862164,0.09583450645338823,0.0719545820337895,0.02387992441959873,0.09583448784807297,0.07195458203352356,0.023879924419510472,0.3782128543654652,0.3782128543654652,0.12551937793936144,0.0,4.671582732626177,4.555095368591992,5.022938496501581,4.673829717087756,4.55807609407907,5.022970067524511,24866.172015201966,21136.24621292167,0.85,1.0621628417332138,0.6599780449888614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534894373989609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.830940779935,1539.881781533313,0.3782128543654652,0.12551937793936144,6.112874298809886,3.44212108067938
4223.0,-30.332500751411064,5.0375621447119014,35.015271612770825,24.132597748562716,4.983068134093757,-26.800990627469208,-40.34928339589385,1.4515580101514698,-0.37766189461422073,-5.051991252998096,40.03023732654083,42265.00137624421,25755.97463464261,25755.97463464261,68020.97601088682,77521.5719219235,77521.5719219235,25755.97463464261,103277.54655656611,103277.54655656611,103277.54655656611,128143.65369240298,91817.91348369356,56561.34293801251,39173.96727297894,24866.107135836864,0.0,64040.0744088158,21136.191065461335,1539.8776809287606,0.0,0.8865444194175901,2.8156478983634794,0.0014959135982669303,353937.85799733107,1555837.3872176174,4.395792515728423,1555837.3872176174,4.395792515728423,0.85,0.09583416052189997,4.027634451161993,1.2680681114783514,1.0,0.0,4.0276344511607824,1.2849643471244927,1.285254097949181,3.134432842572697,19377.435417115143,1975.9485060765035,4632.441516551485,4632.441516551485,5.559913609835719,5.0375621447119014,-2.407696130051549,7.44525827476345,3.44216876185804,3.44216876185804,0.9834767891022971,0.0,0.0,0.00022548154071092724,7.579510439126819e-05,0.00014968643631965906,0.0006028822477927246,0.09583416052225605,0.07195425324785296,0.023879907274403096,0.09583415744384677,0.0719542532475856,0.023879907274314365,0.3782115838020646,0.3782115838020646,0.12551943969438573,0.0,4.6721193430705625,4.555825244462881,5.0228902190000895,4.674329358383886,4.558809567575736,5.022762355622206,24866.107135836864,21136.191065461335,0.85,1.0621626635949537,0.6599773933183622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534896604773055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.819115873453,1539.8776809287606,0.3782115838020646,0.12551943969438573,6.112874298809886,3.44216876185804
4224.0,-30.33253653485235,5.037512529734729,35.01526039020835,24.132555035781138,4.983076000003774,-26.80102205098016,-40.349284548405535,1.4515615161311197,-0.37712683760673826,-5.0519594374412415,40.030216344991594,42264.85166051686,25755.953797260627,25755.953797260627,68020.80545777749,77521.36712911021,77521.36712911021,25755.953797260627,103277.32092637083,103277.32092637083,103277.32092637083,128143.37406838227,91817.72631857444,56561.21084997914,39173.90607621699,24866.053142011442,0.0,64039.95921822843,21136.145170709726,1539.8742580608452,0.0,0.8865446577303531,2.815644568780651,0.0014959135982669303,353938.29710232816,1555836.4819805622,4.395784504582022,1555836.4819805622,4.395784504582022,0.85,0.09583382369877202,4.027634451161993,1.2680675147427247,1.0,0.0,4.0276344511609325,1.2849643324578033,1.2852540821971037,3.134432878349373,19377.395917415462,1975.9444782280864,4632.441516551485,4632.441516551485,5.5599091116932335,5.037512529734729,-2.4076366215156084,7.445149151250337,3.442216428845953,3.442216428845953,0.9834904082417009,0.0,0.0,0.00022548069864520288,7.579509447622876e-05,0.00014968560416897411,0.0006028788961939574,0.09583382369910062,0.0719539313835452,0.023879892315555425,0.09583385685679056,0.07195393138329848,0.023879892315473543,0.3782103150273927,0.3782103150273927,0.12551950146190108,0.0,4.672650213054169,4.556552749788295,5.02282603448765,4.674832599834531,4.55952292856017,5.02262984801996,24866.053142011442,21136.145170709726,0.85,1.0621619109091491,0.6599762425908374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534898795512898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.807303084424,1539.8742580608452,0.3782103150273927,0.12551950146190108,6.112874298809886,3.442216428845953
4225.0,-30.332571671300247,5.037463004113803,35.01524919957659,24.132508097123377,4.98307756109314,-26.801053522608353,-40.349289507698245,1.451559412400799,-0.3765317310038654,-5.051931544184876,40.03019482991246,42264.72041563999,25755.943074511164,25755.943074511164,68020.66349015116,77521.170578787,77521.170578787,25755.943074511164,103277.11365329816,103277.11365329816,103277.11365329816,128143.110831452,91817.54458238465,56561.09441923591,39173.833514609716,24865.997178153837,0.0,64039.83069276356,21136.09760143076,1539.8708118083578,0.0,0.8865448779773762,2.8156399904693874,0.0014959135982669303,353938.68207372836,1555835.5537250782,4.395777100737988,1555835.5537250782,4.395777100737988,0.85,0.0958334895067323,4.027634451161993,1.2680669202050199,1.0,0.0,4.027634451162649,1.2849643440096135,1.2852540926890064,3.1344328501708683,19377.357563447844,1975.940567211825,4632.441516551485,4632.441516551485,5.55990679698523,5.037463004113803,-2.407580016571834,7.445043020685637,3.442264065235693,3.442264065235693,0.9835040186387695,0.0,0.0,0.00022547987180752258,7.579505181152755e-05,0.000149684819995995,0.0006028757378318511,0.09583348950707025,0.07195361171999373,0.02387987778707652,0.0958335103599688,0.07195361171973999,0.02387987778699231,0.3782090480264746,0.3782090480264746,0.12551956224219893,0.0,4.6731898354868235,4.557285434619359,5.022781400991391,4.675399813181002,4.560268918797931,5.0226559535153115,24865.997178153837,21136.09760143076,0.85,1.062161825762563,0.6599755177119146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534900944921705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.795502864437,1539.8708118083578,0.3782090480264746,0.12551956224219893,6.112874298809886,3.442264065235693
4226.0,-30.332606138404643,5.037413645152982,35.015238029845605,24.132470902428054,4.983083778474448,-26.801083926058656,-40.34929429236797,1.4515615661279864,-0.37586907880205445,-5.051899938436639,40.030173057426055,42264.59138640428,25755.923075298644,25755.923075298644,68020.51446170293,77520.99472062159,77520.99472062159,25755.923075298644,103276.91779592024,103276.91779592024,103276.91779592024,128142.85606094028,91817.38515334057,56560.98181912119,39173.78148246598,24865.938265020042,0.0,64039.71974748602,21136.047525267037,1539.867113709953,0.0,0.8865451180876633,2.8156349563928127,0.0014959135982669303,353939.1182838306,1555834.6143643311,4.395769029171501,1555834.6143643311,4.395769029171501,0.85,0.09583315083347588,4.027634451161993,1.2680663454486059,1.0,0.0,4.027634451162213,1.284964335606637,1.285254083241867,3.1344328706683755,19377.323917224705,1975.9371362519012,4632.441516551485,4632.441516551485,5.559902479777457,5.037413645152982,-2.4075206870210484,7.4449343321740304,3.442311645889605,3.442311645889605,0.9835176131113157,0.0,0.0,0.00022547906072367807,7.579501064912568e-05,0.00014968405007455239,0.0006028726368697241,0.09583315083381713,0.07195328874666729,0.02387986208714984,0.0958331348248164,0.07195328874641106,0.02387986208706481,0.37820778324378634,0.37820778324378634,0.1255196233760281,0.0,4.673746335979899,4.558045200189611,5.022722848624994,4.676030859634579,4.56114402677531,5.022548791255815,24865.938265020042,21136.047525267037,0.85,1.062161338774022,0.6599746462516873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453490305546806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.783714413103,1539.867113709953,0.37820778324378634,0.1255196233760281,6.112874298809886,3.442311645889605
4227.0,-30.332639979268837,5.0373644067779795,35.01522689118085,24.132418271061056,4.983087614815787,-26.80111400394003,-40.3492990421131,1.4515616394865598,-0.3754169156431999,-5.0518704299092745,40.03015162283205,42264.464839297834,25755.90860500027,25755.90860500027,68020.37344429811,77520.76611809945,77520.76611809945,25755.90860500027,103276.67472309971,103276.67472309971,103276.67472309971,128142.55663053169,91817.1717631445,56560.87048434128,39173.66808755914,24865.881907431976,0.0,64039.54999499112,21135.99962131718,1539.8636032448662,0.0,0.8865453462784978,2.8156324489501046,0.0014959135982669303,353939.5255492962,1555833.6895821658,4.395761358293033,1555833.6895821658,4.395761358293033,0.85,0.09583281626166275,4.027634451161993,1.2680657569551843,1.0,0.0,4.027634451160121,1.284964336908049,1.285254083520245,3.1344328674938216,19377.278882932525,1975.9325440321136,4632.441516551485,4632.441516551485,5.559899356090235,5.0373644067779795,-2.4074629078232395,7.444827314601219,3.442359194276613,3.442359194276613,0.9835311983647467,0.0,0.0,0.00022547826437920468,7.579496978719964e-05,0.00014968329459200504,0.0006028695940621891,0.095832816261999,0.07195296912256245,0.023879847139436534,0.09583285567559655,0.07195296912231,0.02387984713935275,0.3782065223670368,0.3782065223670368,0.1255196839185152,0.0,4.674276860127122,4.558768127034739,5.022671128211186,4.676453514266086,4.561715632862615,5.022520407130457,24865.881907431976,21135.99962131718,0.85,1.0621619522563532,0.6599744195985695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534905125809428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.771938199734,1539.8636032448662,0.3782065223670368,0.1255196839185152,6.112874298809886,3.442359194276613
4228.0,-30.332673197036872,5.037315268650925,35.01521576844209,24.132376501243584,4.983089548070289,-26.801143711251427,-40.349299915228016,1.4515600622843834,-0.3747465361008153,-5.051841850039757,40.03012980937864,42264.32506054271,25755.896575246516,25755.896575246516,68020.22163578923,77520.58898205172,77520.58898205172,25755.896575246516,103276.48555729823,103276.48555729823,103276.48555729823,128142.30900901597,91817.00881752903,56560.74489601829,39173.62657945638,24865.823451717726,0.0,64039.45003117411,21135.949933960066,1539.859998390701,0.0,0.8865455711075383,2.8156269598308774,0.0014959135982669303,353939.9199981305,1555832.7484547775,4.395753800427472,1555832.7484547775,4.395753800427472,0.85,0.095832481656076,4.027634451161993,1.2680651541752743,1.0,0.0,4.027634451161831,1.28496434590277,1.285254091512512,3.134432845552863,19377.24449456515,1975.9290373945387,4632.441516551485,4632.441516551485,5.559896759240666,5.037315268650925,-2.4074058360114385,7.444721104662364,3.442406696775409,3.442406696775409,0.9835447705072597,0.0,0.0,0.00022547748269997311,7.579496227581838e-05,0.00014968252042415472,0.0006028664759970842,0.09583248165641861,0.07195264955340397,0.023879832103014635,0.09583246880482518,0.07195264955314673,0.023879832102929262,0.37820526288666584,0.37820526288666584,0.12551974436336552,0.0,4.674829989994066,4.5595167589329435,5.022632663765592,4.677095313938935,4.562565331916858,5.022533199036616,24865.823451717726,21135.949933960066,0.85,1.0621612397151647,0.6599732671028348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534907158534869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.760173383142,1539.859998390701,0.37820526288666584,0.12551974436336552,6.112874298809886,3.442406696775409
4229.0,-30.33270570178983,5.037266261305169,35.01520466028187,24.132334382180147,4.98309349914089,-26.80117257495226,-40.34930445542557,1.4515603723028507,-0.3741249325285594,-5.051811786117705,40.03010798853081,42264.203493664405,25755.880881490735,25755.880881490735,68020.08437515514,77520.40233162582,77520.40233162582,25755.880881490735,103276.28321311656,103276.28321311656,103276.28321311656,128142.04750736807,91816.83688665874,56560.63804869558,39173.55426440351,24865.76429425151,0.0,64039.31855865502,21135.89965011378,1539.8563178426748,0.0,0.886545803530279,2.8156222863088183,0.0014959135982669303,353940.33492968365,1555831.8070087896,4.395745987294391,1555831.8070087896,4.395745987294391,0.85,0.09583214612489283,4.027634451161993,1.2680646090907977,1.0,0.0,4.02763445116254,1.2849643460318152,1.2852540906586682,3.134432845238081,19377.208209931698,1975.9253373916372,4632.441516551485,4632.441516551485,5.559893371447053,5.037266261305169,-2.407347689358074,7.444613950663243,3.442454147451711,3.442454147451711,0.983558327843346,0.0,0.0,0.00022547671780180376,7.579492321664636e-05,0.00014968179458515742,0.0006028635525829327,0.09583214612523515,0.0719523293403834,0.02387981678485175,0.09583210580434988,0.07195232934012638,0.023879816784766448,0.3782040065647889,0.3782040065647889,0.12551980549982156,0.0,4.675390239026569,4.560275348960147,5.0225927546462685,4.677686853589137,4.5633665608496585,5.0224903356047434,24865.76429425151,21135.89965011378,0.85,1.0621612769482245,0.6599727237096331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534909153833206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.748419921212,1539.8563178426748,0.3782040065647889,0.12551980549982156,6.112874298809886,3.442454147451711
4230.0,-30.332737503319784,5.0372174364548155,35.01519358659541,24.132286256086104,4.983101873582835,-26.801200363311306,-40.349305084068305,1.4515647335739015,-0.3736975604144277,-5.051779176418499,40.030086776330364,42264.06861005092,25755.85898204248,25755.85898204248,68019.9275920934,77520.1735920453,77520.1735920453,25755.85898204248,103276.03257408779,103276.03257408779,103276.03257408779,128141.74024274391,91816.6243734918,56560.51939149558,39173.44997999579,24865.707668656116,0.0,64039.157648651904,21135.851518357696,1539.852718885308,0.0,0.8865460467265673,2.8156204675435523,0.0014959135982669303,353940.7849975784,1555830.8918229016,4.395737812000236,1555830.8918229016,4.395737812000236,0.8499999999999999,0.09583181066079985,4.027634451161993,1.268063998068683,1.0,0.0,4.027634451161281,1.2849643271693396,1.2852540708302893,3.1344328912496024,19377.163360729493,1975.9207640457746,4632.441516551485,4632.441516551485,5.559888644037505,5.0372174364548155,-2.4072876612497818,7.444505097704598,3.442501555683493,3.442501555683493,0.9835718730524265,0.0,0.0,0.00022547596945411024,7.579491780845538e-05,0.00014968105164565485,0.000602860560294197,0.09583181066113193,0.07195200928711888,0.023879801374013052,0.09583184621062894,0.07195200928686955,0.023879801373930302,0.3782027538729217,0.3782027538729217,0.12551986707627566,0.0,4.675916426042761,4.560995729815033,5.022531313564798,4.678081616004079,4.563938915161373,5.022347611770954,24865.707668656116,21135.851518357696,0.85,1.0621614975837412,0.6599722757430839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453491110630323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.736679636095,1539.852718885308,0.3782027538729217,0.12551986707627566,6.112874298809886,3.442501555683493
4231.0,-30.332768746869363,5.037168687972681,35.015182542768024,24.13224452119323,4.983103285663161,-26.801228345690443,-40.34930948456747,1.4515628844838244,-0.373024812804033,-5.051751522239426,40.03006549866355,42263.951904973124,25755.84981785619,25755.84981785619,68019.80172282932,77519.99876672863,77519.99876672863,25755.84981785619,103275.84858458482,103275.84858458482,103275.84858458482,128141.5007019958,91816.46273066991,56560.41586891279,39173.38540195236,24865.652117410988,0.0,64039.037519363344,21135.80429979934,1539.8492987237819,0.0,0.8865462648916221,2.8156148392729703,0.0014959135982669303,353941.1666714343,1555829.9738129221,4.395730478159407,1555829.9738129221,4.395730478159407,0.85,0.09583148044645322,4.027634451161993,1.2680634414451202,1.0,0.0,4.027634451164349,1.2849643373403643,1.2852540800588328,3.134432866439268,19377.12924730628,1975.9172854447013,4632.441516551485,4632.441516551485,5.5598866657747985,5.037168687972681,-2.407231298314554,7.444399986287235,3.442548937289145,3.442548937289145,0.9835854106540414,0.0,0.0,0.00022547523423893607,7.579487995112512e-05,0.00014968035428781097,0.0006028577515917202,0.09583148044678733,0.0719516933674693,0.023879787079318024,0.09583146537929185,0.07195169336721845,0.02387978707923477,0.3782015022727657,0.3782015022727657,0.12551992767184975,0.0,4.676468269442239,4.561742391248856,5.022493654232051,4.678726709435409,4.564781334192219,5.022395648000554,24865.652117410988,21135.80429979934,0.85,1.0621615245585525,0.6599716913639413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534913016533093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.724952355384,1539.8492987237819,0.3782015022727657,0.12551992767184975,6.112874298809886,3.442548937289145
4232.0,-30.33279937015026,5.037120164358294,35.01517153024497,24.132201179768913,4.983114596665281,-26.801254779783022,-40.34930606195701,1.4515700062976222,-0.3725798758345604,-5.051716754890412,40.03004432281137,42263.8055679959,25755.82283372646,25755.82283372646,68019.62840172235,77519.77746171632,77519.77746171632,25755.82283372646,103275.60029544278,103275.60029544278,103275.60029544278,128141.19492317215,91816.25836536252,56560.28647164037,39173.30210413572,24865.59462772937,0.0,64038.89673186509,21135.755433569964,1539.8456003815868,0.0,0.8865465189572088,2.8156130412679024,0.0014959135982669303,353941.6465193733,1555829.0601960698,4.395721937488671,1555829.0601960698,4.395721937488671,0.85,0.09583114343332606,4.027634451161993,1.2680628326209265,1.0,0.0,4.027634451162792,1.2849643055029965,1.2852540472882708,3.134432944100641,19377.08611764459,1975.9128874431728,4632.441516551485,4632.441516551485,5.559880840740714,5.037120164358294,-2.407169688996671,7.444289853354965,3.442596260557792,3.442596260557792,0.9835989315879407,0.0,0.0,0.00022547451362190993,7.579490939571395e-05,0.000149679604226196,0.0006028547306177192,0.09583114343365706,0.0719513723949512,0.023879771038705873,0.09583120148246595,0.07195137239470267,0.02387977103862339,0.3782002536205878,0.3782002536205878,0.12551998888451854,0.0,4.6769890839333925,4.562460440271025,5.022417678202316,4.679136879055875,4.565398377920189,5.022179942929824,24865.59462772937,21135.755433569964,0.85,1.0621611531898314,0.6599708571644688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534914893247088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.71323519283,1539.8456003815868,0.3782002536205878,0.12551998888451854,6.112874298809886,3.442596260557792
4233.0,-30.332829310074757,5.037071645084159,35.015160543556725,24.13215486975389,4.983111437792461,-26.801282045841223,-40.34931039260698,1.451564173558534,-0.37189163257215796,-5.0516923721141085,40.03002305025657,42263.69400643771,25755.822312896238,25755.822312896238,68019.51631933395,77519.60270037853,77519.60270037853,25755.822312896238,103275.42501327477,103275.42501327477,103275.42501327477,128140.96491781136,91816.09440979277,56560.18571585059,39173.23188215798,24865.53990453659,0.0,64038.771786694575,21135.7089188561,1539.8423005098193,0.0,0.8865467204221962,2.8156068270097436,0.0014959135982669303,353941.98304303363,1555828.1424074597,4.395715165042447,1555828.1424074597,4.395715165042447,0.85,0.09583081737590766,4.027634451161993,1.2680622518202291,1.0,0.0,4.0276344511619016,1.284964334251653,1.285254075138061,3.1344328739736085,19377.051516134452,1975.9093590710847,4632.441516551485,4632.441516551485,5.5598807283096745,5.037071645084159,-2.407115756037547,7.444187401121706,3.4426435704140737,3.4426435704140737,0.9836124486897353,0.0,0.0,0.0002254738090874517,7.5794872139297e-05,0.00014967893694815468,0.0006028520430656915,0.09583081737624163,0.07195105996650666,0.023879757409734963,0.09583080638871261,0.07195105996625592,0.023879757409651745,0.37819900608874696,0.37819900608874696,0.1255200482412106,0.0,4.677542438168075,4.563203599337612,5.022396685133231,4.6798007395419745,4.5662223498351295,5.022359117722033,24865.53990453659,21135.7089188561,0.85,1.0621614753308941,0.6599704027305986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45349167327037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.701529414875,1539.8423005098193,0.37819900608874696,0.1255200482412106,6.112874298809886,3.4426435704140737
4234.0,-30.332858558298444,5.037023369531774,35.01514957170872,24.132121935859345,4.983123448915667,-26.80130717215421,-40.34931053230537,1.4515720627710043,-0.3712896383727866,-5.051656618094834,40.03000150913159,42263.56843249163,25755.79306628615,25755.79306628615,68019.36149877778,77519.42059864097,77519.42059864097,25755.79306628615,103275.21366492711,103275.21366492711,103275.21366492711,128140.69326392756,91815.9289762615,56560.07681011043,39173.16907350118,24865.479599000453,0.0,64038.64867250163,21135.657659150384,1539.8384211410826,0.0,0.8865469808425508,2.815603076396049,0.0014959135982669303,353942.4765095839,1555827.2130320065,4.395706410755926,1555827.2130320065,4.395706410755926,0.85,0.09583047877537064,4.027634451161993,1.2680617193738004,1.0,0.0,4.027634451160487,1.2849642987565018,1.285254038750476,3.1344329605574686,19377.01660271237,1975.90579889283,4632.441516551485,4632.441516551485,5.559874414876469,5.037023369531774,-2.4070534517330833,7.444076821264857,3.442690800706973,3.442690800706973,0.9836259430591351,0.0,0.0,0.0002254731208317842,7.579487093747665e-05,0.00014967824989430754,0.0006028492758639471,0.09583047877570716,0.07195073800093117,0.023879740774775983,0.0958304654553321,0.07195073800067851,0.023879740774692126,0.3781977614552179,0.3781977614552179,0.12552010939810354,0.0,4.678094063257618,4.56396062424966,5.022326884707525,4.680366979722066,4.567056334498545,5.022115729471238,24865.479599000453,21135.657659150384,0.85,1.0621610997232906,0.65996971061383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534918531113397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.689836306048,1539.8384211410826,0.3781977614552179,0.12552010939810354,6.112874298809886,3.442690800706973
4235.0,-30.33288722767162,5.036975163974369,35.015138642686075,24.13207475272941,4.983125633082215,-26.801332760221758,-40.34931081170214,1.4515711656319763,-0.370731566546624,-5.05162897368529,40.029980812813406,42263.44561596403,25755.78466688851,25755.78466688851,68019.23028285254,77519.22068582226,77519.22068582226,25755.78466688851,103275.00535271078,103275.00535271078,103275.00535271078,128140.43212864114,91815.74151940737,56559.96644954764,39173.08341095525,24865.42677593036,0.0,64038.510186885615,21135.612759540803,1539.8351512413253,0.0,0.8865471968483964,2.8155989570410767,0.0014959135982669303,353942.85805003525,1555826.3201054947,4.39569914950948,1555826.3201054947,4.39569914950948,0.85,0.09583015240922584,4.027634451161993,1.2680611468153082,1.0,0.0,4.027634451163528,1.2849643043478671,1.2852540434761783,3.134432946918366,19376.977041444352,1975.9017647661897,4632.441516551485,4632.441516551485,5.5598726017078395,5.036975163974369,-2.406997121634299,7.443972285608668,3.4427380236571437,3.4427380236571437,0.9836394353306125,0.0,0.0,0.0002254724461992382,7.579486853383765e-05,0.00014967757766540056,0.0006028465683716422,0.09583015240955055,0.07195042561375108,0.023879726795799475,0.0958301451008956,0.07195042561350727,0.02387972679571856,0.37819652047697216,0.37819652047697216,0.12552016902018215,0.0,4.678644517899272,4.564706732999639,5.022285350985612,4.680897407138673,4.5677434489133475,5.022171828353237,24865.42677593036,21135.612759540803,0.85,1.0621613476695486,0.6599692199681922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534920287974917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.678156056298,1539.8351512413253,0.37819652047697216,0.12552016902018215,6.112874298809886,3.4427380236571437
4236.0,-30.332915205518024,5.036926986777923,35.01512770516903,24.132017860561632,4.983122793526643,-26.80135822815984,-40.34930724939329,1.4515658161680838,-0.37022566503083,-5.051603351358706,40.02995870734814,42263.31001267911,25755.781263573608,25755.781263573608,68019.09127625272,77519.00171209297,77519.00171209297,25755.781263573608,103274.78297566657,103274.78297566657,103274.78297566657,128140.14930022595,91815.53268892971,56559.840989514116,39172.99077712844,24865.366324559374,0.0,64038.35710168781,21135.561375875466,1539.8314887486722,0.0,0.8865474076531541,2.8155952884642783,0.0014959135982669303,353943.21168254793,1555825.3663828596,4.395692063104974,1555825.3663828596,4.395692063104974,0.8499999999999999,0.0958298240313877,4.027634451161993,1.2680605577724058,1.0,0.0,4.027634451160384,1.2849643307397292,1.2852540690279806,3.134432882540297,19376.932969444235,1975.897270672884,4632.441516551485,4632.441516551485,5.5598718670380345,5.036926986777923,-2.406942338308906,7.443869325086829,3.442785187263213,3.442785187263213,0.9836529106466323,0.0,0.0,0.0002254717878411282,7.579489918024254e-05,0.00014967688866088566,0.000602843793313321,0.09582982403173512,0.07195011178458227,0.023879712247152858,0.09582981509447669,0.07195011178432142,0.023879712247066285,0.37819528226538923,0.37819528226538923,0.12552022908272237,0.0,4.679181702574738,4.565422495893699,5.022282107676801,4.681377686327892,4.568334004561905,5.022317898228778,24865.366324559374,21135.561375875466,0.85,1.0621617161140442,0.6599686801078976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534922010066853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.666486427912,1539.8314887486722,0.37819528226538923,0.12552022908272237,6.112874298809886,3.442785187263213
4237.0,-30.332942555250277,5.036879044020768,35.01511678223696,24.131979687977605,4.983134453298833,-26.80138168070382,-40.34930340768767,1.45157357875206,-0.36970986381203375,-5.051567920725974,40.02993725713282,42263.175873410204,25755.753130858517,25755.753130858517,68018.92900426872,77518.79983902547,77518.79983902547,25755.753130858517,103274.55296988398,103274.55296988398,103274.55296988398,128139.85920215012,91815.34657552313,56559.72260990658,39172.91551735172,24865.306232266146,0.0,64038.221749617864,21135.510297426223,1539.827624676122,0.0,0.8865476660937286,2.815592635030811,0.0014959135982669303,353943.70068714133,1555824.4409308806,4.395683375379827,1555824.4409308806,4.395683375379827,0.85,0.09582948778372816,4.027634451161993,1.2680599390575664,1.0,0.0,4.027634451161003,1.284964295744844,1.2852540331981894,3.134432967903851,19376.89369170006,1975.8932654576295,4632.441516551485,4632.441516551485,5.559865794060105,5.036879044020768,-2.4068803314467413,7.4437593754675095,3.4428322790822423,3.4428322790822423,0.9836663654520692,0.0,0.0,0.00022547114426513896,7.57949322302997e-05,0.00014967621203483927,0.0006028410681109459,0.09582948778406321,0.07194979170983731,0.0238796960742259,0.09582951224317135,0.07194979170958575,0.02387969607414241,0.37819404492356046,0.37819404492356046,0.12552029179289448,0.0,4.679703810879175,4.5661346454684235,5.022229180596469,4.6818580569139385,4.569050242239086,5.0220849030048385,24865.306232266146,21135.510297426223,0.85,1.0621614271273017,0.6599679803517092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534923690621016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.654829697467,1539.827624676122,0.37819404492356046,0.12552029179289448,6.112874298809886,3.4428322790822423
4238.0,-30.332969345863688,5.036831173269257,35.01510590096,24.131942947302036,4.983136977323249,-26.80140554363596,-40.34930333783848,1.451573175095174,-0.36899193916008244,-5.051540070107685,40.02991662456055,42263.060048926825,25755.74449018139,25755.74449018139,68018.80453910821,77518.64078529204,77518.64078529204,25755.74449018139,103274.38527547343,103274.38527547343,103274.38527547343,128139.63852858139,91815.19935701854,56559.61862065205,39172.86748485166,24865.25325310796,0.0,64038.120737959616,21135.465265141764,1539.8243431677427,0.0,0.8865478829188934,2.815586435212054,0.0014959135982669303,353944.08507467253,1555823.5507558344,4.395676086598814,1555823.5507558344,4.395676086598814,0.8499999999999999,0.09582916270129842,4.027634451161993,1.2680594055121772,1.0,0.0,4.027634451161952,1.2849642989357035,1.2852540355796622,3.1344329601203387,19376.862622413504,1975.8900972721067,4632.441516551485,4632.441516551485,5.55986392880674,5.036831173269257,-2.406823909667864,7.443655082937121,3.442879361328464,3.442879361328464,0.9836798175224183,0.0,0.0,0.00022547051384760904,7.579493283121036e-05,0.00014967558101639867,0.0006028385265993353,0.09582916270162214,0.07194948019173064,0.023879682509891496,0.09582912044701469,0.07194948019148759,0.02387968250981083,0.37819280853550225,0.37819280853550225,0.12552035360486108,0.0,4.680262381437785,4.566887903646887,5.022198697708291,4.682548130947623,4.569953609183301,5.022129770686433,24865.25325310796,21135.465265141764,0.85,1.062161158935899,0.6599672126835965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534925333446405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.643184617647,1539.8243431677427,0.37819280853550225,0.12552035360486108,6.112874298809886,3.442879361328464
4239.0,-30.332995448369633,5.036783494236211,35.0150950472303,24.131899745576106,4.983146781780863,-26.80142805906567,-40.34929935643447,1.4515793924765348,-0.36852685478805824,-5.051506492590519,40.02989566437571,42262.930677748074,25755.72148396551,25755.72148396551,68018.65216171359,77518.4262404936,77518.4262404936,25755.72148396551,103274.14772445911,103274.14772445911,103274.14772445911,128139.3440099117,91814.99931725538,56559.50375450848,39172.772847496555,24865.196285452595,0.0,64037.96913294915,21135.416842634706,1539.8206967903468,0.0,0.8865481301328147,2.815584233174123,0.0014959135982669303,353944.54850391985,1555822.6464466134,4.395667776274235,1555822.6464466134,4.395667776274235,0.85,0.09582883101573744,4.027634451161993,1.2680587648181247,1.0,0.0,4.027634451161542,1.2849642711107847,1.2852540069591725,3.134433027994088,19376.82040562329,1975.8857923575627,4632.441516551485,4632.441516551485,5.5598589624804955,5.036783494236211,-2.4067632730927992,7.4435467673290105,3.442926385391793,3.442926385391793,0.9836932529690837,0.0,0.0,0.00022546989962369418,7.579496708310216e-05,0.00014967493254059203,0.0006028359147758357,0.09582883101606539,0.07194916380618575,0.02387966720987963,0.09582884529428239,0.07194916380593953,0.023879667209797912,0.3781915758791488,0.3781915758791488,0.12552041602459285,0.0,4.68079336979315,4.567613930390337,5.0221395821575925,4.682979637802475,4.5705815350193575,5.021967023764489,24865.196285452595,21135.416842634706,0.85,1.0621612940363576,0.6599667548795318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534926942687367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.631549827183,1539.8206967903468,0.3781915758791488,0.12552041602459285,6.112874298809886,3.442926385391793
4240.0,-30.333020918341553,5.036735918048619,35.01508423256432,24.131852108426415,4.98315152736361,-26.80145051106226,-40.34929530518127,1.4515811200839512,-0.3680362303020388,-5.0514770255741315,40.02987509472781,42262.8039747916,25755.70914251111,25755.70914251111,68018.5131173027,77518.2140941955,77518.2140941955,25755.70914251111,103273.92323670661,103273.92323670661,103273.92323670661,128139.06605982989,91814.7993725386,56559.38925313345,39172.67791045017,24865.142823123268,0.0,64037.82073357343,21135.371399654778,1539.817343809047,0.0,0.886548354971042,2.8155812148569668,0.0014959135982669303,353944.9552013639,1555821.758987159,4.395660218132031,1555821.758987159,4.395660218132031,0.85,0.09582850530488951,4.027634451161993,1.268058196655475,1.0,0.0,4.027634451161596,1.2849642642644674,1.2852539993411434,3.134433044694415,19376.778208891854,1975.8814894884447,4632.441516551485,4632.441516551485,5.559856298344455,5.036735918048619,-2.406705666217469,7.443441584266088,3.442973387505606,3.442973387505606,0.9837066821444589,0.0,0.0,0.0002254693002855667,7.579500193591875e-05,0.00014967429834964797,0.0006028333604865408,0.09582850530521193,0.07194885217523728,0.023879653129974657,0.09582855820010742,0.0719488521749952,0.02387965312989431,0.37819034505829097,0.37819034505829097,0.12552047717316667,0.0,4.681311947258507,4.568319481035928,5.0220924157256945,4.683440795272077,4.571197410098989,5.021959830717719,24865.142823123268,21135.371399654778,0.85,1.0621615841721217,0.6599663057027526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534928510595868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.619927928785,1539.817343809047,0.37819034505829097,0.12552047717316667,6.112874298809886,3.442973387505606
4241.0,-30.333045864139546,5.036688393426678,35.015073423443646,24.131805239617847,4.983151461106402,-26.80147297240752,-40.349291323777265,1.4515785693739933,-0.36743041761940276,-5.0514499939743125,40.02985362691225,42262.6795205596,25755.702954632907,25755.702954632907,68018.38247519251,77518.02448546652,77518.02448546652,25755.702954632907,103273.72744009944,103273.72744009944,103273.72744009944,128138.81227793875,91814.61980589894,56559.27484099062,39172.6055165648,24865.084837839317,0.0,64037.69035440411,21135.32211216342,1539.8137895273267,0.0,0.8865485706477858,2.815576395589708,0.0014959135982669303,353945.3282860326,1555820.8327774564,4.395652967963901,1555820.8327774564,4.395652967963901,0.85,0.0958281792569384,4.027634451161993,1.2680576510215182,1.0,0.0,4.027634451162578,1.2849642774125323,1.2852540117378566,3.1344330126221385,19376.740312790414,1975.87762516154,4632.441516551485,4632.441516551485,5.559854962574066,5.036688393426678,-2.4066498937381384,7.443338287164816,3.4430203411794094,3.4430203411794094,0.9837200974798312,0.0,0.0,0.00022546871328328301,7.57950361878399e-05,0.0001496736770954431,0.0006028308583017023,0.0958281792572755,0.07194854037235714,0.023879638884918373,0.09582819629291014,0.07194854037210403,0.02387963888483437,0.37818911494763074,0.37818911494763074,0.12552053799031695,0.0,4.681843486862192,4.569032514725222,5.022074759842269,4.684019576354899,4.571935773017572,5.022055581917073,24865.084837839317,21135.32211216342,0.85,1.0621617066255518,0.6599657059251363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453493004051003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.608317832068,1539.8137895273267,0.37818911494763074,0.12552053799031695,6.112874298809886,3.4430203411794094
4242.0,-30.333070158874673,5.036641030889815,35.01506262315125,24.13177293436604,4.983158772504617,-26.801494109891497,-40.349290834832914,1.4515827235210845,-0.3667354596150858,-5.051417705835984,40.02983226581279,42262.57272146035,25755.683504423538,25755.683504423538,68018.25622588389,77517.86409429305,77517.86409429305,25755.683504423538,103273.54759871658,103273.54759871658,103273.54759871658,128138.5731365651,91814.47218085825,56559.18080802405,39172.54596981578,24865.025537848513,0.0,64037.571507664295,21135.271707171236,1539.810042757284,0.0,0.8865488127398965,2.8155710165685837,0.0014959135982669303,353945.77392078587,1555819.9111723374,4.39564482982225,1555819.9111723374,4.39564482982225,0.85,0.09582784836016613,4.027634451161993,1.2680570905515927,1.0,0.0,4.0276344511623465,1.2849642591544006,1.2852539927409805,3.134433057159479,19376.709157707675,1975.8744482272414,4632.441516551485,4632.441516551485,5.559850763878994,5.036641030889815,-2.40659026704946,7.443231297939274,3.443067231115205,3.443067231115205,0.9837334946043442,0.0,0.0,0.0002254681416025858,7.579504039421686e-05,0.00014967310120836893,0.0006028285388390824,0.09582784836050072,0.07194822478647649,0.023879623574024237,0.09582780621112129,0.07194822478622527,0.02387962357394086,0.3781878863294671,0.3781878863294671,0.12552060030119075,0.0,4.682399261559226,4.5697842335534915,5.02203771887838,4.684682246220916,4.572852172659566,5.021951004663947,24865.025537848513,21135.271707171236,0.85,1.0621617063936155,0.6599652629925571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534931538938751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.596717387305,1539.810042757284,0.3781878863294671,0.12552060030119075,6.112874298809886,3.443067231115205
4243.0,-30.333093846188742,5.0365938213380765,35.015051861777536,24.131724738422804,4.98316704345728,-26.801514604688062,-40.349282732326515,1.4515878019563029,-0.36633122470504986,-5.051385741317038,40.029811798815764,42262.43678537736,25755.66514620853,25755.66514620853,68018.10193158589,77517.63528872418,77517.63528872418,25755.66514620853,103273.30043493271,103273.30043493271,103273.30043493271,128138.27187188124,91814.25628456615,56559.05778121805,39172.442781497884,24864.971436948526,0.0,64037.414218446414,21135.22572140625,1539.8065927182138,0.0,0.8865490499394095,2.8155694273991343,0.0014959135982669303,353946.21508943994,1555819.0281428392,4.395636856152548,1555819.0281428392,4.395636856152548,0.8500000000000001,0.09582752166114089,4.027634451161993,1.2680564679903914,1.0,0.0,4.027634451160866,1.2849642365416551,1.2852539694068779,3.1344331123190976,19376.663594523994,1975.8698020755298,4632.441516551485,4632.441516551485,5.559846800911529,5.0365938213380765,-2.406530871391758,7.4431246927298345,3.443114090738962,3.443114090738962,0.9837468830682748,0.0,0.0,0.00022546758421642957,7.579511009992759e-05,0.00014967247411650197,0.000602826013142275,0.09582752166146144,0.07194791254181081,0.02387960911965063,0.09582756305487816,0.07194791254157014,0.023879609119570752,0.3781866617275549,0.3781866617275549,0.12552066261924455,0.0,4.682918457061476,4.5704913866397305,5.021988219516118,4.685054516612013,4.573380448729893,5.021851055773595,24864.971436948526,21135.22572140625,0.85,1.0621619058439873,0.6599647612442692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534932998260108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.585129153973,1539.8065927182138,0.3781866617275549,0.12552066261924455,6.112874298809886,3.443114090738962
