time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4244.0,-30.33311695935506,5.03654666449245,35.01504112107747,24.13168289875614,4.983168085788213,-26.801535305562933,-40.34927843660114,1.4515864319957983,-0.36567307570038565,-5.051358490016113,40.02979087822964,42262.31910432231,25755.658821475216,25755.658821475216,68017.97792579753,77517.46164540289,77517.46164540289,25755.658821475216,103273.1204668781,103273.1204668781,103273.1204668781,128138.03654627144,91814.09239235002,56558.94985126822,39172.38060120201,24864.916079393333,0.0,64037.29668059534,21135.17866748433,1539.8031828993107,0.0,0.8865492647510931,2.8155639448661067,0.0014959135982669303,353946.591207431,1555818.125544051,4.395629635071867,1555818.125544051,4.395629635071867,0.85,0.09582719863373282,4.027634451161993,1.268055903674104,1.0,0.0,4.027634451162916,1.284964244075477,1.2852539762435025,3.1344330939417295,19376.629006384137,1975.866275066831,4632.441516551485,4632.441516551485,5.55984543559838,5.03654666449245,-2.4064749743110467,7.443021638803497,3.443160917575671,3.443160917575671,0.9837602621644775,0.0,0.0,0.00022546704034176736,7.579514705599713e-05,0.00014967189328577023,0.0006028236737684096,0.09582719863406099,0.07194760321254898,0.023879595421512006,0.0958271874719745,0.07194760321230259,0.023879595421430228,0.37818543813613476,0.37818543813613476,0.12552072416253884,0.0,4.68346177670486,4.571221164925362,5.021967378235217,4.685685414315742,4.574191819605062,5.021935876692282,24864.916079393333,21135.17866748433,0.85,1.062161918936975,0.6599641348871725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534934421095538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.573552279484,1539.8031828993107,0.37818543813613476,0.12552072416253884,6.112874298809886,3.443160917575671
4245.0,-30.333139367480097,5.036499715062864,35.01503040300865,24.131644691247516,4.983179373772485,-26.801554347167148,-40.34927389640359,1.4515943534592517,-0.3651644830766827,-5.051323858473996,40.02977005601089,42262.20343270984,25755.633931550325,25755.633931550325,68017.83736426017,77517.2611805992,77517.2611805992,25755.633931550325,103272.89511214953,103272.89511214953,103272.89511214953,128137.75377862353,91813.9055420238,56558.84779413327,39172.286386545034,24864.858666473992,0.0,64037.14505301903,21135.12986650289,1539.7994841671677,0.0,0.8865495168368054,2.815561293266287,0.0014959135982669303,353947.06918675435,1555817.2271896247,4.395621160995469,1555817.2271896247,4.395621160995469,0.85,0.09582686853483321,4.027634451161993,1.2680553701287138,1.0,0.0,4.027634451162321,1.2849642080969612,1.285253939579299,3.13443318170468,19376.58957311897,1975.8622539928488,4632.441516551485,4632.441516551485,5.559840062637966,5.036499715062864,-2.406413643325033,7.442913358387897,3.4432076816294703,3.4432076816294703,0.9837736233227058,0.0,0.0,0.00022546651305855046,7.579518611527508e-05,0.0001496713269432754,0.0006028213927478662,0.09582686853515862,0.07194728854476726,0.023879579990391368,0.09582689428869029,0.07194728854452294,0.023879579990310276,0.37818421719713907,0.37818421719713907,0.12552078679161627,0.0,4.683988429270585,4.571940991664121,5.021909602573714,4.686159375397324,4.574885792433008,5.021744409301846,24864.858666473992,21135.12986650289,0.85,1.0621622389309417,0.6599638912340516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534935809443665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.561986117513,1539.7994841671677,0.37818421719713907,0.12552078679161627,6.112874298809886,3.4432076816294703
4246.0,-30.333161143586533,5.036452830274496,35.015019720538376,24.131602537259482,4.983182152367507,-26.801573670882007,-40.34926181249318,1.4515946796626973,-0.36455236618576237,-5.0512958997525415,40.02974965675439,42262.05929093373,25755.626174604145,25755.626174604145,68017.68546553787,77517.07930128113,77517.07930128113,25755.626174604145,103272.70547588528,103272.70547588528,103272.70547588528,128137.51126785942,91813.73357697758,56558.71356662892,39172.24445594296,24864.805791974144,0.0,64037.0502479171,21135.084923178023,1539.796197769599,0.0,0.8865497333644918,2.8155564994748126,0.0014959135982669303,353947.45506918296,1555816.3470838752,4.3956138822350725,1555816.3470838752,4.3956138822350725,0.85,0.09582654735215343,4.027634451161993,1.268054736577906,1.0,0.0,4.0276344511630695,1.2849642076288095,1.2852539384525787,3.1344331828466503,19376.55328127296,1975.8585532544714,4632.441516551485,4632.441516551485,5.559838388154618,5.036452830274496,-2.4063572363307615,7.442810066605258,3.443254429659033,3.443254429659033,0.9837869799025808,0.0,0.0,0.00022546600064838224,7.579529007313689e-05,0.00014967071057524537,0.0006028189102427539,0.09582654735247345,0.07194698086447657,0.023879566487996887,0.09582655001436428,0.07194698086423629,0.023879566487917135,0.3781829982628746,0.3781829982628746,0.12552084803474023,0.0,4.6845291084297855,4.572670942346406,5.021877646537519,4.686743533566755,4.575643625081113,5.021803032205526,24864.805791974144,21135.084923178023,0.85,1.0621614393887584,0.6599626173803714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534937155442025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.55043330943,1539.796197769599,0.3781829982628746,0.12552084803474023,6.112874298809886,3.443254429659033
4247.0,-30.333182343330556,5.036406110985325,35.01500905820375,24.13156471392142,4.983190883999352,-26.801591880428386,-40.349257132597245,1.4516004210969313,-0.3639884938621094,-5.051263127664459,40.029728878304894,42261.94828496229,25755.606314700526,25755.606314700526,68017.5545996628,77516.89074663876,77516.89074663876,25755.606314700526,103272.4970613393,103272.4970613393,103272.4970613393,128137.2459776238,91813.55711412459,56558.614652447184,39172.15829075267,24864.748916284505,0.0,64036.90720703718,21135.036578841828,1539.792571613926,0.0,0.8865499758095847,2.8155529030021746,0.0014959135982669303,353947.9073854551,1555815.4506186054,4.3956057322421085,1555815.4506186054,4.3956057322421085,0.85,0.09582622016170403,4.027634451161993,1.2680541920429103,1.0,0.0,4.027634451162166,1.2849641817927433,1.2852539119696533,3.1344332458689697,19376.516040200848,1975.8547557219692,4632.441516551485,4632.441516551485,5.5598341010193035,5.036406110985325,-2.4062972961866755,7.442703407172001,3.4433011189396465,3.4433011189396465,0.9838003196970418,0.0,0.0,0.00022546550180154001,7.579533033430916e-05,0.00014967017146723084,0.0006028167389127417,0.09582622016202927,0.07194666874171518,0.023879551420314095,0.09582622814798442,0.07194666874147099,0.02387955142023304,0.3781817820264655,0.3781817820264655,0.1255209096969749,0.0,4.6850660480761235,4.57340200412807,5.021827315548535,4.68727463380236,4.576388231767851,5.021688361965744,24864.748916284505,21135.036578841828,0.85,1.0621617683651685,0.6599623580871191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453493846347688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.538892415849,1539.792571613926,0.3781817820264655,0.1255209096969749,6.112874298809886,3.4433011189396465
4248.0,-30.33320300233553,5.0363595183421,35.0149984329484,24.131516587827377,4.98319803495318,-26.80160976133477,-40.34924861099569,1.4516047939521208,-0.36356681976531036,-5.051232100678025,40.029708633646315,42261.82372035528,25755.591117187087,25755.591117187087,68017.41483754237,77516.6669893607,77516.6669893607,25755.591117187087,103272.25810654779,103272.25810654779,103272.25810654779,128136.953727298,91813.3445903489,56558.501321342206,39172.04807667411,24864.69562075021,0.0,64036.74369742432,21134.99127763768,1539.7891855200885,0.0,0.886550207420687,2.815550974863245,0.0014959135982669303,353948.33561647066,1555814.5771835796,4.395597946445553,1555814.5771835796,4.395597946445553,0.85,0.0958258970919854,4.027634451161993,1.2680535810207951,1.0,0.0,4.027634451161885,1.2849641623344932,1.2852538918823342,3.1344332933337844,19376.471188759755,1975.8501821478035,4632.441516551485,4632.441516551485,5.5598308203489735,5.0363595183421,-2.4062386405675347,7.442598158909634,3.4433477800045376,3.4433477800045376,0.9838136514298679,0.0,0.0,0.0002254650156796939,7.579540364574857e-05,0.00014966961203394534,0.0006028144857199678,0.0958258970923023,0.07194635995591268,0.023879537136389607,0.09582597683173015,0.07194635995567476,0.02387953713631064,0.37818056850238124,0.37818056850238124,0.12552097055844702,0.0,4.685574388991597,4.574094782063867,5.021777634103444,4.687665280912711,4.576924573301369,5.021637957427686,24864.69562075021,21134.99127763768,0.85,1.0621622979289336,0.6599620980111631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534939736891346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.527362342857,1539.7891855200885,0.37818056850238124,0.12552097055844702,6.112874298809886,3.4433477800045376
4249.0,-30.333223080300098,5.036312889992578,35.01498780259304,24.131470487359934,4.983192713038112,-26.801628366543092,-40.349243966024346,1.4515979992808592,-0.3628539256143313,-5.051208803082702,40.02968723458469,42261.71775495121,25755.595401942683,25755.595401942683,68017.3131568939,77516.50170499668,77516.50170499668,25755.595401942683,103272.09710693937,103272.09710693937,103272.09710693937,128136.73518129448,91813.1852555313,56558.401305484644,39171.9821667185,24864.638074355113,0.0,64036.620241073615,21134.942363201844,1539.7857377882315,0.0,0.8865504038063405,2.81554431008883,0.0014959135982669303,353948.6571675567,1555813.6539434243,4.395591344783415,1555813.6539434243,4.395591344783415,0.85,0.09582557850029613,4.027634451161993,1.268053062311374,1.0,0.0,4.027634451165385,1.2849641951050605,1.2852539240531795,3.134433213396026,19376.437562422354,1975.8467532156603,4632.441516551485,4632.441516551485,5.5598317452944,5.036312889992578,-2.4061857389477233,7.442498628940301,3.4433944014088067,3.4433944014088067,0.9838269718310876,0.0,0.0,0.00022546454323109206,7.579544360652046e-05,0.00014966909962457162,0.0006028124219223212,0.0958255785006322,0.07194605463892091,0.023879523861711282,0.0958255566633578,0.0719460546386686,0.02387952386162754,0.378179355312978,0.378179355312978,0.12552103078516075,0.0,4.686121907235531,4.574818771331081,5.021791184786821,4.6883548774683845,4.577758797399099,5.021889726345933,24864.638074355113,21134.942363201844,0.85,1.0621627578225472,0.6599617155910456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534940977825201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.515842396013,1539.7857377882315,0.378179355312978,0.12552103078516075,6.112874298809886,3.4433944014088067
4250.0,-30.333242502731483,5.036266457031806,35.01497716417115,24.13143248939889,4.983202266466266,-26.80164489403905,-40.34923523487521,1.4516046577736148,-0.3623099283606166,-5.051174586775637,40.02966573891978,42261.59766003802,25755.571955292704,25755.571955292704,68017.16961533073,77516.3091744004,77516.3091744004,25755.571955292704,103271.88112969311,103271.88112969311,103271.88112969311,128136.45731431912,91813.00443218826,56558.29291782496,39171.90168262589,24864.57618462601,0.0,64036.4778672519,21134.88975693211,1539.7817899589704,0.0,0.8865506562148674,2.8155411440396056,0.0014959135982669303,353949.12941802904,1555812.7265358379,4.395582859870116,1555812.7265358379,4.395582859870116,0.85,0.09582524868736692,4.027634451161993,1.2680525029404093,1.0,0.0,4.027634451163806,1.284964164891354,1.285253893245372,3.134433287096794,19376.399401103736,1975.8428618441299,4632.441516551485,4632.441516551485,5.559826683892136,5.036266457031806,-2.4061248224184237,7.442391279450229,3.443440934387271,3.443440934387271,0.9838402669677917,0.0,0.0,0.00022546408620851248,7.579551872080512e-05,0.00014966856748770737,0.000602810278669554,0.09582524868770312,0.07194574055082133,0.023879508136881784,0.09582523050564831,0.0719457405505689,0.023879508136798004,0.378178144746659,0.378178144746659,0.12552109430702924,0.0,4.686657743535932,4.5755403349453445,5.021765110673073,4.688864658415014,4.578491301640611,5.021725932938921,24864.57618462601,21134.88975693211,0.85,1.0621628777949161,0.6599613074855027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534942183857633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.504333400711,1539.7817899589704,0.378178144746659,0.12552109430702924,6.112874298809886,3.443440934387271
4251.0,-30.333261343496055,5.036220109352028,35.01496655868389,24.131390021089487,4.983206657882114,-26.801661414240602,-40.34922650372607,1.4516067286264163,-0.36174556765490706,-5.051145491278613,40.02964542136692,42261.48004975577,25755.56172157327,25755.56172157327,68017.04177132904,77516.11952956996,77516.11952956996,25755.56172157327,103271.68125114322,103271.68125114322,103271.68125114322,128136.20396451751,91812.82416978579,56558.18468997045,39171.821644239266,24864.522713374296,0.0,64036.34435761356,21134.84430636815,1539.7784392664223,0.0,0.8865508782408892,2.815537111922088,0.0014959135982669303,353949.53099191893,1555811.8499570258,4.395575396291588,1555811.8499570258,4.395575396291588,0.85,0.09582492907157299,4.027634451161993,1.2680519292829566,1.0,0.0,4.027634451160223,1.2849641561166711,1.285253883899012,3.1344333085010154,19376.36135816713,1975.8389825442055,4632.441516551485,4632.441516551485,5.559824474750499,5.036220109352028,-2.406067682068132,7.44228779142016,3.4434874485940923,3.4434874485940923,0.9838535567411693,0.0,0.0,0.00022546364287375032,7.579559383515857e-05,0.00014966804903859175,0.0006028081905460347,0.09582492907189151,0.07194543419981184,0.023879494872079673,0.0958249087498488,0.0719454341995727,0.023879494872000296,0.3781769366143106,0.3781769366143106,0.125521158070151,0.0,4.687195404296006,4.576261058473449,5.021748911956649,4.689399923623682,4.579198983918843,5.021739490096365,24864.522713374296,21134.84430636815,0.85,1.0621630958738855,0.6599608468238728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453494335051403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.49283686866,1539.7784392664223,0.3781769366143106,0.125521158070151,6.112874298809886,3.4434874485940923
4252.0,-30.333279592401862,5.036173882393558,35.01495597121554,24.131347343232505,4.983212759203881,-26.801677230667792,-40.34921386102212,1.4516103974696113,-0.3612199606753279,-5.051114690992847,40.02962473522933,42261.34887178858,25755.547235016453,25755.547235016453,68016.89610680503,77515.92182306509,77515.92182306509,25755.547235016453,103271.46905808154,103271.46905808154,103271.46905808154,128135.93541294667,91812.63629913623,56558.063347858886,39171.747723641485,24864.466354865126,0.0,64036.214078506615,21134.796401635358,1539.7748830692524,0.0,0.8865511102955173,2.815533789122232,0.0014959135982669303,353949.9560955654,1555810.957476408,4.395567595596321,1555810.957476408,4.395567595596321,0.8500000000000001,0.09582460691197386,4.027634451161993,1.268051329799928,1.0,0.0,4.027634451163962,1.2849641398356262,1.2852538670624944,3.1344333482156257,19376.321709570897,1975.8349395125651,4632.441516551485,4632.441516551485,5.559821347553586,5.036173882393558,-2.4060093065673245,7.4421831889608825,3.4435339111390793,3.4435339111390793,0.9838668317540227,0.0,0.0,0.00022546321346655524,7.579570260086405e-05,0.0001496675108656912,0.0006028060229823198,0.09582460691229798,0.07194512594111613,0.023879480971181855,0.09582459943039613,0.07194512594087278,0.023879480971101083,0.3781757308592159,0.3781757308592159,0.12552122260800005,0.0,4.687723848140138,4.576971721666837,5.021726048373353,4.689894730317519,4.579872628836654,5.021693211470222,24864.466354865126,21134.796401635358,0.85,1.0621629820810177,0.659960140991117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453494448223134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.481351341918,1539.7748830692524,0.3781757308592159,0.12552122260800005,6.112874298809886,3.4435339111390793
4253.0,-30.33329725309576,5.036127820619536,35.01494541825796,24.13130924049767,4.983222680737881,-26.80169213559422,-40.349204920325406,1.4516175632361128,-0.3606992368211195,-5.051081700789531,40.02960456549019,42261.2353303959,25755.52741288265,25755.52741288265,68016.76274327855,77515.7274458494,77515.7274458494,25755.52741288265,103271.25485873205,103271.25485873205,103271.25485873205,128135.66695518923,91812.45306688774,56557.96095143353,39171.65790606023,24864.41209645718,0.0,64036.070002517416,21134.750281988603,1539.7713966241686,0.0,0.886551351643293,2.815530786377438,0.0014959135982669303,353950.41142476344,1555810.0872756063,4.395559482507659,1555810.0872756063,4.395559482507659,0.85,0.09582428449538552,4.027634451161993,1.2680507204262543,1.0,0.0,4.0276344511609485,1.2849641071625768,1.2852538338480635,3.1344334279155137,19376.28303987207,1975.8309963006807,4632.441516551485,4632.441516551485,5.5598170685716,5.036127820619536,-2.4059493152225935,7.44207713584213,3.4435803328555274,3.4435803328555274,0.9838800951015793,0.0,0.0,0.00022546279790104095,7.579577951813568e-05,0.00014966701838290525,0.0006028040394416845,0.09582428449570109,0.0719448175443833,0.02387946695131779,0.09582430634943773,0.07194481754414637,0.023879466951239152,0.37817452687607955,0.37817452687607955,0.12552128735049656,0.0,4.68824331989282,4.577677913949799,5.021680632147195,4.690382463968433,4.580565078171389,5.021561752387015,24864.41209645718,21134.750281988603,0.85,1.0621632892306578,0.6599598527632085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534945578397345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.469877044055,1539.7713966241686,0.37817452687607955,0.12552128735049656,6.112874298809886,3.4435803328555274
4254.0,-30.33331428076261,5.036081833221177,35.01493489591797,24.131266842037462,4.983226648186759,-26.801707066154187,-40.34919213792307,1.4516194335780548,-0.36012976047146594,-5.051052948110935,40.02958435137471,42261.10884040296,25755.518487803187,25755.518487803187,68016.62732820614,77515.53966669642,77515.53966669642,25755.518487803187,103271.05815449961,103271.05815449961,103271.05815449961,128135.41701789635,91812.27376669137,56557.84294039677,39171.58980699401,24864.35886339675,0.0,64035.94867039076,21134.705033887236,1539.768065192359,0.0,0.8865515715452502,2.815526646979874,0.0014959135982669303,353950.8082682252,1555809.2151606034,4.395552090339077,1555809.2151606034,4.395552090339077,0.85,0.09582396666587524,4.027634451161993,1.2680501500656836,1.0,0.0,4.027634451160314,1.284964099238044,1.2852538254068713,3.1344334472459527,19376.245200001358,1975.8271377077147,4632.441516551485,4632.441516551485,5.559815141924617,5.036081833221177,-2.4058924598427227,7.4419742930638995,3.4436267273576866,3.4436267273576866,0.9838933506736247,0.0,0.0,0.0002254623972316567,7.579588948592204e-05,0.00014966650774573466,0.0006028019827818242,0.09582396666619197,0.07194451284280014,0.02387945382339183,0.09582398191269421,0.07194451284256234,0.023879453823312902,0.3781733245130501,0.3781733245130501,0.12552135087327496,0.0,4.6887686455356175,4.5783861796113,5.021652492435294,4.6909231876394415,4.581273626308416,5.021594654017974,24864.35886339675,21134.705033887236,0.85,1.0621631870920651,0.6599591279256529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534946639231088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.45841392174,1539.768065192359,0.3781733245130501,0.12552135087327496,6.112874298809886,3.4436267273576866
4255.0,-30.33333075495039,5.036035974655031,35.014924389744365,24.131234466936462,4.983233586579857,-26.80172120137464,-40.34918302260337,1.4516240330038954,-0.3594534394213156,-5.051021592925602,40.02956377757292,42260.99990889327,25755.50302793743,25755.50302793743,68016.5029368307,77515.38049383083,77515.38049383083,25755.50302793743,103270.88352176826,103270.88352176826,103270.88352176826,128135.18599943288,91812.12405223137,56557.74346729299,39171.533983264875,24864.30247766462,0.0,64035.836460929495,21134.657106014925,1539.7644964788,0.0,0.886551806020792,2.8155214049462636,0.0014959135982669303,353951.24103179027,1555808.3275277247,4.3955442082713,1555808.3275277247,4.3955442082713,0.85,0.09582364510375134,4.027634451161993,1.2680496242130181,1.0,0.0,4.027634451161465,1.2849640785162044,1.2852538041822235,3.134433497793068,19376.2136039634,1975.8239158084973,4632.441516551485,4632.441516551485,5.559811804620584,5.036035974655031,-2.405833707636644,7.441869682291675,3.4436730675268805,3.4436730675268805,0.9839065907219658,0.0,0.0,0.00022546200958653212,7.579596790566312e-05,0.000149666041680869,0.0006028001056429148,0.09582364510407357,0.07194420542264243,0.023879439681431143,0.09582360675773564,0.0719442054224005,0.023879439681350843,0.3781721240426859,0.3781721240426859,0.1255214144381099,0.0,4.689316912480535,4.579127294661362,5.021617392518863,4.691568153504306,4.582151062142259,5.021536666179486,24864.30247766462,21134.657106014925,0.85,1.0621631057842111,0.6599585832642036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534947662040618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.446962892378,1539.7644964788,0.3781721240426859,0.1255214144381099,6.112874298809886,3.4436730675268805
4256.0,-30.333346625493032,5.035990166421985,35.01491389610325,24.13118187049406,4.983235329032126,-26.801735312854987,-40.349170135427244,1.45162401639386,-0.35900807422996195,-5.050993936917418,40.02954313025987,42260.87787306942,25755.496987965595,25755.496987965595,68016.37486103502,77515.16049279047,77515.16049279047,25755.496987965595,103270.65748075607,103270.65748075607,103270.65748075607,128134.90432531916,91811.9111623879,56557.62854266582,39171.42513302453,24864.2468445631,0.0,64035.671977587626,21134.609817878634,1539.761048144875,0.0,0.8865520219011771,2.8155187714564227,0.0014959135982669303,353951.6227397412,1555807.4367236742,4.395536951295888,1555807.4367236742,4.395536951295888,0.85,0.09582332803941415,4.027634451161993,1.2680489956075331,1.0,0.0,4.027634451161943,1.2849640793651929,1.2852538045515207,3.1344334957221167,19376.16867526663,1975.8193343564449,4632.441516551485,4632.441516551485,5.55981050077858,5.035990166421985,-2.4057777113318037,7.441767877753788,3.443719369914796,3.443719369914796,0.9839198199756559,0.0,0.0,0.00022546163614603235,7.579607877508074e-05,0.0001496655573709516,0.0006027981550196065,0.09582332803973816,0.07194390162638632,0.023879426413351834,0.09582332586420103,0.07194390162614306,0.023879426413271093,0.378170927551494,0.378170927551494,0.12552147759557788,0.0,4.689840467795932,4.579827275121602,5.021607166332956,4.691985862687432,4.582679508121316,5.021618894792255,24864.2468445631,21134.609817878634,0.85,1.0621638340086543,0.6599583726998391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534948651604171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.435522383457,1539.761048144875,0.378170927551494,0.12552147759557788,6.112874298809886,3.443719369914796
4257.0,-30.333361916787172,5.035944617294106,35.01490343695692,24.13115323232489,4.983251785881765,-26.801747431418832,-40.34915693392975,1.4516373005132466,-0.35846985137987986,-5.0509563063947756,40.029523147710144,42260.757105786775,25755.46589534539,25755.46589534539,68016.22300113217,77514.97787735402,77514.97787735402,25755.46589534539,103270.44377269941,103270.44377269941,103270.44377269941,128134.6352740408,91811.74138135188,56557.52060978396,39171.35641285324,24864.191501341393,0.0,64035.54791419463,21134.562776140185,1539.7573923605285,0.0,0.8865522862287142,2.8155160803589454,0.0014959135982669303,353952.1421163595,1555806.5746004228,4.395528065737659,1555806.5746004228,4.395528065737659,0.8500000000000001,0.09582300273149791,4.027634451161993,1.2680484642600645,1.0,0.0,4.027634451160474,1.2849640179469275,1.2852537426570403,3.134433645540684,19376.132844338485,1975.8156806186093,4632.441516551485,4632.441516551485,5.559803788849224,5.035944617294106,-2.405714352418583,7.441658969712689,3.4437656110555848,3.4437656110555848,0.9839330317301671,0.0,0.0,0.0002254612763360323,7.579619234878553e-05,0.0001496650839872468,0.0006027962484030883,0.09582300273180887,0.0719435915313949,0.023879411200413966,0.09582303533654937,0.07194359153116144,0.023879411200336476,0.3781697322422182,0.3781697322422182,0.1255215419127587,0.0,4.690355652519941,4.58053634046945,5.021535882565729,4.692486455014887,4.583443773288536,5.021322363652075,24864.191501341393,21134.562776140185,0.85,1.0621635203663988,0.6599577653714261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534949604908378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.424093418422,1539.7573923605285,0.3781697322422182,0.1255215419127587,6.112874298809886,3.4437656110555848
4258.0,-30.333376593410897,5.035898988826623,35.01489300238514,24.131101823318772,4.983245906942381,-26.801761230412534,-40.34914778368545,1.451630543943812,-0.35785532709826384,-5.05093466050915,40.02950294520097,42260.65566220528,25755.475416098063,25755.475416098063,68016.13107830334,77514.79354841352,77514.79354841352,25755.475416098063,103270.26896451159,103270.26896451159,103270.26896451159,128134.40913341672,91811.56059611717,56557.42270990799,39171.2643180102,24864.140168905124,0.0,64035.40448691533,21134.519143569356,1539.7543288091545,0.0,0.886552469851259,2.8155105181424127,0.0014959135982669303,353952.4408732273,1555805.7029876495,4.39552189313728,1555805.7029876495,4.39552189313728,0.8500000000000001,0.09582269410130999,4.027634451161993,1.2680478982953356,1.0,0.0,4.027634451162962,1.2849640502766908,1.2852537745503128,3.1344335666781684,19376.094691062317,1975.8117900671807,4632.441516551485,4632.441516551485,5.5598058440835185,5.035898988826623,-2.405662806317556,7.441561795144178,3.4438118540127114,3.4438118540127114,0.9839462440036318,0.0,0.0,0.0002254609309899591,7.579627106927651e-05,0.0001496646599206826,0.0006027945404179848,0.0958226941016267,0.07194329444875236,0.02387939965287433,0.09582267522706432,0.07194329444851458,0.023879399652795407,0.37816853889627877,0.37816853889627877,0.12552160344673233,0.0,4.690892427928532,4.581246875025727,5.021546942321436,4.6930793334108785,4.584129962449197,5.021632376384957,24864.140168905124,21134.519143569356,0.85,1.0621644639131063,0.6599576593732708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495052341868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.412675528647,1539.7543288091545,0.37816853889627877,0.12552160344673233,6.112874298809886,3.4438118540127114
4259.0,-30.333390773546896,5.035853615600811,35.014882568008794,24.131068190932297,4.983260692184141,-26.801772515910592,-40.349130670633144,1.451642434547665,-0.35736287142827905,-5.050897190716967,40.02948208174824,42260.52347089265,25755.44478709743,25755.44478709743,68015.96825799008,77514.59740873626,77514.59740873626,25755.44478709743,103270.04219583368,103270.04219583368,103270.04219583368,128134.12171083104,91811.37616575227,56557.3022279081,39171.1932642713,24864.07951499735,0.0,64035.27277926865,21134.467587747746,1539.7503705197885,0.0,0.886552736552643,2.815508410844873,0.0014959135982669303,353952.9580323802,1555804.8028596549,4.395512927786656,1555804.8028596549,4.395512927786656,0.85,0.09582236670848666,4.027634451161993,1.2680473010102293,1.0,0.0,4.027634451160203,1.2849639953252086,1.285253719157673,3.1344337007222123,19376.055768510618,1975.8078210714789,4632.441516551485,4632.441516551485,5.559799232235205,5.035853615600811,-2.405599622975133,7.441453238575944,3.4438579971205106,3.4438579971205106,0.9839594277487173,0.0,0.0,0.0002254605973268769,7.579641829482496e-05,0.00014966417903205194,0.0006027926035743688,0.09582236670881158,0.07194298299173445,0.02387938371707713,0.09582238599998771,0.0719429829914905,0.023879383716996157,0.3781673476828506,0.3781673476828506,0.1255216677021248,0.0,4.691406852601688,4.581948790735396,5.02149420162857,4.693534319288688,4.58482732208239,5.021354548916236,24864.07951499735,21134.467587747746,0.85,1.0621641059052407,0.6599569524216106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534951405007346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.401269443058,1539.7503705197885,0.3781673476828506,0.1255216677021248,6.112874298809886,3.4438579971205106
4260.0,-30.333404339252112,5.035808286794553,35.01487217742818,24.131025827396684,4.983263935509053,-26.80178440265883,-40.349117399286456,1.4516439989155592,-0.3567900850556498,-5.05086958514856,40.0294624886387,42260.40994694068,25755.439456750948,25755.439456750948,68015.84940369162,77514.41279127145,77514.41279127145,25755.439456750948,103269.85224802239,103269.85224802239,103269.85224802239,128133.88169206512,91811.19833663492,56557.19549230347,39171.11427147938,24864.029444042724,0.0,64035.14371552211,21134.425027436315,1539.7472420832778,0.0,0.8865529483519513,2.8155040941297016,0.0014959135982669303,353953.33904561115,1555803.9575394131,4.395505808009708,1555803.9575394131,4.395505808009708,0.85,0.09582205453513293,4.027634451161993,1.2680467355949805,1.0,0.0,4.027634451163461,1.2849639886641964,1.2852537120849707,3.1344337169705283,19376.01823909935,1975.8039941365657,4632.441516551485,4632.441516551485,5.5597980815792365,5.035808286794553,-2.4055437054444395,7.441351992238992,3.4439041411787685,3.4439041411787685,0.9839726117653624,0.0,0.0,0.0002254602781219718,7.579653246992256e-05,0.00014966374565204924,0.0006027908580781394,0.0958220545354402,0.07194268328091823,0.02387937125452197,0.09582206728808797,0.07194268328068754,0.023879371254445395,0.37816615812624443,0.37816615812624443,0.12552173027146496,0.0,4.691931163043591,4.582653720619419,5.021472100452627,4.694079500092926,4.5855256583499795,5.021436232762596,24864.029444042724,21134.425027436315,0.85,1.062164390632961,0.6599565097360243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534952256773317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.389872814554,1539.7472420832778,0.37816615812624443,0.12552173027146496,6.112874298809886,3.4439041411787685
4261.0,-30.33341732548953,5.0357630880568305,35.01486179864503,24.130993347521894,4.9832713575984275,-26.801795349861646,-40.34910402316598,1.4516493819703296,-0.3561350060255677,-5.05083792209008,40.02944205110074,42260.29833210828,25755.423848526712,25755.423848526712,68015.722180635,77514.25111225151,77514.25111225151,25755.423848526712,103269.67496077823,103269.67496077823,103269.67496077823,128133.64785839652,91811.04490399765,56557.09212385373,39171.05864460436,24863.9728976183,0.0,64035.031542222656,21134.376962975555,1539.7436526908316,0.0,0.8865531839010083,2.815499167946819,0.0014959135982669303,353953.7760608899,1555803.0757877287,4.395497889871606,1555803.0757877287,4.395497889871606,0.85,0.09582173545888661,4.027634451161993,1.2680461553437636,1.0,0.0,4.027634451161746,1.284963964105957,1.285253687128528,3.1344337768758455,19375.98585836985,1975.8006922210798,4632.441516551485,4632.441516551485,5.5597947122492215,5.0357630880568305,-2.405484825519249,7.441247913576079,3.443950223014882,3.443950223014882,0.983985778004252,0.0,0.0,0.00022545997255249956,7.579664754656278e-05,0.0001496633250059368,0.0006027891638693652,0.09582173545920643,0.0719423784134852,0.023879357045721222,0.09582170171484101,0.07194237841324509,0.023879357045641522,0.37816497054589965,0.37816497054589965,0.12552179331560018,0.0,4.692473756963466,4.583385957458631,5.021441051513932,4.6947029160645,4.586374797240126,5.021377114665256,24863.9728976183,21134.376962975555,0.85,1.0621642645055558,0.6599559227864702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534953071632029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.378488022474,1539.7436526908316,0.37816497054589965,0.12552179331560018,6.112874298809886,3.443950223014882
4262.0,-30.33342974005756,5.035718080316694,35.014851462681825,24.13095465106892,4.983284345618612,-26.80180522588919,-40.34909047242252,1.4516598314500366,-0.3557017918036536,-5.050803262628713,40.029422540754865,42260.1885130941,25755.4009288164,25755.4009288164,68015.5894419105,77514.04199306633,77514.04199306633,25755.4009288164,103269.44292188273,103269.44292188273,103269.44292188273,128133.36351880961,91810.84605366219,56556.99257368937,39170.9483110809,24863.920596926884,0.0,64034.86890800779,21134.33250738785,1539.7402320983174,0.0,0.8865534313655736,2.815497512423987,0.0014959135982669303,353954.254433171,1555802.2340389278,4.3954895711888495,1555802.2340389278,4.3954895711888495,0.85,0.09582141694669732,4.027634451161993,1.2680455811368305,1.0,0.0,4.027634451161887,1.284963915812238,1.28525363844854,3.134433894679515,19375.94389259883,1975.7964129033696,4632.441516551485,4632.441516551485,5.5597897645968395,5.035718080316694,-2.405423723431282,7.441141803747976,3.4439962685403267,3.4439962685403267,0.9839989338686648,0.0,0.0,0.00022545968043491085,7.579676412567409e-05,0.00014966291630923677,0.0006027875177884561,0.09582141694700193,0.07194207417082382,0.023879342776178102,0.09582145924708435,0.07194207417059513,0.02387934277610219,0.37816378667313916,0.37816378667313916,0.12552185618200637,0.0,4.692986407115825,4.584088396740697,5.021379627569331,4.69510147082508,4.586963710699081,5.021199893249047,24863.920596926884,21134.33250738785,0.85,1.0621648892515325,0.6599558839388725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534953851683605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.367114386876,1539.7402320983174,0.37816378667313916,0.12552185618200637,6.112874298809886,3.4439962685403267
4263.0,-30.33344156813919,5.035673079571449,35.01484115302873,24.13090750286358,4.9832847523274415,-26.801815832197267,-40.34907325459642,1.451659016385297,-0.35515291197123133,-5.050777272830349,40.02940263516339,42260.0659741983,25755.40008942943,25755.40008942943,68015.46606362774,77513.84927402007,77513.84927402007,25755.40008942943,103269.2493634495,103269.2493634495,103269.2493634495,128133.11813661197,91810.65827326482,56556.87497344213,39170.87033313633,24863.86877316246,0.0,64034.73910629879,21134.28845718809,1539.7370370292624,0.0,0.8865536360585772,2.8154933218425837,0.0014959135982669303,353954.61314649734,1555801.375238116,4.395482690302413,1555801.375238116,4.395482690302413,0.85,0.09582110654730279,4.027634451161993,1.268045007479377,1.0,0.0,4.027634451161314,1.284963920201037,1.2852536424806826,3.134433883973844,19375.9042630496,1975.7923718139834,4632.441516551485,4632.441516551485,5.559789583399305,5.035673079571449,-2.4053690347255716,7.441042114297021,3.444042296352147,3.444042296352147,0.9840120846720419,0.0,0.0,0.00022545940211780353,7.579691225349568e-05,0.00014966248986430787,0.0006027858002241689,0.09582110654761493,0.071941776383875,0.023879330163739932,0.0958211399144194,0.07194177638364065,0.023879330163662144,0.3781626044468855,0.3781626044468855,0.12552191704277968,0.0,4.693504387279518,4.584782309443881,5.021365371730212,4.695624360859142,4.587607124171029,5.021357810203256,24863.86877316246,21134.28845718809,0.85,1.0621651155745457,0.6599553080718554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534954597396477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.355751770847,1539.7370370292624,0.3781626044468855,0.12552191704277968,6.112874298809886,3.444042296352147
4264.0,-30.333452849850005,5.035628187311483,35.01483083719123,24.130869993846886,4.9832902656085505,-26.801825435962968,-40.349059634003765,1.4516628517213663,-0.35454276931471895,-5.050746519100186,40.02938183572151,42259.96083754669,25755.387071195943,25755.387071195943,68015.34790874264,77513.67514316399,77513.67514316399,25755.387071195943,103269.06221435993,103269.06221435993,103269.06221435993,128132.87223328455,91810.49092808134,56556.77662246347,39170.79367290875,24863.81001892461,0.0,64034.60369183336,21134.23851608592,1539.7333387981328,0.0,0.8865538682823952,2.815488881142102,0.0014959135982669303,353955.0376123697,1555800.4778736772,4.395474883952623,1555800.4778736772,4.395474883952623,0.85,0.0958207883040223,4.027634451161993,1.2680444519547747,1.0,0.0,4.027634451161627,1.284963902802318,1.2852536247369157,3.1344339264148293,19375.868946188624,1975.7887704964107,4632.441516551485,4632.441516551485,5.5597867731677155,5.035628187311483,-2.4053108791383777,7.440939066449861,3.4440882512611926,3.4440882512611926,0.984025214646055,0.0,0.0,0.00022545913665720417,7.579702943390915e-05,0.00014966210722329503,0.0006027842590860432,0.09582078830434826,0.07194147259436837,0.023879315709979886,0.09582078373255279,0.07194147259412365,0.023879315709898655,0.37816142348885107,0.37816142348885107,0.12552197911962915,0.0,4.694032844548815,4.5854906703388,5.02134960990378,4.696203749785468,4.588382287197533,5.0213450907455695,24863.81001892461,21134.23851608592,0.85,1.0621655165708,0.6599550618119356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534955307880602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.344400490276,1539.7333387981328,0.37816142348885107,0.12552197911962915,6.112874298809886,3.4440882512611926
4265.0,-30.33346359396401,5.035583453144809,35.01482054829004,24.13083171648907,4.983300624265014,-26.80183407128561,-40.3490421018563,1.451671101586466,-0.35405173186882166,-5.05071334307966,40.02936198862403,42259.841740282725,25755.368100000836,25755.368100000836,68015.20984028355,77513.47824525638,77513.47824525638,25755.368100000836,103268.84634525722,103268.84634525722,103268.84634525722,128132.60222155735,91810.30256034335,56556.666055368885,39170.7072277494,24863.75587630013,0.0,64034.46310404953,21134.19249485511,1539.7298460550678,0.0,0.8865541094032316,2.8154862912643965,0.0014959135982669303,353955.4955113684,1555799.6215972444,4.395466778526893,1555799.6215972444,4.395466778526893,0.85,0.0958204712852038,4.027634451161993,1.2680438667582354,1.0,0.0,4.027634451160688,1.2849638647202426,1.2852535863213845,3.1344340193090754,19375.829192685862,1975.7847167672817,4632.441516551485,4632.441516551485,5.55978267787692,5.035583453144809,-2.405250939704278,7.440834392849087,3.4441341638953884,3.4441341638953884,0.9840383325415395,0.0,0.0,0.00022545888384661883,7.579718026638012e-05,0.0001496617035802387,0.0006027826333593636,0.09582047128551412,0.07194116971133832,0.023879301574175792,0.09582050429049649,0.07194116971110534,0.02387930157409846,0.3781602448845241,0.3781602448845241,0.1255220420684724,0.0,4.694546264824396,4.58618589320605,5.021313084818075,4.696661611210857,4.5890295379932695,5.02123012251036,24863.75587630013,21134.19249485511,0.85,1.0621656923985716,0.6599546508512886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534955985545623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.333059761066,1539.7298460550678,0.3781602448845241,0.1255220420684724,6.112874298809886,3.4441341638953884
4266.0,-30.33347376795682,5.035538758517165,35.01481028134076,24.13079469641673,4.9833031398486085,-26.801842977775276,-40.34902841141445,1.451672349666985,-0.353382728196209,-5.050685742730386,40.02934205021538,42259.74092033419,25755.363355317215,25755.363355317215,68015.1042756514,77513.31810180348,77513.31810180348,25755.363355317215,103268.68145712069,103268.68145712069,103268.68145712069,128132.38435118416,91810.14754169187,56556.57036022234,39170.64131274392,24863.702894063466,0.0,64034.34420680739,21134.147459953947,1539.7265494289409,0.0,0.8865543224260425,2.8154807075501154,0.0014959135982669303,353955.87645470863,1555798.7613816722,4.3954596176361225,1555798.7613816722,4.3954596176361225,0.85,0.09582016027577325,4.027634451161993,1.2680433068377903,1.0,0.0,4.027634451161529,1.2849638593744284,1.2852535806667345,3.13443403234921,19375.796477240765,1975.7813807203038,4632.441516551485,4632.441516551485,5.559781653647343,5.035538758517165,-2.405195132175013,7.4407338906921785,3.4441800494006274,3.4441800494006274,0.9840514426858935,0.0,0.0,0.00022545864445131024,7.579729804810399e-05,0.00014966134640320624,0.0006027811947808424,0.09582016027608596,0.07194087149590482,0.023879288780181137,0.09582013212636664,0.07194087149567005,0.023879288780103206,0.3781590678383634,0.3781590678383634,0.12552210444476508,0.0,4.695087392414223,4.586908492162195,5.021305275101668,4.697303014534157,4.589851100581484,5.021326563019784,24863.702894063466,21134.147459953947,0.85,1.062166016036451,0.6599543017704805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534956630918565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.321729425652,1539.7265494289409,0.3781590678383634,0.12552210444476508,6.112874298809886,3.4441800494006274
4267.0,-30.333483327016797,5.035494278430945,35.01480004010061,24.130766302719735,4.983317340496551,-26.80185016215804,-40.349010669719405,1.4516841756376482,-0.35281036176360203,-5.050649802123669,40.02932226514841,42259.62601305526,25755.33761034642,25755.33761034642,68014.96362340168,77513.14568101516,77513.14568101516,25755.33761034642,103268.48329136158,103268.48329136158,103268.48329136158,128132.13108397661,91809.9847281763,56556.46506021572,39170.57740884509,24863.647792615026,0.0,64034.22520146012,21134.10062372277,1539.7229396389175,0.0,0.8865545774170178,2.815477369962478,0.0014959135982669303,353956.3725117669,1555797.907782171,4.395451045963157,1555797.907782171,4.395451045963157,0.85,0.09581984149744482,4.027634451161993,1.2680427573574709,1.0,0.0,4.027634451161078,1.2849638045008314,1.2852535254917288,3.1344341662033073,19375.76211675202,1975.7778769255576,4632.441516551485,4632.441516551485,5.55977609610912,5.035494278430945,-2.4051331811717374,7.440627459602682,3.4442258722765295,3.4442258722765295,0.9840645349361513,0.0,0.0,0.00022545841952566025,7.579745068385534e-05,0.0001496609688418049,0.000602779674101535,0.09581984149775302,0.07194056742768039,0.02387927407007263,0.09581982145303923,0.071940567427449,0.023879274069995828,0.37815789416303364,0.37815789416303364,0.12552216808073297,0.0,4.695624420049171,4.587640533133708,5.021252496225372,4.697839440360042,4.590636681587512,5.021109780021277,24863.647792615026,21134.10062372277,0.85,1.0621657935177264,0.6599537338056469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534957242045756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.310410153532,1539.7229396389175,0.37815789416303364,0.12552216808073297,6.112874298809886,3.4442258722765295
4268.0,-30.333492345805247,5.035449839241791,35.01478983736477,24.130718560796254,4.983321000137712,-26.80185791441092,-40.348992962948955,1.451686568743286,-0.35234947898862856,-5.050621998001407,40.029302904185734,42259.51376251733,25755.332702698517,25755.332702698517,68014.84646521584,77512.93751096388,77512.93751096388,25755.332702698517,103268.2702136624,103268.2702136624,103268.2702136624,128131.86797743519,91809.78167972881,56556.35793128181,39170.470831607774,24863.597763772792,0.0,64034.068595380566,21134.05809920687,1539.719800407168,0.0,0.8865547893843301,2.8154745498154763,0.0014959135982669303,353956.7562683528,1555797.0724804117,4.395443920558709,1555797.0724804117,4.395443920558709,0.85,0.0958195335171913,4.027634451161993,1.268042178205215,1.0,0.0,4.027634451158666,1.284963793740878,1.2852535144566495,3.1344341924502457,19375.719265003067,1975.7735072632415,4632.441516551485,4632.441516551485,5.559775036700622,5.035449839241791,-2.405077232961377,7.440527072203167,3.444271685381382,3.444271685381382,0.9840776243946806,0.0,0.0,0.00022545820731284332,7.579760301942597e-05,0.00014966060429341736,0.0006027782058338903,0.09581953351749488,0.0719402718909893,0.023879261626505586,0.09581955302385917,0.07194027189076137,0.02387926162642993,0.37815672423891683,0.37815672423891683,0.12552222999110552,0.0,4.69614373807309,4.588338606917318,5.0212310928557145,4.698272519012789,4.59118349949307,5.021198393863642,24863.597763772792,21134.05809920687,0.85,1.06216656160003,0.6599535948519433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534957816235463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.29910286143,1539.719800407168,0.37815672423891683,0.12552222999110552,6.112874298809886,3.444271685381382
4269.0,-30.33350087267346,5.0354055118923915,35.01477964236062,24.130686045996868,4.983327929402229,-26.801864896846347,-40.34897518632931,1.4516919535750188,-0.35169879646053914,-5.050590845224261,40.02928272391333,42259.40314952796,25755.31928192786,25755.31928192786,68014.72243145583,77512.77784079254,77512.77784079254,25755.31928192786,103268.0971227204,103268.0971227204,103268.0971227204,128131.6387558226,91809.62825645776,56556.25356519272,39170.41632362782,24863.541633102195,0.0,64033.95795673001,21134.010388136867,1539.7162403484003,0.0,0.8865550213958762,2.8154696222494873,0.0014959135982669303,353957.186243955,1555796.2018310372,4.395436121358329,1555796.2018310372,4.395436121358329,0.8500000000000001,0.09581921939879033,4.027634451161993,1.2680416397145025,1.0,0.0,4.027634451163037,1.2849637689576163,1.2852534894099743,3.1344342529044815,19375.686886250234,1975.7702055493196,4632.441516551485,4632.441516551485,5.559772139573781,5.0354055118923915,-2.405018849727965,7.440424361620357,3.4443174366900386,3.4443174366900386,0.984090696197154,0.0,0.0,0.00022545800667511765,7.579775595621078e-05,0.00014966025071890687,0.0006027767817650108,0.0958192193991064,0.0719399717440371,0.02387924765506929,0.09581918885048966,0.0719399717437998,0.023879247654990523,0.3781555557431217,0.3781555557431217,0.12552229238926327,0.0,4.696681829339866,4.58906245542056,5.021207335383679,4.698892048763696,4.592016781225027,5.021171592815904,24863.541633102195,21134.010388136867,0.85,1.0621664598245786,0.6599530077163764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534958357972394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.287806074135,1539.7162403484003,0.3781555557431217,0.12552229238926327,6.112874298809886,3.4443174366900386
