time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4270.0,-30.3335087666916,5.035361291536221,35.014769468490336,24.130642949044727,4.983335239033202,-26.801871271603236,-40.34895730493588,1.4516977439447503,-0.3512355999861825,-5.050559877285121,40.029262949473065,42259.294875605476,25755.306442740468,25755.306442740468,68014.60131834594,77512.57376213543,77512.57376213543,25755.306442740468,103267.8802048759,103267.8802048759,103267.8802048759,128131.36803946912,91809.43032319474,56556.15143666457,39170.30987392241,24863.487834593227,0.0,64033.79770851563,21133.964659404242,1539.712812614404,0.0,0.8865552509930963,2.815467141159188,0.0014959135982669303,353957.6136687987,1555795.348691071,4.39542840331962,1555795.348691071,4.39542840331962,0.85,0.09581890752793551,4.027634451161993,1.268041052320041,1.0,0.0,4.027634451162582,1.2849637422459375,1.2852534624535827,3.134434318062741,19375.645114020008,1975.7659459672782,4632.441516551485,4632.441516551485,5.559769367992673,5.035361291536221,-2.404960617352731,7.4403219088889525,3.444363147671706,3.444363147671706,0.9841037564776303,0.0,0.0,0.00022545782092854062,7.579790979467828e-05,0.00014965991113386233,0.0006027754140405863,0.09581890752824496,0.07193967340171054,0.023879234126534424,0.09581891591255126,0.07193967340147821,0.023879234126457306,0.37815439041903276,0.37815439041903276,0.12552235502056475,0.0,4.697198817366825,4.589758219766793,5.021183553404455,4.699324277298956,4.592599858243943,5.021147360988664,24863.487834593227,21133.964659404242,0.85,1.062167226562933,0.6599529683991484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534958870160897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.276518841016,1539.712812614404,0.37815439041903276,0.12552235502056475,6.112874298809886,3.444363147671706
4271.0,-30.333516141734368,5.035317094157715,35.01475929932426,24.13060082998129,4.983336370443309,-26.801877797054292,-40.34893565168602,1.4516980257631003,-0.35063045749416233,-5.050532900485195,40.02924273875114,42259.17324095649,25755.30368542074,25755.30368542074,68014.47692637722,77512.39863131345,77512.39863131345,25755.30368542074,103267.70231673418,103267.70231673418,103267.70231673418,128131.1350180416,91809.2586271185,56556.033236761206,39170.250433730325,24863.432701307418,0.0,64033.68313503775,21133.917796111306,1539.7094017194281,0.0,0.8865554618224146,2.815462325495805,0.0014959135982669303,353957.9860075803,1555794.476728724,4.395421316176789,1555794.476728724,4.395421316176789,0.85,0.09581859883127214,4.027634451161993,1.268040461079218,1.0,0.0,4.02763445116224,1.2849637412856048,1.2852534612700357,3.1344343204052976,19375.608878937957,1975.7622510172137,4632.441516551485,4632.441516551485,5.559768772773129,5.035317094157715,-2.404905367046201,7.440222461203915,3.444408817050749,3.444408817050749,0.9841168048716425,0.0,0.0,0.00022545764739360244,7.579809608383477e-05,0.00014965955130976765,0.0006027739648006661,0.09581859883158923,0.07193937748090756,0.02387922135068167,0.09581856254185506,0.07193937748066949,0.023879221350602647,0.3781532264111022,0.3781532264111022,0.1255224178210561,0.0,4.697729552055819,4.590461700988044,5.021191723838058,4.6999024429910605,4.593326660770117,5.021275745458411,24863.432701307418,21133.917796111306,0.85,1.0621671844635978,0.6599522496908076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534959344335652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.265244001763,1539.7094017194281,0.3781532264111022,0.1255224178210561,6.112874298809886,3.444408817050749
4272.0,-30.333522947621386,5.035273143938051,35.014749156501466,24.13057198226454,4.9833531698982645,-26.801882243302085,-40.34891368411479,1.4517124655788358,-0.35012875422609113,-5.0504952463936155,40.02922316772244,42259.05277925466,25755.27402635968,25755.27402635968,68014.32680561434,77512.2138319569,77512.2138319569,25755.27402635968,103267.48785831658,103267.48785831658,103267.48785831658,128130.86538861552,91809.0833758711,56555.92232316851,39170.17894744731,24863.377530298938,0.0,64033.55647774625,21133.870900754097,1539.705743947042,0.0,0.8865557247718041,2.8154601183491392,0.0014959135982669303,353958.5057168305,1555793.6323653671,4.39541247699247,1555793.6323653671,4.39541247699247,0.85,0.0958182813551945,4.027634451161993,1.2680398692889145,1.0,0.0,4.0276344511616236,1.284963674047067,1.2852533938105495,3.1344344844214365,19375.571893565502,1975.7584795588202,4632.441516551485,4632.441516551485,5.55976237030459,5.035273143938051,-2.4048422451371176,7.440115389075169,3.444454419660793,3.444454419660793,0.9841298341887981,0.0,0.0,0.00022545748725102285,7.579828507762105e-05,0.00014965920217340178,0.0006027725586070108,0.09581828135549882,0.0719390747689285,0.02387920658657032,0.09581828821665178,0.07193907476870003,0.02387920658649448,0.3781520643880984,0.3781520643880984,0.12552248267949112,0.0,4.698242905432096,4.5911624993709665,5.021138151005459,4.700366492167518,4.594036919136613,5.020995519646249,24863.377530298938,21133.870900754097,0.85,1.0621669410046206,0.6599516738374678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495978733682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.253979296183,1539.705743947042,0.3781520643880984,0.12552248267949112,6.112874298809886,3.444454419660793
4273.0,-30.33352919994401,5.035229152826268,35.014739045183454,24.130530247371667,4.983351607668368,-26.801888027564516,-40.348899469803996,1.451710435288748,-0.34947113309465294,-5.050471170076371,40.02920379971854,42258.96684486083,25755.278933413963,25755.278933413963,68014.2457782748,77512.05126113248,77512.05126113248,25755.278933413963,103267.33019454645,103267.33019454645,103267.33019454645,128130.65815284237,91808.92269596671,56555.83827969438,39170.09379585815,24863.327958295922,0.0,64033.42175415407,21133.828764551534,1539.702716629662,0.0,0.8865559177562484,2.8154542732567607,0.0014959135982669303,353958.8380232562,1555792.7967615586,4.395405989719454,1555792.7967615586,4.395405989719454,0.85,0.09581797948090512,4.027634451161993,1.26803936211858,1.0,0.0,4.027634451161056,1.2849636838513903,1.2852534034280334,3.1344344605055783,19375.537983358314,1975.7550216800146,4632.441516551485,4632.441516551485,5.559763429584945,5.035229152826268,-2.404789150252861,7.440018303079129,3.444500023168124,3.444500023168124,0.9841428637623212,0.0,0.0,0.00022545734013391065,7.579840736795033e-05,0.00014965893276596033,0.0006027714735323183,0.0958179794812088,0.07193878415958539,0.023879195321623418,0.09581792175441925,0.07193878415935738,0.023879195321547732,0.3781509042592645,0.3781509042592645,0.12552254544396985,0.0,4.69878543832823,4.5918816427188744,5.021146471637849,4.701000036981725,4.5948037680810785,5.021225574032087,24863.327958295922,21133.828764551534,0.85,1.0621679103672526,0.6599517203236034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534960196150188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.242725746855,1539.702716629662,0.3781509042592645,0.12552254544396985,6.112874298809886,3.444500023168124
4274.0,-30.333534906706387,5.035185375519307,35.014728940904334,24.130491341371112,4.983365549644386,-26.80189177019073,-40.34887739745898,1.451722413128701,-0.3490785830979348,-5.050435044814121,40.029183782103146,42258.850659227886,25755.253276835432,25755.253276835432,68014.10393606331,77511.83721091477,77511.83721091477,25755.253276835432,103267.0904877502,103267.0904877502,103267.0904877502,128130.36091882171,91808.71659345717,56555.730041770265,39169.98505742989,24863.270431071505,0.0,64033.255488501396,21133.77986641078,1539.6989544977257,0.0,0.8865561745291741,2.815453324471261,0.0014959135982669303,353959.3366322306,1555791.9331315826,4.395397358166243,1555791.9331315826,4.395397358166243,0.85,0.0958176630916233,4.027634451161993,1.2680387631850323,1.0,0.0,4.02763445116324,1.2849636280799457,1.2852533474714603,3.1344345965498475,19375.49448707402,1975.7505862933845,4632.441516551485,4632.441516551485,5.559757891127861,5.035185375519307,-2.4047272000854187,7.439912575604725,3.4445455410893,3.4445455410893,0.984155868882657,0.0,0.0,0.000225457205853904,7.579859726386005e-05,0.00014965860859004394,0.0006027701678702292,0.0958176630919353,0.0719384825075494,0.0238791805843859,0.09581768309336731,0.07193848250731516,0.023879180584308147,0.37814974722589345,0.37814974722589345,0.12552261025243852,0.0,4.699286185749031,4.5925615011491345,5.021105462873663,4.701356461716159,4.595349270136239,5.021010178112135,24863.270431071505,21133.77986641078,0.85,1.0621684532075175,0.6599516194646141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534960571712288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.231483060405,1539.6989544977257,0.37814974722589345,0.12552261025243852,6.112874298809886,3.4445455410893
4275.0,-30.33354013461569,5.035141634896311,35.01471887200889,24.130454006977402,4.983369394647608,-26.801896091585782,-40.34885539496315,1.45172535161761,-0.34846178537827655,-5.050407221725346,40.02916460416875,42258.73687413049,25755.24887475951,25755.24887475951,68013.98574889,77511.67049475477,77511.67049475477,25755.24887475951,103266.91936951427,103266.91936951427,103266.91936951427,128130.13979953025,91808.55354381492,56555.61992319043,39169.926245138326,24863.22043001598,0.0,64033.146675154305,21133.73736551358,1539.6958156322428,0.0,0.8865563859272777,2.815448454360524,0.0014959135982669303,353959.7206531195,1555791.1057287222,4.39539025191343,1555791.1057287222,4.39539025191343,0.85,0.09581735857847293,4.027634451161993,1.2680381757905712,1.0,0.0,4.02763445115998,1.2849636145837198,1.2852533338141165,3.1344346294714316,19375.46007675263,1975.7470774171234,4632.441516551485,4632.441516551485,5.559756940856626,5.035141634896311,-2.4046713747806323,7.439813009676943,3.4445910501897434,3.4445910501897434,0.9841688714827839,0.0,0.0,0.00022545708284136493,7.579878655927097e-05,0.00014965829628209396,0.0006027689100079705,0.09581735857877352,0.07193818999229294,0.023879168586480582,0.09581734486172341,0.07193818999206726,0.023879168586405673,0.37814859076503654,0.37814859076503654,0.1255226737089962,0.0,4.699807722152684,4.593259353334304,5.021093688966857,4.701945436347046,4.596103399046569,5.021099543619471,24863.22043001598,21133.73736551358,0.85,1.0621684124619213,0.6599509639673452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45349609145039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.220251094932,1539.6958156322428,0.37814859076503654,0.1255226737089962,6.112874298809886,3.4445910501897434
4276.0,-30.333544771368057,5.03509806205149,35.01470882254314,24.130415415298216,4.9833811329364535,-26.801899091454185,-40.348833217844344,1.4517354530224857,-0.34802351666553477,-5.050373167743528,40.02914503230647,42258.62481621278,25755.228741378487,25755.228741378487,68013.85355759127,77511.4667096764,77511.4667096764,25755.228741378487,103266.6954510549,103266.6954510549,103266.6954510549,128129.86138584763,91808.35638232173,56555.51448885766,39169.82432607118,24863.165934792734,0.0,64032.99026086392,21133.691044573825,1539.6922737422935,0.0,0.8865566305224316,2.8154466619298906,0.0014959135982669303,353960.1906747207,1555790.2613307855,4.3953820297280615,1555790.2613307855,4.3953820297280615,0.85,0.09581704636176308,4.027634451161993,1.268037607078441,1.0,0.0,4.027634451162837,1.2849635675408193,1.2852532866204092,3.134434744224021,19375.418467398245,1975.7428344437953,4632.441516551485,4632.441516551485,5.559752594686048,5.03509806205149,-2.40461097383338,7.43970903588487,3.444636497394338,3.444636497394338,0.9841818563983823,0.0,0.0,0.00022545697373878355,7.57989773574688e-05,0.00014965799638131476,0.0006027677021172602,0.09581704636206884,0.07193789169348708,0.023879154668581752,0.09581708987931209,0.07193789169325752,0.023879154668505553,0.378147436307051,0.378147436307051,0.12552273783026724,0.0,4.700303433622992,4.593931956179745,5.021054358612503,4.702349651078009,4.596686786729265,5.020961845503962,24863.165934792734,21133.691044573825,0.85,1.0621689426108278,0.6599508260360077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534961228531966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.209028532261,1539.6922737422935,0.378147436307051,0.12552273783026724,6.112874298809886,3.444636497394338
4277.0,-30.333548886678564,5.035054487428977,35.01469878967344,24.13037329623478,4.983381786456719,-26.80190273050219,-40.34881488243116,1.451735630280305,-0.3474194068018619,-5.050347119428133,40.029125416768636,42258.5310507766,25755.22895470153,25755.22895470153,68013.76000547814,77511.29359915895,77511.29359915895,25755.22895470153,103266.52255386047,103266.52255386047,103266.52255386047,128129.63632933944,91808.18519725888,56555.422648876396,39169.73616486942,24863.11377547896,0.0,64032.84994034838,21133.646709157114,1539.6890501922778,0.0,0.8865568344577248,2.8154417516583186,0.0014959135982669303,353960.5502004366,1555789.4150488805,4.395375174346086,1555789.4150488805,4.395375174346086,0.85,0.09581674268823602,4.027634451161993,1.2680370641918857,1.0,0.0,4.027634451162964,1.2849635669113526,1.2852532858663672,3.13443474575949,19375.382340161475,1975.739150490889,4632.441516551485,4632.441516551485,5.559752640735857,5.035054487428977,-2.4045565028572997,7.439610990286276,3.444681922310978,3.444681922310978,0.9841948349459937,0.0,0.0,0.00022545687690574576,7.579913510434566e-05,0.0001496577418014001,0.0006027666767624253,0.0958167426885436,0.07193759999823823,0.023879142690305364,0.09581674420515005,0.0719375999980073,0.02387914269022871,0.3781462823848041,0.3781462823848041,0.12552280080370187,0.0,4.700818646509049,4.5946160095730875,5.021058837173484,4.702927712626263,4.597401503991364,5.021126324043166,24863.11377547896,21133.646709157114,0.85,1.0621698092282053,0.6599508079078743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534961507050652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.197817638167,1539.6890501922778,0.3781462823848041,0.12552280080370187,6.112874298809886,3.444681922310978
4278.0,-30.333552426690964,5.035011084511537,35.0146887629242,24.130339978169673,4.98339326575322,-26.801904769036682,-40.34878875883294,1.451745608098883,-0.34688876856699835,-5.050312861779279,40.02910552929983,42258.40742921028,25755.208350092766,25755.208350092766,68013.61577930304,77511.11224508066,77511.11224508066,25755.208350092766,103266.32059517343,103266.32059517343,103266.32059517343,128129.37774894401,91808.00991929446,56555.305103423845,39169.67201763402,24863.05715377058,0.0,64032.7291714046,21133.59858070499,1539.6853833967455,0.0,0.8865570812349262,2.8154387671833816,0.0014959135982669303,353961.02303397295,1555788.557035292,4.395366878815831,1555788.557035292,4.395366878815831,0.8499999999999999,0.09581642967118643,4.027634451161993,1.2680364976776768,1.0,0.0,4.027634451160975,1.2849635203934646,1.2852532392309526,3.134434859231415,19375.345349150608,1975.7353784575373,4632.441516551485,4632.441516551485,5.55974819284187,5.035011084511537,-2.4044960074065376,7.439507091918075,3.4447272740699395,3.4447272740699395,0.9842077925914113,0.0,0.0,0.00022545679360947264,7.579935985661056e-05,0.00014965743375286209,0.000602765436055521,0.09581642967149709,0.0719373011179795,0.023879128553517585,0.09581644111775722,0.07193730111774627,0.023879128553440168,0.3781451300342165,0.3781451300342165,0.12552286549038802,0.0,4.7013269832776245,4.595301667586284,5.021030845743667,4.703424093212277,4.598109106004301,5.020984075818262,24863.05715377058,21133.59858070499,0.85,1.062169560151689,0.6599501220085715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534961754247573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.186617035735,1539.6853833967455,0.3781451300342165,0.12552286549038802,6.112874298809886,3.4447272740699395
4279.0,-30.333555440786846,5.034967747236888,35.01467876614849,24.130307568144076,4.983399061849076,-26.801906902562717,-40.34877021387217,1.4517505236249115,-0.3462348250885725,-5.050283556468536,40.02908634884321,42258.31746184373,25755.2004729579,25755.2004729579,68013.51793480164,77510.95751610423,77510.95751610423,25755.2004729579,103266.15798906214,103266.15798906214,103266.15798906214,128129.16413643565,91807.85875318473,56555.21869892424,39169.600060289435,24863.006147373515,0.0,64032.606207662946,21133.555225267486,1539.6821521832173,0.0,0.8865573001981507,2.8154335813615035,0.0014959135982669303,353961.42751436384,1555787.7295249698,4.3953595182679495,1555787.7295249698,4.3953595182679495,0.85,0.09581612476701253,4.027634451161993,1.2680359668796886,1.0,0.0,4.027634451162332,1.284963497538367,1.2852532162795656,3.134434914982271,19375.3134467536,1975.7321253183911,4632.441516551485,4632.441516551485,5.559746492413523,5.034967747236888,-2.4044391703657975,7.439406917602685,3.4447726050022265,3.4447726050022265,0.9842207442863504,0.0,0.0,0.00022545672268800478,7.57995194070551e-05,0.00014965720328094967,0.0006027645077989065,0.09581612476731279,0.07193700849986037,0.023879116267452413,0.09581608721416661,0.07193700849963494,0.02387911626737758,0.378143979494339,0.378143979494339,0.12552292958081498,0.0,4.701860455092458,4.596015865289189,5.021017722017348,4.704048731379942,4.598928099256796,5.021020998046424,24863.006147373515,21133.555225267486,0.85,1.062170071826036,0.6599499843063794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534961966887712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.175427821263,1539.6821521832173,0.378143979494339,0.12552292958081498,6.112874298809886,3.4447726050022265
4280.0,-30.33355796583202,5.034924612283355,35.014668803836315,24.130273656360828,4.983414110554899,-26.801907670557977,-40.34874391565097,1.4517638152807908,-0.34579523494534214,-5.050247709126329,40.02906735911302,42258.19741196605,25755.176194424064,25755.176194424064,68013.37360639012,77510.75934830612,77510.75934830612,25755.176194424064,103265.93554273018,103265.93554273018,103265.93554273018,128128.88942700578,91807.66769674502,56555.10576040471,39169.51326260034,24862.953884275594,0.0,64032.46714687593,21133.510801634253,1539.6786949296845,0.0,0.8865575518246359,2.8154319810520376,0.0014959135982669303,353961.92229026137,1555786.9102435668,4.395351059732821,1555786.9102435668,4.395351059732821,0.85,0.09581581408967732,4.027634451161993,1.2680353932222355,1.0,0.0,4.027634451163146,1.284963435464487,1.285253154115341,3.134435066400227,19375.273125821866,1975.72801372761,4632.441516551485,4632.441516551485,5.559741251433416,5.034924612283355,-2.4043775096023365,7.439302121885691,3.4448178833985597,3.4448178833985597,0.984233680971017,0.0,0.0,0.00022545666327388245,7.579974566273753e-05,0.0001496569176111449,0.0006027633572253593,0.09581581408997328,0.07193671166190056,0.02387910242807271,0.09581584479807075,0.07193671166167837,0.023879102427998955,0.37814283259154263,0.37814283259154263,0.12552299407754766,0.0,4.702365502179305,4.596705867808851,5.020963416310565,4.704452474180982,4.599533692188004,5.0208144145678375,24862.953884275594,21133.510801634253,0.85,1.062170124577316,0.6599495427067544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962147937298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.164249024652,1539.6786949296845,0.37814283259154263,0.12552299407754766,6.112874298809886,3.4448178833985597
4281.0,-30.333559968405115,5.0348813929160485,35.014658853842796,24.13022710187363,4.9834095680893356,-26.801909927476938,-40.34872156390918,1.4517595271611263,-0.34516657737901824,-5.050225438984797,40.02904779329358,42258.09617497254,25755.186324076716,25755.186324076716,68013.28249904925,77510.58917891089,77510.58917891089,25755.186324076716,103265.7755029876,103265.7755029876,103265.7755029876,128128.67821435363,91807.49649645401,56555.003492515694,39169.436671042575,24862.90271136603,0.0,64032.33938240861,21133.467304661124,1539.6756111247075,0.0,0.8865577363150685,2.815426306628249,0.0014959135982669303,353962.22966978775,1555786.066108058,4.3953448580077445,1555786.066108058,4.3953448580077445,0.85,0.09581551632122873,4.027634451161993,1.268034787694924,1.0,0.0,4.027634451163914,1.284963455627506,1.285253174222355,3.1344350172162025,19375.23699537132,1975.7243294469897,4632.441516551485,4632.441516551485,5.559743438110272,5.0348813929160485,-2.404325898750157,7.4392072916662055,3.4448631505996388,3.4448631505996388,0.9842466144570396,0.0,0.0,0.0002254566161535004,7.57999379655349e-05,0.0001496566781879655,0.0006027623929163134,0.09581551632153537,0.07193642491842095,0.023879091403114422,0.09581547971481584,0.07193642491819073,0.023879091403037997,0.37814168760670197,0.37814168760670197,0.12552305639220226,0.0,4.702895958668535,4.597403737370541,5.020987476973232,4.705058861605778,4.600237354007334,5.021126101896186,24862.90271136603,21133.467304661124,0.85,1.0621708211044107,0.6599492784825844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962299610772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.153079924889,1539.6756111247075,0.37814168760670197,0.12552305639220226,6.112874298809886,3.4448631505996388
4282.0,-30.33356138866758,5.034838451215089,35.014648909785926,24.130203073751204,4.98342830315046,-26.801909332317262,-40.34869879307223,1.4517762468000968,-0.34463673318111887,-5.050186028861694,40.02902806622318,42257.99569790051,25755.15300411516,25755.15300411516,68013.14870201566,77510.41622382823,77510.41622382823,25755.15300411516,103265.56922794339,103265.56922794339,103265.56922794339,128128.41388006997,91807.33169936587,56554.911173438035,39169.356139919815,24862.84465212658,0.0,64032.200792046395,21133.41795430759,1539.6717426634382,0.0,0.886558008779447,2.815423934402703,0.0014959135982669303,353962.7736212662,1555785.2150159907,4.39533569900391,1555785.2150159907,4.39533569900391,0.85,0.09581520017354095,4.027634451161993,1.2680342475557707,1.0,0.0,4.0276344511600515,1.2849633774591398,1.2852530959934203,3.134435207893749,19375.202216265465,1975.7207829651784,4632.441516551485,4632.441516551485,5.559736245367215,5.034838451215089,-2.404261673004532,7.439100124219621,3.444908320444307,3.444908320444307,0.9842595201269448,0.0,0.0,0.00022545658273484315,7.580013387447359e-05,0.00014965644886036957,0.0006027614692685875,0.09581520017384705,0.07193612406894355,0.0238790761049035,0.09581518769137852,0.07193612406871373,0.023879076104827215,0.3781405450934947,0.3781405450934947,0.12552312167921703,0.0,4.703411918249515,4.598108050064525,5.020933842174429,4.705549295680555,4.600999855337136,5.020794304271078,24862.84465212658,21133.41795430759,0.85,1.0621710305241259,0.6599491377024399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962419900588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.141921207813,1539.6717426634382,0.3781405450934947,0.12552312167921703,6.112874298809886,3.444908320444307
4283.0,-30.33356226815518,5.034795569722655,35.01463902493668,24.130165145639353,4.983435562521291,-26.80190939809858,-40.34867239007724,1.451782692464663,-0.34411697923019346,-5.050156760773846,40.02900990265618,42257.88226321126,25755.14577909214,25755.14577909214,68013.0280423034,77510.23319472362,77510.23319472362,25755.14577909214,103265.37897381576,103265.37897381576,103265.37897381576,128128.17792564808,91807.15196377803,56554.80103226578,39169.27881279139,24862.798951832312,0.0,64032.0777646237,21133.379109057463,1539.668809466583,0.0,0.8865582238643698,2.815420510706306,0.0014959135982669303,353963.1775894629,1555784.4313790204,4.395328468837134,1555784.4313790204,4.395328468837134,0.8499999999999999,0.09581490066207435,4.027634451161993,1.2680336914816874,1.0,0.0,4.02763445116244,1.2849633473402289,1.2852530658411256,3.134435281363374,19375.164284508868,1975.7169150024595,4632.441516551485,4632.441516551485,5.559734685709529,5.034795569722655,-2.4042049016749028,7.4390004713975575,3.4449535020193776,3.4449535020193776,0.9842724291483936,0.0,0.0,0.00022545656204057672,7.580036103327725e-05,0.00014965620100729947,0.0006027604710070236,0.09581490066235875,0.07193583617535966,0.02387906448699909,0.09581491188533614,0.07193583617514614,0.02387906448692821,0.37813940541372393,0.37813940541372393,0.1255231846466357,0.0,4.703926623137022,4.598803359995543,5.020902350820052,4.706039781543666,4.601639973492809,5.020832085319398,24862.798951832312,21133.379109057463,0.85,1.0621711869527852,0.659948634160327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453496250521239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.130774089608,1539.668809466583,0.37813940541372393,0.1255231846466357,6.112874298809886,3.4449535020193776
4284.0,-30.33356266131491,5.034752775349454,35.01462915453087,24.1301272175275,4.983442626795777,-26.801909045573982,-40.34864588230846,1.451789011054787,-0.3435857608720312,-5.050126225115648,40.02899055364972,42257.77065558372,25755.135324784034,25755.135324784034,68012.90598036775,77510.05104783495,77510.05104783495,25755.135324784034,103265.18637261898,103265.18637261898,103265.18637261898,128127.9321377884,91806.97283534125,56554.69244309003,39169.20043583468,24862.745765169424,0.0,64031.9462010041,21133.33390039401,1539.6654188553102,0.0,0.8865584497100558,2.8154170841545247,0.0014959135982669303,353963.59905348695,1555783.596598558,4.395320876945501,1555783.596598558,4.395320876945501,0.85,0.09581459599111031,4.027634451161993,1.268033095845022,1.0,0.0,4.0276344511633,1.2849633177923145,1.2852530362746615,3.1344353534401592,19375.12648088664,1975.71306010581,4632.441516551485,4632.441516551485,5.55973242894966,5.034752775349454,-2.404147228442648,7.438900003792102,3.4449986301878517,3.4449986301878517,0.9842853229108147,0.0,0.0,0.0002254565527895632,7.580058909413747e-05,0.0001496559636954257,0.0006027595152015451,0.09581459599141309,0.07193554459040351,0.02387905140100958,0.09581460868012068,0.07193554459017619,0.023879051400934118,0.37813826792407645,0.37813826792407645,0.1255232470659899,0.0,4.70443804230797,4.59949184240287,5.02087827184215,4.706540464243631,4.602303543221069,5.020840068085249,24862.745765169424,21133.33390039401,0.85,1.0621714630829262,0.6599482471285726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962558041127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.119637757583,1539.6654188553102,0.37813826792407645,0.1255232470659899,6.112874298809886,3.4449986301878517
4285.0,-30.333562502584783,5.034710071151993,35.01461929833007,24.130094493180536,4.983449933167936,-26.801908172058962,-40.348623076546914,1.4517956026420602,-0.34297508809424926,-5.050095527097481,40.028971226587906,42257.67676624014,25755.1245036953,25755.1245036953,68012.80126993544,77509.88901826636,77509.88901826636,25755.1245036953,103265.01352196166,103265.01352196166,103265.01352196166,128127.70603127524,91806.81369948048,56554.60144745392,39169.12472447396,24862.692509313587,0.0,64031.817233787544,21133.28863291655,1539.662022010022,0.0,0.88655867630363,2.8154126307652074,0.0014959135982669303,353964.02275885816,1555782.7627652003,4.39531325991595,1555782.7627652003,4.39531325991595,0.85,0.0958142915582504,4.027634451161993,1.2680325842788451,1.0,0.0,4.027634451161513,1.2849632869401275,1.2852530054203177,3.134435428698485,19375.09289653749,1975.709635455277,4632.441516551485,4632.441516551485,5.559730093013266,5.034710071151993,-2.4040894593040534,7.438799530456047,3.4450437131681406,3.4450437131681406,0.9842982037623259,0.0,0.0,0.00022545655652446867,7.580078530510863e-05,0.00014965577121936002,0.0006027587399783119,0.09581429155855298,0.07193525327113015,0.023879038287422827,0.09581427022274328,0.07193525327090299,0.02387903828734742,0.37813713223586454,0.37813713223586454,0.1255233094755825,0.0,4.704963110200254,4.600196761462655,5.020859434443423,4.7071204390032335,4.6030745175428365,5.020842505938333,24862.692509313587,21133.28863291655,0.85,1.062171967127106,0.659948110045862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962581657298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.108511139011,1539.662022010022,0.37813713223586454,0.1255233094755825,6.112874298809886,3.4450437131681406
4286.0,-30.33356180072528,5.034667443883258,35.014609454825155,24.130051396228396,4.9834563627884965,-26.801906897330692,-40.348600200936175,1.4518014593939501,-0.34252037533121893,-5.050065444386976,40.0289518839801,42257.58495740234,25755.11527224821,25755.11527224821,68012.70022965055,77509.68848367769,77509.68848367769,25755.11527224821,103264.8037559259,103264.8037559259,103264.8037559259,128127.44304156746,91806.6154844289,56554.51195815366,39169.0039180836,24862.639285641562,0.0,64031.643203725165,21133.243392795328,1539.6586364722789,0.0,0.8865588998160563,2.815410158396593,0.0014959135982669303,353964.4379719121,1555781.9282614752,4.395305746462954,1555781.9282614752,4.395305746462954,0.85,0.09581398835653836,4.027634451161993,1.2680320375459275,1.0,0.0,4.027634451162529,1.2849632595001137,1.285252977995339,3.134435495633435,19375.051064838044,1975.7053698090629,4632.441516551485,4632.441516551485,5.559728100231046,5.034667443883258,-2.4040321702600203,7.438699614143278,3.445088752027489,3.445088752027489,0.984311072007854,0.0,0.0,0.00022545657303916147,7.580098211750409e-05,0.00014965559092165737,0.0006027580138050732,0.0958139883568413,0.07193496297166152,0.02387902538517978,0.09581399955460206,0.07193496297143408,0.023879025385104276,0.37813599944494625,0.37813599944494625,0.12552337217930226,0.0,4.70546832301784,4.600872268710589,5.0208495914343985,4.7075450690557545,4.6036312125889935,5.020867469456732,24862.639285641562,21133.243392795328,0.85,1.0621732760044769,0.6599484698987691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962572122754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.097395563529,1539.6586364722789,0.37813599944494625,0.12552337217930226,6.112874298809886,3.445088752027489
4287.0,-30.33356063374734,5.034624906960911,35.01459962310347,24.13001339826735,4.983463676648523,-26.801905115502024,-40.34856971176339,1.451808158403235,-0.3420005963116637,-5.050034716549974,40.02893254018094,42257.463484896274,25755.104430681637,25755.104430681637,68012.5679155779,77509.50505990806,77509.50505990806,25755.104430681637,103264.60949058969,103264.60949058969,103264.60949058969,128127.1952003339,91806.43455043857,56554.39297542702,39168.935083346165,24862.5857097442,0.0,64031.52079309036,21133.197853282567,1539.6552172932766,0.0,0.8865591266216649,2.815406904948296,0.0014959135982669303,353964.8620896426,1555781.0937066907,4.3952981223110354,1555781.0937066907,4.3952981223110354,0.85,0.09581368477833438,4.027634451161993,1.268031435864978,1.0,0.0,4.027634451162381,1.284963228096265,1.2852529466196951,3.1344355722374466,19375.012880168197,1975.7014760563698,4632.441516551485,4632.441516551485,5.559725759874122,5.034624906960911,-2.4039744320148335,7.438599338975744,3.445133742920007,3.445133742920007,0.9843239265485735,0.0,0.0,0.0002254566004980512,7.580124443460658e-05,0.00014965535606344463,0.0006027570678820445,0.09581368477863733,0.07193467232749032,0.02387901245114701,0.09581370056743088,0.07193467232726287,0.02387901245107151,0.37813486765749227,0.37813486765749227,0.12552343565142515,0.0,4.705970058914886,4.601542650911483,5.020841249584464,4.708034120238324,4.604282314969112,5.0208663599408965,24862.5857097442,21133.197853282567,0.85,1.0621732401976174,0.6599478344649323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962529963718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.08629087403,1539.6552172932766,0.37813486765749227,0.12552343565142515,6.112874298809886,3.445133742920007
4288.0,-30.333558945735806,5.034582449859177,35.01458980470983,24.12998074376958,4.983470423551275,-26.80190292137172,-40.34854288967324,1.4518143991871857,-0.34138322456675496,-5.050004472739036,40.028913264944286,42257.359664635616,25755.094852208083,25755.094852208083,68012.4545168437,77509.34555096894,77509.34555096894,25755.094852208083,103264.44040317702,103264.44040317702,103264.44040317702,128126.97295967385,91806.27709143232,56554.291205098896,39168.87320703713,24862.532556496826,0.0,64031.405763533956,21133.1526730223,1539.651835109155,0.0,0.8865593507105096,2.815402310454485,0.0014959135982669303,353965.2795270442,1555780.2621102503,4.39529058948671,1555780.2621102503,4.39529058948671,0.85,0.09581338228124625,4.027634451161993,1.2680308836372576,1.0,0.0,4.027634451162645,1.284963198811303,1.2852529173791702,3.1344356436728202,19374.97964970577,1975.6980874922394,4632.441516551485,4632.441516551485,5.559723692179686,5.034582449859177,-2.4039170759195243,7.438499525778701,3.4451786900215713,3.4451786900215713,0.9843367685775918,0.0,0.0,0.0002254566402168245,7.580147520223673e-05,0.00014965516501458777,0.0006027562984070868,0.0958133822815479,0.07193438243992867,0.023878999841619238,0.09581335795092463,0.0719343824397022,0.023878999841544058,0.37813373681222845,0.37813373681222845,0.12552349982277888,0.0,4.70648905619305,4.6022344617092585,5.020837596658566,4.708621248172278,4.605058926561867,5.020880541535121,24862.532556496826,21133.1526730223,0.85,1.0621733773581614,0.6599473986357689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962459866119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.075195525797,1539.651835109155,0.37813373681222845,0.12552349982277888,6.112874298809886,3.4451786900215713
4289.0,-30.333556725248553,5.034540153918898,35.01458001466305,24.129947111383103,4.9834832569171335,-26.801899639270307,-40.348515927884705,1.4518261709389375,-0.3409098700840332,-5.049970319744608,40.02889445381849,42257.25746226785,25755.07551283351,25755.07551283351,68012.33297510137,77509.15745318572,77509.15745318572,25755.07551283351,103264.23296601923,103264.23296601923,103264.23296601923,128126.71361917567,91806.09329268198,56554.19330176436,39168.777767686246,24862.480653156435,0.0,64031.258420842685,21133.10855518297,1539.6484317460543,0.0,0.886559593047235,2.8154000680858577,0.0014959135982669303,353965.7509210535,1555779.45053739,4.395282443256444,1555779.45053739,4.395282443256444,0.8500000000000001,0.09581307771450617,4.027634451161993,1.2680303347064186,1.0,0.0,4.027634451161769,1.2849631436190287,1.285252862241592,3.134435778304411,19374.94086045126,1975.6941320890683,4632.441516551485,4632.441516551485,5.559719517410399,5.034540153918898,-2.40385684327059,7.438396997189487,3.445223590307483,3.445223590307483,0.9843495972307094,0.0,0.0,0.00022545669246471642,7.580170717243578e-05,0.00014965498529228064,0.0006027555745513308,0.09581307771479987,0.07193409099748216,0.023878986717317707,0.09581309603606661,0.07193409099726167,0.02387898671724451,0.37813260846763974,0.37813260846763974,0.12552356483241742,0.0,4.706990613020707,4.602912404156143,5.0208057283632,4.709060449660569,4.605688788902228,5.020743251240617,24862.480653156435,21133.10855518297,0.85,1.0621739233686966,0.6599473211120395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962358471268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.064110654503,1539.6484317460543,0.37813260846763974,0.12552356483241742,6.112874298809886,3.445223590307483
4290.0,-30.33355401318301,5.03449789355955,35.01457025165766,24.129904223978542,4.9834879844681925,-26.801896725313473,-40.34848903594536,1.451830696598684,-0.3404261759387168,-5.049942067823431,40.02887566136065,42257.1575869883,25755.07124312174,25755.07124312174,68012.22883011005,77508.96476666043,77508.96476666043,25755.07124312174,103264.03600978217,103264.03600978217,103264.03600978217,128126.46673912785,91805.90142514624,56554.094245474225,39168.67464408001,24862.430729345677,0.0,64031.105373425686,21133.066119943825,1539.645274693337,0.0,0.886559805229213,2.8153970005707083,0.0014959135982669303,353966.1408663371,1555778.6397702426,4.3952753106906,1555778.6397702426,4.3952753106906,0.85,0.09581277981554569,4.027634451161993,1.268029721486383,1.0,0.0,4.027634451161663,1.2849631223100033,1.2852528410097657,3.1344358302839352,19374.900368344202,1975.6900030432619,4632.441516551485,4632.441516551485,5.559718595712464,5.03449789355955,-2.403800977779186,7.438298871338736,3.4452684684485977,3.4452684684485977,0.9843624195567422,0.0,0.0,0.00022545675627942216,7.580193854232956e-05,0.0001496548177370926,0.0006027548997002831,0.09581277981584006,0.07193380478704342,0.023878975028796646,0.09581281810933669,0.0719338047868224,0.02387897502872328,0.3781314817434517,0.3781314817434517,0.12552362879851608,0.0,4.707485181403229,4.603572449353351,5.020799802738111,4.709515891884735,4.606266083623382,5.0208298659956085,24862.430729345677,21133.066119943825,0.85,1.062174835706282,0.6599473387277482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962225091863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.053036506737,1539.645274693337,0.3781314817434517,0.12552362879851608,6.112874298809886,3.4452684684485977
4291.0,-30.333550804719792,5.034455681457228,35.014560483286274,24.12987198857593,4.983492050380889,-26.801893430659753,-40.34846207415683,1.4518346763208925,-0.3397494035379509,-5.049913265763835,40.028855979052274,42257.0596046985,25755.065452278606,25755.065452278606,68012.12505697711,77508.81773138377,77508.81773138377,25755.065452278606,103263.88318366237,103263.88318366237,103263.88318366237,128126.2584819399,91805.75474078524,56553.996614100106,39168.62014076126,24862.37529827754,0.0,64030.9954390388,21133.01900353591,1539.6417944585944,0.0,0.8865600234422584,2.8153914559896864,0.0014959135982669303,353966.5384052175,1555777.7906124205,4.395267975390886,1555777.7906124205,4.395267975390886,0.85,0.09581247851353314,4.027634451161993,1.2680292055243632,1.0,0.0,4.027634451160834,1.2849631035314983,1.28525282232404,3.1344358760907127,19374.869411784377,1975.6868463526666,4632.441516551485,4632.441516551485,5.559717345649595,5.034455681457228,-2.4037447562933334,7.438200437750561,3.445313286830059,3.445313286830059,0.9843752248085883,0.0,0.0,0.000225456831774351,7.580217051384004e-05,0.00014965466126051096,0.0006027542694698121,0.09581247851384155,0.07193351595071218,0.023878962563129366,0.09581243642427986,0.07193351595048063,0.023878962563052504,0.3781303556817793,0.3781303556817793,0.12552369348239267,0.0,4.708010221301151,4.604267871815011,5.020809547094075,4.7101638622258974,4.607104058302355,5.020903337225377,24862.37529827754,21133.01900353591,0.85,1.0621750386768323,0.6599469415547297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962062184522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.041972280942,1539.6417944585944,0.3781303556817793,0.12552369348239267,6.112874298809886,3.445313286830059
4292.0,-30.333547066807498,5.034413682454018,35.01455074264118,24.12983776247131,4.983508426436249,-26.801888428371388,-40.34843106111509,1.4518497880002015,-0.33936254563712964,-5.049876593167901,40.02883724989653,42256.94717803773,25755.039880385106,25755.039880385106,68011.98705842283,77508.61291110555,77508.61291110555,25755.039880385106,103263.65279149066,103263.65279149066,103263.65279149066,128125.97545932738,91805.55504131044,56553.889308242826,39168.51748118623,24862.322667836725,0.0,64030.84014902296,21132.974267661215,1539.6382886618537,0.0,0.8865602783268289,2.8153906463941176,0.0014959135982669303,353967.0445772604,1555776.9825769821,4.3952594073694975,1555776.9825769821,4.3952594073694975,0.85,0.09581217271194481,4.027634451161993,1.2680286027444532,1.0,0.0,4.027634451162403,1.2849630326367418,1.285252751526321,3.1344360490257017,19374.827266809294,1975.682548761228,4632.441516551485,4632.441516551485,5.559711825473375,5.034413682454018,-2.403682732100756,7.438096414554774,3.4453580493351246,3.4453580493351246,0.9843880140957498,0.0,0.0,0.0002254569197272098,7.580243734198464e-05,0.00014965448238522518,0.0006027535490255486,0.09581217271223623,0.07193322366685088,0.023878949045385345,0.09581221825138106,0.0719332236666321,0.023878949045312715,0.3781292327363703,0.3781292327363703,0.1255237596871867,0.0,4.708497308582366,4.604929866183227,5.0207676887357024,4.710514047530751,4.607647225071332,5.020670046258715,24862.322667836725,21132.974267661215,0.85,1.0621754595150448,0.6599467862625339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534961869459753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.03091809005,1539.6382886618537,0.3781292327363703,0.1255237596871867,6.112874298809886,3.4453580493351246
4293.0,-30.333542825697823,5.034371634557156,35.01454102588218,24.12980095194655,4.983507706522911,-26.80188468284104,-40.348404029477365,1.4518495636661946,-0.33867282555240763,-5.049852290720231,40.02881846433799,42256.853340812515,25755.04574762341,25755.04574762341,68011.89908843592,77508.46696620094,77508.46696620094,25755.04574762341,103263.51271382436,103263.51271382436,103263.51271382436,128125.7864133279,91805.4070928303,56553.79346744222,39168.459583764525,24862.27369950355,0.0,64030.73328326807,21132.932644578017,1539.6352789099426,0.0,0.8865604703464951,2.8153844060560647,0.0014959135982669303,353967.38001113717,1555776.1721084649,4.3952529525729584,1555776.1721084649,4.3952529525729584,0.8500000000000001,0.09581188014239499,4.027634451161993,1.2680280664516617,1.0,0.0,4.027634451161022,1.2849630334803817,1.285252752498388,3.1344360469677945,19374.796043467242,1975.6793648664166,4632.441516551485,4632.441516551485,5.559713092027585,5.034371634557156,-2.4036298521590065,7.438001486716162,3.445402805771585,3.445402805771585,0.9844008016490243,0.0,0.0,0.00022545701952031292,7.58026699158731e-05,0.0001496543496044398,0.000602753014233083,0.0958118801426895,0.0719329416338344,0.0238789385088551,0.09581183933711758,0.07193294163361329,0.023878938508781696,0.37812811071961594,0.37812811071961594,0.12552382398464626,0.0,4.709024746621253,4.605625748404066,5.020785695619509,4.711179465167845,4.608455264392148,5.020903972676194,24862.27369950355,21132.932644578017,0.85,1.0621758583890555,0.6599464221949601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453496164493224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.019874612735,1539.6352789099426,0.37812811071961594,0.12552382398464626,6.112874298809886,3.445402805771585
4294.0,-30.333538056044844,5.034329825509081,35.01453132117899,24.12977706352251,4.983525208909648,-26.80187863918243,-40.34837664859367,1.4518657920472746,-0.33813929917084806,-5.049814361837512,40.028799381969336,42256.7603698054,25755.01708576897,25755.01708576897,68011.77745557437,77508.2993731007,77508.2993731007,25755.01708576897,103263.31645886967,103263.31645886967,103263.31645886967,128125.53470093632,91805.24466015858,56553.70565686339,39168.37667032799,24862.218242066654,0.0,64030.59491239465,21132.885505756654,1539.631585159303,0.0,0.8865607329161354,2.8153818127501715,0.0014959135982669303,353967.90352401533,1555775.3488349475,4.395244126221727,1555775.3488349475,4.395244126221727,0.85,0.0958115725698722,4.027634451161993,1.268027534005233,1.0,0.0,4.027634451162187,1.284962957310036,1.2852526764550871,3.134436232771654,19374.761763352544,1975.6758692675426,4632.441516551485,4632.441516551485,5.559706904824932,5.034329825509081,-2.403566946987445,7.437896772496526,3.445447477460122,3.445447477460122,0.9844135649886062,0.0,0.0,0.00022545713175006358,7.580290549526453e-05,0.00014965422625479906,0.0006027525174258203,0.09581157257016873,0.07193264819395058,0.023878924376218157,0.09581154959643016,0.07193264819372795,0.023878924376144254,0.378126991942978,0.378126991942978,0.12552389036015735,0.0,4.7095406541213265,4.60632736722232,5.020740065486848,4.711675062666643,4.609205603847613,5.020629726640095,24862.218242066654,21132.885505756654,0.85,1.0621762541582924,0.6599463963691145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534961390178869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.00884134074,1539.631585159303,0.378126991942978,0.12552389036015735,6.112874298809886,3.445447477460122
4295.0,-30.333532841568566,5.034288101444553,35.014521673620685,24.12974388515579,4.983534987067113,-26.801872967652574,-40.34834549585355,1.4518751131512053,-0.33761342928528393,-5.04978357640458,40.02878163702768,42256.65385519899,25755.006887743377,25755.006887743377,68011.66074294236,77508.12540431085,77508.12540431085,25755.006887743377,103263.13229205423,103263.13229205423,103263.13229205423,128125.30508213249,91805.07254486943,56553.60099575803,39168.301721234886,24862.172790078253,0.0,64030.474511313136,21132.846871566515,1539.6286241900857,0.0,0.8865609542153637,2.815378486106491,0.0014959135982669303,353968.3284399726,1555774.5832625392,4.395236687189582,1555774.5832625392,4.395236687189582,0.85,0.0958112776899985,4.027634451161993,1.2680269784806302,1.0,0.0,4.027634451160145,1.2849629134397658,1.2852526327325942,3.1344363397852986,19374.725439798964,1975.6721652958925,4632.441516551485,4632.441516551485,5.559704703388485,5.034288101444553,-2.403509287464298,7.437797388908852,3.4454921511215475,3.4454921511215475,0.9844263288918708,0.0,0.0,0.00022545725444654698,7.580317352774284e-05,0.00014965408091880414,0.0006027519320655603,0.09581127769027609,0.07193236475709772,0.023878912933178363,0.09581127604043171,0.07193236475688931,0.023878912933109182,0.3781258765703749,0.3781258765703749,0.12552395454946857,0.0,4.710055101337105,4.607024037558801,5.020703515718196,4.712170147119309,4.609868969193883,5.020615903696523,24862.172790078253,21132.846871566515,0.85,1.0621764286773452,0.6599459738149048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534961103677164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.997818798598,1539.6286241900857,0.3781258765703749,0.12552395454946857,6.112874298809886,3.4454921511215475
