time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4296.0,-30.33352710995761,5.034246455919949,35.014512047465175,24.129705712571763,4.98354283978643,-26.80186702314216,-40.34831434311343,1.4518827529710245,-0.33712519914570294,-5.049753084794871,40.02876296530934,42256.54938772693,25754.997462952444,25754.997462952444,68011.54685067938,77507.93914241584,77507.93914241584,25754.997462952444,103262.93660536828,103262.93660536828,103262.93660536828,128125.05849475815,91804.8871484073,56553.497393718506,39168.210838543106,24862.121889389884,0.0,64030.33272793299,21132.8036059814,1539.6253564246215,0.0,0.8865611773765714,2.8153756205904865,0.0014959135982669303,353968.7493008299,1555773.7777063872,4.3952291855690655,1555773.7777063872,4.3952291855690655,0.85,0.09581098026238191,4.027634451161993,1.2680264031747361,1.0,0.0,4.027634451161521,1.2849628774117126,1.2852525968697228,3.134436427669269,19374.68631336018,1975.6681755094942,4632.441516551485,4632.441516551485,5.5597026688693445,5.034246455919949,-2.403451870355893,7.437698326275843,3.4455367807379305,3.4455367807379305,0.9844390802108373,0.0,0.0,0.0002254573893112672,7.580344156109709e-05,0.00014965394775017012,0.000602751395710982,0.09581098026267412,0.07193207972013603,0.023878900542538096,0.09581099928678691,0.07193207971991665,0.02387890054246527,0.3781247640885376,0.3781247640885376,0.12552401751027525,0.0,4.71055831669895,4.607702378522106,5.020677163981759,4.7126278856491695,4.610473436359769,5.020629784847927,24862.121889389884,21132.8036059814,0.85,1.0621770019478534,0.6599458036127411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534960790455995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.986805326736,1539.6253564246215,0.3781247640885376,0.12552401751027525,6.112874298809886,3.4455367807379305
4297.0,-30.333520869021957,5.034204866712897,35.01450242944428,24.129667854309105,4.983548678324417,-26.80186082158553,-40.348283120524115,1.4518886308880934,-0.33659002299390295,-5.049723653330497,40.02874394993481,42256.44694364496,25754.990704846256,25754.990704846256,68011.4376484912,77507.7622947847,77507.7622947847,25754.990704846256,103262.75299963096,103262.75299963096,103262.75299963096,128124.82224124254,91804.71014524608,56553.3947941067,39168.12816793264,24862.069241611578,0.0,64030.19740954422,21132.75885536984,1539.6220133866802,0.0,0.8865613963783927,2.815372013415111,0.0014959135982669303,353969.1555293892,1555772.9573241582,4.395221823769857,1555772.9573241582,4.395221823769857,0.85,0.09581068306258325,4.027634451161993,1.2680258146813146,1.0,0.0,4.027634451160979,1.284962849603498,1.285252569243944,3.1344364955024213,19374.64895826034,1975.6643663493996,4632.441516551485,4632.441516551485,5.559701210004476,5.034204866712897,-2.4033952685544704,7.437600135267367,3.4455813645070825,3.4455813645070825,0.984451818430595,0.0,0.0,0.00022545753616047507,7.580371019630268e-05,0.0001496538259641724,0.000602750905201502,0.09581068306288093,0.07193179498876152,0.023878888074119402,0.0958106921600792,0.07193179498853804,0.023878888074045212,0.378123653271778,0.378123653271778,0.1255240800825924,0.0,4.71106243867456,4.6083761590622885,5.02066822470357,4.713133630336586,4.611126970234807,5.020688477811007,24862.069241611578,21132.75885536984,0.85,1.0621775412229721,0.6599455983770915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534960446171794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.975802388624,1539.6220133866802,0.378123653271778,0.1255240800825924,6.112874298809886,3.4455813645070825
4298.0,-30.333514105883484,5.0341633669464265,35.01449281820641,24.129629681725078,4.983556627376397,-26.80185393890432,-40.348255599942036,1.4518964603973328,-0.33610464712955945,-5.049692658612161,40.02872491146258,42256.3619935849,25754.97997197645,25754.97997197645,68011.34196556135,77507.57551088209,77507.57551088209,25754.97997197645,103262.55548285853,103262.55548285853,103262.55548285853,128124.57133747078,91804.52384948941,56553.31033219268,39168.01501921859,24862.01585461225,0.0,64030.03087383084,21132.713476420413,1539.6185910789384,0.0,0.8865616234337969,2.815369244266818,0.0014959135982669303,353969.5833351975,1555772.135945753,4.395214191250123,1555772.135945753,4.395214191250123,0.85,0.09581038448888235,4.027634451161993,1.2680252827843654,1.0,0.0,4.02763445116251,1.284962812637693,1.2852525324742998,3.1344365856738774,19374.609642032643,1975.6603572099182,4632.441516551485,4632.441516551485,5.559698893111803,5.0341633669464265,-2.4033375451752295,7.437500912121656,3.4456258958561548,3.4456258958561548,0.9844645416731871,0.0,0.0,0.00022545769529721198,7.58039469806364e-05,0.0001496537483165756,0.0006027505924653659,0.09581038448918039,0.07193150919353107,0.023878875295649315,0.09581040949020542,0.07193150919330732,0.023878875295575037,0.37812254396264205,0.37812254396264205,0.12552414338290588,0.0,4.711556019979696,4.609035619177462,5.020660155698636,4.713588011482614,4.611732105230772,5.02068686485012,24862.01585461225,21132.713476420413,0.85,1.062178809496056,0.6599459881075137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534960071293688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.964809845036,1539.6185910789384,0.37812254396264205,0.12552414338290588,6.112874298809886,3.4456258958561548
4299.0,-30.333506857599215,5.034121919087191,35.01448321495327,24.12959182346242,4.9835622050647785,-26.801846856679685,-40.34822427257893,1.4519022041453358,-0.3355671450457294,-5.04966344240204,40.02870592155848,42256.26332533021,25754.973743108305,25754.973743108305,68011.23706843852,77507.39981847735,77507.39981847735,25754.973743108305,103262.37356158566,103262.37356158566,103262.37356158566,128124.33681727975,91804.34748935077,56553.21099620387,39167.92943682989,24861.963255694085,0.0,64029.89269252397,21132.668767339972,1539.6152549582123,0.0,0.8865618412451514,2.815365581403044,0.0014959135982669303,353969.9865934486,1555771.3166630517,4.3952068694737365,1555771.3166630517,4.3952068694737365,0.85,0.0958100883089741,4.027634451161993,1.2680247382493692,1.0,0.0,4.027634451161758,1.2849627854083536,1.285252505457986,3.1344366520949745,19374.572422637568,1975.6565618878587,4632.441516551485,4632.441516551485,5.55969754849296,5.034121919087191,-2.4032811644755743,7.437403083562765,3.445670384871124,3.445670384871124,0.9844772528203212,0.0,0.0,0.00022545786584955132,7.58042165189647e-05,0.0001496536493305866,0.0006027501937859866,0.09581008830927151,0.07193122514303514,0.023878863166236372,0.0958101007708493,0.07193122514281185,0.02387886316616225,0.3781214354400197,0.3781214354400197,0.1255242073124535,0.0,4.712053215766446,4.6096950565518,5.020666681304931,4.7140962973563205,4.612388088102364,5.020748384256422,24861.963255694085,21132.668767339972,0.85,1.062179463505167,0.65994587134868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495966504813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.953827970943,1539.6152549582123,0.3781214354400197,0.1255242073124535,6.112874298809886,3.445670384871124
4300.0,-30.33349917744803,5.034080568144619,35.014473619359556,24.129564058408164,4.983570721697512,-26.80183909180104,-40.34819280551744,1.451910636050653,-0.3349253077662411,-5.049632098675563,40.02868693814867,42256.16609056823,25754.962113108726,25754.962113108726,68011.12820367696,77507.25289072897,77507.25289072897,25754.962113108726,103262.21500383769,103262.21500383769,103262.21500383769,128124.12482966503,91804.20090937895,56553.11410921865,39167.874222400336,24861.90982582735,0.0,64029.78404822769,21132.623351953247,1539.6118252224287,0.0,0.8865620698796196,2.8153607937880136,0.0014959135982669303,353970.4192172555,1555770.4976608607,4.3951991838786375,1555770.4976608607,4.3951991838786375,0.85,0.09580979027699386,4.027634451161993,1.2680241970112553,1.0,0.0,4.027634451162788,1.2849627455791568,1.2852524658520321,3.134436749251172,19374.541488108243,1975.6534074437493,4632.441516551485,4632.441516551485,5.559695037937882,5.034080568144619,-2.4032232451835838,7.437303813328203,3.445714820378499,3.445714820378499,0.9844899486795712,0.0,0.0,0.0002254580465638623,7.580448726014031e-05,0.000149653559303722,0.000602749831190685,0.09580979027729088,0.07193093955521888,0.023878850722071996,0.09580974911937046,0.0719309395549959,0.023878850721997972,0.3781203279848686,0.3781203279848686,0.12552427262541552,0.0,4.7125722649191175,4.610385764169507,5.020666644957885,4.714706790909304,4.613207903377088,5.02072614887669,24861.90982582735,21132.623351953247,0.85,1.0621795655667132,0.6599454725435366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534959229661042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.942856041374,1539.6118252224287,0.3781203279848686,0.12552427262541552,6.112874298809886,3.445714820378499
4301.0,-30.33349098751399,5.034039405003532,35.01446406368697,24.129535036068432,4.983586776937662,-26.801830114174525,-40.34815739197654,1.4519259035983263,-0.3344642051572464,-5.049596360280912,40.02866890974811,42256.05462778199,25754.939576930436,25754.939576930436,68010.99420471242,77507.07056340555,77507.07056340555,25754.939576930436,103262.01014033599,103262.01014033599,103262.01014033599,128123.87045459796,91804.02177590881,56553.00584028584,39167.79548402552,24861.860314261976,0.0,64029.655798287495,21132.581267122678,1539.608514937004,0.0,0.8865623174568713,2.815358898109455,0.0014959135982669303,353970.9124992587,1555769.7198609815,4.395190861520972,1555769.7198609815,4.395190861520972,0.85,0.09580949143698832,4.027634451161993,1.268023592033424,1.0,0.0,4.027634451160148,1.284962673738721,1.285252394243036,3.134436924493073,19374.503683423765,1975.6495524387806,4632.441516551485,4632.441516551485,5.559690173078131,5.034039405003532,-2.403162077291634,7.4372014822951655,3.445759216042635,3.445759216042635,0.9845026331550386,0.0,0.0,0.00022545823927353398,7.580479195771545e-05,0.00014965344731581853,0.000602749380144347,0.09580949143726893,0.07193065341032691,0.023878838026942014,0.09580950536442019,0.07193065341011624,0.023878838026872073,0.3781192237203809,0.3781192237203809,0.1255243386513676,0.0,4.713070911581951,4.61106287676057,5.020625669508604,4.715132155123683,4.613838948366379,5.020529780355616,24861.860314261976,21132.581267122678,0.85,1.0621796003240644,0.6599450535998688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534958768332777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.931893005152,1539.608514937004,0.3781192237203809,0.1255243386513676,6.112874298809886,3.445759216042635
4302.0,-30.333482280847345,5.033998253270672,35.014454541670496,24.12949214866387,4.98359122556435,-26.801821832146086,-40.348125889990456,1.4519307768631955,-0.33399873968062366,-5.049568918762194,40.02865077870594,42255.96147160503,25754.938207943127,25754.938207943127,68010.89967954815,77506.87877793258,77506.87877793258,25754.938207943127,103261.8169858757,103261.8169858757,103261.8169858757,128123.62985385953,91803.82827682592,56552.91097049884,39167.685895918985,24861.81286798383,0.0,64029.49876390281,21132.540937786256,1539.6055097637072,0.0,0.8865625231050257,2.8153559762172455,0.0014959135982669303,353971.2912633461,1555768.9376331293,4.395183948620496,1555768.9376331293,4.395183948620496,0.85,0.0958092014262319,4.027634451161993,1.2680230612354357,1.0,0.0,4.02763445116177,1.2849626505118228,1.285252371274163,3.1344369811509436,19374.462846991748,1975.6453882815997,4632.441516551485,4632.441516551485,5.5596898775563615,5.033998253270672,-2.4031070394274168,7.437105292698089,3.4458035994419816,3.4458035994419816,0.9845153141262805,0.0,0.0,0.0002254584441421231,7.580506300128377e-05,0.00014965338114083935,0.0006027491136157211,0.095809201426516,0.07193037427129148,0.023878827155224512,0.09580924114241929,0.07193037427107819,0.023878827155153708,0.3781181216441307,0.3781181216441307,0.12552440276404866,0.0,4.713560575624456,4.611716232587241,5.02062030684408,4.715570179081567,4.614381582218243,5.02065107922715,24861.81286798383,21132.540937786256,0.85,1.0621807290781087,0.6599452172414505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534958276383105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.920940437582,1539.6055097637072,0.3781181216441307,0.12552440276404866,6.112874298809886,3.4458035994419816
4303.0,-30.333473111018687,5.0339571395341265,35.01444500870449,24.129454499948793,4.983595341788651,-26.801813166397977,-40.34809428323058,1.4519353971680544,-0.33343198007924,-5.049540291992767,40.0286314157426,42255.87006436135,25754.93364838554,25754.93364838554,68010.80371274689,77506.7098109243,77506.7098109243,25754.93364838554,103261.64345930984,103261.64345930984,103261.64345930984,128123.40121378611,91803.65727489587,56552.81752833328,39167.599718402875,24861.75775447628,0.0,64029.35747287916,21132.494091304838,1539.6020413144558,0.0,0.8865627392625041,2.8153518595820053,0.0014959135982669303,353971.6863873045,1555768.1022568112,4.3951766824495095,1555768.1022568112,4.3951766824495095,0.85,0.09580890613388782,4.027634451161993,1.268022493072786,1.0,0.0,4.027634451160462,1.2849626284461093,1.2852523494807413,3.1344370349763135,19374.426758403693,1975.6417082697653,4632.441516551485,4632.441516551485,5.559688893289733,5.0339571395341265,-2.4030511853738297,7.437008324907956,3.4458479176775745,3.4458479176775745,0.984527976479307,0.0,0.0,0.00022545865990913818,7.580533494722743e-05,0.00014965332496191076,0.0006027488873475329,0.09580890613419132,0.07193009111715835,0.023878815017032973,0.09580890856871799,0.07193009111693048,0.023878815016957333,0.37811702032863526,0.37811702032863526,0.12552446747930487,0.0,4.714059484024915,4.612375824240075,5.020633271137456,4.716108311913501,4.615068360032467,5.020739606960717,24861.75775447628,21132.494091304838,0.85,1.0621815741561071,0.659945245932846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534957753394577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.909998494886,1539.6020413144558,0.37811702032863526,0.12552446747930487,6.112874298809886,3.4458479176775745
4304.0,-30.333463463357873,5.033916153497463,35.01443548330081,24.129431589413457,4.983606126218294,-26.80180340369121,-40.34806253677232,1.4519460665517785,-0.3327630901728753,-5.049507412683083,40.02861257007999,42255.78003572484,25754.918324399543,25754.918324399543,68010.69836012438,77506.57340138034,77506.57340138034,25754.918324399543,103261.4917257799,103261.4917257799,103261.4917257799,128123.1957955524,91803.52133708949,56552.72797143442,39167.54818406119,24861.7040697725,0.0,64029.25225383369,21132.448459306623,1539.5985604838254,0.0,0.8865629752251408,2.8153468953818073,0.0014959135982669303,353972.14020781824,1555767.2891987215,4.395168750527444,1555767.2891987215,4.395168750527444,0.85,0.09580860851498225,4.027634451161993,1.268022004035302,1.0,0.0,4.027634451163295,1.2849625780513294,1.2852522993663142,3.134437157905391,19374.398069818166,1975.6387828481863,4632.441516551485,4632.441516551485,5.559685585317913,5.033916153497463,-2.402992221097256,7.436908374594719,3.4458921787891676,3.4458921787891676,0.9845406225111908,0.0,0.0,0.00022545888691979915,7.580560809605066e-05,0.0001496532788237485,0.0006027487015198811,0.09580860851527659,0.07192980605674137,0.023878802458535214,0.09580854852195275,0.0719298060565204,0.023878802458461856,0.37811592043562087,0.37811592043562087,0.12552453378488154,0.0,4.714584201503953,4.6130765475884346,5.020625808278282,4.716744322510181,4.615941657314579,5.020658528309696,24861.7040697725,21132.448459306623,0.85,1.062181674252682,0.6599449243637672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534957202585068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.899066121092,1539.5985604838254,0.37811592043562087,0.12552453378488154,6.112874298809886,3.4458921787891676
4305.0,-30.333453304779244,5.03387521265878,35.01442597713412,24.12939362637701,4.983612157968086,-26.801793656398402,-40.34802698353303,1.4519525095874126,-0.33225211127955845,-5.0494784122830065,40.02859407959027,42255.67652969825,25754.912900642074,25754.912900642074,68010.58943034032,77506.39538108958,77506.39538108958,25754.912900642074,103261.30828173165,103261.30828173165,103261.30828173165,128122.96192038823,91803.34165814596,56552.622806755324,39167.46539043404,24861.653638656582,0.0,64029.11902909062,21132.405592858093,1539.5953487779484,0.0,0.8865631901234495,2.8153435565940477,0.0014959135982669303,353972.5404896075,1555766.4914641634,4.395161526688651,1555766.4914641634,4.395161526688651,0.8499999999999999,0.09580831716900551,4.027634451161993,1.268021406750195,1.0,0.0,4.027634451163703,1.2849625474083464,1.2852522690235864,3.1344372326534877,19374.360150015895,1975.6349161044695,4632.441516551485,4632.441516551485,5.559684414497418,5.03387521265878,-2.4029361376565155,7.4368113503152955,3.4459364099006646,3.4459364099006646,0.9845532599716185,0.0,0.0,0.0002254591259526482,7.580591399977281e-05,0.0001496532119528754,0.0006027484321884487,0.09580831716929517,0.07192952589311671,0.02387879127617846,0.09580825826088668,0.07192952589289925,0.023878791276106263,0.378114824615642,0.378114824615642,0.12552460013211017,0.0,4.715101839868282,4.6137629512519425,5.020633124081712,4.71722630100345,4.61656344451211,5.020717576928746,24861.653638656582,21132.405592858093,0.85,1.0621821830695621,0.6599446809583628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495662307337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.88814362553,1539.5953487779484,0.378114824615642,0.12552460013211017,6.112874298809886,3.4459364099006646
4306.0,-30.3334426665427,5.033834495419944,35.01441650772037,24.12936418494212,4.98363073644923,-26.80178222261057,-40.34799118582157,1.4519702925172266,-0.33185940100389644,-5.049440892592249,40.028576137762904,42255.574052103584,25754.88606866028,25754.88606866028,68010.46012076386,77506.20105041614,77506.20105041614,25754.88606866028,103261.08711907643,103261.08711907643,103261.08711907643,128122.69046065974,91803.15055466455,56552.523556352455,39167.363331457884,24861.603341583315,0.0,64028.9666730412,21132.362840345817,1539.5919483052664,0.0,0.886563446466623,2.8153427691551487,0.0014959135982669303,353973.0583605405,1555765.7174008207,4.395152909677635,1555765.7174008207,4.395152909677635,0.85,0.09580801905561419,4.027634451161993,1.2680208490276716,1.0,0.0,4.02763445116292,1.2849624636785641,1.2852521855965935,3.134437436897389,19374.319819156386,1975.6308035013371,4632.441516551485,4632.441516551485,5.55967862230734,5.033834495419944,-2.4028737694883695,7.436708264908313,3.445980586336824,3.445980586336824,0.9845658818105212,0.0,0.0,0.00022545937627216648,7.580622200811202e-05,0.00014965315426405446,0.0006027481998389661,0.09580801905589284,0.07192924065223086,0.023878778403661975,0.09580804755625089,0.07192924065202166,0.023878778403592527,0.3781137316525129,0.3781137316525129,0.12552466740425733,0.0,4.715583760606023,4.614420869713115,5.020582903159095,4.717581491588362,4.617123536468455,5.020453421847492,24861.603341583315,21132.362840345817,0.85,1.0621826909694458,0.6599446507996654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534956012872124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.877231686944,1539.5919483052664,0.3781137316525129,0.12552466740425733,6.112874298809886,3.445980586336824
4307.0,-30.33343157418239,5.03379374122635,35.01440707207441,24.129321646783524,4.98363237183939,-26.801772074474012,-40.34795559765769,1.4519728721311718,-0.33134016081470463,-5.049415654223073,40.028558182491516,42255.474298462934,25754.890503231305,25754.890503231305,68010.36480169423,77506.02230016969,77506.02230016969,25754.890503231305,103260.91280340099,103260.91280340099,103260.91280340099,128122.4697939895,91802.96798889484,56552.419987188776,39167.27555745119,24861.55699058851,0.0,64028.8325480397,21132.323442000234,1539.58905383039,0.0,0.8865636402434458,2.815338882405735,0.0014959135982669303,353973.4067170989,1555764.9427577544,4.395146395845341,1555764.9427577544,4.395146395845341,0.85,0.09580773408098041,4.027634451161993,1.2680202671280134,1.0,0.0,4.027634451161079,1.2849624510685607,1.2852521733191464,3.1344374676572504,19374.28129011257,1975.626874632272,4632.441516551485,4632.441516551485,5.559679579593257,5.03379374122635,-2.4028204706888845,7.436614211915234,3.4460247619908735,3.4460247619908735,0.9845785034259639,0.0,0.0,0.00022545963727756897,7.580652821462257e-05,0.00014965310906294642,0.0006027480177854261,0.09580773408126175,0.07192896571585702,0.02387876836540473,0.09580775610677128,0.0719289657156458,0.023878768365334608,0.3781126397043637,0.3781126397043637,0.12552473193065514,0.0,4.716072748964734,4.615069878312738,5.020587975751198,4.718075493408378,4.617713673634,5.02065629628197,24861.55699058851,21132.323442000234,0.85,1.0621834272968707,0.6599444752761875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534955373859038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.866329696122,1539.58905383039,0.3781126397043637,0.12552473193065514,6.112874298809886,3.4460247619908735
4308.0,-30.333419972825137,5.033753082282075,35.01439762519693,24.12928860811519,4.983640519959375,-26.80176081679579,-40.34792360672725,1.4519813639301755,-0.33078874332295527,-5.049384232666237,40.02853898405541,42255.39172219699,25754.879073312997,25754.879073312997,68010.27079550999,77505.85554413828,77505.85554413828,25754.879073312997,103260.73461745128,103260.73461745128,103260.73461745128,128122.23585199226,91802.79984879623,56552.336026855744,39167.18202437832,24861.50123454098,0.0,64028.68325891931,21132.276049359833,1539.5854819952938,0.0,0.886563870051583,2.8153352941945373,0.0014959135982669303,353973.84041845344,1555764.1144812386,4.39513867081838,1555764.1144812386,4.39513867081838,0.85,0.0958074383762384,4.027634451161993,1.2680197247909386,1.0,0.0,4.027634451162217,1.2849624107685595,1.2852521333608493,3.1344375659619423,19374.245805491126,1975.6232562078924,4632.441516551485,4632.441516551485,5.559677112229498,5.033753082282075,-2.402762668808323,7.436515751090399,3.446068858634839,3.446068858634839,0.9845911024670969,0.0,0.0,0.00022545991026006563,7.580680347091189e-05,0.00014965310678915374,0.0006027480086274203,0.09580743837653868,0.07192868259692252,0.02387875577961617,0.09580743655914134,0.07192868259669707,0.023878755779541325,0.3781115484662792,0.3781115484662792,0.12552479758144608,0.0,4.7165655960047275,4.615726262585838,5.02058629681585,4.718595489343272,4.61841125808877,5.020639378187639,24861.50123454098,21132.276049359833,0.85,1.062184435692515,0.6599447243249491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534954707567893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.855437157523,1539.5854819952938,0.3781115484662792,0.12552479758144608,6.112874298809886,3.446068858634839
4309.0,-30.333407881022705,5.033712521424674,35.01438819623798,24.12926056366416,4.983650228868267,-26.80174896159088,-40.347887704242,1.4519913094365526,-0.3301935893665018,-5.049352641812272,40.028520612216454,42255.29520873365,25754.867302888204,25754.867302888204,68010.16251162186,77505.70272337279,77505.70272337279,25754.867302888204,103260.57002626099,103260.57002626099,103260.57002626099,128122.02014590947,91802.64607775919,56552.23856312053,39167.11946070961,24861.450119648474,0.0,64028.56958035809,21132.232601701202,1539.5821724800842,0.0,0.8865640977254281,2.815331150173799,0.0014959135982669303,353974.27645698015,1555763.3218668466,4.395131017538571,1555763.3218668466,4.395131017538571,0.85,0.09580714569794878,4.027634451161993,1.2680191593756907,1.0,0.0,4.0276344511616475,1.2849623636423018,1.2852520865895865,3.1344376809180816,19374.213353345065,1975.6199470099439,4632.441516551485,4632.441516551485,5.559674571360984,5.033712521424674,-2.402704757612351,7.436417279037025,3.4461129160886936,3.4461129160886936,0.9846036903110553,0.0,0.0,0.00022546019478317136,7.580711238409129e-05,0.00014965308239908007,0.0006027479103931193,0.09580714569823603,0.07192840174844846,0.023878743949787576,0.0958071141907667,0.0719284017482328,0.023878743949715984,0.3781104586763764,0.3781104586763764,0.1255248637255406,0.0,4.717072521573471,4.616403576083144,5.020578028845421,4.719159052445775,4.6191726105400335,5.020605076221102,24861.450119648474,21132.232601701202,0.85,1.0621846303510925,0.6599443886639039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534954010702603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.844555185573,1539.5821724800842,0.3781104586763764,0.1255248637255406,6.112874298809886,3.4461129160886936
4310.0,-30.333395299021785,5.033672101644553,35.014378800944215,24.12923192549499,4.983663574968948,-26.80173630141886,-40.347851731907554,1.4520045773661814,-0.32968665176969125,-5.049318950737494,40.02850273486717,42255.200304101796,25754.850373614383,25754.850373614383,68010.05067771618,77505.53280658404,77505.53280658404,25754.850373614383,103260.38318019843,103260.38318019843,103260.38318019843,128121.78419628598,91802.4764852572,56552.14398277553,39167.03611386852,24861.401016087548,0.0,64028.437129956066,21132.190863674416,1539.5789275539662,0.0,0.8865643343136441,2.8153284124275317,0.0014959135982669303,353974.741484653,1555762.5505864674,4.395123064604087,1555762.5505864674,4.395123064604087,0.85,0.09580685295377339,4.027634451161993,1.268018628028222,1.0,0.0,4.027634451161268,1.2849623009454023,1.2852520242589938,3.13443783385605,19374.177562205517,1975.616297329416,4632.441516551485,4632.441516551485,5.559670916857466,5.033672101644553,-2.4026453006955646,7.4363174023401175,3.446156935367181,3.446156935367181,0.984616267247766,0.0,0.0,0.00022546049084111902,7.580742189943753e-05,0.0001496530689416815,0.0006027478561916373,0.09580685295405245,0.07192812098740321,0.023878731966649233,0.0958068446616117,0.07192812098719371,0.023878731966579678,0.3781093717523147,0.3781093717523147,0.12552492986342387,0.0,4.717571914712835,4.617078267962427,5.020547417438252,4.719632298967781,4.619840789386387,5.02048908787782,24861.401016087548,21132.190863674416,0.85,1.0621850809770474,0.6599442716107226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495328437753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.833683425588,1539.5789275539662,0.3781093717523147,0.12552492986342387,6.112874298809886,3.446156935367181
4311.0,-30.33338231831325,5.033631757981845,35.014369440311036,24.12919864235448,4.983672892106915,-26.801723685280315,-40.34781575957311,1.452014259074168,-0.32917625427944586,-5.049288275759415,40.028484953840646,42255.10713233831,25754.84123952504,25754.84123952504,68009.94837186334,77505.36047269963,77505.36047269963,25754.84123952504,103260.20171222466,103260.20171222466,103260.20171222466,128121.55504011553,91802.30268359295,56552.04934323245,39166.94815595611,24861.35332789087,0.0,64028.30148384698,21132.150328707237,1539.5758310813198,0.0,0.8865645551751737,2.8153252769944435,0.0014959135982669303,353975.1648824755,1555761.7834620138,4.395115640326201,1555761.7834620138,4.395115640326201,0.85,0.09580656409196457,4.027634451161993,1.2680180664593355,1.0,0.0,4.02763445116277,1.284962255010361,1.2852519787060945,3.134437945906448,19374.14088275598,1975.6125570664783,4632.441516551485,4632.441516551485,5.5596689450917545,5.033631757981845,-2.402588074961979,7.436219832943824,3.4462009296025524,3.4462009296025524,0.9846288370293007,0.0,0.0,0.00022546079628114231,7.580773141595151e-05,0.0001496530648651908,0.0006027478397730229,0.09580656409224261,0.07192784345887593,0.023878720633366678,0.09580656913789896,0.07192784345866719,0.023878720633297382,0.3781082874134234,0.3781082874134234,0.12552499463532435,0.0,4.718068515071991,4.617746728297561,5.020524400327133,4.720112021479963,4.620478618122718,5.020490708082491,24861.35332789087,21132.150328707237,0.85,1.0621857334294718,0.6599442145595319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495252860751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.822821888973,1539.5758310813198,0.3781082874134234,0.12552499463532435,6.112874298809886,3.4462009296025524
4312.0,-30.33336881275799,5.033591486527893,35.014360095573046,24.12916029514747,4.9836811671082435,-26.801710700902014,-40.347779682464875,1.4520230552524356,-0.3287267717086024,-5.049257782262627,40.028466695553014,42255.015982868375,25754.832574474247,25754.832574474247,68009.84855734263,77505.17170145383,77505.17170145383,25754.832574474247,103260.00427592808,103260.00427592808,103260.00427592808,128121.30709915269,91802.11181091433,56551.95609232957,39166.839687316395,24861.30282322461,0.0,64028.142510541,21132.10739974092,1539.5725755206402,0.0,0.8865647768415664,2.815322922081029,0.0014959135982669303,353975.5857757589,1555760.9957474463,4.395108188995301,1555760.9957474463,4.395108188995301,0.85,0.09580627407170134,4.027634451161993,1.2680175191769378,1.0,0.0,4.027634451160235,1.2849622131935303,1.2852519372882052,3.134438047911207,19374.10060060555,1975.6084494302897,4632.441516551485,4632.441516551485,5.559667074576873,5.033591486527893,-2.402531010748,7.436122497275893,3.4462448794337095,3.4462448794337095,0.984641394123917,0.0,0.0,0.00022546111407137375,7.580804183514418e-05,0.00014965307223622956,0.0006027478694608725,0.095806274071987,0.07192756525539648,0.02387870881659051,0.09580631036285737,0.07192756525518203,0.023878708816519316,0.37810720521441604,0.37810720521441604,0.12552505875475162,0.0,4.718549660992494,4.618391941412199,5.020509451823273,4.720531010553998,4.621030498219227,5.020507688586235,24861.30282322461,21132.10739974092,0.85,1.062186811778057,0.659944429528186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495174888817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.811968759199,1539.5725755206402,0.37810720521441604,0.12552505875475162,6.112874298809886,3.4462448794337095
4313.0,-30.333354865131525,5.033551228889025,35.01435074966742,24.129122646432393,4.983684866811286,-26.80169777613934,-40.34773986842481,1.4520277778192847,-0.3281709990379795,-5.049230089890531,40.02844797206621,42254.91108823319,25754.830916664163,25754.830916664163,68009.74200489736,77505.00436368451,77505.00436368451,25754.830916664163,103259.83528034866,103259.83528034866,103259.83528034866,128121.08575464091,91801.94034104717,56551.84706559655,39166.77030605624,24861.250474292243,0.0,64028.02078034848,21132.062903148406,1539.569280113384,0.0,0.8865649859133197,2.8153188412673167,0.0014959135982669303,353975.9680062339,1555760.1879631744,4.3951011610363775,1555760.1879631744,4.3951011610363775,0.85,0.09580598566711065,4.027634451161993,1.268016949365847,1.0,0.0,4.027634451161933,1.2849621904171187,1.2852519149283952,3.1344381034702353,19374.064413263117,1975.6047593483113,4632.441516551485,4632.441516551485,5.5596667167072535,5.033551228889025,-2.4024760564382324,7.436027285327258,3.4462887838084035,3.4462887838084035,0.9846539382309725,0.0,0.0,0.00022546144226412112,7.580838440947919e-05,0.00014965305785464195,0.0006027478115370948,0.09580598566740413,0.07192728830727933,0.023878697360124795,0.0958059890145551,0.07192728830705901,0.023878697360051652,0.37810612376262465,0.37810612376262465,0.1255251228263511,0.0,4.719041254541082,4.619041395531042,5.020523684581747,4.721059090852577,4.621691618044963,5.020633315700081,24861.250474292243,21132.062903148406,0.85,1.0621871670562546,0.6599440459543627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534950937642663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.801126576545,1539.569280113384,0.37810612376262465,0.1255251228263511,6.112874298809886,3.4462887838084035
4314.0,-30.333340446529533,5.0335110932110485,35.01434140659939,24.12909959619867,4.983695766148635,-26.80168370742595,-40.34770742347462,1.4520390270452626,-0.3275223759185337,-5.04919729346303,40.02842936290602,42254.83886044376,25754.81628135721,25754.81628135721,68009.65514180096,77504.86709083413,77504.86709083413,25754.81628135721,103259.68337219134,103259.68337219134,103259.68337219134,128120.88029836646,91801.80166074574,56551.77343035618,39166.69803376617,24861.196926175126,0.0,64027.8949599413,21132.017387248856,1539.5658025163525,0.0,0.886565220592299,2.8153141345045043,0.0014959135982669303,353976.4206870539,1555759.3851115904,4.395093272291766,1555759.3851115904,4.395093272291766,0.85,0.0958056926119507,4.027634451161993,1.2680164509871976,1.0,0.0,4.027634451163792,1.2849621370772226,1.2852518620124513,3.1344382335834875,19374.03514589597,1975.6017749074324,4632.441516551485,4632.441516551485,5.559663557399811,5.0335110932110485,-2.402417371558149,7.435928464769198,3.446332625231558,3.446332625231558,0.9846664643518738,0.0,0.0,0.0002254617815395581,7.580866357857055e-05,0.00014965311796098755,0.0006027480536234831,0.09580569261224145,0.071927007682806,0.023878684929435453,0.09580563779525281,0.07192700768258771,0.023878684929362987,0.37810504359603564,0.37810504359603564,0.12552518862005255,0.0,4.719555760711387,4.6197276874769955,5.020518812764806,4.721674917544476,4.622534919772136,5.0205617388225505,24861.196926175126,21132.017387248856,0.85,1.0621878977022565,0.659944214734535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534950099843116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.790293700238,1539.5658025163525,0.37810504359603564,0.12552518862005255,6.112874298809886,3.446332625231558
4315.0,-30.33332557999183,5.033471150011481,35.01433211264918,24.12907025953757,4.983713541525374,-26.80166854791252,-40.34766726018859,1.4520565094462765,-0.3271288170030857,-5.049161040226985,40.02841210743033,42254.7365409553,25754.7931839481,25754.7931839481,68009.5297249034,77504.6762402707,77504.6762402707,25754.7931839481,103259.4694242188,103259.4694242188,103259.4694242188,128120.6193708731,91801.61200546866,56551.67230615396,39166.599665905225,24861.149946654303,0.0,64027.74961255953,21131.977454656157,1539.5626153267685,0.0,0.8865654679865964,2.8153131881890494,0.0014959135982669303,353976.9210818584,1555758.640662047,4.395084956124223,1555758.640662047,4.395084956124223,0.85,0.09580540115574504,4.027634451161993,1.2680158982099967,1.0,0.0,4.027634451162985,1.2849620545482867,1.285251779914431,3.1344384348982666,19373.995120668387,1975.597693470083,4632.441516551485,4632.441516551485,5.559658571387787,5.033471150011481,-2.4023561189518805,7.4358272689633615,3.446376436350184,3.446376436350184,0.9846789818143382,0.0,0.0,0.00022546213135559294,7.580900916057039e-05,0.00014965312219502255,0.0006027480706766284,0.09580540115601331,0.07192672840152545,0.023878672754487868,0.09580543399073406,0.07192672840132404,0.023878672754421005,0.37810396712540617,0.37810396712540617,0.12552525464191322,0.0,4.720037516299612,4.620384639957422,5.020470905350919,4.722032223223891,4.623081052834436,5.020348267501959,24861.149946654303,21131.977454656157,0.85,1.0621883501518976,0.6599441148040398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534949233753323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.77947072406,1539.5626153267685,0.37810396712540617,0.12552525464191322,6.112874298809886,3.446376436350184
4316.0,-30.333310313474204,5.033431157151009,35.014322844365914,24.129027721378975,4.983714640127654,-26.80165469612653,-40.347627306450136,1.4520590227802175,-0.32661154344219767,-5.049136227448559,40.028394267131034,42254.636727136276,25754.799143256627,25754.799143256627,68009.4358703929,77504.49972449748,77504.49972449748,25754.799143256627,103259.29886775411,103259.29886775411,103259.29886775411,128120.40214867206,91801.42977205,56551.566774689825,39166.51444151131,24861.10328091795,0.0,64027.61772242926,21131.937788780255,1539.5597071288437,0.0,0.8865656591741459,2.8153092779021462,0.0014959135982669303,353977.26356706413,1555757.8709818602,4.395078529350538,1555757.8709818602,4.395078529350538,0.85,0.09580512012533128,4.027634451161993,1.2680153174092998,1.0,0.0,4.027634451162322,1.284962042045581,1.2852517678705249,3.1344384653964137,19373.956661764598,1975.5937717533102,4632.441516551485,4632.441516551485,5.559659857817093,5.033431157151009,-2.4023033266668508,7.43573448381786,3.4464202386403326,3.4464202386403326,0.9846914967543807,0.0,0.0,0.00022546249058384748,7.58093529409795e-05,0.000149653137642868,0.0006027481328949028,0.09580512012561092,0.07192645737239779,0.02387866275321313,0.09580514060957786,0.07192645737218785,0.023878662753143428,0.37810289228914473,0.37810289228914473,0.12552531823222715,0.0,4.720525746083354,4.62103051355291,5.020482449041822,4.722524684006373,4.623660967563183,5.020575843763027,24861.10328091795,21131.937788780255,0.85,1.062189072303541,0.6599439153010096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534948340757246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.768657202147,1539.5597071288437,0.37810289228914473,0.12552531823222715,6.112874298809886,3.4464202386403326
4317.0,-30.33329453504443,5.033391252859227,35.01431355960809,24.12899985155093,4.983722723782092,-26.801639684942728,-40.34759091502053,1.452067873680586,-0.32598755541499713,-5.049104959295712,40.02837525070649,42254.55407290527,25754.788515013814,25754.788515013814,68009.34258791908,77504.3542775437,77504.3542775437,25754.788515013814,103259.14279255751,103259.14279255751,103259.14279255751,128120.19026341631,91801.28122893632,56551.481024298715,39166.44467181956,24861.0474708588,0.0,64027.49214267836,21131.89035022998,1539.5561321040743,0.0,0.886565887537119,2.815304717008546,0.0014959135982669303,353977.69515472325,1555757.0505606728,4.395070852926632,1555757.0505606728,4.395070852926632,0.85,0.0958048284612315,4.027634451161993,1.2680147695774213,1.0,0.0,4.027634451161636,1.2849619998622392,1.2852517261547702,3.134438568295246,19373.925312929903,1975.5905750618106,4632.441516551485,4632.441516551485,5.559657563510132,5.033391252859227,-2.4022458351458438,7.435637088005071,3.446463959377443,3.446463959377443,0.9847039883935551,0.0,0.0,0.00022546286185818693,7.580966607089301e-05,0.0001496531957872939,0.0006027483670793958,0.09580482846152913,0.07192617817823652,0.02387865028329262,0.09580478761006465,0.07192617817801307,0.02387865028321844,0.37810181852622704,0.37810181852622704,0.1255253834520658,0.0,4.721032427824241,4.6217028940960745,5.0204881410670055,4.723117403880735,4.624451590425167,5.0205704139930845,24861.0474708588,21131.89035022998,0.85,1.0621896987057933,0.6599439187582976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534947423735478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.757852188715,1539.5561321040743,0.37810181852622704,0.1255253834520658,6.112874298809886,3.446463959377443
4318.0,-30.33327831043379,5.0333515264030755,35.014304308314976,24.128970689512812,4.983738989893897,-26.80162345389491,-40.347550612036116,1.4520841333552192,-0.3255623647975199,-5.049069382971686,40.02835765592233,42254.45691414793,25754.76717473813,25754.76717473813,68009.22408888605,77504.17041491074,77504.17041491074,25754.76717473813,103258.93758964886,103258.93758964886,103258.93758964886,128119.93596560606,91801.09740246288,56551.38390170108,39166.34833417978,24860.998375957188,0.0,64027.34671013696,21131.84861956361,1539.552838277759,0.0,0.8865661327094537,2.815303275427556,0.0014959135982669303,353978.1862076546,1555756.2914732746,4.3950626114588305,1555756.2914732746,4.3950626114588305,0.8500000000000001,0.09580453767960923,4.027634451161993,1.2680142365815121,1.0,0.0,4.027634451162429,1.2849619229888951,1.2852516497546833,3.1344387558142457,19373.886517824656,1975.58661906203,4632.441516551485,4632.441516551485,5.559652956808547,5.0333515264030755,-2.4021851617996477,7.435536688202723,3.4465076401780066,3.4465076401780066,0.9847164686222876,0.0,0.0,0.00022546324363197342,7.581001285916045e-05,0.00014965323077281297,0.0006027485079882776,0.095804537679883,0.07192589964749121,0.023878638032391798,0.09580456007614141,0.07192589964728567,0.02387863803232356,0.3781007476606549,0.3781007476606549,0.12552544962821893,0.0,4.721514063382017,4.622355028752736,5.020454307725686,4.723507018174189,4.625030891347137,5.020386677808858,24860.998375957188,21131.84861956361,0.85,1.0621902606206024,0.6599439003062437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453494647596453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.74705793948,1539.552838277759,0.3781007476606549,0.12552544962821893,6.112874298809886,3.4465076401780066
4319.0,-30.333261643373767,5.0333117878091285,35.01429508424753,24.12893824456262,4.983742752972241,-26.80160807495916,-40.34751037890089,1.4520891845578092,-0.32493882252566664,-5.049042764913524,40.02833994633931,42254.36216613069,25754.768631273644,25754.768631273644,68009.13079740433,77504.02388553644,77504.02388553644,25754.768631273644,103258.79251681009,103258.79251681009,103258.79251681009,128119.74396891813,91800.94566885053,56551.28394944537,39166.29079933906,24860.95145210805,0.0,64027.24225144711,21131.80873429184,1539.54987536443,0.0,0.8865663326260025,2.8152981775066253,0.0014959135982669303,353978.5536117724,1555755.5274334229,4.395055891266522,1555755.5274334229,4.395055891266522,0.85,0.09580425634335345,4.027634451161993,1.2680136618250986,1.0,0.0,4.027634451162562,1.2849618985425257,1.2852516258067717,3.134438815446868,19373.854495660766,1975.5833537100607,4632.441516551485,4632.441516551485,5.559653271229249,5.0333117878091285,-2.402131112355735,7.435442900164864,3.4465513081185,3.4465513081185,0.9847289451767143,0.0,0.0,0.00022546363581745006,7.581035904787105e-05,0.00014965327676957901,0.0006027486932464372,0.09580425634363099,0.07192562851362515,0.023878627830005838,0.09580422381940276,0.07192562851341679,0.023878627829936664,0.3780996783329624,0.3780996783329624,0.1255255141753461,0.0,4.722022149569341,4.623028611163363,5.020462030270949,4.724103942387842,4.625773318737231,5.02054357585132,24860.95145210805,21131.80873429184,0.85,1.0621905364956934,0.6599434971787447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534945501392735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.736273154676,1539.54987536443,0.3780996783329624,0.1255255141753461,6.112874298809886,3.4465513081185
4320.0,-30.333244478077127,5.0332722216577706,35.01428587304799,24.128903983533405,4.983757894891042,-26.80159110956374,-40.34746993621809,1.4521045263779078,-0.3245747361345366,-5.0490074124273105,40.0283218730078,42254.26858679486,25754.747938162986,25754.747938162986,68009.01652495784,77503.82394222003,77503.82394222003,25754.747938162986,103258.57188038301,103258.57188038301,103258.57188038301,128119.47125627655,91800.74492697505,56551.18957155102,39166.17261713781,24860.899375893536,0.0,64027.07199303135,21131.764469509504,1539.546413166002,0.0,0.8865665783914977,2.8152975139730905,0.0014959135982669303,353979.04157604155,1555754.7477007587,4.395047629865263,1555754.7477007587,4.395047629865263,0.85,0.09580396493719102,4.027634451161993,1.2680130969593302,1.0,0.0,4.027634451161926,1.284961825918447,1.2852515536853537,3.13443899260056,19373.812130695365,1975.5790336858527,4632.441516551485,4632.441516551485,5.559648804230457,5.0332722216577706,-2.4020706490241874,7.435342870681958,3.446594906186664,3.446594906186664,0.9847414017676183,0.0,0.0,0.0002254640397273785,7.581070704112094e-05,0.00014965333268625758,0.0006027489184583782,0.09580396493747262,0.07192534978976932,0.0238786151477033,0.09580401234917661,0.0719253497895579,0.023878615147633116,0.37809861197149375,0.37809861197149375,0.12552557991775407,0.0,4.722491055554997,4.6236626707670325,5.020431611023753,4.724432676292793,4.626265809890469,5.020377211408345,24860.899375893536,21131.764469509504,0.85,1.062191576281356,0.659943790517139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534944500244245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.72549777443,1539.546413166002,0.37809861197149375,0.12552557991775407,6.112874298809886,3.446594906186664
4321.0,-30.333226870711137,5.033232670772547,35.01427668950231,24.128876462951325,4.9837636052925784,-26.80157468948057,-40.347433370165504,1.4521114240622224,-0.3239120937515736,-5.048979452058718,40.0283042560853,42254.19290334206,25754.746106226874,25754.746106226874,68008.93900956893,77503.68950425816,77503.68950425816,25754.746106226874,103258.43561048503,103258.43561048503,103258.43561048503,128119.28788400366,91800.60569358914,56551.10909267395,39166.107334350214,24860.852273518634,0.0,64026.95960786885,21131.72443249084,1539.543409486063,0.0,0.8865667848149148,2.815292058295123,0.0014959135982669303,353979.42750856036,1555753.9876591016,4.395040690949416,1555753.9876591016,4.395040690949416,0.85,0.09580368305841844,4.027634451161993,1.2680125804478304,1.0,0.0,4.027634451163159,1.2849617927860313,1.2852515210778712,3.134439073421279,19373.782746604167,1975.5760373424328,4632.441516551485,4632.441516551485,5.559648408772445,5.033232670772547,-2.402015648726857,7.435248319499404,3.44663849004402,3.44663849004402,0.9847538542982914,0.0,0.0,0.0002254644540401608,7.581102167877651e-05,0.0001496534323613843,0.0006027493199133525,0.09580368305869423,0.07192507843205151,0.023878604626642718,0.09580366208513673,0.07192507843184445,0.023878604626573978,0.37809754603434226,0.37809754603434226,0.12552564430759963,0.0,4.722995916461457,4.624334477290745,5.020431747706482,4.725067358307172,4.627074621671625,5.020485504234898,24860.852273518634,21131.72443249084,0.85,1.0621922300557076,0.6599437668464436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534943469168065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.714732931096,1539.543409486063,0.37809754603434226,0.12552564430759963,6.112874298809886,3.44663849004402
