time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4322.0,-30.333208812827866,5.033193187563162,35.014267504418704,24.128843354433798,4.983771387708096,-26.801557656616207,-40.347392892558105,1.4521202314966557,-0.32338106073001427,-5.048949057931388,40.02828584419677,42254.10310255677,25754.737985126132,25754.737985126132,68008.8410876829,77503.52402498023,77503.52402498023,25754.737985126132,103258.26201010637,103258.26201010637,103258.26201010637,128119.06163815041,91800.43607604771,56551.01515362531,39166.023247136,24860.799628044046,0.0,64026.82287518005,21131.67968383744,1539.5400298144118,0.0,0.8865670065282684,2.8152886188212376,0.0014959135982669303,353979.84703423874,1555753.1933207645,4.395033238065341,1555753.1933207645,4.395033238065341,0.85,0.09580339649146644,4.027634451161993,1.2680120331654328,1.0,0.0,4.027634451160586,1.2849617506953157,1.2852514795236927,3.1344391760942054,19373.746950180248,1975.572387123049,4632.441516551485,4632.441516551485,5.559646655679456,5.033193187563162,-2.4019588998403587,7.435152087403521,3.4466820125630737,3.4466820125630737,0.9847662893037353,0.0,0.0,0.00022546487895463662,7.581136997535447e-05,0.00014965350897928214,0.0006027496285022374,0.09580339649175464,0.07192480359219335,0.023878592899561287,0.09580335868725867,0.07192480359197698,0.023878592899489452,0.3780964831493307,0.3780964831493307,0.12552570944884217,0.0,4.72349901019868,4.6250026551119845,5.020435739500954,4.725567997201381,4.627732889471986,5.020509547999097,24860.799628044046,21131.67968383744,0.85,1.062192969035271,0.6599437736420394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534942411538037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.703977516057,1539.5400298144118,0.3780964831493307,0.12552570944884217,6.112874298809886,3.4466820125630737
4323.0,-30.33319034530828,5.033153860025187,35.0142583459775,24.12881440194326,4.9837862657298775,-26.801539545448062,-40.347348468471296,1.4521354658698686,-0.32293304549324375,-5.048914446149279,40.02826825004619,42253.998726817685,25754.71930455701,25754.71930455701,68008.7180313747,77503.34652168168,77503.34652168168,25754.71930455701,103258.06582623869,103258.06582623869,103258.06582623869,128118.81600261445,91800.25714165623,56550.90934679302,39165.94199429245,24860.75017637577,0.0,64026.69217066822,21131.6376499194,1539.5367347527454,0.0,0.8865672467789713,2.8152867643534534,0.0014959135982669303,353980.3247760617,1555752.4342621253,4.3950251620519865,1555752.4342621253,4.3950251620519865,0.85,0.0958031087631329,4.027634451161993,1.2680114287370818,1.0,0.0,4.027634451162287,1.2849616785107467,1.2852514078812622,3.1344393521758307,19373.709187509725,1975.5685364023113,4632.441516551485,4632.441516551485,5.55964262312577,5.033153860025187,-2.4018990474866784,7.435052907511865,3.44672548957953,3.44672548957953,0.9847787113084372,0.0,0.0,0.00022546531350890183,7.581175223179967e-05,0.00014965356127710216,0.000602749839138739,0.09580310876340722,0.07192452788783048,0.023878580875576743,0.0958031164951845,0.07192452788762453,0.02387858087550837,0.3780954229337608,0.3780954229337608,0.1255257754251702,0.0,4.723982567366704,4.625655151048647,5.020408569174322,4.725981400656053,4.628330637060685,5.02036575552313,24860.75017637577,21131.6376499194,0.85,1.06219321544977,0.6599434906645857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534941326846724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.693231713294,1539.5367347527454,0.3780954229337608,0.1255257754251702,6.112874298809886,3.44672548957953
4324.0,-30.333171460461315,5.033114547193333,35.01424921396135,24.128776299208425,4.983792072826741,-26.80152196578144,-40.3473079559393,1.4521425781471298,-0.3224529055283938,-5.04888647244824,40.028250702847586,42253.912132703124,25754.717539822468,25754.717539822468,68008.6296725256,77503.1689621819,77503.1689621819,25754.717539822468,103257.88650200436,103257.88650200436,103257.88650200436,128118.58961916427,91800.07431025182,56550.817480773956,39165.84092164207,24860.703117159905,0.0,64026.54403880198,21131.597649585918,1539.5337268215567,0.0,0.8865674530166282,2.8152837120630183,0.0014959135982669303,353980.71089370485,1555751.6772293965,4.395018229387549,1555751.6772293965,4.395018229387549,0.85,0.09580282857874417,4.027634451161993,1.2680109083792197,1.0,0.0,4.027634451162802,1.284961644312094,1.285251374245933,3.134439435597467,19373.67060240583,1975.5646018167092,4632.441516551485,4632.441516551485,5.559642242174487,5.033114547193333,-2.4018441068981122,7.434958654091445,3.446768947751513,3.446768947751513,0.9847911279290037,0.0,0.0,0.00022546575788398476,7.58121008319988e-05,0.00014965365705198598,0.0006027502248849607,0.09580282857901892,0.07192425809870871,0.02387857048031021,0.09580284773410193,0.07192425809850245,0.02387857048024173,0.37809436434782845,0.37809436434782845,0.12552584018172583,0.0,4.724462360605287,4.626292887691022,5.020410819769722,4.726433566919866,4.628896777271507,5.020473057224137,24860.703117159905,21131.597649585918,0.85,1.0621942929062416,0.6599436650383005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453494021754976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.682494718842,1539.5337268215567,0.37809436434782845,0.12552584018172583,6.112874298809886,3.446768947751513
4325.0,-30.33315206569784,5.033075296426675,35.01424007922816,24.128743225615494,4.983799613651844,-26.80150375369772,-40.34726730370892,1.452151301652017,-0.32192164381444854,-5.048856307531774,40.028232359674234,42253.82733657947,25754.71009199892,25754.71009199892,68008.53742857839,77503.00452538594,77503.00452538594,25754.71009199892,103257.71461738486,103257.71461738486,103257.71461738486,128118.36520608072,91799.90509777839,56550.72790897307,39165.75243200591,24860.650588695866,0.0,64026.40302070178,21131.553000391486,1539.530357343837,0.0,0.8865676733112703,2.8152802428985018,0.0014959135982669303,353981.12725680263,1555750.8858565039,4.3950108242009565,1555750.8858565039,4.3950108242009565,0.85,0.0958025435569542,4.027634451161993,1.268010362195783,1.0,0.0,4.0276344511617825,1.2849616025491502,1.2852513330600273,3.1344395374708753,19373.634891468264,1975.5609603145076,4632.441516551485,4632.441516551485,5.559640634421096,5.033075296426675,-2.4017875978433536,7.434862894270029,3.4468123448139454,3.4468123448139454,0.9848035270896986,0.0,0.0,0.00022546621425863637,7.581245063575739e-05,0.00014965376362287899,0.0006027506541135608,0.09580254355724131,0.0719239846050461,0.023878558952195202,0.09580254380780431,0.07192398460483056,0.02387855895212364,0.37809330660520624,0.37809330660520624,0.12552590572921923,0.0,4.724945584023828,4.6269335111752525,5.020418143202278,4.726934663717316,4.629553094502626,5.020504841957745,24860.650588695866,21131.553000391486,0.85,1.0621951916709902,0.6599437941706245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534939083185168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.671766700434,1539.530357343837,0.37809330660520624,0.12552590572921923,6.112874298809886,3.4468123448139454
4326.0,-30.33313224140771,5.033036130458562,35.01423095454516,24.12871504146608,4.983809225785957,-26.80148494785149,-40.347226546704746,1.4521619322299972,-0.32135539331557084,-5.0488250635634175,40.028214382941286,42253.74401791772,25754.699916173624,25754.699916173624,68008.44393409134,77502.85163307036,77502.85163307036,25754.699916173624,103257.55154924397,103257.55154924397,103257.55154924397,128118.15126993821,91799.74809491624,56550.64047976485,39165.67512794599,24860.59972069425,0.0,64026.27484864024,21131.50976259011,1539.527058890986,0.0,0.8865678977782048,2.8152764393152974,0.0014959135982669303,353981.55851434247,1555750.1102931127,4.395003278765658,1555750.1102931127,4.395003278765658,0.85,0.09580225903023291,4.027634451161993,1.2680098737077792,1.0,0.0,4.0276344511629,1.2849615518414574,1.2852512829403444,3.1344396611634457,19373.601757271397,1975.5575815667326,4632.441516551485,4632.441516551485,5.559638437777003,5.033036130458562,-2.4017303198351785,7.434766450293741,3.446855695077993,3.446855695077993,0.9848159128794266,0.0,0.0,0.00022546668074128256,7.581280134256956e-05,0.000149653879398713,0.0006027511204162986,0.09580225903051415,0.07192371140908199,0.023878547621432152,0.09580223337240322,0.07192371140887086,0.02387854762136206,0.37809225013752495,0.37809225013752495,0.12552597221871536,0.0,4.725438754922834,4.627589069113412,5.020420370540307,4.727469670247842,4.630270433203293,5.020488738364406,24860.59972069425,21131.50976259011,0.85,1.0621958577922117,0.6599438139702279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534937918191366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.661049526845,1539.527058890986,0.37809225013752495,0.12552597221871536,6.112874298809886,3.446855695077993
4327.0,-30.33311199800197,5.03299708071213,35.01422185564523,24.12869167691099,4.983821695392278,-26.801465478995006,-40.34718571985138,1.452175176385539,-0.32077295560009134,-5.048792290269403,40.02819688456109,42253.66209011811,25754.68596957189,25754.68596957189,68008.34805969,77502.70659791431,77502.70659791431,25754.68596957189,103257.3925674862,103257.3925674862,103257.3925674862,128117.943516302,91799.59993681495,56550.55542901967,39165.60500866143,24860.550948815795,0.0,64026.155957477225,21131.468306493425,1539.5238454265252,0.0,0.886568128307233,2.815272601317565,0.0014959135982669303,353982.0108814631,1555749.3553673928,4.394995529556336,1555749.3553673928,4.394995529556336,0.85,0.09580197499936297,4.027634451161993,1.268009301698767,1.0,0.0,4.027634451160722,1.2849614888835368,1.285251220580346,3.1344398147383234,19373.570489690483,1975.5543931608127,4632.441516551485,4632.441516551485,5.55963542713959,5.03299708071213,-2.401671925436973,7.434669006149104,3.44689900550499,3.44689900550499,0.98482828728714,0.0,0.0,0.00022546715708699752,7.581315265192635e-05,0.00014965400443507117,0.0006027516240170424,0.09580197499963618,0.07192343863289569,0.023878536366740487,0.0958019277100302,0.07192343863269057,0.023878536366672396,0.3780911960229023,0.3780911960229023,0.1255260391575329,0.0,4.725942644326437,4.6282644704239715,5.020405790251516,4.728019334669284,4.631028103241135,5.020409837890838,24860.550948815795,21131.468306493425,0.85,1.0621963327746482,0.6599437598312282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534936727397183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.650341604602,1539.5238454265252,0.3780911960229023,0.1255260391575329,6.112874298809886,3.44689900550499
4328.0,-30.333091267942752,5.0329581608134735,35.01421279735523,24.128662759345048,4.983835885073257,-26.801445400082546,-40.3471410163678,1.4521900172133335,-0.3203216866219236,-5.048758795309074,40.02817986960979,42253.56620126599,25754.67038783881,25754.67038783881,68008.2365891048,77502.53216995379,77502.53216995379,25754.67038783881,103257.2025577926,103257.2025577926,103257.2025577926,128117.70713910201,91799.42288577222,56550.4569170858,39165.51774298491,24860.504581309422,0.0,64026.02232429433,21131.428894113007,1539.5207490319763,0.0,0.8865683607623167,2.8152705737450243,0.0014959135982669303,353982.4732101534,1555748.6212983201,4.394987715605621,1555748.6212983201,4.394987715605621,0.85,0.09580169238232263,4.027634451161993,1.2680087450752038,1.0,0.0,4.027634451162073,1.284961418430572,1.2852511507383297,3.134439986596073,19373.533124485628,1975.5505829702936,4632.441516551485,4632.441516551485,5.559632063528196,5.0329581608134735,-2.4016129968008078,7.434571157614281,3.4469422857155805,3.4469422857155805,0.9848406530615944,0.0,0.0,0.00022546764488507123,7.581353732086933e-05,0.0001496541075642019,0.0006027520393834822,0.09580169238258808,0.07192316717939162,0.023878525203196454,0.09580169114871442,0.07192316717919234,0.02387852520313029,0.3780901454315964,0.3780901454315964,0.1255261054376298,0.0,4.726429036046284,4.628922772041676,5.020372520903379,4.72843710868716,4.631619371073214,5.020303185629416,24860.504581309422,21131.428894113007,0.85,1.062196808738803,0.6599436395915712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534935511427993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.63964273945,1539.5207490319763,0.3780901454315964,0.1255261054376298,6.112874298809886,3.4469422857155805
4329.0,-30.333070149575324,5.032919274486839,35.01420376554994,24.128624412138038,4.983843291529654,-26.801425649991256,-40.34709631288422,1.4521987919458041,-0.3198876697945252,-5.048729830893571,40.02816252445068,42253.472173717244,25754.666359196086,25754.666359196086,68008.13853291333,77502.34695578145,77502.34695578145,25754.666359196086,103257.01331497754,103257.01331497754,103257.01331497754,128117.47101506821,91799.23214566043,56550.35736359724,39165.416424514646,24860.45770009068,0.0,64025.874124605325,21131.389045077078,1539.5177245936761,0.0,0.8865685713167266,2.815268244225898,0.0014959135982669303,353982.8730044198,1555747.8729834976,4.394980637845924,1555747.8729834976,4.394980637845924,0.85,0.0958014137218072,4.027634451161993,1.2680081977928062,1.0,0.0,4.027634451162099,1.284961376344159,1.2852511092810044,3.134440089258564,19373.492870312373,1975.5464781869828,4632.441516551485,4632.441516551485,5.559631193869569,5.032919274486839,-2.4015574279127443,7.434476702399584,3.4469855400140057,3.4469855400140057,0.9848530114325731,0.0,0.0,0.00022546814182140864,7.58139219916167e-05,0.00014965421982979194,0.0006027524915482403,0.09580141372207877,0.07192289904075261,0.02387851468132617,0.09580144642367654,0.07192289904054872,0.023878514681258477,0.37808909707183014,0.37808909707183014,0.12552617004722702,0.0,4.72690087536688,4.629554122930244,5.020362117612024,4.728842161099067,4.632134346059161,5.020375624708095,24860.45770009068,21131.389045077078,0.85,1.0621977358803074,0.6599436985660633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534934266226989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.62895429837,1539.5177245936761,0.37808909707183014,0.12552617004722702,6.112874298809886,3.4469855400140057
4330.0,-30.333048583490477,5.032880398438509,35.01419472574216,24.128591792564862,4.9838475794026955,-26.801405808728223,-40.34705160940064,1.4522048046406952,-0.319290456781232,-5.048702036159656,40.028144227748946,42253.380006661115,25754.665125799605,25754.665125799605,68008.04513246071,77502.19763157026,77502.19763157026,25754.665125799605,103256.86275736988,103256.86275736988,103256.86275736988,128117.26833454076,91799.07585241178,56550.25822750356,39165.35291656469,24860.405577170877,0.0,64025.75849373557,21131.344740595247,1539.5144304722721,0.0,0.8865687793576044,2.8152636305780696,0.0014959135982669303,353983.25665396743,1555747.0836169706,4.394973644580525,1555747.0836169706,4.394973644580525,0.8500000000000001,0.09580113319363416,4.027634451161993,1.2680076076509432,1.0,0.0,4.027634451164226,1.2849613471605443,1.285251080742926,3.1344401604469248,19373.45988587375,1975.5431147102988,4632.441516551485,4632.441516551485,5.55963092761764,5.032880398438509,-2.4015027760554193,7.434383174493929,3.4470287395734935,3.4470287395734935,0.9848653541638553,0.0,0.0,0.00022546864929402655,7.5814306664169e-05,0.00014965434262985755,0.0006027529861420152,0.09580113319392078,0.07192262952393305,0.02387850366998772,0.09580110691830354,0.07192262952371788,0.02387850366991628,0.3780880493011524,0.3780880493011524,0.1255262346854524,0.0,4.727392673106124,4.6302028930089705,5.020379338710143,4.72941157937845,4.632850581266439,5.020501117429433,24860.405577170877,21131.344740595247,0.85,1.062198195420282,0.6599434508971148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534932997701517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.618274327398,1539.5144304722721,0.3780880493011524,0.1255262346854524,6.112874298809886,3.4470287395734935
4331.0,-30.333026584452288,5.032841730445488,35.014185707366515,24.12856741519647,4.9838661016459795,-26.8013841542472,-40.3470104682259,1.4522236714412027,-0.31885220910976386,-5.0486648395572375,40.02812677239045,42253.30426431782,25754.640159162547,25754.640159162547,68007.94442348037,77502.02408313916,77502.02408313916,25754.640159162547,103256.6642423017,103256.6642423017,103256.6642423017,128117.019325647,91798.90092283182,56550.181104011746,39165.24424313341,24860.355083345294,0.0,64025.59932647871,21131.3018208435,1539.5110125603944,0.0,0.8865690322800185,2.8152622066350235,0.0014959135982669303,353983.7700776228,1555746.3305484264,4.394965142631474,1555746.3305484264,4.394965142631474,0.85,0.09580084590680021,4.027634451161993,1.2680071208113808,1.0,0.0,4.027634451161302,1.284961257806963,1.2852509920344068,3.1344403784094914,19373.422968386632,1975.539350174283,4632.441516551485,4632.441516551485,5.559625538097458,5.032841730445488,-2.4014412007868504,7.434282931232339,3.447071877423059,3.447071877423059,0.9848776792637312,0.0,0.0,0.0002254691669555745,7.581466068472171e-05,0.0001496545062708528,0.0006027536452281253,0.09580084590707136,0.07192235478394048,0.023878491123130886,0.09580087310281826,0.07192235478373692,0.023878491123063304,0.37808700347941027,0.37808700347941027,0.1255263010155244,0.0,4.727862758837205,4.630840880222422,5.020341875460076,4.729812630447498,4.633463226015522,5.020262808803011,24860.355083345294,21131.3018208435,0.85,1.0621992630899857,0.6599439085116593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534931702283052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.607604029647,1539.5110125603944,0.37808700347941027,0.1255263010155244,6.112874298809886,3.447071877423059
4332.0,-30.33300417767752,5.03280301492852,35.01417671644164,24.128529836330586,4.983868409286657,-26.801363754330268,-40.34696569489313,1.4522279859397058,-0.3183065237691949,-5.04863970091464,40.02810953519947,42253.215355478904,25754.645862036163,25754.645862036163,68007.86121751506,77501.86270081557,77501.86270081557,25754.645862036163,103256.50856285174,103256.50856285174,103256.50856285174,128116.81837513944,91798.73143024926,56550.084084913855,39165.16371703934,24860.30981228769,0.0,64025.47352932703,21131.263340444537,1539.5081681393804,0.0,0.8865692229376196,2.8152579609955977,0.0014959135982669303,353984.1170659298,1555745.5868924523,4.394958733706952,1555745.5868924523,4.394958733706952,0.85,0.09580057252137668,4.027634451161993,1.2680065575940533,1.0,0.0,4.0276344511625375,1.284961236528955,1.2852509714291416,3.1344404303135063,19373.38719833428,1975.5357026440508,4632.441516551485,4632.441516551485,5.559626769170444,5.03280301492852,-2.4013885328181113,7.434191547746631,3.447115013242562,3.447115013242562,0.9848900037835892,0.0,0.0,0.00022546969421273906,7.581504596179716e-05,0.0001496546482509419,0.0006027542170720235,0.09580057252164666,0.07192209082280603,0.023878481698840635,0.09580057222678784,0.07192209082260334,0.023878481698773338,0.3780859589951695,0.3780859589951695,0.1255263653930373,0.0,4.728347504658075,4.631480185098724,5.020359338025685,4.7303331771454395,4.6340849873593015,5.020477027921174,24860.30981228769,21131.263340444537,0.85,1.0622000505215146,0.6599438165205402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453493038085843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.596943124263,1539.5081681393804,0.3780859589951695,0.1255263653930373,6.112874298809886,3.447115013242562
4333.0,-30.332981307662212,5.03276441431932,35.014167717955765,24.128501337859802,4.983879641543939,-26.801342044863453,-40.3469244838692,1.4522403787454743,-0.3177866584451863,-5.048606940045575,40.02809133311801,42253.14330680546,25754.632073103938,25754.632073103938,68007.7753799094,77501.70200123545,77501.70200123545,25754.632073103938,103256.3340743394,103256.3340743394,103256.3340743394,128116.59031885823,91798.56604674782,56550.00735231921,39165.065216031784,24860.256244518834,0.0,64025.32146055062,21131.217807841007,1539.504675647071,0.0,0.8865694559526189,2.8152549451439346,0.0014959135982669303,353984.56926411414,1555744.8016089587,4.394950900947861,1555744.8016089587,4.394950900947861,0.8499999999999999,0.09580028806252204,4.027634451161993,1.2680060405330735,1.0,0.0,4.027634451162507,1.2849611774271703,1.2852509130055798,3.1344405744820825,19373.35229547059,1975.5321435424526,4632.441516551485,4632.441516551485,5.559623792568975,5.03276441431932,-2.401330295806214,7.434094710125534,3.447158070279019,3.447158070279019,0.9849023057940054,0.0,0.0,0.00022547023237165755,7.581540058660202e-05,0.00014965483178505553,0.0006027549562803425,0.09580028806280645,0.07192181837390275,0.0238784696889037,0.09580027744845647,0.07192181837368923,0.023878469688832806,0.3780849160861929,0.3780849160861929,0.12552643151569357,0.0,4.728829833839427,4.632122658074309,5.02035753587387,4.7308202816004155,4.6347545555103125,5.020412672182886,24860.256244518834,21131.217807841007,0.85,1.0622012327077903,0.6599442586608464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534929034942374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.586291120502,1539.504675647071,0.3780849160861929,0.12552643151569357,6.112874298809886,3.447158070279019
4334.0,-30.332958015165126,5.032725892623291,35.01415874307568,24.128467740397923,4.98389001653519,-26.801320040874774,-40.34687565928323,1.4522520422451024,-0.31734201290333885,-5.048575838697965,40.02807402371554,42253.04154098882,25754.622603523487,25754.622603523487,68007.66414451231,77501.52400394525,77501.52400394525,25754.622603523487,103256.14660746873,103256.14660746873,103256.14660746873,128116.35495330974,91798.38284778943,56549.90038483403,39164.98051439488,24860.20834584101,0.0,64025.188860235896,21131.177093964856,1539.5015426354832,0.0,0.8865696772702061,2.8152527253840947,0.0014959135982669303,353984.9985563488,1555744.054838154,4.394943461397855,1555744.054838154,4.394943461397855,0.85,0.09580000890298798,4.027634451161993,1.2680054470943292,1.0,0.0,4.0276344511631725,1.2849611217175378,1.2852508579877118,3.1344407103761025,19373.313632797373,1975.528201046981,4632.441516551485,4632.441516551485,5.55962174838117,5.032725892623291,-2.4012732934673253,7.433999186090617,3.447201097453458,3.447201097453458,0.9849145992724165,0.0,0.0,0.000225470780473296,7.581582072882215e-05,0.00014965495974447388,0.0006027554716541042,0.09580000890325857,0.07192154995848472,0.02387845894477385,0.09580003086633061,0.07192154995828158,0.02387845894470641,0.37808387505582886,0.37808387505582886,0.12552649787738004,0.0,4.7292990344705,4.632748222054147,5.020354016557405,4.731233825794618,4.635309343064762,5.020399126053633,24860.20834584101,21131.177093964856,0.85,1.062201695226077,0.6599440359828584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534927661200931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.575649143884,1539.5015426354832,0.37808387505582886,0.12552649787738004,6.112874298809886,3.447201097453458
4335.0,-30.33293428036664,5.032687468803413,35.01414979161473,24.12844441076743,4.983901705544887,-26.80129750734368,-40.346830571629084,1.4522649325222496,-0.31675495683595045,-5.0485438127402364,40.02805675608544,42252.95701938354,25754.61085838537,25754.61085838537,68007.56787776892,77501.38239340858,77501.38239340858,25754.61085838537,103255.99325179396,103255.99325179396,103255.99325179396,128116.15345464471,91798.23638903031,56549.81101500654,39164.917082248634,24860.160202850744,0.0,64025.07728509938,21131.136172423132,1539.4983776388078,0.0,0.8865699031497905,2.8152487396041286,0.0014959135982669303,353985.4406114129,1555743.309869785,4.394935868499745,1555743.309869785,4.394935868499745,0.85,0.0957997290586414,4.027634451161993,1.2680048805801198,1.0,0.0,4.027634451160309,1.2849610602458863,1.2852507972199014,3.134440860325586,19373.282723849017,1975.5250492114044,4632.441516551485,4632.441516551485,5.559619212971263,5.032687468803413,-2.401215626211364,7.433903095014777,3.447244084099021,3.447244084099021,0.9849268811711489,0.0,0.0,0.00022547133898410306,7.581620871614581e-05,0.00014965513026795723,0.0006027561584603605,0.09579972905891126,0.07192128105974005,0.023878447999171222,0.0957997226913033,0.07192128105953745,0.023878447999103956,0.37808283493085776,0.37808283493085776,0.12552656432491463,0.0,4.729785049966154,4.63339921166596,5.020341337797504,4.731788855904313,4.63606378668112,5.02035156903878,24860.160202850744,21131.136172423132,0.85,1.0622020427235999,0.6599438659204416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534926262082366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.56501639332,1539.4983776388078,0.37808283493085776,0.12552656432491463,6.112874298809886,3.447244084099021
4336.0,-30.332910166231816,5.032649182119476,35.014140877170824,24.128415318578504,4.983916715984128,-26.801274300208913,-40.346785344276554,1.4522808499615523,-0.3163345996761677,-5.048509860582928,40.028039931362386,42252.873711987595,25754.59440207243,25754.59440207243,68007.46811406003,77501.20388513157,77501.20388513157,25754.59440207243,103255.798287204,103255.798287204,103255.798287204,128115.91215719288,91798.05422402745,56549.72405088462,39164.81130349203,24860.113869988883,0.0,64024.925173480915,21131.09678949055,1539.4952678004279,0.0,0.8865701372431938,2.8152471723656087,0.0014959135982669303,353985.9092543297,1555742.5840097829,4.394927999498483,1555742.5840097829,4.394927999498483,0.85,0.09579944903588342,4.027634451161993,1.2680043530790135,1.0,0.0,4.027634451162976,1.2849609845906427,1.285250722276773,3.1344410448735136,19373.244279383835,1975.5211289669596,4632.441516551485,4632.441516551485,5.559615660565283,5.032649182119476,-2.401156539160435,7.433805721279911,3.44728703606773,3.44728703606773,0.9849391531622086,0.0,0.0,0.0002254719064224944,7.581659790744394e-05,0.00014965530851505045,0.000602756876374494,0.09579944903614583,0.07192101222430203,0.023878436811843803,0.09579950113667707,0.07192101222410502,0.0238784368117784,0.37808179748973203,0.37808179748973203,0.12552663028310856,0.0,4.730250412513726,4.634030088248949,5.020306385213416,4.732175260906786,4.6366178552482324,5.020231186738499,24860.113869988883,21131.09678949055,0.85,1.0622030081220413,0.6599441326561474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534924836396204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.554393279945,1539.4952678004279,0.37808179748973203,0.12552663028310856,6.112874298809886,3.44728703606773
4337.0,-30.332885625032944,5.032610808640935,35.014131965494954,24.128378263581567,4.983915622049856,-26.801252319161264,-40.34674413325263,1.4522823161785374,-0.3157152948999169,-5.0484865502336325,40.02802218309718,42252.8086496842,25754.604817425,25754.604817425,68007.4134671092,77501.05831513596,77501.05831513596,25754.604817425,103255.66313256096,103255.66313256096,103255.66313256096,128115.72876706549,91797.89830524645,56549.648639796054,39164.721850500435,24860.065634504524,0.0,64024.787485004956,21131.055789328846,1539.492294154883,0.0,0.8865703204315094,2.8152417446511215,0.0014959135982669303,353986.2310082485,1555741.818306173,4.3949218416631615,1555741.818306173,4.3949218416631615,0.85,0.09579917747245287,4.027634451161993,1.268003877778538,1.0,0.0,4.027634451162522,1.2849609765370145,1.2852507149634185,3.134441064518953,19373.21137397361,1975.5177735489294,4632.441516551485,4632.441516551485,5.559617908915865,5.032610808640935,-2.401105346356693,7.433716154997628,3.4473299653660816,3.4473299653660816,0.9849514186760233,0.0,0.0,0.00022547248391163608,7.581695253896098e-05,0.00014965553137267508,0.0006027577739635406,0.09579917747273081,0.07192075005441234,0.02387842741831847,0.09579915118935727,0.07192075005420367,0.02387842741824919,0.37808076140948527,0.37808076140948527,0.12552669449009882,0.0,4.730745932773516,4.634678197408846,5.020340595157052,4.7327712553337165,4.637314759975595,5.020521795185289,24860.065634504524,21131.055789328846,0.85,1.0622044389141785,0.6599445356937749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453492338792459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.543778557101,1539.492294154883,0.37808076140948527,0.12552669449009882,6.112874298809886,3.4473299653660816
4338.0,-30.332860639603187,5.032572612207174,35.014123044632456,24.128349066618853,4.983931080932075,-26.801228282834668,-40.34669122248886,1.4522987241639025,-0.31530111007828054,-5.048450809646904,40.02800409216504,42252.69722101276,25754.58357205133,25754.58357205133,68007.28079306408,77500.87764395957,77500.87764395957,25754.58357205133,103255.4612160109,103255.4612160109,103255.4612160109,128115.47235883061,91797.71380744381,56549.5333844984,39164.64491438379,24860.011142819712,0.0,64024.6560572035,21131.009471396756,1539.488676091301,0.0,0.8865705682327,2.815240467494675,0.0014959135982669303,353986.72433780244,1555741.037819367,4.394913511882876,1555741.037819367,4.394913511882876,0.85,0.09579889206681638,4.027634451161993,1.2680032541183754,1.0,0.0,4.027634451162723,1.2849608985439926,1.2852506377083348,3.134441254769513,19373.172437189714,1975.5138031019478,4632.441516551485,4632.441516551485,5.55961332270067,5.032572612207174,-2.401045034470633,7.433617646677806,3.447372804670254,3.447372804670254,0.9849636584772155,0.0,0.0,0.00022547307185555738,7.581740785201295e-05,0.00014965566400354443,0.0006027583081521993,0.09579889206709798,0.07192047721797945,0.02387841484911853,0.09579890936175109,0.07192047721776804,0.02387841484904834,0.37807972788396904,0.37807972788396904,0.1255267614686844,0.0,4.731213327769012,4.6353044687357965,5.020327710778304,4.733149699568628,4.6378771996869546,5.020344188473928,24860.011142819712,21131.009471396756,0.85,1.062204547140437,0.6599441500046739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534921913800658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.533173193578,1539.488676091301,0.37807972788396904,0.1255267614686844,6.112874298809886,3.447372804670254
4339.0,-30.332835254287467,5.032534471096975,35.014114159905965,24.12832077769565,4.9839407913151605,-26.80120446149914,-40.346645925287135,1.4523099985271735,-0.3147658077380697,-5.048420749196177,40.027987302978666,42252.61898025509,25754.576933223838,25754.576933223838,68007.19591347892,77500.72391276051,77500.72391276051,25754.576933223838,103255.30084598435,103255.30084598435,103255.30084598435,128115.26684380494,91797.55376070784,56549.44882820392,39164.561036115476,24859.965997820582,0.0,64024.52703393606,21130.971098147493,1539.4857235756856,0.0,0.8865707823558882,2.815236933371506,0.0014959135982669303,353987.13926450186,1555740.313493304,4.394906314183474,1555740.313493304,4.394906314183474,0.85,0.09579861749001713,4.027634451161993,1.268002755190246,1.0,0.0,4.027634451164373,1.2849608445535667,1.2852505844733528,3.1344413864698826,19373.138660607645,1975.5103588491122,4632.441516551485,4632.441516551485,5.55961188958436,5.032534471096975,-2.4009889083279057,7.43352337942488,3.4474156334271377,3.4474156334271377,0.9849758952648965,0.0,0.0,0.00022547366921083203,7.581779765008012e-05,0.0001496558715607519,0.0006027591441167587,0.09579861749027982,0.07192021265402172,0.0238784048362581,0.0957986285091898,0.0719202126538245,0.023878404836192618,0.37807869550948153,0.37807869550948153,0.12552682783029734,0.0,4.7316904438826555,4.635940700228673,5.020323833000191,4.733654941458099,4.638542524931609,5.020365527624165,24859.965997820582,21130.971098147493,0.85,1.062205361976854,0.6599442578913419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534920412993266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.52257754752,1539.4857235756856,0.37807869550948153,0.12552682783029734,6.112874298809886,3.4474156334271377
4340.0,-30.33280942985214,5.032496366685823,35.01410528218535,24.128287599328928,4.983948012605677,-26.801180493786216,-40.346600593160815,1.4523190765400675,-0.3142569817301819,-5.048391600673976,40.02796973758429,42252.54252968239,25754.57252933824,25754.57252933824,68007.11505902062,77500.56053795098,77500.56053795098,25754.57252933824,103255.13306728922,103255.13306728922,103255.13306728922,128115.04959978908,91797.3828855493,56549.364877282074,39164.46445363026,24859.91653249987,0.0,64024.38098613013,21130.929052624888,1539.482543277968,0.0,0.8865709946439312,2.815233641199594,0.0014959135982669303,353987.5416041461,1555739.5556800244,4.394899178174361,1555739.5556800244,4.394899178174361,0.85,0.09579834162541045,4.027634451161993,1.268002203512006,1.0,0.0,4.027634451161311,1.284960800819297,1.28525054151012,3.134441493152129,19373.1025987737,1975.506681565438,4632.441516551485,4632.441516551485,5.5596109389224715,5.032496366685823,-2.4009334941699727,7.433429860855796,3.447458415212573,3.447458415212573,0.9849881186321637,0.0,0.0,0.00022547427690075808,7.581818775054085e-05,0.00014965608915021723,0.0006027600204875855,0.09579834162568539,0.0719199472091764,0.023878394416508988,0.09579834151756104,0.07191994720896999,0.023878394416440463,0.3780776650775812,0.3780776650775812,0.125526894236143,0.0,4.732168417209493,4.636573460769455,5.020333876180473,4.734134618943813,4.639159676387635,5.020429519208051,24859.91653249987,21130.929052624888,0.85,1.0622065221333932,0.659944569223336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534918888166106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.511990745357,1539.482543277968,0.3780776650775812,0.125526894236143,6.112874298809886,3.447458415212573
4341.0,-30.332783199238673,5.032458349693844,35.01409641191665,24.128264444321417,4.983958552530061,-26.80115582856952,-40.34655134947968,1.4523311818612312,-0.3136528722696994,-5.048360064665956,40.02795219919547,42252.45172057323,25754.56203903753,25754.56203903753,68007.01375961077,77500.42414835685,77500.42414835685,25754.56203903753,103254.98618739437,103254.98618739437,103254.98618739437,128114.85245425267,91797.2401752101,56549.267747427744,39164.41380864706,24859.8662668583,0.0,64024.28007550536,21130.886326829554,1539.479265021279,0.0,0.886571219005359,2.8152293740104017,0.0014959135982669303,353987.97689887456,1555738.7990321086,4.394891636323976,1555738.7990321086,4.394891636323976,0.85,0.09579806373018411,4.027634451161993,1.2680016496358442,1.0,0.0,4.02763445116105,1.284960742899448,1.2852504843703938,3.1344416344376733,19373.072480899355,1975.5036103969608,4632.441516551485,4632.441516551485,5.559608674392922,5.032458349693844,-2.4008763514331375,7.433334701126981,3.4475011445003703,3.4475011445003703,0.9850003270001058,0.0,0.0,0.00022547489415024628,7.581861151354442e-05,0.00014965628263670188,0.0006027607997804168,0.09579806373045828,0.07191968019848186,0.023878383531976424,0.0957980165567125,0.07191968019827602,0.023878383531908087,0.37807663641333394,0.37807663641333394,0.1255269615193278,0.0,4.732664405331207,4.637233058627771,5.020335320690208,4.734707192396229,4.639931143295314,5.020401112439345,24859.8662668583,21130.886326829554,0.85,1.0622066141065307,0.6599441910279024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534917336962536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.501413586402,1539.479265021279,0.37807663641333394,0.1255269615193278,6.112874298809886,3.4475011445003703
4342.0,-30.33275653017689,5.032420423747004,35.014087564557244,24.128230567462765,4.983970114961654,-26.801130666450614,-40.34650584273038,1.4523442512357407,-0.31325157501873946,-5.048328326067639,40.02793512593952,42252.37815902352,25754.551113620746,25754.551113620746,68006.92927264427,77500.24035109094,77500.24035109094,25754.551113620746,103254.79146471168,103254.79146471168,103254.79146471168,128114.6100072684,91797.05029410635,56549.1881020403,39164.29132451783,24859.81854255672,0.0,64024.10986707455,21130.845761173212,1539.4761218521496,0.0,0.886571442712857,2.8152277992486465,0.0014959135982669303,353988.4149904008,1555738.0624514008,4.394884116457846,1555738.0624514008,4.394884116457846,0.85,0.09579778790655513,4.027634451161993,1.2680011215852574,1.0,0.0,4.027634451162113,1.2849606804471485,1.2852504227104549,3.134441786779368,19373.032408012863,1975.4995240997553,4632.441516551485,4632.441516551485,5.559606315935344,5.032420423747004,-2.4008190744960736,7.433239498243077,3.447543836652266,3.447543836652266,0.9850125247577903,0.0,0.0,0.0002254755217187388,7.581900312059336e-05,0.00014965651859814546,0.0006027617501468561,0.09579778790682193,0.07191941488069033,0.023878373026131605,0.09579779155089015,0.07191941488049003,0.023878373026065103,0.37807561121318006,0.37807561121318006,0.12552702898942666,0.0,4.733135030157882,4.63786175419699,5.020328119642045,4.735076751048894,4.640436611838538,5.020359714654035,24859.81854255672,21130.845761173212,0.85,1.0622081183766359,0.6599447965266051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534915761361273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.490845425364,1539.4761218521496,0.37807561121318006,0.12552702898942666,6.112874298809886,3.447543836652266
4343.0,-30.332729487036108,5.032382545096416,35.01407873473231,24.128202453162544,4.983978660311008,-26.801105469329627,-40.346456529200054,1.4523546426049034,-0.3126951420450723,-5.0482986519078334,40.027917941947884,42252.29050387042,25754.545438070552,25754.545438070552,68006.83594194097,77500.09197260738,77500.09197260738,25754.545438070552,103254.63741067793,103254.63741067793,103254.63741067793,128114.40811643504,91796.8944593586,56549.09299062337,39164.22385415026,24859.770705757106,0.0,64023.99455990737,21130.80509989354,1539.4730221527382,0.0,0.8865716562968557,2.8152239420923078,0.0014959135982669303,353988.82458662975,1555737.3210935588,4.394876936892768,1555737.3210935588,4.394876936892768,0.85,0.09579751415701546,4.027634451161993,1.268000595183112,1.0,0.0,4.027634451162747,1.2849606305079968,1.2852503735777991,3.1344419085973914,19372.999520337184,1975.4961704901455,4632.441516551485,4632.441516551485,5.559605090760635,5.032382545096416,-2.4007633452044925,7.433145890300908,3.4475864929077926,3.4475864929077926,0.9850247122593693,0.0,0.0,0.00022547615809159204,7.581942748890078e-05,0.00014965673060269127,0.0006027626040236687,0.09579751415728435,0.07191915123689487,0.023878362920389484,0.09579749049011468,0.071919151236693,0.02387836292032246,0.3780745873492939,0.3780745873492939,0.12552709608552262,0.0,4.733617663328573,4.638503173693607,5.020330774305421,4.735603509862756,4.641125021788184,5.020397863470009,24859.770705757106,21130.80509989354,0.85,1.0622085736669686,0.6599446159882273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534914159423955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.48028692226,1539.4730221527382,0.3780745873492939,0.12552709608552262,6.112874298809886,3.4475864929077926
4344.0,-30.332702010329694,5.032344784230724,35.0140699244275,24.128173535596602,4.98399192737465,-26.801079409738477,-40.34640711089594,1.4523693267837567,-0.3122488238241772,-5.048265625971947,40.02790085086213,42252.204180300265,25754.531303883035,25754.531303883035,68006.7354841833,77499.92141428271,77499.92141428271,25754.531303883035,103254.45271816575,103254.45271816575,103254.45271816575,128114.17489304871,91796.71818134165,56549.0009473606,39164.13025997895,24859.72217488297,0.0,64023.85243486192,21130.763848650524,1539.4698036690038,0.0,0.8865718866312526,2.815221925266374,0.0014959135982669303,353989.2804482903,1555736.5837441615,4.394869194270472,1555736.5837441615,4.394869194270472,0.85,0.09579723752514298,4.027634451161993,1.26800004130695,1.0,0.0,4.027634451161881,1.2849605604602157,1.2852503043450925,3.1344420794669943,19372.96231827324,1975.4923769353695,4632.441516551485,4632.441516551485,5.559602039629289,5.032344784230724,-2.400705164704555,7.433049948935279,3.44762910022111,3.44762910022111,0.9850368857774601,0.0,0.0,0.00022547680466870502,7.581985276104337e-05,0.00014965695190766165,0.0006027634953591917,0.09579723752540985,0.07191888549451142,0.02387835203089843,0.09579724647134744,0.07191888549431107,0.02387835203083191,0.3780735657454706,0.3780735657454706,0.12552716347552875,0.0,4.734085157549373,4.639130853565462,5.020314074044109,4.7360168021477875,4.641704085471758,5.020310121963803,24859.72217488297,21130.763848650524,0.85,1.0622093625711384,0.6599447326804928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534912535017082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.469736802175,1539.4698036690038,0.3780735657454706,0.12552716347552875,6.112874298809886,3.44762910022111
4345.0,-30.332674119647287,5.032307045545255,35.01406113311665,24.12814035722988,4.983999021761176,-26.801053594822246,-40.34636146444825,1.4523784969364844,-0.3117495739190872,-5.0482371124789935,40.027883783490346,42252.13544988558,25754.528642256337,25754.528642256337,68006.66409214192,77499.75849435727,77499.75849435727,25754.528642256337,103254.28713661361,103254.28713661361,103254.28713661361,128113.96233598351,91796.54687561536,56548.923831145155,39164.02560496689,24859.675199369904,0.0,64023.7008043368,21130.723919464417,1539.4667770020772,0.0,0.8865720938746471,2.815218685093089,0.0014959135982669303,353989.6740244343,1555735.8474181022,4.394862227847688,1555735.8474181022,4.394862227847688,0.85,0.09579696602870288,4.027634451161993,1.2679994879802692,1.0,0.0,4.027634451161868,1.2849605161943738,1.2852502609126588,3.134442187445968,19372.926165571418,1975.4886903857505,4632.441516551485,4632.441516551485,5.559601465066895,5.032307045545255,-2.4006503349683603,7.432957380513615,3.447671679935121,3.447671679935121,0.9850490514100345,0.0,0.0,0.00022547746098917622,7.582024557621155e-05,0.00014965721541296468,0.0006027645566622281,0.09579696602897007,0.07191862380795737,0.023878342221012705,0.09579697026555863,0.07191862380775678,0.023878342220946105,0.37807254554377323,0.37807254554377323,0.125527229928234,0.0,4.734555009368648,4.639754497198794,5.020319028385245,4.7364875385599134,4.6423030454806735,5.020393107429356,24859.675199369904,21130.723919464417,0.85,1.0622107631668696,0.6599452221453517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534910884567473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.459196269292,1539.4667770020772,0.37807254554377323,0.125527229928234,6.112874298809886,3.447671679935121
4346.0,-30.33264584556297,5.032269449394075,35.01405235965206,24.12812174241992,4.98401395125323,-26.801026651225822,-40.34631190644575,1.4523947569164404,-0.3111698907040932,-5.048202891543315,40.02786672067804,42252.05200164136,25754.51153814155,25754.51153814155,68006.5635397829,77499.62266420355,77499.62266420355,25754.51153814155,103254.1342023451,103254.1342023451,103254.1342023451,128113.76036826243,91796.40567695256,56548.83501439176,39163.96740284533,24859.626165917332,0.0,64023.59356876266,21130.68224102973,1539.4635050045963,0.0,0.8865723301980049,2.8152150529668014,0.0014959135982669303,353990.14638174436,1555735.1112890146,4.394854283913609,1555735.1112890146,4.394854283913609,0.85,0.09579668861983276,4.027634451161993,1.26799895553384,1.0,0.0,4.027634451161808,1.2849604387341218,1.2852501842899262,3.134442376397063,19372.89636672427,1975.485651748994,4632.441516551485,4632.441516551485,5.559597772820651,5.032269449394075,-2.400591318076169,7.432860767470244,3.447714203405389,3.447714203405389,0.9850612009729682,0.0,0.0,0.00022547812633361657,7.582067205479516e-05,0.0001496574542788214,0.0006027655187265819,0.09579668862009888,0.07191835766529706,0.023878330954801817,0.0957966685985251,0.07191835766509727,0.02387833095473549,0.3780715266373649,0.3780715266373649,0.1255272969336776,0.0,4.7350378197290866,4.6404050740641765,5.020294785683916,4.737033000839233,4.6430721577089,5.0202629378754295,24859.626165917332,21130.68224102973,0.85,1.0622109717528188,0.6599450241146145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453490920925184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.44866494562,1539.4635050045963,0.3780715266373649,0.1255272969336776,6.112874298809886,3.447714203405389
4347.0,-30.332617118220966,5.032231909059649,35.01404361897214,24.12808807510885,4.984024036364725,-26.80099978412282,-40.34626231351865,1.4524067022669693,-0.3107447956140845,-5.048172720155722,40.027850128670664,42251.97053941843,25754.504840131132,25754.504840131132,68006.47537954956,77499.44565739919,77499.44565739919,25754.504840131132,103253.95049753033,103253.95049753033,103253.95049753033,128113.53164463848,91796.22115737018,56548.74603939114,39163.86124219893,24859.58114710816,0.0,64023.44238930709,21130.643975041938,1539.4605497290013,0.0,0.8865725441692855,2.815212982177389,0.0014959135982669303,353990.5628428741,1555734.395471788,4.3948470913399245,1555734.395471788,4.3948470913399245,0.85,0.09579641762104149,4.027634451161993,1.2679984038556,1.0,0.0,4.027634451163075,1.2849603814415007,1.2852501278530806,3.1344425161526708,19372.857425343933,1975.4816808333053,4632.441516551485,4632.441516551485,5.559596326928586,5.032231909059649,-2.4005352938599094,7.432767202919559,3.4477567069756914,3.4477567069756914,0.9850733448501975,0.0,0.0,0.00022547880234594905,7.582109883614775e-05,0.00014965770350980128,0.0006027665225378627,0.09579641762130098,0.07191809667070057,0.02387832095060042,0.09579643735475091,0.07191809667050576,0.023878320950535735,0.37807051081689946,0.37807051081689946,0.1255273626133275,0.0,4.73550458621304,4.641030812099245,5.020281042176066,4.737427924541635,4.643590876401618,5.020283484734932,24859.58114710816,21130.643975041938,0.85,1.062212102967267,0.6599453100709118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45349075109067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.438142232451,1539.4605497290013,0.37807051081689946,0.1255273626133275,6.112874298809886,3.4477567069756914
