time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4374.0,-30.33169517269659,5.031244297318242,35.013813534501814,24.12733744075524,4.984310031384017,-26.800141305101334,-40.34480106839908,1.4527561637892448,-0.2974989526013019,-5.047344727605099,40.02740132545984,42249.89315961984,25754.293617792515,25754.293617792515,68004.18677741235,77495.25228231288,77495.25228231288,25754.293617792515,103249.5459001054,103249.5459001054,103249.5459001054,128107.8576174931,91791.77142971099,56546.41230701965,39161.51013632371,24858.311717387696,0.0,64019.82185371141,21129.564959779542,1539.3772074983892,0.0,0.8865783923778975,2.8151353732045457,0.0014959135982669303,354001.99192414025,1555715.0331670889,4.394650506657222,1555715.0331670889,4.394650506657222,0.85,0.09578921446941524,4.027634451161993,1.267983933840879,1.0,0.0,4.027634451161393,1.284958701382428,1.2852484752953819,3.134446614376669,19371.91834595225,1975.3859213852081,4632.441516551485,4632.441516551485,5.55955073059718,5.031244297318242,-2.3990222792034466,7.430266576521689,3.448888749799062,3.448888749799062,0.9853967856568749,0.0,0.0,0.00022550049857640594,7.583367485546687e-05,0.00014966682372093907,0.0006028032554144432,0.09578921446966682,0.07191116473197924,0.023878049737687573,0.09578924231167249,0.07191116473179038,0.02387804973762486,0.3780437562300377,0.3780437562300377,0.12552915319794214,0.0,4.748011274641897,4.657692135227478,5.020231124456416,4.7498457750037915,4.660094388133018,5.020353080304801,24858.311717387696,21129.564959779542,0.85,1.0622364262869306,0.6599501831817499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534852750518767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.157398662152,1539.3772074983892,0.3780437562300377,0.12552915319794214,6.112874298809886,3.448888749799062
4375.0,-30.331655810565316,5.031208615992865,35.01380520498844,24.12731376187878,4.984322270840517,-26.80010464971019,-40.344746166933305,1.4527711099859635,-0.2969928502212156,-5.047312509622804,40.02738445444122,42249.83558893385,25754.281759045243,25754.281759045243,68004.11734797909,77495.10702744892,77495.10702744892,25754.281759045243,103249.38878649416,103249.38878649416,103249.38878649416,128107.6500016022,91791.6152418654,56546.34380335273,39161.41270945852,24858.26121510804,0.0,64019.67392456656,21129.522032841833,1539.3738795558165,0.0,0.8865786177850244,2.8151324761706773,0.0014959135982669303,354002.43664647953,1555714.3053197812,4.394642929741688,1555714.3053197812,4.394642929741688,0.85,0.09578894982308017,4.027634451161993,1.2679834222747015,1.0,0.0,4.027634451163223,1.2849586295309605,1.2852484046181014,3.1344467896465837,19371.885383758097,1975.3825601768287,4632.441516551485,4632.441516551485,5.559548170662591,5.031208615992865,-2.3989654781187957,7.430174094111661,3.4489300895834445,3.4489300895834445,0.9854085970238413,0.0,0.0,0.00022550142493194659,7.583414739550423e-05,0.00014966727753644237,0.0006028050832173988,0.09578894982334381,0.07191091041076265,0.02387803941258115,0.09578896100521374,0.07191091041056474,0.023878039412515432,0.37804278811415076,0.37804278811415076,0.12552922140283082,0.0,4.748460905337481,4.6582904858507845,5.020231317257185,4.750319659401612,4.660744886744908,5.0202933988526866,24858.26121510804,21129.522032841833,0.85,1.0622377962766156,0.6599508088516073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534850406868276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.147122505043,1539.3738795558165,0.37804278811415076,0.12552922140283082,6.112874298809886,3.4489300895834445
4376.0,-30.3316160711641,5.031173059280051,35.01379690894958,24.12729476289826,4.9843381730885685,-26.800067288468743,-40.34468742376191,1.452789390393725,-0.29649276845401573,-5.047279003357465,40.0273687704315,42249.763530899036,25754.26680553773,25754.26680553773,68004.03033643676,77494.96585467618,77494.96585467618,25754.26680553773,103249.23266021391,103249.23266021391,103249.23266021391,128107.44972490148,91791.46446651388,56546.26214273869,39161.33591530576,24858.21706468758,0.0,64019.55297999334,21129.48450498444,1539.370885194263,0.0,0.8865788454557162,2.8151298087832313,0.0014959135982669303,354002.89915215666,1555713.628682488,4.39463527674053,1555713.628682488,4.39463527674053,0.85,0.09578868814134588,4.027634451161993,1.2679829035652803,1.0,0.0,4.027634451163197,1.2849585420592653,1.2852483183284846,3.1344470030195177,19371.85356382748,1975.3793154469142,4632.441516551485,4632.441516551485,5.559544942665549,5.031173059280051,-2.398907726048515,7.430080785328566,3.4489713995458193,3.4489713995458193,0.9854203998702341,0.0,0.0,0.00022550236016978387,7.583465300433396e-05,0.00014966770716544993,0.0006028068136059908,0.09578868814159047,0.07191065841693732,0.02387802972465316,0.09578870851499814,0.07191065841675369,0.023878029724592183,0.3780418217161358,0.3780418217161358,0.12552928946585465,0.0,4.748913435957093,4.6589008210657425,5.020207013243919,4.750786234903444,4.661405599988996,5.020173559127841,24858.21706468758,21129.48450498444,0.85,1.0622384438967982,0.6599509300557355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534848042513575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.136854553984,1539.370885194263,0.3780418217161358,0.12552928946585465,6.112874298809886,3.4489713995458193
4377.0,-30.331576013817376,5.03113745256037,35.01378862436978,24.127261933777504,4.984341749906044,-26.80003087363666,-40.34462878536431,1.4527966097258829,-0.295969655270369,-5.047253782396008,40.027352512121155,42249.69340811889,25754.27280636175,25754.27280636175,68003.96621448064,77494.81860936643,77494.81860936643,25754.27280636175,103249.09141572818,103249.09141572818,103249.09141572818,128107.26367940151,91791.30250043143,56546.17729918618,39161.25022360583,24858.172263673336,0.0,64019.42248727917,21129.446424122336,1539.368040878205,0.0,0.8865790329714205,2.815125871084477,0.0014959135982669303,354003.24729147344,1555712.927269036,4.394628973524975,1555712.927269036,4.394628973524975,0.85,0.09578843377249407,4.027634451161993,1.2679823821084582,1.0,0.0,4.027634451162607,1.284958506330597,1.2852482838031836,3.134447090173785,19371.819382182708,1975.3758298891782,4632.441516551485,4632.441516551485,5.559546238056758,5.03113745256037,-2.3988561185811923,7.429993571141562,3.449012687630775,3.449012687630775,0.9854321964659357,0.0,0.0,0.0002255033028938534,7.583515771447399e-05,0.00014966814517937941,0.0006028085777659833,0.09578843377274891,0.07191041226014257,0.023878021512606346,0.09578841779920459,0.07191041225995126,0.02387802151254282,0.37804085781838415,0.37804085781838415,0.12552935592937506,0.0,4.749378178137874,4.659511529969905,5.02023063676711,4.751284127125643,4.662002121381022,5.020373125997992,24858.172263673336,21129.446424122336,0.85,1.062239607487762,0.6599511799175323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534845655498245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.12659547297,1539.368040878205,0.37804085781838415,0.12552935592937506,6.112874298809886,3.449012687630775
4378.0,-30.331535571462805,5.031101970491281,35.01378033603806,24.127243179269158,4.984355960981577,-26.79999304872324,-40.344569937419124,1.4528134382425388,-0.29542891829902374,-5.047220350451092,40.027335833678116,42249.62407662792,25754.25784829072,25754.25784829072,68003.88192491865,77494.68532243052,77494.68532243052,25754.25784829072,103248.94317072124,103248.94317072124,103248.94317072124,128107.06527543537,91791.15864268996,56546.097396889294,39161.179162000735,24858.122104714126,0.0,64019.30126671486,21129.403789007007,1539.3647043397718,0.0,0.8865792638678975,2.8151226602005375,0.0014959135982669303,354003.70877209277,1555712.2077305326,4.39462121209611,1555712.2077305326,4.39462121209611,0.85,0.09578816969354509,4.027634451161993,1.267981840320863,1.0,0.0,4.027634451160898,1.2849584256186202,1.2852482042960773,3.1344472870575255,19371.7890221583,1975.3727340282667,4632.441516551485,4632.441516551485,5.559543009074595,5.031101970491281,-2.398798502231691,7.429900472722972,3.4490539013691386,3.4490539013691386,0.9854439718197539,0.0,0.0,0.00022550425468251847,7.583566423134611e-05,0.00014966859045117238,0.0006028103711579968,0.09578816969380526,0.07191015869891734,0.023878010994887917,0.09578812587263476,0.07191015869872203,0.023878010994823062,0.3780398963504037,0.3780398963504037,0.12552942400469397,0.0,4.749848320249271,4.660139137943645,5.020224977691441,4.751791432152061,4.662712869277016,5.0202659618354915,24858.122104714126,21129.403789007007,0.85,1.0622403022114124,0.6599513465573311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534843249385732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.116344086111,1539.3647043397718,0.3780398963504037,0.12552942400469397,6.112874298809886,3.4490539013691386
4379.0,-30.331494741785555,5.031066575570198,35.01377208212566,24.127219255920522,4.984369594219807,-26.799954933001484,-40.344507282692916,1.4528297854363117,-0.2949717137660173,-5.047188627481221,40.027320259551004,42249.54055282652,25754.247390529912,25754.247390529912,68003.78794335644,77494.53342931798,77494.53342931798,25754.247390529912,103248.78081984789,103248.78081984789,103248.78081984789,128106.8596304177,91790.99578830056,56546.002911811505,39161.10319609894,24858.078810569812,0.0,64019.18200666875,21129.36698898434,1539.361796329678,0.0,0.886579482048359,2.8151203487957455,0.0014959135982669303,354004.14666317013,1555711.5358344624,4.39461387811002,1555711.5358344624,4.39461387811002,0.85,0.09578791184540271,4.027634451161993,1.2679813062259928,1.0,0.0,4.02763445116314,1.2849583471400894,1.2852481270346392,3.134447478493161,19371.75465304346,1975.3692293539038,4632.441516551485,4632.441516551485,5.559540751569396,5.031066575570198,-2.398742146081908,7.429808721652106,3.449095093365897,3.449095093365897,0.9854557409616849,0.0,0.0,0.00022550521559036978,7.58362035174356e-05,0.00014966901207293418,0.00060281206929633,0.09578791184564603,0.07190991004276608,0.023878001802879953,0.0957878898438545,0.07190991004258342,0.023878001802819297,0.37803893825858975,0.37803893825858975,0.125529491608723,0.0,4.750310177103529,4.660758707400021,5.020210296856362,4.752216913715188,4.663297049880555,5.020211941769162,24858.078810569812,21129.36698898434,0.85,1.0622408130155836,0.6599512712990533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534840820147843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.106101747486,1539.361796329678,0.37803893825858975,0.125529491608723,6.112874298809886,3.449095093365897
4380.0,-30.331453572176088,5.031031224564599,35.01376385033542,24.127190617751353,4.984379922457877,-26.799916841800208,-40.34444836489854,1.4528431920825315,-0.29452556344853065,-5.047158942744062,40.02730439607897,42249.47417173108,25754.242120671803,25754.242120671803,68003.71629240288,77494.37572688461,77494.37572688461,25754.242120671803,103248.61784755641,103248.61784755641,103248.61784755641,128106.65222496536,91790.82564941695,56545.92409426548,39161.00172794607,24858.034377408952,0.0,64019.03610535503,21129.32922079761,1539.3588682357006,0.0,0.8865796908870694,2.815117944876542,0.0014959135982669303,354004.55641968973,1555710.851455755,4.394606858142763,1555710.851455755,4.394606858142763,0.85,0.09578765556920607,4.027634451161993,1.2679807726806036,1.0,0.0,4.02763445116078,1.2849582824048402,1.2852480635298673,3.13444763640431,19371.718746594444,1975.3655679150827,4632.441516551485,4632.441516551485,5.559539613970984,5.031031224564599,-2.398687315596837,7.429718540161437,3.4491362525155225,3.4491362525155225,0.9854675007187207,0.0,0.0,0.00022550618450218772,7.583671064198239e-05,0.0001496694738602053,0.0006028139292066523,0.09578765556945448,0.07190966282414751,0.023877992745306963,0.09578764840830085,0.07190966282396104,0.02387799274524504,0.37803798279844425,0.37803798279844425,0.1255295582846274,0.0,4.750763727291769,4.661364075833944,5.020205096356847,4.75263337929556,4.663841755801741,5.0202407838564795,24858.034377408952,21129.32922079761,0.85,1.062242114681176,0.6599517384516982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534838367645553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.095868516304,1539.3588682357006,0.37803798279844425,0.1255295582846274,6.112874298809886,3.4491362525155225
4381.0,-30.331412056571093,5.030995987910275,35.01375564103959,24.12716121124106,4.984394923199299,-26.799877971875393,-40.34438560539854,1.4528608385041606,-0.2941871724023599,-5.047125907822511,40.027288587694365,42249.39312519692,25754.228398518877,25754.228398518877,68003.62152371579,77494.19608141795,77494.19608141795,25754.228398518877,103248.42447993683,103248.42447993683,103248.42447993683,128106.4135321676,91790.63531949482,56545.832363275855,39160.89217357663,24857.98905223077,0.0,64018.881225807396,21129.290694396153,1539.3558102368806,0.0,0.8865799166041977,2.8151173498137068,0.0014959135982669303,354005.01242128486,1555710.1694538442,4.39459927082181,1555710.1694538442,4.39459927082181,0.85,0.09578739607806909,4.027634451161993,1.2679802171560008,1.0,0.0,4.027634451161003,1.2849581978134514,1.2852479801749463,3.134447842751317,19371.67857898843,1975.3614719591737,4632.441516551485,4632.441516551485,5.559536651785087,5.030995987910275,-2.3986300331128483,7.4296260210231235,3.4491773659214506,3.4491773659214506,0.9854792474061288,0.0,0.0,0.00022550716156077085,7.583725083678342e-05,0.00014966991072398744,0.0006028156887342717,0.09578739607831585,0.07190941329596785,0.023877982782348005,0.09578746226141756,0.0719094132957826,0.023877982782286488,0.37803702899515107,0.37803702899515107,0.12552962478338514,0.0,4.751186368244589,4.6619346580361025,5.020180686337994,4.752938735420173,4.664279533334536,5.020145911057966,24857.98905223077,21129.290694396153,0.85,1.0622432042174155,0.6599520690806023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534835894725473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.085643456088,1539.3558102368806,0.37803702899515107,0.12552962478338514,6.112874298809886,3.4491773659214506
4382.0,-30.33137021819744,5.030960752816197,35.0137474493507,24.12713823085653,4.9844024228475305,-26.799839561565552,-40.34432665267957,1.4528717662162425,-0.29358970770312,-5.047098206909415,40.02727268194134,42249.32941213218,25754.22821128931,25754.22821128931,68003.5576234215,77494.0728934893,77494.0728934893,25754.22821128931,103248.30110477861,103248.30110477861,103248.30110477861,128106.24594275997,91790.49828004782,56545.754798692884,39160.82609039437,24857.944837981355,0.0,64018.77092837572,21129.25311228415,1539.352942471693,0.0,0.8865801154825322,2.815112723607726,0.0014959135982669303,354005.39479459485,1555709.4832515123,4.394592585670013,1555709.4832515123,4.394592585670013,0.85,0.09578714179948014,4.027634451161993,1.2679796825116503,1.0,0.0,4.027634451161577,1.2849581446454517,1.2852479282602676,3.1344479724460648,19371.649657910468,1975.3585228299642,4632.441516551485,4632.441516551485,5.559536611368052,5.030960752816197,-2.398576708411874,7.429537461228071,3.449218454905004,3.449218454905004,0.9854909871157155,0.0,0.0,0.00022550814621957187,7.583775826841769e-05,0.0001496703879511542,0.0006028176108308495,0.09578714179972916,0.07190916785011793,0.02387797394961124,0.09578714788837463,0.07190916784993098,0.02387797394954916,0.378036074810554,0.378036074810554,0.12552968997158112,0.0,4.751640454724225,4.662537604704653,5.020184956335356,4.753508499206305,4.665001843168,5.0202547505778625,24857.944837981355,21129.25311228415,0.85,1.0622440361984449,0.6599522108820361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453483340102342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.075426699635,1539.352942471693,0.378036074810554,0.12552968997158112,6.112874298809886,3.449218454905004
4383.0,-30.33132802867077,5.030925621734494,35.013739264932774,24.127109033893817,4.984416118235228,-26.799800215543595,-40.34426378840578,1.4528883051086552,-0.2932203223946317,-5.047065681887301,40.02725651034456,42249.25096036766,25754.215729804422,25754.215729804422,68003.46669017208,77493.89932587121,77493.89932587121,25754.215729804422,103248.11505567563,103248.11505567563,103248.11505567563,128106.0124751683,91790.31322755585,56545.664862054844,39160.720406112225,24857.89741949267,0.0,64018.617825604895,21129.21280656877,1539.349776329366,0.0,0.886580339916477,2.815111661279957,0.0014959135982669303,354005.8437585612,1555708.785580447,4.394585041487254,1555708.785580447,4.394585041487254,0.85,0.09578688181538064,4.027634451161993,1.2679791451198983,1.0,0.0,4.027634451163234,1.2849580652038037,1.28524785007664,3.134448166231153,19371.61060406383,1975.3545404459046,4632.441516551485,4632.441516551485,5.559533917003783,5.030925621734494,-2.39851986070548,7.429445482439974,3.449259485631474,3.449259485631474,0.9855027101804212,0.0,0.0,0.00022550913914671098,7.583829937196002e-05,0.00014967083977475095,0.0006028194306111337,0.09578688181563322,0.07190891812139452,0.0238779636942387,0.09578693897460369,0.07190891812120491,0.023877963694175736,0.3780351226647463,0.3780351226647463,0.1255297558349753,0.0,4.752069267055049,4.6631124252493805,5.020172558402919,4.753845359492686,4.6654732899561395,5.020184861058681,24857.89741949267,21129.21280656877,0.85,1.0622451561735125,0.6599525637285728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534830887934571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.065217793168,1539.349776329366,0.3780351226647463,0.1255297558349753,6.112874298809886,3.449259485631474
4384.0,-30.33128549269931,5.030890541263923,35.013731102720655,24.127090733405225,4.984427084307818,-26.799760830639517,-40.344204695988424,1.4529024222485687,-0.2926186593846296,-5.047035657426489,40.027240788299714,42249.189640689896,25754.209656468483,25754.209656468483,68003.39929715838,77493.7811194858,77493.7811194858,25754.209656468483,103247.99077595427,103247.99077595427,103247.99077595427,128105.84408141233,91790.18229143052,56545.5908126367,39160.65719865981,24857.853305458062,0.0,64018.51050411787,21129.17530963935,1539.3468610600376,0.0,0.8865805499730428,2.815107251181143,0.0014959135982669303,354006.25820605585,1555708.1073040671,4.39457798059191,1555708.1073040671,4.39457798059191,0.85,0.09578662610190856,4.027634451161993,1.2679786472907297,1.0,0.0,4.027634451162002,1.2849579970775007,1.285247783221392,3.1344483324143018,19371.58297104304,1975.3517226619736,4632.441516551485,4632.441516551485,5.5595326059595065,5.030890541263923,-2.3984648720488186,7.4293554133127415,3.449300489009854,3.449300489009854,0.9855144254313869,0.0,0.0,0.0002255101402314768,7.583880801254492e-05,0.00014967133221893187,0.000602821413996282,0.09578662610215458,0.07190867168114785,0.023877954421006726,0.09578663020722997,0.07190867168096317,0.0238779544209454,0.37803417084561636,0.37803417084561636,0.12552982123018697,0.0,4.752527591752823,4.663724105862229,5.0201675157134105,4.754416998041847,4.666227679829547,5.020204480794746,24857.853305458062,21129.17530963935,0.85,1.0622458842241291,0.6599527122389437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534828353753997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.05501731608,1539.3468610600376,0.37803417084561636,0.12552982123018697,6.112874298809886,3.449300489009854
4385.0,-30.331242572193673,5.030855464554689,35.013722941180724,24.127062584180408,4.984434019361467,-26.79972150270591,-40.344145603571064,1.4529129498743014,-0.29209748609804365,-5.047007897067921,40.02722448345284,42249.13000112438,25754.209205108047,25754.209205108047,68003.33920623243,77493.63921608118,77493.63921608118,25754.209205108047,103247.84842118924,103247.84842118924,103247.84842118924,128105.65489702774,91790.02587121529,56545.5166562609,39160.56579439376,24857.806475838504,0.0,64018.37227023227,21129.135504462727,1539.3438390550093,0.0,0.8865807506004522,2.8151036357025183,0.0014959135982669303,354006.6414009875,1555707.4038848311,4.394571236652769,1555707.4038848311,4.394571236652769,0.85,0.0957863714357518,4.027634451161993,1.2679781604511664,1.0,0.0,4.027634451162379,1.2849579457290299,1.2852477331593946,3.1344484576706413,19371.549959809134,1975.3483564529308,4632.441516551485,4632.441516551485,5.55953250852483,5.030855464554689,-2.3984115967588555,7.429267061313544,3.4493414491041223,3.4493414491041223,0.9855261283154635,0.0,0.0,0.00022551115037041148,7.583931665628403e-05,0.00014967183371412745,0.0006028234338356088,0.09578637143600731,0.07190842615479348,0.023877945281213828,0.09578634081750707,0.07190842615460166,0.023877945281150136,0.3780332219072197,0.3780332219072197,0.1255298866888054,0.0,4.752993791610038,4.664338417629494,5.020186170860086,4.754910410969899,4.666848230953235,5.020313618767204,24857.806475838504,21129.135504462727,0.85,1.0622472392640498,0.6599532056638948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534825798764524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.044825185752,1539.3438390550093,0.3780332219072197,0.1255298866888054,6.112874298809886,3.4493414491041223
4386.0,-30.33119932455456,5.0308204885959995,35.01371478450466,24.127038660831772,4.984447442768933,-26.799681231431038,-40.34408259959889,1.4529293496459894,-0.2916418381630592,-5.046975571042585,40.027208302043405,42249.05551543851,25754.19711504267,25754.19711504267,68003.25263048118,77493.48814300988,77493.48814300988,25754.19711504267,103247.68525805254,103247.68525805254,103247.68525805254,128105.44395571025,91789.86277608442,56545.43014851547,39160.48069729884,24857.758697657697,0.0,64018.23939495653,21129.09489300904,1539.3406573503469,0.0,0.8865809740545639,2.815101415336784,0.0014959135982669303,354007.0876193044,1555706.7057911337,4.394563725413669,1555706.7057911337,4.394563725413669,0.85,0.09578611299966278,4.027634451161993,1.2679776252573358,1.0,0.0,4.027634451161554,1.2849578668869412,1.2852476556074777,3.134448649993261,19371.515539887736,1975.344846597741,4632.441516551485,4632.441516551485,5.559529898655859,5.0308204885959995,-2.398354988943344,7.429175477539344,3.4493823518656104,3.4493823518656104,0.9855378148187458,0.0,0.0,0.0002255121682126867,7.58398589725865e-05,0.00014967230924010021,0.0006028253490803991,0.09578611299991532,0.07190817772250253,0.02387793527741279,0.09578609142678933,0.07190817772231294,0.023877935277349834,0.37803227584082016,0.37803227584082016,0.1255299536324562,0.0,4.753449685018893,4.664945319084438,5.020185787229991,4.755333732879535,4.667434133992344,5.020245768333041,24857.758697657697,21129.09489300904,0.85,1.0622480916874228,0.6599534119453926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534823220678277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.034642176792,1539.3406573503469,0.37803227584082016,0.1255299536324562,6.112874298809886,3.4493823518656104
4387.0,-30.331155749251092,5.030785498945471,35.013706636609136,24.127000104077183,4.9844536219047555,-26.799641389692002,-40.344019630551315,1.4529392623462296,-0.2912846830906801,-5.046948677200957,40.027192244443015,42248.98269273907,25754.19875806343,25754.19875806343,68003.1814508025,77493.3071601333,77493.3071601333,25754.19875806343,103247.50591819674,103247.50591819674,103247.50591819674,128105.21933131026,91789.66670603688,56545.34223864471,39160.360519324626,24857.71341311352,0.0,64018.07393243814,21129.056401146492,1539.337738162816,0.0,0.8865811693677614,2.815099856533791,0.0014959135982669303,354007.4588537976,1555706.0130390073,4.394557160111991,1555706.0130390073,4.394557160111991,0.85,0.095785861404599,4.027634451161993,1.2679770598420879,1.0,0.0,4.027634451162947,1.284957818384075,1.2852476084115407,3.134448768308229,19371.47416087421,1975.3406271126441,4632.441516551485,4632.441516551485,5.559530253332924,5.030785498945471,-2.3983024189053723,7.429087917850843,3.449423226558997,3.449423226558997,0.9855494933025705,0.0,0.0,0.00022551319377089448,7.584040099185283e-05,0.00014967279277904163,0.000602827296598498,0.09578586140485063,0.0719079345265416,0.023877926878309027,0.09578587784130582,0.07190793452635269,0.023877926878246296,0.37803133203200057,0.37803133203200057,0.1255300206215505,0.0,4.753882510864059,4.66551209540728,5.020213789446416,4.75566399411025,4.667830125025375,5.020376976663101,24857.71341311352,21129.056401146492,0.85,1.0622497253286636,0.6599539801420266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453482062294314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.024467152089,1539.337738162816,0.37803133203200057,0.1255300206215505,6.112874298809886,3.449423226558997
4388.0,-30.331111846058867,5.0307506098050325,35.013698490744396,24.12698669303211,4.9844668977979865,-26.799600543073325,-40.34396029366178,1.4529555948130632,-0.2906557579681248,-5.046916417509754,40.02717600780232,42248.92633614678,25754.186696852576,25754.186696852576,68003.11303299936,77493.19931563213,77493.19931563213,25754.186696852576,103247.3860124847,103247.3860124847,103247.3860124847,128105.05110933681,91789.54651517856,56545.27353569586,39160.303310536336,24857.66509685212,0.0,64017.96840738846,21129.015332324303,1539.3345305775613,0.0,0.8865813926833173,2.81509534887439,0.0014959135982669303,354007.904157265,1555705.3125630138,4.394549653535151,1555705.3125630138,4.394549653535151,0.85,0.09578560358213868,4.027634451161993,1.267976573002525,1.0,0.0,4.027634451160731,1.2849577398250605,1.2852475311625986,3.134448959940373,19371.44879555598,1975.3380405700195,4632.441516551485,4632.441516551485,5.559527649692746,5.0307506098050325,-2.3982459317794147,7.428996541584447,3.449464038828747,3.449464038828747,0.9855611539510706,0.0,0.0,0.00022551422705040897,7.584091174983572e-05,0.00014967331530057326,0.0006028294011242204,0.09578560358239221,0.0719076863940122,0.023877917188380025,0.09578554899876267,0.07190768639382186,0.023877917188316822,0.3780303879995879,0.3780303879995879,0.12553008936881857,0.0,4.754346070646136,4.6661271692263995,5.0202195513019205,4.756260659541624,4.668648549476643,5.020303988088472,24857.66509685212,21129.015332324303,0.85,1.0622504075769916,0.6599541876632051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534818005527241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.014300133183,1539.3345305775613,0.3780303879995879,0.12553008936881857,6.112874298809886,3.449464038828747
4389.0,-30.33106757685987,5.0307158292106156,35.01369037946828,24.126957181748026,4.984482276160623,-26.799559156779036,-40.34389714999122,1.4529738560803482,-0.2903438882163414,-5.046883716489849,40.027160723539936,42248.85554489752,25754.173671330027,25754.173671330027,68003.02921622754,77493.01771152268,77493.01771152268,25754.173671330027,103247.1913828527,103247.1913828527,103247.1913828527,128104.81350023612,91789.35326799126,56545.19110136839,39160.180185136516,24857.622117383416,0.0,64017.802302519936,21128.978799775905,1539.3316098128012,0.0,0.8865816147954998,2.8150950638512082,0.0014959135982669303,354008.35555315536,1555704.653174442,4.394542187411304,1555704.653174442,4.394542187411304,0.8500000000000001,0.09578534915905038,4.027634451161993,1.2679760075872766,1.0,0.0,4.027634451161895,1.2849576522227644,1.2852474448794105,3.1344491736321825,19371.40801228451,1975.333881833706,4632.441516551485,4632.441516551485,5.5595248378876745,5.0307158292106156,-2.3981891204012977,7.428904949611914,3.4495048231029575,3.4495048231029575,0.985572806600845,0.0,0.0,0.00022551526894845728,7.584145527918711e-05,0.00014967381366927016,0.0006028314083711534,0.09578534915928912,0.07190744095105792,0.023877908208231203,0.09578538155199172,0.07190744095087868,0.023877908208171688,0.3780294470961997,0.3780294470961997,0.12553015819204522,0.0,4.754772584444197,4.666699961654388,5.020204063934102,4.756539828273503,4.669053050068783,5.020204343617252,24857.622117383416,21128.978799775905,0.85,1.0622518544900241,0.6599547942187711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534815368417124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.004141135492,1539.3316098128012,0.3780294470961997,0.12553015819204522,6.112874298809886,3.4495048231029575
4390.0,-30.331023026779196,5.030681123864575,35.013682303439026,24.126938497088872,4.984495650800877,-26.79951771803966,-40.34383393647147,1.4529903420619226,-0.2898128246601459,-5.0468525443238725,40.027145527625386,42248.78592376902,25754.16464152484,25754.16464152484,68002.95056529387,77492.88806923297,77492.88806923297,25754.16464152484,103247.05271075781,103247.05271075781,103247.05271075781,128104.63269016723,91789.21105803557,56545.10891257413,39160.11349495715,24857.579979409424,0.0,64017.69347436658,21128.94298249801,1539.3287765642312,0.0,0.8865818287934215,2.8150917167130047,0.0014959135982669303,354008.7858455866,1555703.9975975512,4.394534994044261,1555703.9975975512,4.394534994044261,0.85,0.0957850965555096,4.027634451161993,1.2679754712944855,1.0,0.0,4.027634451162692,1.2849575729139622,1.2852473669000872,3.1344493670933633,19371.378000012097,1975.3308214336291,4632.441516551485,4632.441516551485,5.559522888633669,5.030681123864575,-2.398133443218066,7.428814567082641,3.449545581973317,3.449545581973317,0.9855844519923763,0.0,0.0,0.00022551631746167922,7.58419994133953e-05,0.00014967431804828392,0.0006028334398254456,0.09578509655574724,0.07190719706554283,0.02387789949020441,0.09578511448400494,0.07190719706536443,0.02387789949014517,0.3780285065410092,0.3780285065410092,0.12553022579076042,0.0,4.755214352336111,4.667294370490197,5.020184647983683,4.757039719663737,4.669731031958065,5.020166303926999,24857.579979409424,21128.94298249801,0.85,1.0622524317050415,0.6599548285925971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45348127093232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.993990933577,1539.3287765642312,0.3780285065410092,0.12553022579076042,6.112874298809886,3.449545581973317
4391.0,-30.330978099076155,5.030646454745149,35.01367424495733,24.12690978907051,4.984505751112561,-26.79947626682297,-40.34377072295172,1.4530039188599393,-0.28937829612834776,-5.046823223866501,40.02712988667469,42248.717911006825,25754.160294331155,25754.160294331155,68002.87820533798,77492.73118062537,77492.73118062537,25754.160294331155,103246.89147495653,103246.89147495653,103246.89147495653,128104.42728578745,91789.04012380878,56545.026854192525,39160.01474401806,24857.535810830916,0.0,64017.550554848975,21128.90543920628,1539.3258661389082,0.0,0.8865820349650572,2.8150894233891908,0.0014959135982669303,354009.1905778912,1555703.322821282,4.394528063753721,1555703.322821282,4.394528063753721,0.85,0.09578484460069905,4.027634451161993,1.2679749817075212,1.0,0.0,4.027634451164237,1.2849575071998287,1.2852473025299251,3.134449527392535,19371.341925712273,1975.327142878789,4632.441516551485,4632.441516551485,5.559521950209801,5.030646454745149,-2.398079158581562,7.428725613326711,3.4495863055759455,3.4495863055759455,0.985596087307413,0.0,0.0,0.0002255173748670208,7.58425435512131e-05,0.00014967483131580773,0.0006028355070794071,0.09578484460094379,0.07190695393603658,0.023877890664907208,0.09578487762500151,0.07190695393585285,0.0238778906648462,0.37802756795763404,0.37802756795763404,0.12553029216120756,0.0,4.755649509174248,4.667875776535425,5.020177906876484,4.757444927738163,4.670256921230873,5.020206738403317,24857.535810830916,21128.90543920628,0.85,1.0622536728748229,0.6599552395371479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453481003335865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.983847834299,1539.3258661389082,0.37802756795763404,0.12553029216120756,6.112874298809886,3.4495863055759455
4392.0,-30.330932832766123,5.0306117353065645,35.0136661715461,24.12687699487435,4.98450866522782,-26.799435229438487,-40.34370757928116,1.453011061900772,-0.2888622413271378,-5.04679809093182,40.027113334855834,42248.651598526,25754.166332630146,25754.166332630146,68002.81793115614,77492.58669016555,77492.58669016555,25754.166332630146,103246.7530227957,103246.7530227957,103246.7530227957,128104.24072855792,91788.87854189819,56544.94345026116,39159.92787959669,24857.48770576222,0.0,64017.41558535891,21128.864549897888,1539.3228269849562,0.0,0.8865822230920675,2.8150855686778273,0.0014959135982669303,354009.5375069627,1555702.6087489077,4.394521740020379,1555702.6087489077,4.394521740020379,0.85,0.09578459430362438,4.027634451161993,1.2679744613496586,1.0,0.0,4.027634451162253,1.2849574715748904,1.2852472682659906,3.13444961429391,19371.307825143896,1975.3236655885444,4632.441516551485,4632.441516551485,5.55952325369069,5.0306117353065645,-2.398028023026728,7.428639758333293,3.449626982264693,3.449626982264693,0.9856077092184837,0.0,0.0,0.00022551844024633813,7.584308709137693e-05,0.0001496753531549612,0.0006028376088567597,0.09578459430388364,0.07190671213966233,0.02387788216422131,0.09578457767957717,0.0719067121394677,0.023877882164156677,0.3780266305591476,0.3780266305591476,0.12553035830503675,0.0,4.75609740586151,4.668459595516254,5.020215057052496,4.757935849604678,4.6708424651846485,5.020411485059697,24857.48770576222,21128.864549897888,0.85,1.062254970922455,0.6599555950863544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534807334712618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.973713785057,1539.3228269849562,0.3780266305591476,0.12553035830503675,6.112874298809886,3.449626982264693
4393.0,-30.330887223924872,5.030577137164843,35.01365809008946,24.126852861978136,4.984522963409866,-26.79939274525144,-40.34364422606302,1.4530284847370065,-0.2884365456408773,-5.046764891725752,40.027096953694496,42248.58587328031,25754.151777006613,25754.151777006613,68002.73765028693,77492.43135291139,77492.43135291139,25754.151777006613,103246.583129918,103246.583129918,103246.583129918,128104.02094785435,91788.71058374437,56544.86510411546,39159.82831069879,24857.437817936352,0.0,64017.266128635136,21128.8221452459,1539.3195010307284,0.0,0.8865824517192873,2.8150838444365642,0.0014959135982669303,354009.9957813411,1555701.9020392206,4.3945140549085515,1555701.9020392206,4.3945140549085515,0.8500000000000001,0.09578433647166032,4.027634451161993,1.2679739096714187,1.0,0.0,4.027634451162363,1.2849573878307678,1.285247185882385,3.134449818574406,19371.272378920443,1975.3200510796698,4632.441516551485,4632.441516551485,5.559520111584419,5.030577137164843,-2.3979709851883606,7.428548122353204,3.449667585991962,3.449667585991962,0.9856193102834176,0.0,0.0,0.00022551951369209668,7.584363243894484e-05,0.00014967588125315182,0.0006028397358432257,0.09578433647191587,0.0719064644034043,0.023877872068511562,0.09578433675399922,0.07190646440321247,0.02387787206844786,0.37802569464256097,0.37802569464256097,0.12553042692581537,0.0,4.756531165115916,4.6690351889157,5.020220238889749,4.758328346084852,4.671400426510274,5.02030414332188,24857.437817936352,21128.8221452459,0.85,1.0622561968460738,0.659956109159469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534804615728647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.963588016832,1539.3195010307284,0.37802569464256097,0.12553042692581537,6.112874298809886,3.449667585991962
4394.0,-30.33084133319556,5.030542605390342,35.013650038055175,24.12683431701737,4.984535484813061,-26.799350185062817,-40.34358087284488,1.4530443366809536,-0.28789222470845743,-5.0467342396085515,40.02708164777054,42248.521308161246,25754.143812940165,25754.143812940165,68002.66512110141,77492.30562219281,77492.30562219281,25754.143812940165,103246.44943513298,103246.44943513298,103246.44943513298,128103.84433246408,91788.57139882681,56544.78708479767,39159.76034892127,24857.39489733111,0.0,64017.15524625238,21128.785662731443,1539.3166336165457,0.0,0.8865826634637781,2.8150802622854396,0.0014959135982669303,354010.41889669007,1555701.2417172277,4.394506937297865,1555701.2417172277,4.394506937297865,0.85,0.09578408535728072,4.027634451161993,1.2679733838187537,1.0,0.0,4.027634451162147,1.284957311423662,1.2852471108459826,3.1344500049574373,19371.243005058102,1975.3170557793032,4632.441516551485,4632.441516551485,5.559518392390251,5.030542605390342,-2.397915830203182,7.428458435593524,3.4497081684447206,3.4497081684447206,0.9856309052699201,0.0,0.0,0.00022552059377709774,7.584417779013812e-05,0.00014967641598695962,0.0006028418895555323,0.09578408535752037,0.0719062217516643,0.023877863605856066,0.09578405932125672,0.0719062217514844,0.023877863605796322,0.37802475980168826,0.37802475980168826,0.12553049561350776,0.0,4.75698187133554,4.669635035190538,5.0202203371493965,4.758842014900097,4.67209246412807,5.020279060205496,24857.39489733111,21128.785662731443,0.85,1.0622569037864635,0.6599562436919517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453480187617105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.953470619526,1539.3166336165457,0.37802475980168826,0.12553049561350776,6.112874298809886,3.4497081684447206
4395.0,-30.33079510201536,5.0305082049463525,35.013642021135496,24.12681496879088,4.984552616370541,-26.799306857381303,-40.34351737992836,1.4530643717371177,-0.2874560767122034,-5.046700465120136,40.02706656648766,42248.45773387679,25754.1280532787,25754.1280532787,68002.58578715549,77492.15824130467,77492.15824130467,25754.1280532787,103246.28629458338,103246.28629458338,103246.28629458338,128103.63837228727,91788.41229271321,56544.71178528796,39159.6672304725,24857.352077703898,0.0,64017.0193081764,21128.74926604831,1539.3136979137432,0.0,0.8865828903102946,2.8150784677442813,0.0014959135982669303,354010.8851130516,1555700.5910868128,4.394499312048011,1555700.5910868128,4.394499312048011,0.85,0.09578383204893358,4.027634451161993,1.26797287829686,1.0,0.0,4.027634451162153,1.2849572154258606,1.2852470162247687,3.134450239128899,19371.209426986858,1975.3136317689382,4632.441516551485,4632.441516551485,5.559514990369651,5.0305082049463525,-2.397858378539339,7.428366583485691,3.449748713254687,3.449748713254687,0.9856424895013391,0.0,0.0,0.00022552168187977753,7.584472434750705e-05,0.0001496769575322705,0.0006028440707020832,0.09578383204916864,0.0719059776176685,0.02387785443150014,0.0957838400950783,0.07190597761749204,0.023877854431441543,0.3780238276764567,0.3780238276764567,0.12553056404978202,0.0,4.757421726528094,4.670230188168375,5.020191019112758,4.759244388407922,4.6726747552244206,5.020138018723344,24857.352077703898,21128.74926604831,0.85,1.0622579201913895,0.659956652003645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534799119682456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.943360389672,1539.3136979137432,0.3780238276764567,0.12553056404978202,6.112874298809886,3.449748713254687
4396.0,-30.330748513579593,5.030473834376326,35.01363403656747,24.12679142961281,4.984563148214722,-26.79926386813218,-40.343453956861026,1.4530785027679185,-0.2869567123029242,-5.046671453695097,40.02705147495694,42248.39589389404,25754.124468403163,25754.124468403163,68002.5203622972,77492.0205059758,77492.0205059758,25754.124468403163,103246.14497437896,103246.14497437896,103246.14497437896,128103.45562557178,91788.26001608121,56544.63540400197,39159.58290231027,24857.310651192813,0.0,64016.89355350308,21128.71405351389,1539.3109504241247,0.0,0.8865830929132225,2.8150752855144914,0.0014959135982669303,354011.2855814119,1555699.9400144976,4.394492501727699,1555699.9400144976,4.394492501727699,0.85,0.0957835840037211,4.027634451161993,1.2679723799182105,1.0,0.0,4.027634451163449,1.2849571470375523,1.285246949230086,3.134450405951388,19371.177290223015,1975.310354731026,4632.441516551485,4632.441516551485,5.559514216506555,5.030473834376326,-2.397804449360174,7.4282782837365,3.4497892401297343,3.4497892401297343,0.9856540686084955,0.0,0.0,0.00022552277839576123,7.584527030723827e-05,0.00014967750808852297,0.0006028462881414129,0.0957835840039575,0.07190573782689179,0.02387784617706571,0.09578358274494976,0.07190573782671432,0.02387784617700678,0.3780228978389089,0.3780228978389089,0.12553063050039864,0.0,4.757869485486765,4.6708304031994885,5.020178185160887,4.759714741392202,4.673286202075644,5.020182057097088,24857.310651192813,21128.71405351389,0.85,1.0622589848953397,0.6599569824265888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453479634274523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.933258509876,1539.3109504241247,0.3780228978389089,0.12553063050039864,6.112874298809886,3.4497892401297343
4397.0,-30.330701640724023,5.030439416587507,35.01362603941622,24.12675853064286,4.98456656229675,-26.79922133463935,-40.34339056871829,1.4530862562126805,-0.28646244725297265,-5.0466461848375355,40.02703513930587,42248.33554777589,25754.130134658302,25754.130134658302,68002.4656824342,77491.87356089329,77491.87356089329,25754.130134658302,103246.0036955516,103246.0036955516,103246.0036955516,128103.26687712807,91788.09553347476,56544.55752035954,39159.48668123913,24857.26318157647,0.0,64016.749862815595,21128.67370434,1539.307941286384,0.0,0.8865832809480726,2.815071733456998,0.0014959135982669303,354011.6343883517,1555699.2352691123,4.394486181102472,1555699.2352691123,4.394486181102472,0.85,0.09578333616478434,4.027634451161993,1.2679718496697028,1.0,0.0,4.027634451161621,1.2849571084782134,1.2852469120797085,3.1344505000108196,19371.142577486,1975.306815016953,4632.441516551485,4632.441516551485,5.559515439674752,5.030439416587507,-2.3977533417998877,7.428192758387395,3.449829718682687,3.449829718682687,0.9856656339093391,0.0,0.0,0.00022552388161087216,7.584581596996227e-05,0.0001496780656409099,0.0006028485337586149,0.09578333616504045,0.07190549839806111,0.023877837766979333,0.09578329495671344,0.07190549839786885,0.023877837766915492,0.3780219705353747,0.3780219705353747,0.12553069634297825,0.0,4.75832290979298,4.6714237493815745,5.020208826149428,4.760183737584555,4.673844987655343,5.0203794759194125,24857.26318157647,21128.67370434,0.85,1.0622605150708178,0.6599575210911484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453479354435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.923165328139,1539.307941286384,0.3780219705353747,0.12553069634297825,6.112874298809886,3.449829718682687
4398.0,-30.33065440848395,5.030405204422799,35.013618053908786,24.12674386231231,4.984587525135291,-26.79917672268125,-40.34332312932236,1.4531098393332598,-0.28602860223401194,-5.046608949533547,40.02701948415479,42248.25980424402,25754.105459764985,25754.105459764985,68002.36526400901,77491.7294293443,77491.7294293443,25754.105459764985,103245.83488910928,103245.83488910928,103245.83488910928,128103.05039981668,91787.94082384817,56544.471198750674,39159.410694552775,24857.215510707414,0.0,64016.62620526019,21128.6331841013,1539.3046481968422,0.0,0.8865835275160626,2.8150703733161624,0.0014959135982669303,354012.1483785392,1555698.5598817775,4.39447789294026,1555698.5598817775,4.39447789294026,0.85,0.09578307828990856,4.027634451161993,1.2679713337076834,1.0,0.0,4.027634451162304,1.2849569958292062,1.2852468008338287,3.134450774800356,19371.109927258134,1975.3034856202817,4632.441516551485,4632.441516551485,5.559510113132963,5.030405204422799,-2.397693433523431,7.4280986379462295,3.4498701257070206,3.4498701257070206,0.9856771787734344,0.0,0.0,0.0002255249932896056,7.584639651098314e-05,0.00014967859677862246,0.0006028506729871643,0.0957830782901514,0.07190525122462857,0.02387782706552282,0.09578307040385153,0.07190525122444628,0.023877827065462286,0.3780210452424845,0.3780210452424845,0.12553076432805202,0.0,4.758760434832936,4.672016882766059,5.020176259010839,4.760580347299538,4.674459924907694,5.020116847918189,24857.215510707414,21128.6331841013,0.85,1.0622609983532891,0.659957612711126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534790728871765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.913079397225,1539.3046481968422,0.3780210452424845,0.12553076432805202,6.112874298809886,3.4498701257070206
4399.0,-30.330606849393753,5.0303709477458405,35.01361010178408,24.126705270633124,4.984593330477377,-26.799133332392895,-40.34325579470021,1.453119813477137,-0.28568819436662807,-5.046583498031134,40.02700448548251,42248.18620123205,25754.11080123496,25754.11080123496,68002.297002467,77491.5499292195,77491.5499292195,25754.11080123496,103245.66073045446,103245.66073045446,103245.66073045446,128102.83631570767,91787.7444770953,56544.38074911038,39159.293031094356,24857.17558525321,0.0,64016.46861634757,21128.59924746523,1539.3020617159696,0.0,0.8865837116343336,2.8150688666302175,0.0014959135982669303,354012.49970734975,1555697.9128161592,4.394471703971477,1555697.9128161592,4.394471703971477,0.85,0.09578283561731483,4.027634451161993,1.2679707671934741,1.0,0.0,4.027634451163748,1.284956946845127,1.2852467532771275,3.134450894289328,19371.068489848163,1975.2992601804046,4632.441516551485,4632.441516551485,5.55951126619015,5.0303709477458405,-2.3976422192496654,7.428013166995505,3.4499105373983125,3.4499105373983125,0.9856887249709464,0.0,0.0,0.00022552611266632788,7.584697615417468e-05,0.0001496791365121532,0.0006028528468365272,0.09578283561755,0.07190501585811242,0.02387781975943758,0.09578287808667106,0.07190501585793588,0.023877819759378957,0.3780201219407639,0.3780201219407639,0.12553083021292205,0.0,4.759177912340931,4.672568064136328,5.02018971654627,4.760895303664483,4.674820987590806,5.020291979968761,24857.17558525321,21128.59924746523,0.85,1.0622625470018756,0.6599580875731614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534787891807694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.903002228411,1539.3020617159696,0.3780201219407639,0.12553083021292205,6.112874298809886,3.4499105373983125
