time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4400.0,-30.33055898840784,5.030336740358949,35.013602137286114,24.12668183622884,4.984603081563055,-26.79908927569903,-40.343192231934495,1.4531333688548698,-0.28516953422069946,-5.046553702297675,40.02698822083333,42248.12915866335,25754.104886426972,25754.104886426972,68002.23404509033,77491.41577011322,77491.41577011322,25754.104886426972,103245.52065654019,103245.52065654019,103245.52065654019,128102.64738329538,91787.5949471661,56544.308335718655,39159.20734605272,24857.12672675519,0.0,64016.334072807906,21128.55771774191,1539.2988702253147,0.0,0.8865839224872338,2.8150655222235614,0.0014959135982669303,354012.9110036362,1555697.2111345953,4.3944646163445045,1555697.2111345953,4.3944646163445045,0.85,0.09578258391336121,4.027634451161993,1.2679702781559903,1.0,0.0,4.027634451162561,1.2849568810886138,1.285246688953347,3.1344510546920348,19371.03693275396,1975.2960422523452,4632.441516551485,4632.441516551485,5.559509989367125,5.030336740358949,-2.3975878628635736,7.4279246032225235,3.449950878641468,3.449950878641468,0.9857002510404194,0.0,0.0,0.00022552723915380144,7.584752333148463e-05,0.00014967971582231681,0.0006028551800861,0.09578258391361577,0.07190477352970062,0.023877810383915146,0.09578258848278476,0.07190477352950952,0.02387781038385169,0.3780191980823124,0.3780191980823124,0.12553089718808125,0.0,4.759608020343535,4.673135974372769,5.020203444897049,4.761384168076972,4.675464039052997,5.02031505848214,24857.12672675519,21128.55771774191,0.85,1.0622637961078671,0.6599585835485854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534785035112026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.892933181902,1539.2988702253147,0.3780191980823124,0.12553089718808125,6.112874298809886,3.449950878641468
4401.0,-30.33051081987333,5.030302615007018,35.01359418495235,24.12665787795561,4.984616081311525,-26.799044617310315,-40.34312852947039,1.4531498787491777,-0.2847312989931652,-5.046522353302884,40.026972646146525,42248.07306681697,25754.095042231842,25754.095042231842,68002.16810904881,77491.26635004769,77491.26635004769,25754.095042231842,103245.36139227953,103245.36139227953,103245.36139227953,128102.44271034171,91787.4313472387,56544.238064010766,39159.103648031036,24857.08131806218,0.0,64016.18496609322,21128.519120352852,1539.2958387313113,0.0,0.8865841387563573,2.8150634171697737,0.0014959135982669303,354013.34374133806,1555696.5392192747,4.39445734665853,1555696.5392192747,4.39445734665853,0.85,0.09578233322225035,4.027634451161993,1.2679697413137188,1.0,0.0,4.02763445116068,1.2849568014920092,1.285246610795662,3.134451248855497,19371.002406299292,1975.292521533785,4632.441516551485,4632.441516551485,5.559507864311667,5.030302615007018,-2.397532384135555,7.427834999142572,3.4499911776593324,3.4499911776593324,0.9857117650455235,0.0,0.0,0.0002255283728851729,7.584807171504456e-05,0.00014968030117012835,0.0006028575376531117,0.09578233322249376,0.07190453187796521,0.023877801344528552,0.09578235158901886,0.07190453187778248,0.023877801344467875,0.37801827516081493,0.37801827516081493,0.1255309650608729,0.0,4.760032895071959,4.673701107096861,5.020204535970663,4.761791054309697,4.676021002710058,5.020268556203121,24857.08131806218,21128.519120352852,0.85,1.062265240346122,0.6599592445128378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534782160283701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.882871768672,1539.2958387313113,0.37801827516081493,0.1255309650608729,6.112874298809886,3.4499911776593324
4402.0,-30.330462316422178,5.030268521302728,35.01358624785556,24.126634408626728,4.984625985510475,-26.79899996703033,-40.34306105514986,1.453163636119248,-0.2842244525984938,-5.046493389467949,40.02695718528722,42248.00273988648,25754.091244514846,25754.091244514846,68002.09398440132,77491.13142897167,77491.13142897167,25754.091244514846,103245.22267348651,103245.22267348651,103245.22267348651,128102.25994065036,91787.28085786651,56544.15216878373,39159.03187675865,24857.037267163843,0.0,64016.06914392249,21128.481677089265,1539.2929400726525,0.0,0.8865843424539138,2.8150601311022427,0.0014959135982669303,354013.74355495215,1555695.872214861,4.394450499556316,1555695.872214861,4.394450499556316,0.8499999999999999,0.09578208572217758,4.027634451161993,1.267969248979353,1.0,0.0,4.02763445116239,1.2849567347590714,1.285246545514681,3.1344514116400752,19370.970646722322,1975.2892829582297,4632.441516551485,4632.441516551485,5.5595070445027215,5.030268521302728,-2.3974786891853763,7.4277472104881035,3.450031444412098,3.450031444412098,0.985723269832028,0.0,0.0,0.00022552951450470702,7.584865257268141e-05,0.0001496808619320256,0.000602859796197048,0.09578208572241977,0.07190429267300363,0.023877793049416136,0.09578208141903545,0.07190429267282182,0.023877793049355757,0.37801735319898516,0.37801735319898516,0.12553103289426132,0.0,4.760469275104072,4.674278641287572,5.0202144338690005,4.762268936869475,4.676643628188401,5.020309142520603,24857.037267163843,21128.481677089265,0.85,1.0622660043608325,0.6599593399729603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534779266983195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.872818112035,1539.2929400726525,0.37801735319898516,0.12553103289426132,6.112874298809886,3.450031444412098
4403.0,-30.33041348883838,5.030234454749986,35.01357831191754,24.12661111392083,4.984634933888625,-26.798955120554844,-40.342993510980136,1.453176565605752,-0.28369562930595293,-5.046464683592931,40.02694134484468,42247.933680875685,25754.08798632893,25754.08798632893,68002.02166720462,77491.00096980014,77491.00096980014,25754.08798632893,103245.08895612907,103245.08895612907,103245.08895612907,128102.07994347921,91787.13431268209,56544.0670237604,39158.96365435743,24856.99098735015,0.0,64015.954641707576,21128.442339247627,1539.2899197929462,0.0,0.8865845462123473,2.815056525844933,0.0014959135982669303,354014.1398080661,1555695.1888348844,4.394443650409917,1555695.1888348844,4.394443650409917,0.85,0.09578183765751871,4.027634451161993,1.2679686819156637,1.0,0.0,4.02763445116096,1.2849566718843064,1.2852464841025537,3.134451565013259,19370.939719534595,1975.2861292627551,4632.441516551485,4632.441516551485,5.559506341161749,5.030234454749986,-2.3974252266310447,7.427659681381031,3.4500716638363156,3.4500716638363156,0.9857347610960902,0.0,0.0,0.0002255306637586849,7.584923403573964e-05,0.00014968142972294525,0.000602862083051317,0.09578183765776663,0.07190405306235516,0.023877784595411462,0.09578179282771153,0.07190405306216906,0.023877784595349665,0.3780164331340003,0.3780164331340003,0.12553110123113517,0.0,4.760918499942136,4.674870482538438,5.020232770407688,4.762769054286991,4.677292210487906,5.020360742735761,24856.99098735015,21128.442339247627,0.85,1.0622667747096293,0.6599594416319206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534776353566636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.86277277051,1539.2899197929462,0.3780164331340003,0.12553110123113517,6.112874298809886,3.4500716638363156
4404.0,-30.330364332199892,5.030200575880946,35.01357040762677,24.126596410665684,4.984655800366871,-26.79890878603578,-40.34292579218743,1.4532002542033966,-0.2832734367162857,-5.046428328783334,40.02692639476214,42247.86512639502,25754.065464284766,25754.065464284766,68001.93059067978,77490.85715948319,77490.85715948319,25754.065464284766,103244.92262376795,103244.92262376795,103244.92262376795,128101.8697786553,91786.97910840366,56543.98707531826,39158.88003676155,24856.947154887333,0.0,64015.82719164888,21128.405081654233,1539.2868632689363,0.0,0.8865847857336494,2.815055216306333,0.0014959135982669303,354014.6416468303,1555694.5438665585,4.394435599131349,1555694.5438665585,4.394435599131349,0.85,0.09578158494120427,4.027634451161993,1.267968164305203,1.0,0.0,4.027634451161673,1.2849565586482028,1.2852463723276883,3.1344518412351126,19370.90696491442,1975.2827892210305,4632.441516551485,4632.441516551485,5.559501479353115,5.030200575880946,-2.3973661273641933,7.427566703245139,3.4501118346284096,3.4501118346284096,0.9857462384652599,0.0,0.0,0.0002255318207630699,7.584981700619973e-05,0.0001496820037568702,0.0006028643950501293,0.09578158494143668,0.07190380995957271,0.02387777498186397,0.09578158395633597,0.07190380995939824,0.02387777498180603,0.37801551583947585,0.37801551583947585,0.12553117048934018,0.0,4.761352147165496,4.675460000049441,5.0201955614884355,4.763154892067064,4.6778869148969875,5.020115907552963,24856.947154887333,21128.405081654233,0.85,1.062267466873425,0.6599596846560225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534773420681797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.852735539225,1539.2868632689363,0.37801551583947585,0.12553117048934018,6.112874298809886,3.4501118346284096
4405.0,-30.33031488849804,5.030166635110112,35.01356253219353,24.126563232298963,4.984660436479359,-26.798863816255633,-40.342858248017706,1.4532093642375643,-0.28282884621921767,-5.046403756220999,40.026911426715586,42247.7986290599,25754.072892500015,25754.072892500015,68001.87152155992,77490.70430688909,77490.70430688909,25754.072892500015,103244.77719938911,103244.77719938911,103244.77719938911,128101.68428286636,91786.80817516205,56543.902497335395,39158.78408647406,24856.90708347725,0.0,64015.69116995131,21128.371020955663,1539.2842881059255,0.0,0.8865849652588516,2.815052236607719,0.0014959135982669303,354014.98084475053,1555693.8981234394,4.394429564566004,1555693.8981234394,4.394429564566004,0.85,0.09578134509828969,4.027634451161993,1.267967612077483,1.0,0.0,4.027634451163542,1.2849565136159247,1.2852463287807208,3.134451951084361,19370.87089082251,1975.2791106873917,4632.441516551485,4632.441516551485,5.5595030828736824,5.030166635110112,-2.3973157301718193,7.427482365281932,3.4501520052608328,3.4501520052608328,0.9857577157888093,0.0,0.0,0.0002255329845296086,7.585039847751139e-05,0.0001496825860520972,0.0006028667403224463,0.09578134509852433,0.07190357701234869,0.023877768086175644,0.09578134172918618,0.07190357701217254,0.023877768086117145,0.37801460101490697,0.37801460101490697,0.1255312371270767,0.0,4.7617875338727345,4.676034454509079,5.020210776708836,4.763574910001807,4.6783788097299635,5.020318398163965,24856.90708347725,21128.371020955663,0.85,1.0622688012697692,0.6599600481841058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534770468033056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.842706527588,1539.2842881059255,0.37801460101490697,0.1255312371270767,6.112874298809886,3.4501520052608328
4406.0,-30.330265118756085,5.030132751107542,35.0135546410908,24.126534454431408,4.984670664634016,-26.798817993703413,-40.34279437093062,1.4532235395819921,-0.28241871645195715,-5.046373671668061,40.02689521943989,42247.74868233899,25754.066080308417,25754.066080308417,68001.81476264741,77490.54648949215,77490.54648949215,25754.066080308417,103244.61256980056,103244.61256980056,103244.61256980056,128101.47044910901,91786.63440964914,56543.83660249862,39158.66423016725,24856.85787930845,0.0,64015.5221094757,21128.329197412182,1539.2810647585318,0.0,0.8865851773742183,2.8150503537545943,0.0014959135982669303,354015.39613014896,1555693.1989184176,4.394422434516063,1555693.1989184176,4.394422434516063,0.85,0.09578109540800916,4.027634451161993,1.2679671125998726,1.0,0.0,4.027634451162248,1.2849564448655793,1.2852462615202047,3.1344521187901653,19370.83421900242,1975.2753712024412,4632.441516551485,4632.441516551485,5.559501612333457,5.030132751107542,-2.397261333039508,7.42739408414705,3.4501921007547662,3.4501921007547662,0.985769171644219,0.0,0.0,0.00022553415597580798,7.585094838359347e-05,0.0001496832075922145,0.0006028692436588355,0.09578109540826274,0.07190333659051029,0.023877758817752448,0.09578110000991157,0.07190333659031993,0.023877758817689235,0.3780136876454891,0.3780136876454891,0.12553130482403027,0.0,4.762209762483565,4.676592662792302,5.020222149323388,4.763954955216093,4.678882468738777,5.020324889420181,24856.85787930845,21128.329197412182,0.85,1.0622707200037294,0.6599610108637293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534767498142687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.832684905341,1539.2810647585318,0.3780136876454891,0.12553130482403027,6.112874298809886,3.4501921007547662
4407.0,-30.330215054627214,5.030098941663079,35.01354676268712,24.126510496158176,4.984683349984447,-26.79877166045808,-40.342726617213316,1.4532399558159668,-0.28198452230469684,-5.0463427392576525,40.02687980712245,42247.684012057616,25754.057133335584,25754.057133335584,68001.7411453932,77490.39841548924,77490.39841548924,25754.057133335584,103244.45554882483,103244.45554882483,103244.45554882483,128101.26850212374,91786.47126336976,56543.75685994079,39158.571559365526,24856.812953298915,0.0,64015.384512664445,21128.291010304078,1539.2780673657478,0.0,0.8865853909292656,2.815048253344763,0.0014959135982669303,354015.8231197203,1555692.5340092492,4.394415256075004,1555692.5340092492,4.394415256075004,0.85,0.09578084774432293,4.027634451161993,1.2679665774060416,1.0,0.0,4.027634451162723,1.2849563656150802,1.285246183766078,3.134452312109488,19370.79978828654,1975.2718602465204,4632.441516551485,4632.441516551485,5.559499680960378,5.030098941663079,-2.3972063326522304,7.427305274315309,3.4502321568058405,3.4502321568058405,0.9857806162302402,0.0,0.0,0.00022553533435674174,7.585153166689932e-05,0.00014968380268984242,0.0006028716404945435,0.09578084774456393,0.07190309762758464,0.023877750116979287,0.09578086510395639,0.07190309762740371,0.02387775011691921,0.37801277483756035,0.37801277483756035,0.1255313731453829,0.0,4.762627876162526,4.677148726875714,5.020223466223513,4.764358216952928,4.679431561622039,5.02028759686317,24856.812953298915,21128.291010304078,0.85,1.0622718532908306,0.6599614191757228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534764508669529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.822671462889,1539.2780673657478,0.37801277483756035,0.1255313731453829,6.112874298809886,3.4502321568058405
4408.0,-30.330164683490317,5.030065189852913,35.01353890363462,24.12649195119741,4.984695294825032,-26.798725124925436,-40.34265886349601,1.4532557362608205,-0.2814489250359884,-5.046312597397746,40.02686461395866,42247.620532721856,25754.050217219836,25754.050217219836,68001.6707499417,77490.27508502833,77490.27508502833,25754.050217219836,103244.32530224817,103244.32530224817,103244.32530224817,128101.09474841921,91786.33243689063,56543.677884586905,39158.50505811525,24856.76944617104,0.0,64015.274504286295,21128.254029245385,1539.2751710797615,0.0,0.88658559965962,2.8150447267498078,0.0014959135982669303,354016.23919695744,1555691.87855489,4.3944082398134805,1555691.87855489,4.3944082398134805,0.85,0.09578060181620313,4.027634451161993,1.267966052652337,1.0,0.0,4.027634451161959,1.2849562893247146,1.2852461089820453,3.1344524982080464,19370.770490069757,1975.2688726598542,4632.441516551485,4632.441516551485,5.55949818798616,5.030065189852913,-2.3971519355225905,7.427217125375504,3.4502721788752737,3.4502721788752737,0.985792051107221,0.0,0.0,0.00022553651996958044,7.585211495435312e-05,0.00014968440501522733,0.0006028740664410146,0.09578060181644088,0.0719028600151373,0.02387774180130358,0.0957805874429635,0.07190286001495881,0.023877741801244308,0.3780118627208803,0.3780118627208803,0.12553144136378983,0.0,4.763063757337875,4.677729107386881,5.020222804547927,4.7648636723617415,4.680107712766414,5.020277516472277,24856.76944617104,21128.254029245385,0.85,1.062272579107483,0.6599615616721767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534761501514895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.81266557698,1539.2751710797615,0.3780118627208803,0.12553144136378983,6.112874298809886,3.4502721788752737
4409.0,-30.330113985168293,5.030031540185507,35.013531070015304,24.126467608753615,4.984710476771337,-26.798677971154312,-40.34259097008032,1.453274462758005,-0.2810769409794034,-5.046280324918404,40.02684963664823,42247.55807809597,25754.037960088725,25754.037960088725,68001.5960381847,77490.11525595322,77490.11525595322,25754.037960088725,103244.15321604194,103244.15321604194,103244.15321604194,128100.87960660989,91786.15829025024,56543.601112395634,39158.3968642829,24856.726390567943,0.0,64015.12325485084,21128.21743198275,1539.2722478277904,0.0,0.8865858184680451,2.8150436011704247,0.0014959135982669303,354016.68468561966,1555691.232412953,4.394400884790123,1555691.232412953,4.394400884790123,0.85,0.09578035470433695,4.027634451161993,1.2679655680106956,1.0,0.0,4.0276344511596704,1.2849561992329233,1.2852460204033773,3.134452717973079,19370.733737815764,1975.265124972928,4632.441516551485,4632.441516551485,5.559495542052894,5.030031540185507,-2.3970959818872544,7.4271275220727615,3.450312161981979,3.450312161981979,0.985803474851994,0.0,0.0,0.00022553771328935284,7.585269944862083e-05,0.00014968501384073201,0.000602876518567592,0.09578035470457111,0.0719026216566715,0.02387773304789961,0.0957803908864031,0.07190262165649572,0.023877733047841233,0.3780109530031051,0.3780109530031051,0.12553150938068453,0.0,4.76347959619136,4.678289014109453,5.020203407614758,4.765203383939024,4.6805897577560245,5.02018723294259,24856.726390567943,21128.21743198275,0.85,1.062273921858485,0.6599621453496866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45347584759207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.802667510266,1539.2722478277904,0.3780109530031051,0.12553150938068453,6.112874298809886,3.450312161981979
4410.0,-30.330062939744575,5.029997921668274,35.01352325984162,24.12644923841583,4.984721041450588,-26.798630966703456,-40.34252314651383,1.453289068410132,-0.28051310242796035,-5.0462513949377765,40.0268346523118,42247.49719949615,25754.03422206798,25754.03422206798,68001.53142156414,77489.99835423367,77489.99835423367,25754.03422206798,103244.03257630166,103244.03257630166,103244.03257630166,128100.71683930156,91786.0250615546,56543.52390681974,39158.33461637206,24856.684262999905,0.0,64015.01887937197,21128.181623549917,1539.2694574338138,0.0,0.8865860202631201,2.815039561647394,0.0014959135982669303,354017.08403487114,1555690.5859681037,4.394394101655462,1555690.5859681037,4.394394101655462,0.85,0.09578011120161872,4.027634451161993,1.2679650624888024,1.0,0.0,4.027634451161922,1.2849561284070035,1.2852459511054324,3.1344528907420095,19370.705620966368,1975.2622578522094,4632.441516551485,4632.441516551485,5.559494735130511,5.029997921668274,-2.397042510710547,7.427040432378821,3.450352119648733,3.450352119648733,0.9858148913282093,0.0,0.0,0.00022553891478496266,7.585328334571543e-05,0.00014968563143924723,0.0006028790060286489,0.09578011120185323,0.07190238624353698,0.023877724958316245,0.09578010161364289,0.07190238624336094,0.02387772495825778,0.37801004434929775,0.37801004434929775,0.1255315760993227,0.0,4.763920515111522,4.6788780333099,5.020196936909656,4.765738292509809,4.68128890027856,5.020226106486632,24856.684262999905,21128.181623549917,0.85,1.0622746444815432,0.6599622704026081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453475543067501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.792677677202,1539.2694574338138,0.37801004434929775,0.1255315760993227,6.112874298809886,3.450352119648733
4411.0,-30.330011617973618,5.029964388217301,35.01351546465163,24.126419866830133,4.984734764743061,-26.798583397609995,-40.342455183248944,1.4533065443801203,-0.2801954054611997,-5.046219921537666,40.02681946839507,42247.43716060597,25754.024014116785,25754.024014116785,68001.46117472276,77489.82403503424,77489.82403503424,25754.024014116785,103243.84804915103,103243.84804915103,103243.84804915103,128100.4881178129,91785.83558263522,56543.44870820961,39158.20763825068,24856.640068661865,0.0,64014.847706912544,21128.144058362584,1539.2664846968619,0.0,0.8865862357466031,2.8150390569232555,0.0014959135982669303,354017.5184938684,1555689.9309132956,4.394386858401303,1555689.9309132956,4.394386858401303,0.85,0.09577986473247525,4.027634451161993,1.2679645097116015,1.0,0.0,4.027634451161915,1.2849560441365169,1.2852458683682542,3.1344530963069173,19370.66563295767,1975.25818021013,4632.441516551485,4632.441516551485,5.559492531551435,5.029964388217301,-2.3969871911755947,7.426951579392895,3.4503920306296765,3.4503920306296765,0.9858262944656219,0.0,0.0,0.00022554012279111838,7.585386844964991e-05,0.00014968625434146846,0.0006028815148510948,0.09577986473271263,0.07190214878358252,0.023877715949130122,0.0957799227431565,0.07190214878340431,0.023877715949070937,0.37800913868609276,0.37800913868609276,0.12553164255061552,0.0,4.76432953001688,4.679427930953409,5.020180334893951,4.76602451607647,4.68168712581047,5.020173819200238,24856.640068661865,21128.144058362584,0.85,1.062276387597806,0.6599630972182091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453475236458154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.782696487684,1539.2664846968619,0.37800913868609276,0.12553164255061552,6.112874298809886,3.4503920306296765
4412.0,-30.329959972317212,5.029930799555418,35.013507667858775,24.12639206685128,4.984738585379776,-26.79853652728415,-40.34238735968245,1.4533151403474212,-0.27964962018990036,-5.046195137340888,40.02680383132721,42247.3789320389,25754.03063942598,25754.03063942598,68001.40957146487,77489.69614890084,77489.69614890084,25754.03063942598,103243.72678832682,103243.72678832682,103243.72678832682,128100.32218721254,91785.68839705523,56543.37118019616,39158.13024095452,24856.59539888572,0.0,64014.72563984024,21128.106089052864,1539.2636413540595,0.0,0.8865864187742732,2.8150347709301475,0.0014959135982669303,354017.8606153589,1555689.2563091496,4.394380706117562,1555689.2563091496,4.394380706117562,0.85,0.09577962398513568,4.027634451161993,1.2679640124319125,1.0,0.0,4.027634451162496,1.2849560014026307,1.285245827186849,3.134453200549679,19370.634570619586,1975.2550127331542,4632.441516551485,4632.441516551485,5.559493961749565,5.029930799555418,-2.3969368485986293,7.426867648154047,3.4504319112414135,3.4504319112414135,0.9858376889261181,0.0,0.0,0.00022554133842687192,7.585445235506405e-05,0.0001496868860718079,0.0006028840592299737,0.09577962398538074,0.07190191575754198,0.023877708227838763,0.09577961976277004,0.071901915757358,0.023877708227777666,0.3780082334346747,0.3780082334346747,0.12553170816908546,0.0,4.764763477510769,4.679995653523463,5.02021010548458,4.766545517150973,4.682313484141503,5.02037635102306,24856.59539888572,21128.106089052864,0.85,1.0622776070939446,0.659963446062882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534749281890247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.772722535838,1539.2636413540595,0.3780082334346747,0.12553170816908546,6.112874298809886,3.4504319112414135
4413.0,-30.32990805305055,5.029897340993002,35.01349986721142,24.126372893247776,4.984754292823037,-26.798488221907164,-40.342319291643776,1.4533344616803323,-0.27920379729073375,-5.046161635351209,40.02678812547111,42247.32100292994,25754.015027489906,25754.015027489906,68001.33603041984,77489.55506222555,77489.55506222555,25754.015027489906,103243.57008971546,103243.57008971546,103243.57008971546,128100.11740333022,91785.53271287636,56543.29865358362,39158.0378436586,24856.547313614767,0.0,64014.585157273366,21128.06521657255,1539.2604027540567,0.0,0.8865866464901242,2.8150328176591244,0.0014959135982669303,354018.32307782874,1555688.57873761,4.394373051689761,1555688.57873761,4.394373051689761,0.85,0.09577937415412298,4.027634451161993,1.2679635184491058,1.0,0.0,4.0276344511618465,1.2849559084680515,1.2852457358017115,3.134453427249355,19370.601714720262,1975.251662363831,4632.441516551485,4632.441516551485,5.559490591618282,5.029897340993002,-2.3968801213726434,7.426777462365646,3.450471719308774,3.450471719308774,0.9858490626596498,0.0,0.0,0.0002255425605089478,7.585503836936266e-05,0.00014968752213958517,0.0006028866210784668,0.09577937415436806,0.07190167569174827,0.02387769846261979,0.09577937638506236,0.07190167569156429,0.023877698462558692,0.3780073299606635,0.3780073299606635,0.12553177592350048,0.0,4.765189794659534,4.680564864106941,5.020204747770663,4.766957838060478,4.682905153581203,5.02024706954893,24856.547313614767,21128.06521657255,0.85,1.0622787894876096,0.6599639894429555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534746179745732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.762756783222,1539.2604027540567,0.3780073299606635,0.12553177592350048,6.112874298809886,3.450471719308774
4414.0,-30.329855797387392,5.029863974891795,35.01349210590378,24.126353754568868,4.984769649086665,-26.79843964889822,-40.342247451748676,1.4533535005981628,-0.2787597855353283,-5.04612983521345,40.0267736700296,42247.24867761185,25754.003932144824,25754.003932144824,68001.25260975667,77489.41560009481,77489.41560009481,25754.003932144824,103243.41953223964,103243.41953223964,103243.41953223964,128099.9264726494,91785.37837507771,56543.211452597396,39157.96324720034,24856.50694040976,0.0,64014.4701876101,21128.030899348294,1539.257643116859,0.0,0.8865868609972586,2.815030689548296,0.0014959135982669303,354018.7620483227,1555687.9551108151,4.394365841261451,1555687.9551108151,4.394365841261451,0.85,0.09577913077859787,4.027634451161993,1.2679629876511176,1.0,0.0,4.0276344511617985,1.2849558168386297,1.2852456457322083,3.134453650765333,19370.569142963705,1975.2483409690062,4632.441516551485,4632.441516551485,5.559488196478476,5.029863974891795,-2.396824642235103,7.4266886171268975,3.4505115106417046,3.4505115106417046,0.9858604316119156,0.0,0.0,0.00022554379051532885,7.585565686103023e-05,0.0001496881336542986,0.000602889084036194,0.09577913077882376,0.07190144061930911,0.02387769015951464,0.09577915543486216,0.07190144061913954,0.02387769015945833,0.3780064283773322,0.3780064283773322,0.12553184327540154,0.0,4.76561393525111,4.681135780998545,5.020185509736848,4.767370049678107,4.683479673968293,5.020169071655971,24856.50694040976,21128.030899348294,0.85,1.0622793941816957,0.6599640449072831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534743061167834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.752798233454,1539.257643116859,0.3780064283773322,0.12553184327540154,6.112874298809886,3.4505115106417046
4415.0,-30.329803228853635,5.029830535146683,35.013484346423155,24.126320785749726,4.984772506411008,-26.798392044195666,-40.342179488483794,1.453361321753744,-0.27828575760395324,-5.046105951349329,40.02675820062772,42247.193952397894,25754.0127694134,25754.0127694134,68001.2067218113,77489.27087974754,77489.27087974754,25754.0127694134,103243.28364916093,103243.28364916093,103243.28364916093,128099.74689894328,91785.21359276585,56543.13666541898,39157.86325260764,24856.463249782348,0.0,64014.32650238999,21127.993762314996,1539.254872844979,0.0,0.8865870388268664,2.8150272424367575,0.0014959135982669303,354019.0917425094,1555687.2877406466,4.394359863710833,1555687.2877406466,4.394359863710833,0.85,0.09577889278408852,4.027634451161993,1.2679624563036493,1.0,0.0,4.027634451162935,1.2849557776854448,1.28524560816025,3.134453746273556,19370.534366976266,1975.244794805185,4632.441516551485,4632.441516551485,5.559490104169817,5.029830535146683,-2.3967750466854807,7.426605581832163,3.4505512741028284,3.4505512741028284,0.9858717926008082,0.0,0.0,0.0002255450278923704,7.585624198189322e-05,0.00014968878591047717,0.0006028917110856498,0.0957788927843311,0.07190120984787784,0.023877682936453266,0.09577888498289021,0.07190120984769573,0.023877682936392787,0.37800552878953475,0.37800552878953475,0.12553190945964685,0.0,4.7660462769637775,4.681700048356618,5.020219264770276,4.767820193745365,4.684002354349047,5.020399734744615,24856.463249782348,21127.993762314996,0.85,1.0622810617131535,0.6599646713586932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453473992238527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.74284815347,1539.254872844979,0.37800552878953475,0.12553190945964685,6.112874298809886,3.4505512741028284
4416.0,-30.32975035985741,5.0297973179999245,35.013476598663935,24.126311006862693,4.984795075514592,-26.798342197736535,-40.34210740411652,1.4533869133944304,-0.2778316513335426,-5.04606805734076,40.02674302307714,42247.12347844687,25753.986057610982,25753.986057610982,68001.10953605785,77489.14012038887,77489.14012038887,25753.986057610982,103243.12617799985,103243.12617799985,103243.12617799985,128099.54256130554,91785.07063042297,56543.05398848383,39157.796268821265,24856.41638330569,0.0,64014.21265212695,21127.953925809834,1539.2516032504884,0.0,0.8865872870147122,2.815025693009899,0.0014959135982669303,354019.6148340029,1555686.6329615307,4.39435152114659,1555686.6329615307,4.39435152114659,0.85,0.09577864110945557,4.027634451161993,1.2679619079222912,1.0,0.0,4.027634451160393,1.2849556553639456,1.2852454874103139,3.1344540446582356,19370.504195918555,1975.2417182135139,4632.441516551485,4632.441516551485,5.559484337922726,5.0297973179999245,-2.3967151468936128,7.426512464893538,3.450590959737873,3.450590959737873,0.9858831313536781,0.0,0.0,0.0002255462723481127,7.585686258740911e-05,0.0001496894097607036,0.0006028942237263141,0.09577864110969067,0.07190096855762902,0.023877672552061656,0.09577865562913018,0.07190096855745252,0.02387767255200304,0.37800463077537044,0.37800463077537044,0.12553197791185494,0.0,4.766470081115244,4.682276910713597,5.020180753703585,4.7682364060071905,4.684656125281151,5.020098819782675,24856.41638330569,21127.953925809834,0.85,1.062281432806132,0.6599647442050224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534736764811163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.732906083185,1539.2516032504884,0.37800463077537044,0.12553197791185494,6.112874298809886,3.450590959737873
4417.0,-30.32969720959629,5.02976406978412,35.01346889283893,24.12628785185518,4.984802687119909,-26.79829359398609,-40.34203930115325,1.453399071510415,-0.2773036692101414,-5.046042087816085,40.02672874898146,42247.070635984295,25753.98978589653,25753.98978589653,68001.06042188083,77489.01563842765,77489.01563842765,25753.98978589653,103243.00542432418,103243.00542432418,103243.00542432418,128099.38408091723,91784.92777626662,56542.98277382623,39157.716669378206,24856.378656593042,0.0,64014.09532597125,21127.921858104084,1539.249127142524,0.0,0.886587471142045,2.815021779722155,0.0014959135982669303,354019.97331945255,1555686.0171588156,4.394345331908804,1555686.0171588156,4.394345331908804,0.85,0.09577840563344085,4.027634451161993,1.2679614414134996,1.0,0.0,4.027634451163235,1.2849555958884633,1.2852454295290858,3.1344541897396425,19370.47404769275,1975.2386439500494,4632.441516551485,4632.441516551485,5.559485142743583,5.02976406978412,-2.3966640334525704,7.42642810323669,3.450630656790512,3.450630656790512,0.9858944733687177,0.0,0.0,0.00022554752343078034,7.585744891960828e-05,0.00014969007451117207,0.0006028969010982024,0.09577840563366474,0.07190073990526243,0.023877665728402317,0.09577838830091501,0.07190073990509435,0.023877665728346504,0.3780037351603876,0.3780037351603876,0.1255320438167932,0.0,4.766914046474312,4.6828671863908085,5.020182763517482,4.768738418605949,4.685277476858914,5.020240221384256,24856.378656593042,21127.921858104084,0.85,1.0622826125341183,0.6599651283182968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534733589190847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.722971784448,1539.249127142524,0.3780037351603876,0.1255320438167932,6.112874298809886,3.450630656790512
4418.0,-30.329643746717664,5.029730804831127,35.013461167673626,24.126259702630364,4.984808350165387,-26.798244903632593,-40.34197119818998,1.453409507080991,-0.27680980670845656,-5.046015562685307,40.02671277400137,42247.019078729834,25753.991794359117,25753.991794359117,68001.01087308895,77488.87898574804,77488.87898574804,25753.991794359117,103242.87078010716,103242.87078010716,103242.87078010716,128099.20152503716,91784.77183662982,56542.91192961437,39157.62211890606,24856.33074493,0.0,64013.952863836064,21127.8811331905,1539.2460544260964,0.0,0.8865876642675754,2.815018380137036,0.0014959135982669303,354020.33947482926,1555685.3279779935,4.394338840208367,1555685.3279779935,4.394338840208367,0.8500000000000001,0.09577816436585398,4.027634451161993,1.2679609562223781,1.0,0.0,4.027634451161401,1.2849555444581058,1.2852453797042613,3.1344543151962005,19370.441137881076,1975.2352880831963,4632.441516551485,4632.441516551485,5.559485576308169,5.029730804831127,-2.39661258208462,7.426343386915747,3.450670289108744,3.450670289108744,0.9859057968882127,0.0,0.0,0.00022554878187847565,7.585803525599692e-05,0.00014969074662247872,0.0006028996081168561,0.0957781643661042,0.07190050699675357,0.023877657369350623,0.09577810229990787,0.07190050699656574,0.023877657369288242,0.3780028426630662,0.3780028426630662,0.12553211011650833,0.0,4.767362474958759,4.683454536563261,5.020211522680711,4.769205755976827,4.685854177300769,5.0203770352775905,24856.33074493,21127.8811331905,0.85,1.0622842025977328,0.6599657916547252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534730396677453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.713044882683,1539.2460544260964,0.3780028426630662,0.12553211011650833,6.112874298809886,3.450670289108744
4419.0,-30.329589991153714,5.029697711074352,35.013453456068724,24.12623466169464,4.984827747940479,-26.798194576293366,-40.34189904397351,1.453432333080834,-0.2765518319399689,-5.045980137353711,40.026697718647625,42246.95210669138,25753.97125081298,25753.97125081298,68000.92335750436,77488.69917172207,77488.69917172207,25753.97125081298,103242.67042253504,103242.67042253504,103242.67042253504,128098.95554177105,91784.5781778575,56542.831112829816,39157.49673891965,24856.285119236018,0.0,64013.78185815567,21127.842351350613,1539.2429050257304,0.0,0.8865878994273559,2.8150191224608525,0.0014959135982669303,354020.8284898703,1555684.6784712258,4.39433093557584,1555684.6784712258,4.39433093557584,0.85,0.09577791735283075,4.027634451161993,1.2679603638825947,1.0,0.0,4.0276344511622835,1.28495543503481,1.2852452718822787,3.1344545821177703,19370.400267747886,1975.2311204894522,4632.441516551485,4632.441516551485,5.559481141595704,5.029697711074352,-2.3965545886334265,7.4262522997077784,3.4507098609642313,3.4507098609642313,0.9859171031326375,0.0,0.0,0.00022555004722213187,7.585865647645583e-05,0.00014969139074567602,0.0006029022024096362,0.09577791735306504,0.0719002696267254,0.023877647726339647,0.09577795699253287,0.07190026962654952,0.02387764772628124,0.3780019528759105,0.3780019528759105,0.1255321783561787,0.0,4.767762353412934,4.683994310453784,5.020188797043943,4.769428305413726,4.686220496619512,5.020165306956017,24856.285119236018,21127.842351350613,0.85,1.0622856732349224,0.6599665084669406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453472718538779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.703126015364,1539.2429050257304,0.3780019528759105,0.1255321783561787,6.112874298809886,3.4507098609642313
4420.0,-30.329535973890785,5.029664645479215,35.0134457856197,24.126210843119793,4.98483922476214,-26.79814480557332,-40.34182695960624,1.4534480564453596,-0.2761179643322862,-5.045951406387992,40.026683494189584,42246.88659255116,25753.967871416364,25753.967871416364,68000.85446396752,77488.55649844077,77488.55649844077,25753.967871416364,103242.52436985713,103242.52436985713,103242.52436985713,128098.77082891446,91784.41834725818,56542.74844137145,39157.41100654081,24856.24645905734,0.0,64013.65746559815,21127.80949019874,1539.240309325165,0.0,0.8865880974502836,2.8150167695929933,0.0014959135982669303,354021.22509556287,1555684.0648105252,4.394324279259219,1555684.0648105252,4.394324279259219,0.85,0.09577768020522351,4.027634451161993,1.2679598396783698,1.0,0.0,4.027634451160713,1.284955358834246,1.2852451972984458,3.1344547679975405,19370.366536779726,1975.227680887941,4632.441516551485,4632.441516551485,5.559480412089113,5.029664645479215,-2.396501526570729,7.426166172049944,3.4507494290223226,3.4507494290223226,0.9859284082920922,0.0,0.0,0.00022555131873246736,7.585927710023602e-05,0.00014969204163223134,0.0006029048239427503,0.09577768020544648,0.07190003986890324,0.023877640336543247,0.09577773681618534,0.07190003986873585,0.023877640336487656,0.3780010627621596,0.3780010627621596,0.1255322450435748,0.0,4.768165820911975,4.684534261441684,5.020179955806043,4.769833442055699,4.686748480626818,5.02019926425902,24856.24645905734,21127.80949019874,0.85,1.062286661256813,0.6599667674863796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534723956519122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.693214793604,1539.240309325165,0.3780010627621596,0.1255322450435748,6.112874298809886,3.4507494290223226
4421.0,-30.32948165135569,5.029631544709761,35.0134381078986,24.12618800243365,4.984844344358006,-26.798095395774187,-40.34175871694458,1.4534580887771988,-0.27553056428939726,-5.04592575691491,40.02666794147429,42246.83827719506,25753.972092334487,25753.972092334487,68000.81036952954,77488.44362729386,77488.44362729386,25753.972092334487,103242.41571962835,103242.41571962835,103242.41571962835,128098.61674530483,91784.28562208466,56542.6802719886,39157.33927788451,24856.201025676473,0.0,64013.54030356098,21127.770871825003,1539.2373993368676,0.0,0.8865882845805322,2.815012037469371,0.0014959135982669303,354021.5791642563,1555683.3938473738,4.394317989089528,1555683.3938473738,4.394317989089528,0.8500000000000001,0.09577744182290203,4.027634451161993,1.267959361081012,1.0,0.0,4.0276344511633635,1.2849553092489543,1.2852451493451311,3.1344548889533845,19370.33852619464,1975.224824603166,4632.441516551485,4632.441516551485,5.559481323254015,5.029631544709761,-2.396450793599837,7.426082338309598,3.4507889504195806,3.4507889504195806,0.9859397001198802,0.0,0.0,0.00022555259743525614,7.585986465246293e-05,0.0001496927327827932,0.0006029076076445642,0.09577744182314579,0.07189980924868826,0.023877632574457536,0.09577741495570463,0.07189980924850527,0.023877632574396762,0.37800017275772585,0.37800017275772585,0.12553231131632128,0.0,4.768602112728843,4.685106091355294,5.0202067938594155,4.770395192625529,4.687441993342418,5.020362955607993,24856.201025676473,21127.770871825003,0.85,1.0622879166979422,0.6599672206357399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534720711932692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.6833106064,1539.2373993368676,0.37800017275772585,0.12553231131632128,6.112874298809886,3.4507889504195806
4422.0,-30.329427017609753,5.029598572543614,35.013430431466716,24.126163485366874,4.984860471534723,-26.798044605018067,-40.34168652780352,1.4534780589437735,-0.2751988142277355,-5.045892392030962,40.02665262358361,42246.77478179564,25753.956659937594,25753.956659937594,68000.73144173324,77488.27909653266,77488.27909653266,25753.956659937594,103242.23575647025,103242.23575647025,103242.23575647025,128098.39008840278,91784.10556806227,56542.601253328365,39157.227016371,24856.15433193253,0.0,64013.38134830353,21127.73118214265,1539.2342361972262,0.0,0.886588510188071,2.8150115688529787,0.0014959135982669303,354022.03973791056,1555682.733015059,4.3943104055520426,1555682.733015059,4.3943104055520426,0.85,0.09577719655993935,4.027634451161993,1.2679588148975753,1.0,0.0,4.027634451160699,1.2849552131462971,1.28524505487338,3.134455123381356,19370.30052723498,1975.2209497876422,4632.441516551485,4632.441516551485,5.559477991879656,5.029598572543614,-2.396394408461381,7.425992981004995,3.450828406096594,3.450828406096594,0.9859509731704554,0.0,0.0,0.00022555388347039542,7.586048618746893e-05,0.0001496933972829265,0.0006029102840081938,0.0957771965601785,0.07189957331533023,0.023877623244848264,0.09577722656076133,0.0718995733151507,0.02387762324478865,0.3779992851347012,0.3779992851347012,0.12553237941599757,0.0,4.769007898052678,4.685648887740854,5.020198685083187,4.770693577803229,4.687883264035463,5.02022974142767,24856.15433193253,21127.73118214265,0.85,1.0622893215362914,0.6599678675295483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534717449011259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.67341433539,1539.2342361972262,0.3779992851347012,0.12553237941599757,6.112874298809886,3.450828406096594
4423.0,-30.329372127076706,5.0295655953598475,35.013422775070794,24.12614015573638,4.984868809364911,-26.79799436212648,-40.34161818036807,1.453491044415379,-0.2746939494124945,-5.045865331819597,40.026637854309996,42246.72839122558,25753.957262051994,25753.957262051994,68000.68565327757,77488.15108947003,77488.15108947003,25753.957262051994,103242.10835152202,103242.10835152202,103242.10835152202,128098.2211901971,91783.95878048909,56542.53608224753,39157.136331379515,24856.112838675075,0.0,64013.249170054594,21127.695912873813,1539.231516944636,0.0,0.8865887016687286,2.8150080871225813,0.0014959135982669303,354022.4132813036,1555682.0958509468,4.394303969152409,1555682.0958509468,4.394303969152409,0.85,0.09577696009836377,4.027634451161993,1.2679583352012562,1.0,0.0,4.027634451162238,1.2849551497147156,1.2852449930878502,3.1344552781131734,19370.26954889305,1975.2177908758906,4632.441516551485,4632.441516551485,5.5594781218574205,5.0295655953598475,-2.3963426890146478,7.425908284374495,3.4508678454009893,3.4508678454009893,0.9859622415431398,0.0,0.0,0.00022555517555690805,7.586107465044683e-05,0.0001496941009064612,0.0006029131179465829,0.09577696009859529,0.07189934410560585,0.02387761599298945,0.09577695958224344,0.07189934410543204,0.02387761599293173,0.37799839803665647,0.37799839803665647,0.1255324468750021,0.0,4.769430477082892,4.686206323681688,5.020213870832492,4.77117138240709,4.6884873211298554,5.020326107850735,24856.112838675075,21127.695912873813,0.85,1.062290799716011,0.6599685055666352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534714167398144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.663526109722,1539.231516944636,0.37799839803665647,0.1255324468750021,6.112874298809886,3.4508678454009893
4424.0,-30.32931691153371,5.02953275611411,35.013415135539006,24.126120597962313,4.984886333510404,-26.797942907981458,-40.341545816604025,1.4535123299588661,-0.2743130470727806,-5.045831510327263,40.02662303272081,42246.66698270957,25753.940709488586,25753.940709488586,68000.60769219816,77488.00125628935,77488.00125628935,25753.940709488586,103241.94196577794,103241.94196577794,103241.94196577794,128098.01063100547,91783.79375471205,56542.45948113515,39157.038081752115,24856.068665227533,0.0,64013.10674697965,21127.658365443403,1539.2284879710357,0.0,0.8865889278039059,2.8150070253059956,0.0014959135982669303,354022.8801589117,1555681.456430075,4.394296367883821,1555681.456430075,4.394296367883821,0.85,0.09577671650601793,4.027634451161993,1.2679578093485913,1.0,0.0,4.027634451161613,1.2849550474287121,1.2852448924489739,3.1344555276245503,19370.234721524233,1975.2142394726268,4632.441516551485,4632.441516551485,5.55947454867396,5.02953275611411,-2.3962860087432074,7.425818764857317,3.4509072282381252,3.4509072282381252,0.9859734937823215,0.0,0.0,0.00022555647530081885,7.586169769811838e-05,0.00014969477760270046,0.0006029158434316691,0.09577671650624901,0.07189910949429693,0.02387760701195209,0.09577675940991806,0.07189910949412345,0.023877607011894484,0.37799751260859293,0.37799751260859293,0.12553251522926454,0.0,4.769835392691391,4.686752508654706,5.020192059046622,4.771518463254495,4.689001305058582,5.020169172192652,24856.068665227533,21127.658365443403,0.85,1.0622919453195678,0.6599690146221955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534710870362362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.653644849479,1539.2284879710357,0.37799751260859293,0.12553251522926454,6.112874298809886,3.4509072282381252
4425.0,-30.329261402341444,5.029499920108909,35.013407523048784,24.126097093708836,4.984895657266908,-26.797892009621318,-40.341473592538364,1.4535262645475158,-0.27383436081430546,-5.045804031094377,40.02660854129946,42246.60716831391,25753.940320624093,25753.940320624093,68000.547488938,77487.86858202322,77487.86858202322,25753.940320624093,103241.80890264732,103241.80890264732,103241.80890264732,128097.83734585025,91783.64244933284,56542.381035626524,39156.95712634035,24856.028443202922,0.0,64012.98556954327,21127.624176722482,1539.2258303443023,0.0,0.8865891204126471,2.815003936881184,0.0014959135982669303,354023.259487253,1555680.8312532282,4.394289893569105,1555680.8312532282,4.394289893569105,0.85,0.09577648093345768,4.027634451161993,1.2679573142668237,1.0,0.0,4.027634451161841,1.2849549795258288,1.2852448262098646,3.1344556932634804,19370.202789735515,1975.2109833363602,4632.441516551485,4632.441516551485,5.559474464730214,5.029499920108909,-2.3962340165446276,7.425733936653536,3.4509465977245943,3.4509465977245943,0.9859847422070269,0.0,0.0,0.00022555778196402612,7.58623195477123e-05,0.00014969546241631383,0.0006029186016105709,0.09577648093368496,0.0718988811688801,0.02387759976480485,0.09577650976999365,0.07189888116870949,0.02387759976474819,0.37799662820557955,0.37799662820557955,0.12553258206534004,0.0,4.770251970329525,4.687306644668865,5.020193106927536,4.771969670280043,4.689575236488906,5.020249589763239,24856.028443202922,21127.624176722482,0.85,1.0622930157672879,0.6599693295420112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534707553806088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.643771929956,1539.2258303443023,0.37799662820557955,0.12553258206534004,6.112874298809886,3.4509465977245943
