time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4426.0,-30.329205626271047,5.029467101575192,35.013399905219785,24.12607369422915,4.984904390386394,-26.797840930061295,-40.34140129862351,1.4535396941773762,-0.27333801287733195,-5.045775950010062,40.02659316081401,42246.54838595715,25753.938224045967,25753.938224045967,68000.4866100031,77487.73866042783,77487.73866042783,25753.938224045967,103241.6768844738,103241.6768844738,103241.6768844738,128097.65964488228,91783.4935499461,56542.303275478385,39156.8780827419,24855.98276040849,0.0,64012.860843150396,21127.585346347216,1539.2228467739549,0.0,0.8865893193121247,2.8150006864306003,0.0014959135982669303,354023.6471239895,1555680.1677213227,4.3942832078007426,1555680.1677213227,4.3942832078007426,0.85,0.09577624198889105,4.027634451161993,1.2679568274272612,1.0,0.0,4.0276344511627356,1.2849549139728214,1.285244762329243,3.134455853170256,19370.171365712242,1975.2077789777593,4632.441516551485,4632.441516551485,5.559474012144227,5.029467101575192,-2.3961816320900446,7.425648733665237,3.450985913456549,3.450985913456549,0.9859959752732996,0.0,0.0,0.000225559094916462,7.586294200342798e-05,0.000149696152913034,0.0006029213826789495,0.0957762419891319,0.07189865036872296,0.02387759162040893,0.09577623501576266,0.07189865036854216,0.023877591620348887,0.3779957454690928,0.3779957454690928,0.1255326490591446,0.0,4.7706786570659006,4.687869990499223,5.020206979805607,4.772437937132736,4.6901765621197455,5.020315907917961,24855.98276040849,21127.585346347216,0.85,1.0622941345587338,0.6599696971749651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534704219613042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.633906733725,1539.2228467739549,0.3779957454690928,0.1255326490591446,6.112874298809886,3.450985913456549
4427.0,-30.329149549735135,5.029434321249648,35.013392284796105,24.126055323891364,4.984914553836149,-26.797789437003853,-40.34133277656508,1.453554441105615,-0.2727910594562104,-5.0457469343620165,40.02657784958072,42246.506311583595,25753.933639065228,25753.933639065228,68000.43995064883,77487.62329903603,77487.62329903603,25753.933639065228,103241.55693810126,103241.55693810126,103241.55693810126,128097.49399158714,91783.35966852853,56542.24268107896,39156.79665272174,24855.937053485868,0.0,64012.73370620761,21127.546495462986,1539.2198415188204,0.0,0.8865895227241198,2.814996879475907,0.0014959135982669303,354024.04766197584,1555679.5071772484,4.394276370351598,1555679.5071772484,4.394276370351598,0.85,0.09577600285674079,4.027634451161993,1.2679563191579657,1.0,0.0,4.027634451162289,1.2849548422411528,1.2852446922776641,3.134456028148972,19370.14311111111,1975.2048978102725,4632.441516551485,4632.441516551485,5.559473022389531,5.029434321249648,-2.3961286003087605,7.425562921558409,3.451025179732393,3.451025179732393,0.9860071942092551,0.0,0.0,0.00022556041494886618,7.586353198755233e-05,0.00014969688296131384,0.0006029243230465524,0.09577600285698049,0.071898419405848,0.023877583451132483,0.09577594046579863,0.07189841940566806,0.023877583451072725,0.3779948649939803,0.3779948649939803,0.1255327169578808,0.0,4.771123239256099,4.688456496818787,5.020222874542526,4.77295587490579,4.690857481714431,5.020341668498304,24855.937053485868,21127.546495462986,0.85,1.0622955154945133,0.6599703506723812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534700869391277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.624048734255,1539.2198415188204,0.3779948649939803,0.1255327169578808,6.112874298809886,3.451025179732393
4428.0,-30.329093193738725,5.029401606990023,35.01338467479432,24.12603129576894,4.984927118862747,-26.797737452229008,-40.341256571095414,1.4535713773537986,-0.27239199618298926,-5.045716612403851,40.02656291229333,42246.43378799206,25753.925711155098,25753.925711155098,68000.35949914716,77487.47536187957,77487.47536187957,25753.925711155098,103241.40107303466,103241.40107303466,103241.40107303466,128097.29405091373,91783.19407078368,56542.15249689927,39156.712859871564,24855.892977879063,0.0,64012.60583775063,21127.5090311972,1539.2168957354406,0.0,0.8865897314389504,2.8149951703058487,0.0014959135982669303,354024.4662329158,1555678.8627658335,4.394269354656236,1555678.8627658335,4.394269354656236,0.85,0.09577576441900289,4.027634451161993,1.2679557757219304,1.0,0.0,4.027634451161444,1.2849547602513873,1.285244611974137,3.134456228150811,19370.108163033066,1975.2013340980934,4632.441516551485,4632.441516551485,5.559471311000386,5.029401606990023,-2.396074633457077,7.4254762404471,3.4510644028368125,3.4510644028368125,0.9860184008105178,0.0,0.0,0.00022556174156689602,7.58641881318622e-05,0.00014969755343503382,0.0006029270234696056,0.09577576441923677,0.07189818901237174,0.023877575406865022,0.09577572156336948,0.07189818901219618,0.02387757540680671,0.3779939881086006,0.3779939881086006,0.1255327857124703,0.0,4.771552157607289,4.689025421422571,5.020228893000763,4.773324616220862,4.69135855267325,5.020310667635215,24855.892977879063,21127.5090311972,0.85,1.0622963806770198,0.6599705360389774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453469750112337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.614198613315,1539.2168957354406,0.3779939881086006,0.1255327857124703,6.112874298809886,3.4510644028368125
4429.0,-30.32903655579442,5.0293690191309155,35.013377098306506,24.126011703070276,4.984944772804889,-26.797684704764258,-40.34118026085196,1.453592921775489,-0.27202849617543734,-5.045683386268881,40.026548668455206,42246.362007824835,25753.910543092854,25753.910543092854,68000.2725509177,77487.32482311512,77487.32482311512,25753.910543092854,103241.23536620798,103241.23536620798,103241.23536620798,128097.0871714992,91783.0278177581,56542.06500247092,39156.6253503191,24855.85180529121,0.0,64012.47715561031,21127.47403449753,1539.214048807363,0.0,0.8865899524432463,2.8149942679654263,0.0014959135982669303,354024.92489419354,1555678.2482707887,4.394261925867875,1555678.2482707887,4.394261925867875,0.85,0.09577552560666039,4.027634451161993,1.2679552042623987,1.0,0.0,4.0276344511611875,1.2849546566848484,1.285244510097507,3.1344564807860156,19370.073076663277,1975.1977562840805,4632.441516551485,4632.441516551485,5.559468036687653,5.0293690191309155,-2.3960185293579634,7.425387548488879,3.451103591237241,3.451103591237241,0.9860295974963547,0.0,0.0,0.00022556307482921148,7.58648451835529e-05,0.00014969822964565858,0.0006029297469988141,0.09577552560688282,0.07189795842818857,0.023877567178694263,0.09577553759082634,0.07189795842802157,0.023877567178638807,0.37799311341938735,0.37799311341938735,0.12553285456317811,0.0,4.771960245416892,4.689577070154257,5.0202033668712716,4.7736548900934395,4.691846596998687,5.020164489579656,24855.85180529121,21127.47403449753,0.85,1.0622971578746017,0.6599707414091566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534694116071012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.604355960118,1539.214048807363,0.37799311341938735,0.12553285456317811,6.112874298809886,3.451103591237241
4430.0,-30.328979646460336,5.02933635348129,35.01336953282663,24.125983868166827,4.984948158546,-26.797633139902963,-40.34111170386893,1.4536016519893762,-0.2715096575570328,-5.045659850184986,40.0265338361071,42246.323453709774,25753.919877955053,25753.919877955053,68000.24333166482,77487.19861940481,77487.19861940481,25753.919877955053,103241.11849735986,103241.11849735986,103241.11849735986,128096.9288691629,91782.88001386548,56542.004848173645,39156.527961879816,24855.810371803043,0.0,64012.338333682856,21127.438816032587,1539.2114093590055,0.0,0.8865901261868635,2.814990191190981,0.0014959135982669303,354025.24979204,1555677.6083869606,4.394256085691035,1555677.6083869606,4.394256085691035,0.85,0.0957752952907148,4.027634451161993,1.2679547465452927,1.0,0.0,4.027634451161948,1.284954613066729,1.285244468191038,3.134456587185958,19370.04188383526,1975.1945755008348,4632.441516551485,4632.441516551485,5.559470051793978,5.02933635348129,-2.3959696049558707,7.425305958437161,3.4511427632447274,3.4511427632447274,0.9860407894984935,0.0,0.0,0.00022556441448738065,7.586543548207584e-05,0.0001496989790053048,0.0006029327651455416,0.09577529529094715,0.07189773453559277,0.023877560755354382,0.09577525341830938,0.07189773453541834,0.023877560755296453,0.37799223981832075,0.37799223981832075,0.1255329215810878,0.0,4.772389449256025,4.690138928457259,5.020231852117604,4.774150192627928,4.692430944881835,5.020390580804474,24855.810371803043,21127.438816032587,0.85,1.0622990051885601,0.6599715703789569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453469071408483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.594520833813,1539.2114093590055,0.37799223981832075,0.1255329215810878,6.112874298809886,3.4511427632447274
4431.0,-30.328922435052018,5.02930388658948,35.01336197621136,24.1259689553641,4.984969425464738,-26.797579514890767,-40.34103525392709,1.4536265053042159,-0.2711400866928102,-5.045623253389114,40.02651896334702,42246.25359473014,25753.896027017254,25753.896027017254,68000.14962174739,77487.05238314465,77487.05238314465,25753.896027017254,103240.9484101619,103240.9484101619,103240.9484101619,128096.71261702542,91782.7192946995,56541.92050628797,39156.44309823504,24855.764206863514,0.0,64012.20730509855,21127.399575833988,1539.2081999349934,0.0,0.8865903666520641,2.8149896025261345,0.0014959135982669303,354025.7549836061,1555676.966759917,4.394248002753234,1555676.966759917,4.394248002753234,0.8500000000000001,0.09577505116063365,4.027634451161993,1.2679542097030212,1.0,0.0,4.0276344511647535,1.284954493988978,1.2852443508170626,3.1344568776585335,19370.00796534223,1975.1911167771084,4632.441516551485,4632.441516551485,5.559464903118552,5.02930388658948,-2.395911083053006,7.425214969642486,3.4511818574723083,3.4511818574723083,0.9860519592778024,0.0,0.0,0.00022556576126383273,7.586609374661885e-05,0.00014969966751721389,0.0006029355382198265,0.09577505116086475,0.07189750010492889,0.023877551055935864,0.09577505966472133,0.0718975001047554,0.02387755105587825,0.37799136807491795,0.37799136807491795,0.12553299039243176,0.0,4.772794454911661,4.690689679196225,5.020196666708273,4.774483166696314,4.692961997955706,5.02012556639562,24855.764206863514,21127.399575833988,0.85,1.0622997157033078,0.6599718299569595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534687295799018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.584693032279,1539.2081999349934,0.37799136807491795,0.12553299039243176,6.112874298809886,3.4511818574723083
4432.0,-30.328864963283056,5.029271332713377,35.01335444399671,24.125935846846573,4.984972892604674,-26.797527435634873,-40.340966592170275,1.4536353649572489,-0.2707151617528325,-5.04560015059386,40.02650456083629,42246.217135136314,25753.90646513232,25753.90646513232,68000.12360026863,77486.9044687881,77486.9044687881,25753.90646513232,103240.81093392041,103240.81093392041,103240.81093392041,128096.53621263405,91782.54958603339,56541.8622523846,39156.319259609765,24855.725278713635,0.0,64012.044538323404,21127.36648690659,1539.2057104840683,0.0,0.8865905366282905,2.814986710478213,0.0014959135982669303,354026.07390081463,1555676.3454201326,4.394242289216181,1555676.3454201326,4.394242289216181,0.8500000000000001,0.09577482326191991,4.027634451161993,1.2679537080274899,1.0,0.0,4.027634451161214,1.2849544497378091,1.2852443082944336,3.1344569856027342,19369.97214968717,1975.1874645966943,4632.441516551485,4632.441516551485,5.559467156382846,5.029271332713377,-2.395862524238956,7.425133856952334,3.4512209572157477,3.4512209572157477,0.9860631306330708,0.0,0.0,0.000225567114176724,7.586668495627847e-05,0.00014970042922044552,0.0006029386060820038,0.09577482326214584,0.07189727825934875,0.023877545002797103,0.09577482472732503,0.07189727825917913,0.023877545002740773,0.37799049751835956,0.37799049751835956,0.12553305679482685,0.0,4.773203939329335,4.691226532262419,5.0202213812767695,4.774884988841052,4.693417706696721,5.02036420267342,24855.725278713635,21127.36648690659,0.85,1.0623020103592786,0.6599729385279032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534683859370525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.574873179276,1539.2057104840683,0.37799049751835956,0.12553305679482685,6.112874298809886,3.4512209572157477
4433.0,-30.328807225607875,5.02923888580527,35.013346900871184,24.125916778016858,4.984987291124188,-26.79747402377055,-40.34089017715303,1.453654089287641,-0.27027404697895463,-5.0455679602866015,40.02648917860286,42246.14965768595,25753.893628972823,25753.893628972823,68000.04328665877,77486.76912706908,77486.76912706908,25753.893628972823,103240.66275604191,103240.66275604191,103240.66275604191,128096.34026130343,91782.39676841977,56541.77729903975,39156.24385486669,24855.677505261512,0.0,64011.9213601282,21127.325879472286,1539.2025098124668,0.0,0.8865907564783428,2.814984666394258,0.0014959135982669303,354026.5182648635,1555675.6818142629,4.394234899235403,1555675.6818142629,4.394234899235403,0.85,0.09577458240651648,4.027634451161993,1.2679532239353284,1.0,0.0,4.027634451162934,1.2849543593138602,1.285244219596662,3.134457206178645,19369.93989875349,1975.1841759166987,4632.441516551485,4632.441516551485,5.559464385455366,5.02923888580527,-2.3958073230109087,7.425046208816179,3.4512599766074397,3.4512599766074397,0.986074279030697,0.0,0.0,0.00022556847335670487,7.586734293012532e-05,0.00014970113042657955,0.0006029414302839867,0.09577458240675657,0.07189704646949893,0.023877535937257645,0.0957745797735586,0.07189704646931869,0.02387753593719779,0.37798962743531833,0.37798962743531833,0.12553312488053786,0.0,4.773609866111656,4.691767734329574,5.020218696827612,4.775293913307621,4.693993514389376,5.020269215024371,24855.677505261512,21127.325879472286,0.85,1.062302799881503,0.6599731543755889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534680407304923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.565060449213,1539.2025098124668,0.37798962743531833,0.12553312488053786,6.112874298809886,3.4512599766074397
4434.0,-30.328749203511688,5.029206499513857,35.01333938419256,24.125897883810126,4.985000432166535,-26.79742048169142,-40.34081753399221,1.4536717103470282,-0.2698124810009972,-5.045537920417572,40.02647486267503,42246.09899159835,25753.886354969574,25753.886354969574,67999.98534656793,77486.6396650282,77486.6396650282,25753.886354969574,103240.52601999778,103240.52601999778,103240.52601999778,128096.16259906991,91782.24920640055,56541.708532973586,39156.15630380774,24855.636579072136,0.0,64011.792882879876,21127.291092211315,1539.1997495957196,0.0,0.886590961500909,2.8149821022885675,0.0014959135982669303,354026.9329440524,1555675.064210144,4.394228007664012,1555675.064210144,4.394228007664012,0.85,0.09577434771726273,4.027634451161993,1.267952669509687,1.0,0.0,4.027634451162381,1.284954274038621,1.285244136057375,3.1344574141950647,19369.908756970923,1975.18100033864,4632.441516551485,4632.441516551485,5.559462815224372,5.029206499513857,-2.3957537140459073,7.424960213559764,3.4512989740113498,3.4512989740113498,0.9860854211461,0.0,0.0,0.00022556983923972926,7.586796843117848e-05,0.00014970187080855078,0.000602944412271921,0.0957743477174871,0.07189681939873797,0.023877528318749116,0.09577434293209806,0.07189681939856955,0.02387752831869318,0.37798875835283224,0.37798875835283224,0.12553319266717095,0.0,4.774021727625382,4.692318147970354,5.0202120707493805,4.77572543941659,4.694576702905579,5.020242730254438,24855.636579072136,21127.291092211315,0.85,1.0623040268686914,0.659973687487469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453467693926913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.555254961864,1539.1997495957196,0.37798875835283224,0.12553319266717095,6.112874298809886,3.4512989740113498
4435.0,-30.328690852126705,5.02917417120281,35.01333188748774,24.125879059452586,4.98501317342318,-26.79736668317944,-40.34074104912577,1.4536890044767228,-0.2693419818793359,-5.045508002563667,40.026460411095435,42246.03390565517,25753.879397325676,25753.879397325676,67999.91330298084,77486.51205607758,77486.51205607758,25753.879397325676,103240.39145340325,103240.39145340325,103240.39145340325,128095.9862359028,91782.10320273922,56541.62505232002,39156.08683379911,24855.594782499556,0.0,64011.681616298665,21127.255565124622,1539.196942000117,0.0,0.8865911663930031,2.8149794064631206,0.0014959135982669303,354027.34593928803,1555674.4407540516,4.394221120480432,1555674.4407540516,4.394221120480432,0.85,0.0957741129318926,4.027634451161993,1.2679521667351952,1.0,0.0,4.02763445116107,1.2849541902771713,1.2852440540421897,3.134457618518845,19369.87794406731,1975.1778582969016,4632.441516551485,4632.441516551485,5.559461313285518,5.02917417120281,-2.39570021725043,7.42487438845324,3.4513379356231155,3.4513379356231155,0.9860965530351758,0.0,0.0,0.0002255712128821418,7.586862701676715e-05,0.00014970258586537464,0.0006029472922594193,0.09577411293211886,0.07189659240605568,0.023877520526063175,0.09577409864715797,0.07189659240588583,0.02387752052600677,0.3779878909904271,0.3779878909904271,0.12553325997362655,0.0,4.774439378603859,4.69287704134274,5.0202031274855585,4.776166020684343,4.695169284997803,5.020224286028736,24855.594782499556,21127.255565124622,0.85,1.062304747914429,0.6599738178866789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534673454151077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.545457097003,1539.196942000117,0.3779878909904271,0.12553325997362655,6.112874298809886,3.4513379356231155
4436.0,-30.32863228526277,5.0291418410533755,35.0133243962283,24.125850421283417,4.985021371275476,-26.79731314505873,-40.34066837104035,1.4537022310722183,-0.2689406618812882,-5.045480951890987,40.02644557629313,42245.98557324906,25753.879617932154,25753.879617932154,67999.86519118122,77486.36316527965,77486.36316527965,25753.879617932154,103240.2427832118,103240.2427832118,103240.2427832118,128095.79444412023,91781.93399093594,56541.556398908484,39155.97510225273,24855.551660908437,0.0,64011.526763161164,21127.218911772172,1539.194121244477,0.0,0.8865913580591087,2.8149772858498134,0.0014959135982669303,354027.7193554001,1555673.8007655295,4.394214677873359,1555673.8007655295,4.394214677873359,0.85,0.095773880312393,4.027634451161993,1.2679516826430342,1.0,0.0,4.0276344511598605,1.2849541255384669,1.285243991060569,3.134457776439444,19369.842233271178,1975.1742168091223,4632.441516551485,4632.441516551485,5.559461360907593,5.0291418410533755,-2.39564887219746,7.424790713250836,3.4513768607484727,3.4513768607484727,0.9861076744995636,0.0,0.0,0.0002255725916048674,7.586925282833666e-05,0.00014970333877653073,0.0006029503247103302,0.09577388031262535,0.071896367221963,0.02387751309066235,0.09577387168525478,0.07189636722178859,0.023877513090604423,0.3779870258854663,0.3779870258854663,0.12553332675094686,0.0,4.774849439763273,4.693418690043586,5.020215712952108,4.776540290009677,4.695636524883753,5.020317530367208,24855.551660908437,21127.218911772172,0.85,1.062306566171694,0.6599746594009027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534669949255783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.535667762966,1539.194121244477,0.3779870258854663,0.12553332675094686,6.112874298809886,3.4513768607484727
4437.0,-30.328573406800928,5.029109537351713,35.01331689730709,24.125826882105343,4.985030734918759,-26.797259209852193,-40.34059565803034,1.4537165379708048,-0.26847881880166824,-5.045452631627464,40.026430370608644,42245.93833316846,25753.876444199457,25753.876444199457,67999.81477736792,77486.23007494511,77486.23007494511,25753.876444199457,103240.10651914457,103240.10651914457,103240.10651914457,128095.61239357354,91781.78092586443,56541.489184090875,39155.879713081726,24855.505874428967,0.0,64011.3855875107,21127.17999326462,1539.1911205744075,0.0,0.886591557541015,2.8149745174141576,0.0014959135982669303,354028.11029767926,1555673.1447769813,4.394207972550306,1555673.1447769813,4.394207972550306,0.85,0.09577364540320427,4.027634451161993,1.2679511815169828,1.0,0.0,4.027634451162323,1.2849540557295378,1.2852439230170158,3.134457946728132,19369.809930113486,1975.1709228037594,4632.441516551485,4632.441516551485,5.559460675797444,5.029109537351713,-2.3955966411152154,7.424706178466929,3.4514157314387313,3.4514157314387313,0.986118780411066,0.0,0.0,0.00022557397767074692,7.586987894540873e-05,0.0001497040987253382,0.0006029533855063283,0.09577364540344259,0.07189614024761493,0.02387750515582766,0.09577361233212932,0.07189614024743603,0.023877505155768242,0.3779861619128797,0.3779861619128797,0.12553339440507308,0.0,4.775263711695516,4.69396394136254,5.020234345135691,4.7769738128258155,4.696198591544203,5.020362765361426,24855.505874428967,21127.17999326462,0.85,1.0623081214888654,0.6599753769649862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534666431419303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.525884690735,1539.1911205744075,0.3779861619128797,0.12553339440507308,6.112874298809886,3.4514157314387313
4438.0,-30.32851425362517,5.029077306113754,35.01330940620399,24.125802714284532,4.985043803783583,-26.797204656836488,-40.340519103314705,1.4537342069956969,-0.2681066145091222,-5.045422150471436,40.02641560048555,42245.87622024754,25753.867748555153,25753.867748555153,67999.7439688027,77486.07958409403,77486.07958409403,25753.867748555153,103239.94733264917,103239.94733264917,103239.94733264917,128095.4091705407,91781.61184937383,56541.40848553058,39155.78151538139,24855.461837891537,0.0,64011.243353272934,21127.142562207806,1539.1881686167876,0.0,0.8865917664583919,2.814973180266213,0.0014959135982669303,354028.53107001225,1555672.5075791902,4.394200950068463,1555672.5075791902,4.394200950068463,0.85,0.09577341010179524,4.027634451161993,1.2679506259923805,1.0,0.0,4.027634451161301,1.2849539701748367,1.2852438392324588,3.134458155426357,19369.774247874015,1975.167284227949,4632.441516551485,4632.441516551485,5.559458798678378,5.029077306113754,-2.395542846302629,7.424620152416383,3.451454556223819,3.451454556223819,0.9861298732068055,0.0,0.0,0.00022557537021160524,7.58705381477958e-05,0.00014970483206380942,0.0006029563391256194,0.09577341010202642,0.071895912895623,0.023877497206403416,0.09577340572603756,0.07189591289544946,0.02387749720634578,0.37798529942585046,0.37798529942585046,0.1255334631358685,0.0,4.775662654486496,4.6944932724094315,5.020239432710696,4.777315535962316,4.6966683334005666,5.020317786489102,24855.461837891537,21127.142562207806,0.85,1.0623093757688402,0.6599758730992917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534662894868238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.51610981308,1539.1881686167876,0.37798529942585046,0.1255334631358685,6.112874298809886,3.451454556223819
4439.0,-30.328454862838033,5.029045161891997,35.01330194167448,24.12578877937051,4.985058717492481,-26.797149705465394,-40.34044618075711,1.4537535601206237,-0.26760751379208614,-5.0453909495804465,40.02640139229142,42245.8305555718,25753.857306610902,25753.857306610902,67999.6878621827,77485.96300370431,77485.96300370431,25753.857306610902,103239.8203103152,103239.8203103152,103239.8203103152,128095.24099105451,91781.4773342208,56541.34488609141,39155.702720143774,24855.420680739313,0.0,64011.12340088309,21127.107578628416,1539.1853677722213,0.0,0.886591977007058,2.8149702581151494,0.0014959135982669303,354028.9617782198,1555671.8946237573,4.394193872755253,1555671.8946237573,4.394193872755253,0.85,0.09577317606229187,4.027634451161993,1.2679501320095738,1.0,0.0,4.027634451162966,1.2849538767281654,1.2852437475613494,3.134458383375925,19369.745859528084,1975.1643894222884,4632.441516551485,4632.441516551485,5.55945654458748,5.029045161891997,-2.395488531763106,7.4245336936551025,3.451493349029287,3.451493349029287,0.9861409568655105,0.0,0.0,0.0002255767683541063,7.587116607908223e-05,0.00014970560227502405,0.000602959441254842,0.09577317606251406,0.0718956865113776,0.02387748955113647,0.09577315477274961,0.0718956865112108,0.023877489551081075,0.37798443752493815,0.37798443752493815,0.12553353191871447,0.0,4.7760751153124374,4.695046206173288,5.020227633507943,4.777783435788365,4.697317042633188,5.020239809736893,24855.420680739313,21127.107578628416,0.85,1.0623104899490734,0.6599763964615717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534659341818064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.506342401473,1539.1853677722213,0.37798443752493815,0.12553353191871447,6.112874298809886,3.451493349029287
4440.0,-30.3283951669876,5.029013095929403,35.01329450917047,24.125764367077522,4.985073441123434,-26.797094498510518,-40.34036948634309,1.4537727726471519,-0.26727984510449687,-5.04536012501444,40.02638739604182,42245.77036788183,25753.84791551124,25753.84791551124,67999.61828339307,77485.80471315586,77485.80471315586,25753.84791551124,103239.6526286671,103239.6526286671,103239.6526286671,128095.03343619592,91781.30090879473,56541.2665635238,39155.5937169677,24855.38080752883,0.0,64010.97452449653,21127.073686399504,1539.1826440355755,0.0,0.8865921848688282,2.814969546851008,0.0014959135982669303,354029.3872919071,1555671.2908119985,4.394186885760713,1555671.2908119985,4.394186885760713,0.85,0.09577294340819542,4.027634451161993,1.2679495979147037,1.0,0.0,4.027634451161104,1.2849537839245608,1.2852436565426903,3.134458609756858,19369.708626354623,1975.1605926952245,4632.441516551485,4632.441516551485,5.559454517341237,5.029013095929403,-2.395434502937687,7.42444759886709,3.4515321143659135,3.4515321143659135,0.9861520326759753,0.0,0.0,0.00022557817368627203,7.587182649475686e-05,0.00014970634719151517,0.0006029624415061649,0.09577294340841448,0.0718954614139533,0.023877481994461186,0.09577298354778481,0.07189546141378884,0.02387748199440657,0.3779835778777049,0.3779835778777049,0.12553359972212808,0.0,4.776464594696506,4.695571817798623,5.020205948143769,4.778080279909943,4.6977326521520695,5.0201778635697,24855.38080752883,21127.073686399504,0.85,1.062311873683006,0.6599769911597687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534655774497378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.496581721787,1539.1826440355755,0.3779835778777049,0.12553359972212808,6.112874298809886,3.4515321143659135
4441.0,-30.328335224211173,5.028981075710433,35.01328709985442,24.12575081633406,4.9850857051805715,-26.79703931525408,-40.3402965987101,1.4537897962242983,-0.2667208849385929,-5.045330828345768,40.02637320643076,42245.726924589195,25753.84242627636,25753.84242627636,67999.56935086555,77485.70052522609,77485.70052522609,25753.84242627636,103239.54295150244,103239.54295150244,103239.54295150244,128094.88311438166,91781.17749059276,56541.20388995918,39155.5262229262,24855.340162879216,0.0,64010.86638580542,21127.039138447333,1539.17991596773,0.0,0.886592385643135,2.8149656151319222,0.0014959135982669303,354029.7917143078,1555670.6786586223,4.394180137003852,1555670.6786586223,4.394180137003852,0.85,0.09577271160367898,4.027634451161993,1.2679491412965582,1.0,0.0,4.027634451162994,1.2849537013516987,1.2852435757645615,3.134458811181406,19369.682579931356,1975.157936699215,4632.441516551485,4632.441516551485,5.559453332386204,5.028981075710433,-2.3953816195950615,7.424362695305495,3.4515708497370174,3.4515708497370174,0.9861630999248622,0.0,0.0,0.0002255795848395744,7.587245413516332e-05,0.00014970713070441106,0.0006029655972096974,0.09577271160390143,0.07189523717740422,0.023877474426497205,0.09577270171916145,0.07189523717723723,0.023877474426441746,0.3779827187444944,0.3779827187444944,0.12553366613436923,0.0,4.7768826892067295,4.696133746151361,5.020189661828681,4.778609943407162,4.698436956045725,5.020180265928559,24855.340162879216,21127.039138447333,0.85,1.0623129038907155,0.6599774274256237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534652188854684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.48682913323,1539.17991596773,0.3779827187444944,0.12553366613436923,6.112874298809886,3.4515708497370174
4442.0,-30.328275033222113,5.028949055052896,35.013279693292276,24.125716869626217,4.98509404106364,-26.796984301387425,-40.34021616736425,1.4538033092297542,-0.26641769533176785,-5.045303762035579,40.02635846801039,42245.653299748155,25753.84247890442,25753.84247890442,67999.49577865258,77485.52958596949,77485.52958596949,25753.84247890442,103239.37206487391,103239.37206487391,103239.37206487391,128094.669147386,91780.98563067081,56541.10934445258,39155.41809579803,24855.29708251209,0.0,64010.715178310114,21127.002520135276,1539.1770922422777,0.0,0.8865925770379404,2.814964787118428,0.0014959135982669303,354030.1653483101,1555670.0428292793,4.3941737035281845,1555670.0428292793,4.3941737035281845,0.85,0.09577248077808088,4.027634451161993,1.2679485643422237,1.0,0.0,4.02763445116327,1.2849536351937811,1.2852435114125997,3.134458972564091,19369.64208943113,1975.1538078172598,4632.441516551485,4632.441516551485,5.559453343746965,5.028949055052896,-2.395330421469251,7.424279476522147,3.4516095454641773,3.4516095454641773,0.9861741558469078,0.0,0.0,0.000225581001844401,7.58731467405698e-05,0.00014970785510383118,0.0006029685148257583,0.09577248077831196,0.0718950139306089,0.023877466847703067,0.09577251852179855,0.07189501393043543,0.02387746684764545,0.3779818625761246,0.3779818625761246,0.12553373174675778,0.0,4.7772732344783435,4.696651446858368,5.0201961226931076,4.778886066703819,4.698773520536577,5.02027347128859,24855.29708251209,21127.002520135276,0.85,1.06231426393583,0.6599778362430013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534648588382029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.477083481286,1539.1770922422777,0.3779818625761246,0.12553373174675778,6.112874298809886,3.4516095454641773
4443.0,-30.32821455461011,5.0289170403272445,35.01327227423001,24.125693505071126,4.985102018236163,-26.79692906447485,-40.34014320988206,1.4538165281017303,-0.2659311499675141,-5.0452764739762666,40.02634329079326,42245.612116940836,25753.84176707823,25753.84176707823,67999.45388401907,77485.40289106155,77485.40289106155,25753.84176707823,103239.24465813977,103239.24465813977,103239.24465813977,128094.49595601794,91780.83775385407,56541.04697973679,39155.32308235253,24855.25129787817,0.0,64010.5743802307,21126.963603196444,1539.1741132422815,0.0,0.886592771153544,2.8149615734040814,0.0014959135982669303,354030.54204373807,1555669.388070034,4.3941671785985115,1555669.388070034,4.3941671785985115,0.85,0.09577224835075779,4.027634451161993,1.2679480807995427,1.0,0.0,4.027634451160973,1.284953570398207,1.285243448432,3.134459130623552,19369.610881213066,1975.150625464666,4632.441516551485,4632.441516551485,5.559453190085838,5.0289170403272445,-2.3952791139766143,7.424196154303859,3.4516481876920047,3.4516481876920047,0.98618519648343,0.0,0.0,0.00022558242562865135,7.587377499256175e-05,0.0001497086506360896,0.0006029717189388893,0.09577224835099551,0.07189478938038174,0.02387745897061378,0.09577224478899267,0.07189478938020327,0.023877458970554516,0.3779810064711024,0.3779810064711024,0.1255337980884023,0.0,4.777677437972102,4.69718215354203,5.020218210005112,4.779345324008773,4.699356672069882,5.020358486379962,24855.25129787817,21126.963603196444,0.85,1.0623159461137457,0.6599786445595176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534644973002167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.467344799958,1539.1741132422815,0.3779810064711024,0.1255337980884023,6.112874298809886,3.4516481876920047
4444.0,-30.328153843161235,5.0288851427951125,35.01326486558293,24.125679360609524,4.98511825248551,-26.796872792241068,-40.340066340845055,1.453837201566131,-0.26546593722292755,-5.045243926334832,40.02632875603398,42245.555628553535,25753.82770385584,25753.82770385584,67999.38333240937,77485.28002604835,77485.28002604835,25753.82770385584,103239.1077299042,103239.1077299042,103239.1077299042,128094.31511651458,91780.69695571432,56540.97255822261,39155.24933054634,24855.207386610393,0.0,64010.45671715673,21126.926278618834,1539.1711216665683,0.0,0.8865929897493646,2.8149592542939823,0.0014959135982669303,354030.9913449807,1555668.7610272148,4.394159830802254,1555668.7610272148,4.394159830802254,0.85,0.09577201286344,4.027634451161993,1.2679475653870034,1.0,0.0,4.027634451163457,1.2849534707090335,1.2852433505569836,3.134459373800949,19369.581166893102,1975.1475954472835,4632.441516551485,4632.441516551485,5.559450154273655,5.0288851427951125,-2.3952239532595088,7.424109096054622,3.4516867783415206,3.4516867783415206,0.9861962223832916,0.0,0.0,0.0002255838549026643,7.5874436932967e-05,0.0001497094179696973,0.0006029748094781633,0.0957720128636671,0.07189456237004592,0.023877450493621173,0.09577200335508446,0.07189456236987544,0.023877450493564555,0.37798015155092135,0.37798015155092135,0.12553386596576327,0.0,4.778085339364679,4.6977281363463135,5.0202090853015875,4.779777989111892,4.699973721412391,5.020234522132455,24855.207386610393,21126.926278618834,0.85,1.0623167966583729,0.6599789752356267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534641340347922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.457613887045,1539.1711216665683,0.37798015155092135,0.12553386596576327,6.112874298809886,3.4516867783415206
4445.0,-30.3280928118546,5.028853302915771,35.013257490032935,24.125660361629002,4.985131756643408,-26.796816505147103,-40.33998950673265,1.453855449936741,-0.2650313657975971,-5.045214144946101,40.026314902762394,42245.50049994242,25753.820785520937,25753.820785520937,67999.32128546336,77485.14865605107,77485.14865605107,25753.820785520937,103238.969441572,103238.969441572,103238.969441572,128094.13768578798,91780.54641809063,56540.89826198531,39155.16461789479,24855.168244215984,0.0,64010.33286211078,21126.893007583585,1539.168463981539,0.0,0.8865931917740042,2.8149570152817787,0.0014959135982669303,354031.4024601068,1555668.1633845754,4.394153040025516,1555668.1633845754,4.394153040025516,0.85,0.09577178306327692,4.027634451161993,1.2679470472270626,1.0,0.0,4.027634451162162,1.284953382352043,1.285243264026393,3.1344595893351475,19369.549397133036,1975.1443558333415,4632.441516551485,4632.441516551485,5.559448660820391,5.028853302915771,-2.395170835209046,7.4240241381248175,3.45172535098654,3.45172535098654,0.9862072431390114,0.0,0.0,0.00022558529171520547,7.587509857796128e-05,0.0001497101931372442,0.0006029779315696805,0.09577178306349401,0.0718943398275756,0.023877443235918415,0.09577178363212666,0.07189433982741264,0.023877443235864288,0.377979298859169,0.377979298859169,0.12553393319289338,0.0,4.778493666686529,4.698275459625563,5.020197635018519,4.780182779148504,4.700521168177318,5.020208505526966,24855.168244215984,21126.893007583585,0.85,1.0623178828322224,0.6599793909984262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453463769371005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.447889654582,1539.168463981539,0.377979298859169,0.12553393319289338,6.112874298809886,3.45172535098654
4446.0,-30.328031559871437,5.028821500812295,35.01325013106334,24.12563640335577,4.985143277871173,-26.79676021769867,-40.339916409552075,1.4538719356992162,-0.26463689397348844,-5.0451853149565595,40.026300634599934,42245.461988811505,25753.816252417135,25753.816252417135,67999.27824122863,77485.00528278362,77485.00528278362,25753.816252417135,103238.82153520075,103238.82153520075,103238.82153520075,128093.9484326449,91780.3829854214,56540.83969145275,39155.04810440961,24855.126897444152,0.0,64010.17500185376,21126.857862827528,1539.1657000937755,0.0,0.8865933904528982,2.814955192627403,0.0014959135982669303,354031.80044206564,1555667.5478433496,4.394146361713407,1555667.5478433496,4.394146361713407,0.85,0.09577155318039578,4.027634451161993,1.2679465988511223,1.0,0.0,4.027634451161335,1.2849533022320854,1.2852431857413809,3.1344597847763116,19369.51490597687,1975.1408387142267,4632.441516551485,4632.441516551485,5.559447682264314,5.028821500812295,-2.3951184457959034,7.423939946608199,3.4517638878609302,3.4517638878609302,0.9862182536745515,0.0,0.0,0.00022558673373143887,7.587572804790179e-05,0.00014971100568353707,0.0006029812042091229,0.09577155318061929,0.07189411742405283,0.02387743575656646,0.09577157110515007,0.07189411742388505,0.023877435756510735,0.3779784483954703,0.3779784483954703,0.12553399975267052,0.0,4.778893816932964,4.698809918952861,5.020192145512681,4.780548420983052,4.701002369657715,5.020225048662553,24855.126897444152,21126.857862827528,0.85,1.0623198302341674,0.6599804169819573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534634027861664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.438173853654,1539.1657000937755,0.3779784483954703,0.12553399975267052,6.112874298809886,3.4517638878609302
4447.0,-30.3279700326028,5.028789762390155,35.01324278543776,24.12561747422444,4.985156366994988,-26.796703525653108,-40.33983569880945,1.4538898600460772,-0.2641920918901519,-5.0451552704440354,40.0262863053328,42245.39306342091,25753.808610656833,25753.808610656833,67999.20167407775,77484.8758260925,77484.8758260925,25753.808610656833,103238.68443674933,103238.68443674933,103238.68443674933,128093.76911118791,91780.23399298293,56540.751230314556,39154.98084740931,24855.084674438574,0.0,64010.06552184788,21126.82197327279,1539.1628594490799,0.0,0.8865935955437612,2.8149528498107097,0.0014959135982669303,354032.2151902116,1555666.9296662007,4.394139467874087,1555666.9296662007,4.394139467874087,0.85,0.09577132197718531,4.027634451161993,1.2679460394801576,1.0,0.0,4.027634451162044,1.2849532153671712,1.285243100718229,3.134459996670859,19369.483462315773,1975.1376323531251,4632.441516551485,4632.441516551485,5.5594460326460124,5.028789762390155,-2.3950651880945326,7.423854950484688,3.451802383064575,3.451802383064575,0.9862292523041643,0.0,0.0,0.0002255881822370934,7.587642308697098e-05,0.00014971175915012242,0.0006029842388970998,0.09577132197740974,0.07189389411996913,0.023877427857440608,0.09577133679772627,0.07189389411980066,0.023877427857384653,0.3779775992986836,0.3779775992986836,0.12553406613255222,0.0,4.779296427514055,4.699349274433132,5.020181776394452,4.780963178553861,4.701563610584287,5.0201974721993565,24855.084674438574,21126.82197327279,0.85,1.062320451005761,0.6599804689936106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453463034876011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.42846450799,1539.1628594490799,0.3779775992986836,0.12553406613255222,6.112874298809886,3.451802383064575
4448.0,-30.327908230841697,5.028757968751906,35.013235434718766,24.1255946335383,4.985160838864252,-26.796647448285373,-40.33976263655347,1.4539000563087316,-0.26363618421527235,-5.04513091524196,40.02627146572416,42245.35703259958,25753.81523658987,25753.81523658987,67999.17226918945,77484.76548523638,77484.76548523638,25753.81523658987,103238.58072182625,103238.58072182625,103238.58072182625,128093.62203131587,91780.10051698974,56540.69206435616,39154.89828070398,24855.041309489618,0.0,64009.93959019359,21126.785113066173,1539.16008442892,0.0,0.8865937734846325,2.81494838156183,0.0014959135982669303,354032.5514008026,1555666.2894726668,4.394133486645092,1555666.2894726668,4.394133486645092,0.8499999999999999,0.0957710955268917,4.027634451161993,1.2679456048412252,1.0,0.0,4.027634451162549,1.2849531646509038,1.2852430518601938,3.1344601203859606,19369.455293276205,1975.13475991049,4632.441516551485,4632.441516551485,5.559447462978813,5.028757968751906,-2.395016172976409,7.423774141728314,3.4518408444752495,3.4518408444752495,0.9862402412786427,0.0,0.0,0.00022558963721361333,7.587705226631506e-05,0.00014971258494729826,0.0006029875649062548,0.09577109552712437,0.07189367453008734,0.023877420997037033,0.09577103132894985,0.07189367452991267,0.023877420996979024,0.377976751948766,0.377976751948766,0.12553413206882807,0.0,4.779726983160799,4.699911895271043,5.020213467405142,4.781494731026669,4.702208519319868,5.020386577482611,24855.041309489618,21126.785113066173,0.85,1.0623220816100725,0.6599812045295482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534626653125322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.41876271894,1539.16008442892,0.377976751948766,0.12553413206882807,6.112874298809886,3.4518408444752495
4449.0,-30.327846159546738,5.028726341247212,35.01322809011175,24.125579930283152,4.9851801953781045,-26.79658963974682,-40.339685523044295,1.4539236755790077,-0.26325213953771254,-5.04509611163781,40.026256942310944,42245.3054306848,25753.795300563346,25753.795300563346,67999.10073124815,77484.6278807283,77484.6278807283,25753.795300563346,103238.42318129164,103238.42318129164,103238.42318129164,128093.41933015423,91779.94569454649,56540.62324450621,39154.80272226698,24854.99614886258,0.0,64009.79887112956,21126.746726533194,1539.1569657123273,0.0,0.886594003536971,2.8149473934549443,0.0014959135982669303,354033.0318464533,1555665.66292027,4.394125753765749,1555665.66292027,4.394125753765749,0.85,0.09577085968763063,4.027634451161993,1.2679450883297254,1.0,0.0,4.02763445116243,1.2849530511112868,1.2852429401728014,3.1344603973496996,19369.422619239285,1975.1314280859708,4632.441516551485,4632.441516551485,5.55944315941093,5.028726341247212,-2.394959486466454,7.4236858277136655,3.4518792363316946,3.4518792363316946,0.9862512103804841,0.0,0.0,0.00022559109854437598,7.58777163384647e-05,0.00014971338220591128,0.0006029907759725112,0.0957708596878569,0.07189344772972697,0.023877411958129917,0.09577082850619709,0.07189344772955712,0.023877411958073507,0.37797590776734574,0.37797590776734574,0.12553420019495434,0.0,4.780137313795137,4.700465009096888,5.020192618386886,4.781843972100091,4.70274339360958,5.020175450718,24854.99614886258,21126.746726533194,0.85,1.0623232994084268,0.659981849274936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534622941004958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.409068479803,1539.1569657123273,0.37797590776734574,0.12553420019495434,6.112874298809886,3.4518792363316946
4450.0,-30.327783832316168,5.028694696360365,35.01322077644333,24.125545913726114,4.9851888538853855,-26.79653267073285,-40.339604777377076,1.4539376923029126,-0.26297762275430614,-5.04506994537184,40.02624315424902,42245.239760491735,25753.797386421582,25753.797386421582,67999.03714691332,77484.45528277852,77484.45528277852,25753.797386421582,103238.2526692001,103238.2526692001,103238.2526692001,128093.21078565544,91779.75144415256,56540.53592186909,39154.683913648296,24854.958116455335,0.0,64009.64203010363,21126.714398987035,1539.1544466829653,0.0,0.8865941868967004,2.8149468375773004,0.0014959135982669303,354033.3930584805,1555665.0680917283,4.3941195903934345,1555665.0680917283,4.3941195903934345,0.85,0.09577063605477268,4.027634451161993,1.2679445031331853,1.0,0.0,4.027634451161029,1.2849529824923782,1.2852428734240053,3.1344605647357864,19369.381624249087,1975.1272477603552,4632.441516551485,4632.441516551485,5.559443609682826,5.028694696360365,-2.394909173350137,7.423603869710502,3.4519176253156982,3.4519176253156982,0.986262178661628,0.0,0.0,0.00022559256590934978,7.587841169513482e-05,0.00014971415421421498,0.0006029938853397517,0.09577063605498902,0.07189323040517302,0.023877405649815997,0.0957706726593574,0.07189323040501062,0.02387740564976206,0.3779750659190451,0.3779750659190451,0.12553426690665984,0.0,4.780518523075045,4.700969820923717,5.020200487535703,4.78209232261753,4.703038636961082,5.020281756366444,24854.958116455335,21126.714398987035,0.85,1.0623249090337592,0.6599824404677013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453461921269687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.399381700385,1539.1544466829653,0.3779750659190451,0.12553426690665984,6.112874298809886,3.4519176253156982
4451.0,-30.327721290267476,5.0286630640579215,35.01321345345745,24.125522409472637,4.985197555752326,-26.79647550397225,-40.33952776864169,1.4539517694579422,-0.2625234145964441,-5.045042449908469,40.026228255519456,42245.190562858625,25753.795876293163,25753.795876293163,67998.98643915179,77484.32504796406,77484.32504796406,25753.795876293163,103238.12092425722,103238.12092425722,103238.12092425722,128093.03401160418,91779.59948791884,56540.465002816745,39154.59387233566,24854.913087346955,0.0,64009.506959682614,21126.67612424491,1539.1515016574533,0.0,0.8865943810577782,2.814944073552189,0.0014959135982669303,354033.77261971525,1555664.4253482488,4.394113063951283,1555664.4253482488,4.394113063951283,0.85,0.09577040712215124,4.027634451161993,1.2679440058534968,1.0,0.0,4.0276344511621165,1.2849529135802384,1.285242806388422,3.134460732837187,19369.349555102737,1975.1239776175084,4632.441516551485,4632.441516551485,5.559443283693088,5.0286630640579215,-2.394857937566818,7.4235210016247395,3.451955956343578,3.451955956343578,0.9862731303838794,0.0,0.0,0.00022559403834060922,7.587907487599518e-05,0.00014971496346461404,0.0006029971447045386,0.09577040712238477,0.07189300898411151,0.023877398138273262,0.09577041634665573,0.07189300898393619,0.023877398138215038,0.3779742233756615,0.3779742233756615,0.12553433421516486,0.0,4.780908328951114,4.701482395701873,5.020219468058087,4.782519035312021,4.703584781700215,5.020347711748059,24854.913087346955,21126.67612424491,0.85,1.0623263585201808,0.6599830645386382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534615469017873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.38970211725,1539.1515016574533,0.3779742233756615,0.12553433421516486,6.112874298809886,3.451955956343578
