time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4452.0,-30.32765846930336,5.0286315787517655,35.0132061502608,24.125507776066684,4.985216350485372,-26.796417076823136,-40.33944677850229,1.4539749580060004,-0.2621322981461276,-5.045008574614061,40.02621418595166,42245.12612014376,25753.778236738774,25753.778236738774,67998.90435688253,77484.19002790764,77484.19002790764,25753.778236738774,103237.9682646464,103237.9682646464,103237.9682646464,128092.83893861616,91779.44671983978,56540.38281207945,39154.515453067026,24854.870673969755,0.0,64009.38612703678,21126.640072874292,1539.1485603000758,0.0,0.8865946047320868,2.8149428841049247,0.0014959135982669303,354034.24025179195,1555663.8183756738,4.394105545467222,1555663.8183756738,4.394105545467222,0.85,0.09577017428934263,4.027634451161993,1.2679434959357612,1.0,0.0,4.027634451162349,1.2849528020196352,1.285242696703203,3.1344610049735095,19369.317314622927,1975.1206900035106,4632.441516551485,4632.441516551485,5.55943947586209,5.0286315787517655,-2.3948020126342944,7.423433591386059,3.451994238426275,3.451994238426275,0.9862840681217929,0.0,0.0,0.00022559551734730474,7.587977234953833e-05,0.0001497157449977664,0.0006030002924343878,0.09577017428956204,0.07189278448207138,0.023877389807490653,0.09577021702087672,0.07189278448190668,0.02387738980743595,0.3779733810837051,0.3779733810837051,0.12553440268044558,0.0,4.781289202595929,4.701997395422097,5.020195274432297,4.7828762764679595,4.7041215649271635,5.020162961750486,24854.870673969755,21126.640072874292,0.85,1.0623270815615684,0.659983303640838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534611712437704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.380028915217,1539.1485603000758,0.3779733810837051,0.12553440268044558,6.112874298809886,3.451994238426275
4453.0,-30.327595399590177,5.028600022856122,35.01319886326384,24.125484900455945,4.985220889685965,-26.796359851414717,-40.33937354162333,1.4539853415113138,-0.26158946119539905,-5.044984997280096,40.02620005140785,42245.09481835017,25753.78670747714,25753.78670747714,67998.88152582731,77484.07928499757,77484.07928499757,25753.78670747714,103237.8659924747,103237.8659924747,103237.8659924747,128092.69725612093,91779.31235715505,56540.32789051085,39154.427185160224,24854.83126364622,0.0,64009.258448806446,21126.60657409929,1539.14602683395,0.0,0.8865947761508002,2.814938497078591,0.0014959135982669303,354034.56572578556,1555663.2086001637,4.394099783480151,1555663.2086001637,4.394099783480151,0.85,0.09576995237487412,4.027634451161993,1.2679430118435997,1.0,0.0,4.027634451162193,1.2849527503654927,1.2852426469454965,3.134461130976505,19369.288958454214,1975.1177984790131,4632.441516551485,4632.441516551485,5.559441304430963,5.028600022856122,-2.3947537043574614,7.423353727213584,3.452032512132348,3.452032512132348,0.9862950034663852,0.0,0.0,0.0002255970022193398,7.588040305840269e-05,0.0001497165991609371,0.000603003732691401,0.09576995237509592,0.07189256844907162,0.023877383926024304,0.09576992864250124,0.07189256844890511,0.02387738392596901,0.37797253948172016,0.37797253948172016,0.12553446946456892,0.0,4.781701657633505,4.70253803408292,5.020220585719471,4.783395536084697,4.704745256773492,5.020366696564338,24854.83126364622,21126.60657409929,0.85,1.0623288438845406,0.6599841310790547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534607939106383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.370363385522,1539.14602683395,0.37797253948172016,0.12553446946456892,6.112874298809886,3.452032512132348
4454.0,-30.327532022758078,5.028568626903207,35.013191580623186,24.125464993435912,4.985239857518505,-26.796300906579813,-40.33929248163474,1.4540087413410967,-0.26128940241324017,-5.044950553429961,40.02618560429969,42245.03244008459,25753.76751434988,25753.76751434988,67998.79995443448,77483.9221245797,77483.9221245797,25753.76751434988,103237.68963892957,103237.68963892957,103237.68963892957,128092.47594802262,91779.13729449075,56540.247609999344,39154.321871657114,24854.786309093044,0.0,64009.10818075016,21126.568362729085,1539.142924155237,0.0,0.8865950040911805,2.814938571623217,0.0014959135982669303,354035.04120734014,1555662.585340565,4.394092121602995,1555662.585340565,4.394092121602995,0.8499999999999999,0.09576971820885749,4.027634451161993,1.2679424986289818,1.0,0.0,4.027634451163005,1.2849526377892024,1.2852425362612008,3.1344614055905224,19369.252012880712,1975.1140310789835,4632.441516551485,4632.441516551485,5.559437161231922,5.028568626903207,-2.3946974227098603,7.423266049613067,3.4520707120684153,3.4520707120684153,0.9863059177338329,0.0,0.0,0.0002255984943310504,7.58811011447767e-05,0.0001497173931862737,0.0006030069307352017,0.09576971820908273,0.07189234310090065,0.023877375108182088,0.0957697627434539,0.07189234310073156,0.023877375108125928,0.37797170033047456,0.37797170033047456,0.1255345378909353,0.0,4.782080623856245,4.703050564522698,5.020196187074589,4.783661151016702,4.705165934587626,5.020164136171502,24854.786309093044,21126.568362729085,0.85,1.06233006344063,0.659984705938915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453460415083587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.360704933133,1539.142924155237,0.37797170033047456,0.1255345378909353,6.112874298809886,3.4520707120684153
4455.0,-30.327468425724327,5.028537153847871,35.01318431361598,24.125436914060288,4.985243967451485,-26.796243249437687,-40.339215368125565,1.4540187911656335,-0.2608267211215889,-5.044927321149414,40.02617149437549,42244.98745944017,25753.776766640214,25753.776766640214,67998.76422608038,77483.79206904594,77483.79206904594,25753.776766640214,103237.56883568616,103237.56883568616,103237.56883568616,128092.31585840454,91778.98323255392,56540.17862295149,39154.2273440027,24854.747022718377,0.0,64008.97436672107,21126.534969310618,1539.1404028368763,0.0,0.8865951736613735,2.8149351985637145,0.0014959135982669303,354035.3619186007,1555661.9766275273,4.394086421754681,1555661.9766275273,4.394086421754681,0.8499999999999999,0.0957694973342661,4.027634451161993,1.2679419777216392,1.0,0.0,4.027634451163069,1.2849525876707846,1.285242488055542,3.1344615278473653,19369.21949934258,1975.110715620786,4632.441516551485,4632.441516551485,5.559439158513549,5.028537153847871,-2.3946494284622113,7.423186582310082,3.4521089076607123,3.4521089076607123,0.9863168307602035,0.0,0.0,0.00022559999163621842,7.588176524969028e-05,0.00014971822638652814,0.0006030102865612513,0.09576949733448739,0.07189212800020665,0.023877369334280737,0.09576950941892456,0.07189212800004054,0.023877369334225563,0.37797086179501416,0.37797086179501416,0.12553460463223443,0.0,4.782475937483582,4.7035675823963174,5.020223900696635,4.784100600027841,4.705679667942263,5.020378964240649,24854.747022718377,21126.534969310618,0.85,1.0623317261186058,0.6599853829466104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534600344120223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.351054735682,1539.1404028368763,0.37797086179501416,0.12553460463223443,6.112874298809886,3.4521089076607123
4456.0,-30.327404607485537,5.028505780088169,35.0131770362142,24.125428252760344,4.98525828398343,-26.796184372421717,-40.339138114918,1.454038048920431,-0.26024708556292353,-5.044895826785332,40.02615665759603,42244.94268469516,25753.76485116426,25753.76485116426,67998.70753585942,77483.69927980528,77483.69927980528,25753.76485116426,103237.46413096954,103237.46413096954,103237.46413096954,128092.1647137855,91778.87047988297,56540.11388477606,39154.173994563236,24854.70058281596,0.0,64008.874577379196,21126.495495393567,1539.1372881158516,0.0,0.8865953879796811,2.8149312518633063,0.0014959135982669303,354035.79668460105,1555661.336557588,4.394079217767564,1555661.336557588,4.394079217767564,0.85,0.09576926542291575,4.027634451161993,1.2679415320931007,1.0,0.0,4.027634451161925,1.2849524944549995,1.2852423967494966,3.1344617552342093,19369.195703794234,1975.1082891501414,4632.441516551485,4632.441516551485,5.5594365863330015,5.028505780088169,-2.3945953979464765,7.423101178034646,3.4521470276671917,3.4521470276671917,0.9863277221906263,0.0,0.0,0.000225601494158559,7.588243056308124e-05,0.00014971906359547777,0.0006030136585328597,0.09576926542314773,0.07189190441041673,0.023877361012731,0.09576920448889227,0.07189190441024258,0.02387736101267316,0.37797002436610655,0.37797002436610655,0.1255346731706915,0.0,4.782898683316944,4.704130093224592,5.020224593010823,4.784648741222384,4.706439801771637,5.0202872932840705,24854.70058281596,21126.495495393567,0.85,1.0623324966236827,0.6599857123503398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534596524180123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.341411062167,1539.1372881158516,0.37797002436610655,0.1255346731706915,6.112874298809886,3.4521470276671917
4457.0,-30.327340533766957,5.028474479938529,35.01316978767739,24.125409044232242,4.985272789358568,-26.796125246594755,-40.33906079186124,1.4540575021872417,-0.2598561916104245,-5.044865500276473,40.02614294354705,42244.8988521845,25753.756017956777,25753.756017956777,67998.65487014128,77483.5630061645,77483.5630061645,25753.756017956777,103237.31902412129,103237.31902412129,103237.31902412129,128091.97999255765,91778.71421597405,56540.05006199764,39154.07128219601,24854.66096843637,0.0,64008.73225063238,21126.461823170914,1539.1345848402366,0.0,0.8865955922748393,2.814929651149614,0.0014959135982669303,354036.2153292626,1555660.7449232682,4.394072350695717,1555660.7449232682,4.394072350695717,0.85,0.09576903938108193,4.027634451161993,1.2679410359123726,1.0,0.0,4.027634451162837,1.284952400311928,1.2852423045236967,3.134461984883072,19369.162725547525,1975.104926304857,4632.441516551485,4632.441516551485,5.559434679518323,5.028474479938529,-2.3945422324927153,7.423016712431244,3.4521851251727615,3.4521851251727615,0.9863386071922176,0.0,0.0,0.00022560300270513516,7.588309648342144e-05,0.00014971990622171373,0.0006030170523233171,0.0957690393812966,0.07189168544215893,0.023877353939137667,0.09576900389246813,0.07189168544199778,0.023877353939084144,0.37796919092702563,0.37796919092702563,0.12553474152605804,0.0,4.783309435605361,4.704680550522653,5.020213478909682,4.785009308666076,4.706939832838202,5.020226731158289,24854.66096843637,21126.461823170914,0.85,1.0623340359856834,0.6599864950733677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534592690955328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.331773940026,1539.1345848402366,0.37796919092702563,0.12553474152605804,6.112874298809886,3.4521851251727615
4458.0,-30.327276188366696,5.028443278798684,35.01316257365824,24.125389521382772,4.985289333680069,-26.796065672317496,-40.33897585524244,1.4540788176317172,-0.25951464968306936,-5.044833930007109,40.02612945187211,42244.824563313516,25753.74413678144,25753.74413678144,67998.56870009495,77483.41714900378,77483.41714900378,25753.74413678144,103237.16128578523,103237.16128578523,103237.16128578523,128091.78335480386,91778.54908431371,56539.956498627,39153.991761874124,24854.62206901864,0.0,64008.61383089276,21126.428758665843,1539.1318923417662,0.0,0.8865958021032216,2.8149288447072607,0.0014959135982669303,354036.6511439275,1555660.1628825006,4.39406529763517,1555660.1628825006,4.39406529763517,0.85,0.09576881311098126,4.027634451161993,1.2679404682992033,1.0,0.0,4.027634451160278,1.2849522974419691,1.2852422035772717,3.1344622358199943,19369.127875832884,1975.1013726229532,4632.441516551485,4632.441516551485,5.559432114742211,5.028443278798684,-2.394488156072026,7.42293143487071,3.4522231925944333,3.4522231925944333,0.9863494835984096,0.0,0.0,0.0002256045176575178,7.588382797938211e-05,0.0001497206896781357,0.0006030202077993932,0.09576881311119254,0.07189146656022845,0.023877346550964094,0.09576883158691397,0.07189146656006984,0.023877346550911418,0.3779683603235658,0.3779683603235658,0.12553480901915778,0.0,4.783699559241882,4.705209925122745,5.020183111958602,4.785319280324018,4.7073872318312056,5.020121719542317,24854.62206901864,21126.428758665843,0.85,1.0623346551410007,0.6599865554802049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534588842387164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.322144063271,1539.1318923417662,0.3779683603235658,0.12553480901915778,6.112874298809886,3.4522231925944333
4459.0,-30.327211623196472,5.028411975539271,35.01315535934265,24.125356517639034,4.985291209936378,-26.796007367082176,-40.338902443740494,1.4540869538229022,-0.2590931977895252,-5.044811937682362,40.02611501519705,42244.799005606386,25753.75639112954,25753.75639112954,67998.55539673593,77483.27621569435,77483.27621569435,25753.75639112954,103237.0326068239,103237.0326068239,103237.0326068239,128091.6134538088,91778.38284959746,56539.90563951294,39153.86356676058,24854.580846984896,0.0,64008.44441374547,21126.39371993716,1539.1292850776665,0.0,0.8865959665367575,2.814925869222731,0.0014959135982669303,354036.95473922964,1555659.540073913,4.394059770454623,1555659.540073913,4.394059770454623,0.85,0.09576859403296895,4.027634451161993,1.2679400199232629,1.0,0.0,4.027634451161571,1.2849522562308708,1.2852421643102796,3.1344623363487343,19369.09279332713,1975.0977952029625,4632.441516551485,4632.441516551485,5.55943476007471,5.028411975539271,-2.3944411880369136,7.4228531635761845,3.452261237717144,3.452261237717144,0.9863603536334697,0.0,0.0,0.00022560603779359987,7.588446022333104e-05,0.00014972157757026883,0.0006030237839043374,0.0957685940331951,0.07189125340797603,0.023877340625219068,0.09576858588687254,0.07189125340780626,0.023877340625162682,0.37796753107655734,0.37796753107655734,0.1255348746470285,0.0,4.784095181359646,4.705725719301199,5.020215773493703,4.785718739892843,4.7078305627698,5.020388269091768,24854.580846984896,21126.39371993716,0.85,1.0623372590841094,0.6599879030419702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534584977502476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.312521764998,1539.1292850776665,0.37796753107655734,0.1255348746470285,6.112874298809886,3.452261237717144
4460.0,-30.327146809462818,5.028380830826588,35.013148137758456,24.125347227696352,4.985309627713633,-26.795947183831714,-40.33882120912892,1.454110002083363,-0.2586157643643787,-5.044777679984326,40.026100374852554,42244.742024525716,25753.737365521898,25753.737365521898,67998.4793900476,77483.16411914781,77483.16411914781,25753.737365521898,103236.90148466971,103236.90148466971,103236.90148466971,128091.43568515492,91778.25204818479,56539.829953566266,39153.802327353915,24854.534200485214,0.0,64008.33652783913,21126.35407041243,1539.1260915079044,0.0,0.8865961942269163,2.814923589332926,0.0014959135982669303,354037.4276535424,1555658.9084790726,4.394052117002232,1555658.9084790726,4.394052117002232,0.85,0.09576836131677655,4.027634451161993,1.2679395127529278,1.0,0.0,4.027634451162215,1.284952145229775,1.285242055245076,3.134462607120495,19369.065188736367,1975.094980318087,4632.441516551485,4632.441516551485,5.559430653037942,5.028380830826588,-2.394385225687452,7.422766056514041,3.452299200031886,3.452299200031886,0.9863712000091104,0.0,0.0,0.00022560756379140488,7.588515984814467e-05,0.00014972240394326022,0.0006030271122326671,0.0957683613170048,0.07189102971704636,0.023877331599958435,0.09576833420378947,0.07189102971687503,0.023877331599901526,0.37796670244374747,0.37796670244374747,0.12553494258619952,0.0,4.784495662966947,4.706264730807334,5.020197945198561,4.786161915619971,4.708485676712144,5.020191821273954,24854.534200485214,21126.35407041243,0.85,1.062337862201325,0.6599881252366592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534581099419357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.302906014296,1539.1260915079044,0.37796670244374747,0.12553494258619952,6.112874298809886,3.452299200031886
4461.0,-30.327081728604938,5.028349726773787,35.01314095506859,24.12532822871583,4.985322601585138,-26.79588730461147,-40.33873997451735,1.4541281775924833,-0.25819804885270514,-5.044748922898901,40.026087064564955,42244.68637121263,25753.732486336132,25753.732486336132,67998.41885754876,77483.03496159987,77483.03496159987,25753.732486336132,103236.767447936,103236.767447936,103236.767447936,128091.26450272946,91778.10187377625,56539.753283392216,39153.72065598226,24854.497054793468,0.0,64008.21771077573,21126.32249657445,1539.12356369182,0.0,0.8865963890576656,2.8149214527248025,0.0014959135982669303,354037.82463440206,1555658.3342639972,4.394045568070166,1555658.3342639972,4.394045568070166,0.85,0.09576813942582343,4.027634451161993,1.267938995691948,1.0,0.0,4.0276344511596145,1.2849520570166997,1.2852419689811285,3.1344628223040765,19369.033495629956,1975.0917485206423,4632.441516551485,4632.441516551485,5.559429599773535,5.028349726773787,-2.394333311183227,7.422683037957015,3.452337158002792,3.452337158002792,0.9863820451436549,0.0,0.0,0.0002256090960880475,7.588585947892134e-05,0.00014972323660912616,0.0006030304659063951,0.09576813942603221,0.07189081442906813,0.023877324996964086,0.09576812527102133,0.0718908144289114,0.023877324996912034,0.3779658760546772,0.3779658760546772,0.1255350093331354,0.0,4.784895925081912,4.706801753548632,5.020185238587885,4.786550874046213,4.709004326047648,5.020189134199654,24854.497054793468,21126.32249657445,0.85,1.062338888497145,0.6599884808868967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534577206408361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.29329739532,1539.12356369182,0.3779658760546772,0.1255350093331354,6.112874298809886,3.452337158002792
4462.0,-30.32701643004318,5.028318684310533,35.01313379154718,24.125303886272036,4.9853361018042195,-26.79582717676837,-40.33866251176221,1.4541468485302926,-0.2578767290222572,-5.04471918386476,40.026073257504905,42244.64717195452,25753.72509559049,25753.72509559049,67998.37226754501,77482.88202952823,77482.88202952823,25753.72509559049,103236.60712511872,103236.60712511872,103236.60712511872,128091.06371791584,91777.92805014615,56539.693192576124,39153.59428618891,24854.456592797113,0.0,64008.050878986025,21126.288103877545,1539.120821002588,0.0,0.8865965906941442,2.8149206985120956,0.0014959135982669303,354038.2351710659,1555657.7386179825,4.394038790376165,1555657.7386179825,4.394038790376165,0.85,0.0957679150089062,4.027634451161993,1.2679385121492674,1.0,0.0,4.027634451162856,1.2849519664747768,1.2852418803944066,3.13446304316859,19368.996811544697,1975.0880077849927,4632.441516551485,4632.441516551485,5.559428004341491,5.028318684310533,-2.3942806982772757,7.4225993825878085,3.4523750763315753,3.4523750763315753,0.9863928789518787,0.0,0.0,0.00022561063352005852,7.588652663024763e-05,0.0001497241068898109,0.000603033971078863,0.09576791500912257,0.07189059743496896,0.023877317574153605,0.0957679507348175,0.07189059743480654,0.023877317574099662,0.3779650516992878,0.3779650516992878,0.12553507542511322,0.0,4.785274077891756,4.707310654478761,5.020168555780742,4.7868424548424855,4.7094025987487385,5.020158415125536,24854.456592797113,21126.288103877545,0.85,1.0623409295199928,0.6599895886819376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453457329735466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.283696288192,1539.120821002588,0.3779650516992878,0.12553507542511322,6.112874298809886,3.4523750763315753
4463.0,-30.326950882075096,5.028287605535592,35.013126628165324,24.12527542272585,4.985342354246023,-26.795767549232572,-40.33858134699983,1.4541590214043465,-0.25747375294560015,-5.044694128411323,40.02605893452579,42244.59367047339,25753.729452992968,25753.729452992968,67998.32312346635,77482.74179053867,77482.74179053867,25753.729452992968,103236.47124353163,103236.47124353163,103236.47124353163,128090.88591208086,91777.76388474529,56539.61576468335,39153.49791117993,24854.414668549234,0.0,64007.91257972916,21126.252468266848,1539.1181023673078,0.0,0.8865967703277999,2.8149183236629978,0.0014959135982669303,354038.5810528731,1555657.1207150489,4.394032752274314,1555657.1207150489,4.394032752274314,0.85,0.09576769387719458,4.027634451161993,1.2679379571741447,1.0,0.0,4.027634451162331,1.2849519063270285,1.285241822216275,3.1344631898907305,19368.962165751385,1975.0844748972775,4632.441516551485,4632.441516551485,5.559428944969118,5.028287605535592,-2.3942315809797523,7.422519186515345,3.4524129613997827,3.4524129613997827,0.9864037032570808,0.0,0.0,0.00022561217683396282,7.588722567108853e-05,0.00014972495116287427,0.0006030373715021393,0.09576769387741929,0.071890383030763,0.023877310846656286,0.09576772018216029,0.07189038303059432,0.023877310846600257,0.37796422762280174,0.37796422762280174,0.1255351407434309,0.0,4.785653959974297,4.707810189117538,5.020187059039074,4.787220375465722,4.70985579688454,5.020308750242293,24854.414668549234,21126.252468266848,0.85,1.0623424570949205,0.65999017883692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534569375226694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.274101711757,1539.1181023673078,0.37796422762280174,0.1255351407434309,6.112874298809886,3.4524129613997827
4464.0,-30.326885094505528,5.02825664485489,35.01311946689677,24.12526641217994,4.985358689424083,-26.795706697679957,-40.338499972689874,1.4541802925993967,-0.25695519346271567,-5.044661804947183,40.02604466931653,42244.540451102876,25753.715281684254,25753.715281684254,67998.25573278713,77482.6393976335,77482.6393976335,25753.715281684254,103236.35467931775,103236.35467931775,103236.35467931775,128090.72520451256,91777.64155071162,56539.542604184804,39153.44327391868,24854.370525194805,0.0,64007.813799113486,21126.214946415585,1539.1150952103678,0.0,0.8865969867977499,2.8149152771872235,0.0014959135982669303,354039.0272674286,1555656.5053045298,4.394025475980765,1555656.5053045298,4.394025475980765,0.85,0.09576746523303419,4.027634451161993,1.267937478576787,1.0,0.0,4.027634451162763,1.2849518035939567,1.2852417214504732,3.134463440493929,19368.93634813316,1975.0818422328891,4632.441516551485,4632.441516551485,5.559425885824463,5.02825664485489,-2.394177142000845,7.422433786855735,3.4524507837765266,3.4524507837765266,0.9864145096504362,0.0,0.0,0.0002256137257990177,7.58879265226597e-05,0.000149725799276358,0.000603040787393225,0.09576746523325712,0.07189016277212468,0.023877302461132444,0.09576745280641101,0.07189016277195732,0.023877302461076864,0.37796340354048397,0.37796340354048397,0.1255352075663199,0.0,4.786052356519406,4.708344930169687,5.020173752072026,4.787706611484452,4.7105451322183285,5.020182032650439,24854.370525194805,21126.214946415585,0.85,1.062343043713343,0.6599903659213552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453456543812028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.264514308385,1539.1150952103678,0.37796340354048397,0.1255352075663199,6.112874298809886,3.4524507837765266
4465.0,-30.32681905530867,5.028225720038719,35.0131123337465,24.125247552897804,4.985370951400719,-26.795646027004807,-40.33842244008554,1.4541979230976876,-0.2565242175179492,-5.044633331230733,40.02603116578445,42244.50409177463,25753.710977940482,25753.710977940482,67998.21506971511,77482.51351458527,77482.51351458527,25753.710977940482,103236.22449252575,103236.22449252575,103236.22449252575,128090.5565153687,91777.49397581625,56539.484553008915,39153.34380311926,24854.332022842955,0.0,64007.675825962215,21126.18221941651,1539.1124949929178,0.0,0.8865971808836006,2.814912933175713,0.0014959135982669303,354039.4203378768,1555655.922753434,4.394018952095212,1555655.922753434,4.394018952095212,0.85,0.09576724377643527,4.027634451161993,1.2679370120679962,1.0,0.0,4.027634451161472,1.2849517178845078,1.2852416377197609,3.134463649570372,19368.90520363318,1975.0786663777317,4632.441516551485,4632.441516551485,5.559424956780079,5.028225720038719,-2.3941255476805368,7.422351267719256,3.452488589980408,3.452488589980408,0.9864253114229736,0.0,0.0,0.00022561528069847933,7.588859429238457e-05,0.00014972668640609476,0.0006030443604275153,0.09576724377664705,0.0718899481278594,0.023877295648787655,0.0957672322326118,0.07188994812770041,0.02387729564873485,0.37796258192237964,0.37796258192237964,0.12553527367538111,0.0,4.7864530334149435,4.708880666200798,5.020166606750877,4.788109113712778,4.711077556631722,5.020192208175558,24854.332022842955,21126.18221941651,0.85,1.0623446983859128,0.6599912205317069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534561486624376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.254933889959,1539.1124949929178,0.37796258192237964,0.12553527367538111,6.112874298809886,3.452488589980408
4466.0,-30.32675278427794,5.028194802498457,35.01310520494425,24.125218600407266,4.985380271854638,-26.79558544179315,-40.33834110070018,1.4542129293707344,-0.2561974797774269,-5.04460625573483,40.026017026127526,42244.453103113265,25753.710104831458,25753.710104831458,67998.16320794472,77482.35883387865,77482.35883387865,25753.710104831458,103236.06893871012,103236.06893871012,103236.06893871012,128090.35916057737,91777.31631891546,56539.41058815364,39153.22858973536,24854.290221867257,0.0,64007.51881160261,21126.146688587167,1539.1097345722944,0.0,0.8865973701483384,2.8149117968279187,0.0014959135982669303,354039.7941066602,1555655.3127596795,4.394012590265526,1555655.3127596795,4.394012590265526,0.85,0.09576702208626657,4.027634451161993,1.2679364994028588,1.0,0.0,4.027634451162263,1.2849516444432763,1.2852415662670607,3.1344638287202033,19368.867710566843,1975.0748431489696,4632.441516551485,4632.441516551485,5.559424768303005,5.028194802498457,-2.3940750242806823,7.422269826779139,3.4525263554022874,3.4525263554022874,0.9864361015435107,0.0,0.0,0.00022561684106641849,7.588929485484154e-05,0.00014972754621157694,0.0006030478234096967,0.09576702208648842,0.0718897334510417,0.023877288635446716,0.09576704225632726,0.07188973345087517,0.023877288635391406,0.3779617626925022,0.3779617626925022,0.1255353395783153,0.0,4.786834037173435,4.709384961041735,5.020175272527297,4.788408775957407,4.711453437180921,5.020261457656034,24854.290221867257,21126.146688587167,0.85,1.062346494137478,0.6599920429263012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453455752001668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.245360705387,1539.1097345722944,0.3779617626925022,0.1255353395783153,6.112874298809886,3.4525263554022874
4467.0,-30.326686277553286,5.028163895673716,35.01309806883875,24.12520023006948,4.9853892196614815,-26.79552468167455,-40.338259761314816,1.4542276237836225,-0.25568805463382205,-5.044579084846998,40.02600255579986,42244.40301689901,25753.70881896894,25753.70881896894,67998.11183586795,77482.24846643048,77482.24846643048,25753.70881896894,103235.95728539942,103235.95728539942,103235.95728539942,128090.20364809762,91777.18272934118,56539.33727981301,39153.16161058685,24854.246362698203,0.0,64007.40797328505,21126.109408293472,1539.1068585619746,0.0,0.8865975610977719,2.81490826905743,0.0014959135982669303,354040.1691926111,1555654.6885007673,4.394006171809371,1555654.6885007673,4.394006171809371,0.85,0.09576679937315569,4.027634451161993,1.2679359922325237,1.0,0.0,4.027634451160902,1.2849515724498537,1.28524149626964,3.134464004338323,19368.839517556895,1975.071968262036,4632.441516551485,4632.441516551485,5.559424490725292,5.028163895673716,-2.3940244790750094,7.422188374748725,3.452564071477706,3.452564071477706,0.9864468775650589,0.0,0.0,0.00022561840699382668,7.588999542327768e-05,0.000149728411570549,0.0006030513087593052,0.09576679937338262,0.07188951791076013,0.023877281462622475,0.09576676391055798,0.07188951791058978,0.023877281462565896,0.3779609438229314,0.3779609438229314,0.12553540627079093,0.0,4.787235254705138,4.709912474333862,5.020195094888265,4.788891030213165,4.712074006402304,5.020326087887497,24854.246362698203,21126.109408293472,0.85,1.0623475311521522,0.6599924032938604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534553539486088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.235794366523,1539.1068585619746,0.3779609438229314,0.12553540627079093,6.112874298809886,3.452564071477706
4468.0,-30.32661953016681,5.028133137085656,35.01309095376035,24.12518545696514,4.985408436111946,-26.79546267802567,-40.33817821238188,1.4542515839717347,-0.25533388017851166,-5.044545386469466,40.02598889604836,42244.35320548801,25753.691030567203,25753.691030567203,67998.04423605521,77482.11120117869,77482.11120117869,25753.691030567203,103235.8022317459,103235.8022317459,103235.8022317459,128090.00716391674,91777.02630194918,56539.26830626217,39153.06443965223,24854.20493217085,0.0,64007.26937182309,21126.074192345222,1539.1039696341732,0.0,0.8865977823797438,2.8149075450362764,0.0014959135982669303,354040.634389031,1555654.099210786,4.393998733776373,1555654.099210786,4.393998733776373,0.85,0.09576657290227605,4.027634451161993,1.267935470226221,1.0,0.0,4.027634451160641,1.2849514570875138,1.2852413829008107,3.134464285749033,19368.806504808395,1975.068601898548,4632.441516551485,4632.441516551485,5.559420650762788,5.028133137085656,-2.3939691352759858,7.422102272361641,3.4526017392564063,3.4526017392564063,0.9864576397875446,0.0,0.0,0.00022561997859778135,7.589069780253007e-05,0.00014972928079525128,0.0006030548096786619,0.09576657290248922,0.07188929945845664,0.02387727344403258,0.09576658342471207,0.07188929945829663,0.02387727344397943,0.3779601269863885,0.3779601269863885,0.1255354742775097,0.0,4.787617848341881,4.710430050604941,5.020170105671582,4.78921150629094,4.712564198879761,5.0201342734686705,24854.20493217085,21126.074192345222,0.85,1.0623487754343872,0.6599930542277528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534549544800777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.226234958433,1539.1039696341732,0.3779601269863885,0.1255354742775097,6.112874298809886,3.4526017392564063
4469.0,-30.32655252324733,5.028102345284108,35.0130838645793,24.125162057485454,4.985416172271016,-26.79540158887887,-40.33809680314732,1.4542652379034537,-0.2548932279212863,-5.044520249291347,40.02597542020629,42244.30506006696,25753.69501618581,25753.69501618581,67998.00007625276,77481.98519319814,77481.98519319814,25753.69501618581,103235.68020938395,103235.68020938395,103235.68020938395,128089.8475558892,91776.87637923346,56539.196246105836,39152.97792569736,24854.167346505244,0.0,64007.14527220261,21126.042244529457,1539.1014957224388,0.0,0.8865979593575294,2.8149046843470944,0.0014959135982669303,354040.981400865,1555653.5178549348,4.393992784958239,1555653.5178549348,4.393992784958239,0.85,0.09576635643005782,4.027634451161993,1.2679349795402963,1.0,0.0,4.0276344511624105,1.2849513899384535,1.285241317764005,3.1344644495500398,19368.774864819738,1975.0653755176068,4632.441516551485,4632.441516551485,5.559421511133844,5.028102345284108,-2.393920116282471,7.422022461566579,3.4526394002417984,3.4526394002417984,0.9864684000690852,0.0,0.0,0.00022562155632272976,7.589139898455801e-05,0.00014973015733817175,0.0006030583400731263,0.0957663564302694,0.07188908881333025,0.02387726761693914,0.09576635128461862,0.07188908881317142,0.02387726761688639,0.3779593115250975,0.3779593115250975,0.1255355406302688,0.0,4.788010272195777,4.710949359268227,5.0201793671784,4.789627021370052,4.713074220903707,5.020264246736872,24854.167346505244,21126.042244529457,0.85,1.0623501452389148,0.6599935816605316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534545535662375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.21668258849,1539.1014957224388,0.3779593115250975,0.1255355406302688,6.112874298809886,3.4526394002417984
4470.0,-30.326485303510342,5.0280716409946145,35.0130767774716,24.12513750549408,4.985430644208882,-26.795339634508647,-40.33801525421438,1.4542849752080866,-0.25460346442912396,-5.044489453488603,40.02596130223319,42244.257300017314,25753.684514739136,25753.684514739136,67997.94181475646,77481.82757207697,77481.82757207697,25753.684514739136,103235.5120868161,103235.5120868161,103235.5120868161,128089.63615725972,91776.6974845948,56539.12721253894,39152.855857839844,24854.124070443628,0.0,64006.97992828347,21126.005459877084,1539.0985643181953,0.0,0.8865981675053394,2.814904468592648,0.0014959135982669303,354041.4065288202,1555652.9087973463,4.3939857884128894,1555652.9087973463,4.3939857884128894,0.85,0.09576613195982925,4.027634451161993,1.267934437203221,1.0,0.0,4.027634451161508,1.2849512943132024,1.2852412241510351,3.1344646828148734,19368.73711053873,1975.0615256523613,4632.441516551485,4632.441516551485,5.559419244198224,5.0280716409946145,-2.393866968236208,7.421938609230823,3.452676999943474,3.452676999943474,0.9864791428409926,0.0,0.0,0.00022562313906883042,7.589210137582124e-05,0.00014973103769300918,0.0006030618858205987,0.09576613196005031,0.07188887213255468,0.023877259827495622,0.0957661840290112,0.07188887213238875,0.023877259827440506,0.37795849761415734,0.37795849761415734,0.12553560772107797,0.0,4.788373858644604,4.711436650987423,5.020169379634069,4.789885989059485,4.71344416247382,5.02018803073986,24854.124070443628,21126.005459877084,0.85,1.0623519792832696,0.6599945403977789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534541510937418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.207137642772,1539.0985643181953,0.37795849761415734,0.12553560772107797,6.112874298809886,3.452676999943474
4471.0,-30.326417831592316,5.02804093979142,35.013069703160646,24.125119030382507,4.985440126691639,-26.79527795213507,-40.337937546987064,1.454300247235252,-0.2541152939201652,-5.044462656461117,40.0259475007501,42244.22645773263,25753.684144383427,25753.684144383427,67997.91060211606,77481.71463075897,77481.71463075897,25753.684144383427,103235.3987751424,103235.3987751424,103235.3987751424,128089.4826730587,91776.5611479282,56539.072974905415,39152.76463669197,24854.0838979163,0.0,64006.848534608274,21125.971313228856,1539.0959055610897,0.0,0.8865983541235063,2.81490117678388,0.0014959135982669303,354041.77645506116,1555652.3133934923,4.393979515552885,1555652.3133934923,4.393979515552885,0.85,0.09576591280117339,4.027634451161993,1.2679340086085724,1.0,0.0,4.027634451160874,1.2849512195699773,1.2852411514324462,3.1344648651408606,19368.708337776945,1975.058591647193,4632.441516551485,4632.441516551485,5.559419164249951,5.02804093979142,-2.3938167921388107,7.42185773193023,3.4527145747249506,3.4527145747249506,0.986489878492843,0.0,0.0,0.0002256247277630377,7.589277068358104e-05,0.00014973195707945666,0.0006030655887731285,0.0957659128013898,0.07188865950376672,0.02387725329762308,0.09576592676190405,0.07188865950360426,0.02387725329756912,0.37795768334734237,0.37795768334734237,0.12553567424072573,0.0,4.7887585185907255,4.711946214288616,5.020176857155718,4.790347362540956,4.714035238850158,5.020257759249148,24854.0838979163,21125.971313228856,0.85,1.0623536724410019,0.6599954133797311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453453747343186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.19759919406,1539.0959055610897,0.37795768334734237,0.12553567424072573,6.112874298809886,3.4527145747249506
4472.0,-30.326350157762302,5.028010258736618,35.01306262404018,24.125095281656854,4.985449880698174,-26.795216060837202,-40.3378522261977,1.4543157837739455,-0.2537186741616324,-5.044435116613407,40.02593321204018,42244.16500590973,25753.681726576186,25753.681726576186,67997.84673248592,77481.57911141244,77481.57911141244,25753.681726576186,103235.26083798864,103235.26083798864,103235.26083798864,128089.30144922204,91776.40226174617,56538.988156247025,39152.6823394435,24854.0406112334,0.0,64006.72295067689,21125.934519548387,1539.093049332998,0.0,0.8865985462938781,2.8148991756970965,0.0014959135982669303,354042.15663606534,1555651.696970579,4.393973056066592,1555651.696970579,4.393973056066592,0.85,0.09576569152826055,4.027634451161993,1.2679334877012303,1.0,0.0,4.027634451161867,1.2849511435791958,1.2852410774721417,3.1344650505101144,19368.674806120496,1975.0551723698202,4632.441516551485,4632.441516551485,5.559418642320589,5.028010258736618,-2.393766115610471,7.421776374347089,3.452752099263644,3.452752099263644,0.9865005997896125,0.0,0.0,0.0002256263212218176,7.589350557474646e-05,0.00014973281564707115,0.0006030690467696313,0.0957656915284846,0.07188844526884496,0.023877246259639655,0.0957657017193805,0.07188844526867676,0.023877246259583793,0.3779568704718313,0.3779568704718313,0.12553574135633333,0.0,4.789139780609503,4.712448929629943,5.020191340454232,4.790716442451753,4.714511969497892,5.020301679165641,24854.0406112334,21125.934519548387,0.85,1.0623547589662505,0.6599957482351154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453453342078139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.188068038035,1539.093049332998,0.3779568704718313,0.12553574135633333,6.112874298809886,3.452752099263644
4473.0,-30.326282246906683,5.0279796329130395,35.01305554926631,24.125081591215007,4.985462290091749,-26.795153690638113,-40.337770607415564,1.4543337338240723,-0.25321285195110477,-5.044405945247425,40.0259191804035,42244.11995102847,25753.67509882942,25753.67509882942,67997.79504985789,77481.47370018349,77481.47370018349,25753.67509882942,103235.14879901291,103235.14879901291,103235.14879901291,128089.14695446876,91776.27446299607,56538.92071384473,39152.61527683482,24853.99815545585,0.0,64006.61343229067,21125.898432137474,1539.0902061334145,0.0,0.8865987458480219,2.814895928966652,0.0014959135982669303,354042.5593401372,1555651.091638128,4.3939663483891405,1555651.091638128,4.3939663483891405,0.85,0.09576546971421104,4.027634451161993,1.267932974486612,1.0,0.0,4.02763445116109,1.2849510562833752,1.285240992211432,3.1344652634565118,19368.64783521762,1975.052422103126,4632.441516551485,4632.441516551485,5.559417211596263,5.0279796329130395,-2.3937142693201254,7.421693902233165,3.452789578711765,3.452789578711765,0.9865113082033614,0.0,0.0,0.0002256279202720652,7.589420858567461e-05,0.00014973371168639058,0.0006030726556884638,0.09576546971443096,0.0718882305475039,0.02387723916692706,0.095765435907237,0.07188823054733881,0.023877239166872226,0.37795605863362935,0.37795605863362935,0.12553580937871095,0.0,4.78953950140982,4.712979001176507,5.020197460546285,4.791193093296329,4.715154558026995,5.020277451010713,24853.99815545585,21125.898432137474,0.85,1.0623557692485837,0.6599961736097218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534529356005397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.178543176042,1539.0902061334145,0.37795605863362935,0.12553580937871095,6.112874298809886,3.452789578711765
4474.0,-30.326214093569046,5.027949125769633,35.01304850404034,24.125067027658247,4.985480067203321,-26.795090565391668,-40.33768891878424,1.454356539026831,-0.25283668603282194,-5.044373731445611,40.025905891501175,42244.07547536939,25753.66085720874,25753.66085720874,67997.73633257813,77481.3430915621,77481.3430915621,25753.66085720874,103235.00394877084,103235.00394877084,103235.00394877084,128088.96282328799,91776.12354198427,56538.85592579522,39152.51957354339,24853.958874517157,0.0,64006.478448060545,21125.86504333958,1539.0874719069557,0.0,0.8865989582168557,2.814894742514437,0.0014959135982669303,354043.0040447621,1555650.5183478056,4.393959209969653,1555650.5183478056,4.393959209969653,0.85,0.09576524768729996,4.027634451161993,1.2679324711626396,1.0,0.0,4.0276344511609725,1.284950946257129,1.285240884222518,3.134465531850763,19368.61598454657,1975.0491742385598,4632.441516551485,4632.441516551485,5.559414137273441,5.027949125769633,-2.393660186096458,7.421609311866091,3.4528270236862126,3.4528270236862126,0.9865220067674894,0.0,0.0,0.00022562952504236815,7.589491220426651e-05,0.00014973461283810164,0.000603076285198141,0.09576524768750785,0.07188801576788988,0.023877231919617974,0.09576524835258704,0.07188801576773382,0.023877231919566148,0.377955249620028,0.377955249620028,0.1255358776287923,0.0,4.78992691407467,4.713503159473873,5.020171997919249,4.791537045412781,4.715660826689657,5.0201314469101135,24853.958874517157,21125.86504333958,0.85,1.0623570923020922,0.6599968706237959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534525276994827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.169025318257,1539.0874719069557,0.377955249620028,0.1255358776287923,6.112874298809886,3.4528270236862126
4475.0,-30.326145750868598,5.027918593156964,35.01304148009527,24.12503824979069,4.985488178057675,-26.79502823637686,-40.337607300002105,1.4543706635668294,-0.25250012005824374,-5.044348333067384,40.02589242089889,42244.03229360758,25753.66391352036,25753.66391352036,67997.69620712794,77481.19394448922,77481.19394448922,25753.66391352036,103234.85785800958,103234.85785800958,103234.85785800958,128088.77860885618,91775.95009273177,56538.78844185371,39152.40183430896,24853.920750846606,0.0,64006.32258515557,21125.832638219614,1539.084956339686,0.0,0.8865991365055634,2.8148932812517016,0.0014959135982669303,354043.354664235,1555649.9372190146,4.393953217097805,1555649.9372190146,4.393953217097805,0.85,0.09576503263402679,4.027634451161993,1.2679319727839906,1.0,0.0,4.0276344511643485,1.284950876840925,1.2852408168585525,3.1344657011822936,19368.57937947071,1975.0454415596264,4632.441516551485,4632.441516551485,5.559414797036032,5.027918593156964,-2.3936111477457924,7.4215297409027565,3.452864453419474,3.452864453419474,0.9865327009769925,0.0,0.0,0.00022563113428205545,7.589561522724176e-05,0.00014973551905481369,0.0006030799351077906,0.09576503263423838,0.07188780657714357,0.02387722605709481,0.0957650613729939,0.07188780657698474,0.023877226057042057,0.37795444286075114,0.37795444286075114,0.12553594414909833,0.0,4.790301661633578,4.714000256152758,5.020177279620725,4.791848213009132,4.716036765676051,5.020246736853949,24853.920750846606,21125.832638219614,0.85,1.0623590523680242,0.6599978031452298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534521183421978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.159514581892,1539.084956339686,0.37795444286075114,0.12553594414909833,6.112874298809886,3.452864453419474
4476.0,-30.326077169889817,5.027888153456909,35.01303446071452,24.125024140253686,4.985503192144305,-26.794965002485963,-40.337521804589755,1.4543910247413627,-0.2520584328582913,-5.044317376617072,40.02587850595324,42243.973908701264,25753.6527640066,25753.6527640066,67997.62667270786,77481.0762686537,77481.0762686537,25753.6527640066,103234.72903266031,103234.72903266031,103234.72903266031,128088.60708751049,91775.81081340213,56538.708453453604,39152.33595549836,24853.878054850178,0.0,64006.21401034854,21125.79634662265,1539.0820559245396,0.0,0.8865993447345123,2.8148910863904075,0.0014959135982669303,354043.78201213694,1555649.3369211897,4.3939462178377156,1555649.3369211897,4.3939462178377156,0.85,0.09576481012373952,4.027634451161993,1.2679314623167741,1.0,0.0,4.0276344511614735,1.2849507782301597,1.2852407203006613,3.134465941730077,19368.549985683454,1975.0424442274839,4632.441516551485,4632.441516551485,5.559412390202893,5.027888153456909,-2.39355805030346,7.42144620376037,3.4529018246242678,3.4529018246242678,0.9865433784640765,0.0,0.0,0.00022563274914302284,7.589635164800961e-05,0.00014973639749501323,0.0006030834731438016,0.09576481012395727,0.07188759174667046,0.023877218377286805,0.09576482872380439,0.07188759174650701,0.023877218377232515,0.3779536366126345,0.3779536366126345,0.125536011133765,0.0,4.790681497535331,4.71451104834216,5.020161703690462,4.792258943758782,4.716612869562766,5.020158306782946,24853.878054850178,21125.79634662265,0.85,1.0623597680955474,0.6599980105349028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534517078477425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.15000991087,1539.0820559245396,0.3779536366126345,0.125536011133765,6.112874298809886,3.4529018246242678
4477.0,-30.326008320501238,5.027857697608627,35.01302745241542,24.125000566151016,4.985511450851601,-26.794902202579056,-40.33744011595843,1.4544053329302877,-0.2516387553446293,-5.044291591037312,40.0258647899681,42243.93260938982,25753.654701793923,25753.654701793923,67997.58731118374,77480.94768411048,77480.94768411048,25753.654701793923,103234.6023859044,103234.6023859044,103234.6023859044,128088.4406025315,91775.65778208515,56538.64270736781,39152.238971908155,24853.83821662709,0.0,64006.077188535244,21125.762484133025,1539.0794349751482,0.0,0.8865995258858536,2.814888577374298,0.0014959135982669303,354044.13797746436,1555648.7452067928,4.393940128746922,1555648.7452067928,4.393940128746922,0.85,0.09576459411626857,4.027634451161993,1.2679309611907232,1.0,0.0,4.027634451163895,1.2849507079299445,1.2852406520678432,3.1344661132180796,19368.51768964939,1975.039150948529,4632.441516551485,4632.441516551485,5.559412808510887,5.027857697608627,-2.3935087912832285,7.421366488891856,3.4529391729700127,3.4529391729700127,0.9865540494200037,0.0,0.0,0.0002256343703348892,7.58970552849719e-05,0.0001497373150499173,0.0006030871687195441,0.09576459411648378,0.07188738199936086,0.02387721211712292,0.09576459985117297,0.0718873819991993,0.023877212117069266,0.3779528319357047,0.3779528319357047,0.12553607722807833,0.0,4.791066105097173,4.7150196538743785,5.0201718822498265,4.7926528356927065,4.717102933489116,5.020261663676365,24853.83821662709,21125.762484133025,0.85,1.0623614240705797,0.65999877613116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534512959223118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.140512291451,1539.0794349751482,0.3779528319357047,0.12553607722807833,6.112874298809886,3.4529391729700127
