time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4478.0,-30.325939226923413,5.027827283179516,35.013020438708296,24.124981776718073,4.985522626078571,-26.794838891178145,-40.33735835747791,1.4544222903342565,-0.25119795199680084,-5.044263148572672,40.025850615849,42243.89204450441,25753.649731493344,25753.649731493344,67997.54177599776,77480.8266916439,77480.8266916439,25753.649731493344,103234.47642313724,103234.47642313724,103234.47642313724,128088.27115617304,91775.51342510578,56538.57877797021,39152.149607928404,24853.7947330358,0.0,64005.944340964204,21125.72552308043,1539.0765456458514,0.0,0.8865997222399307,2.814886100706592,0.0014959135982669303,354044.53062093985,1555648.1337284509,4.393933528644214,1555648.1337284509,4.393933528644214,0.85,0.09576437404907392,4.027634451161993,1.2679304639110343,1.0,0.0,4.027634451161355,1.2849506252214227,1.285240571431321,3.134466314974516,19368.48722426482,1975.0360443438708,4632.441516551485,4632.441516551485,5.559411735577628,5.027827283179516,-2.3934576214102816,7.421284904589797,3.4529764657115427,3.4529764657115427,0.9865647044890122,0.0,0.0,0.00022563599728745343,7.589775952962911e-05,0.00014973823775782431,0.0006030908850496987,0.09576437404929614,0.07188716915419806,0.02387720489509807,0.0957643570222169,0.07188716915403126,0.023877204895042668,0.37795202872359546,0.37795202872359546,0.12553614416216405,0.0,4.79145525542998,4.715534973883905,5.020180058705591,4.793065196575867,4.717650145095149,5.020266887463833,24853.7947330358,21125.72552308043,0.85,1.0623629176341813,0.6599995122244928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534508823849268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.131022335207,1539.0765456458514,0.37795202872359546,0.12553614416216405,6.112874298809886,3.4529764657115427
4479.0,-30.32586996807692,5.027796869332148,35.01301342417808,24.124958167690806,4.985531320908673,-26.794775679072163,-40.33727286206556,1.454437031904827,-0.25079081988531016,-5.044236681874356,40.025836564460604,42243.83657380322,25753.649661684154,25753.649661684154,67997.48623548738,77480.69603335738,77480.69603335738,25753.649661684154,103234.34569504153,103234.34569504153,103234.34569504153,128088.09826742411,91775.3583313972,56538.49887184686,39152.06606616705,24853.752572382586,0.0,64005.81863854964,21125.6896865252,1539.0737754607253,0.0,0.8865999080783312,2.8148838362176165,0.0014959135982669303,354044.895989598,1555647.5275449515,4.393927282009616,1555647.5275449515,4.393927282009616,0.85,0.09576415704865493,4.027634451161993,1.2679299556417392,1.0,0.0,4.027634451160712,1.2849505528733527,1.2852405011626031,3.1344664914580296,19368.454492979523,1975.032706681642,4632.441516551485,4632.441516551485,5.5594117205079945,5.027796869332148,-2.39340794708863,7.421204816420778,3.4530137201881086,3.4530137201881086,0.9865753486251739,0.0,0.0,0.00022563762814246135,7.589849596963388e-05,0.00014973913217282748,0.0006030944874263791,0.09576415704887555,0.07188695862265829,0.023877198426217255,0.09576412768946614,0.07188695862249268,0.02387719842616225,0.37795122742975784,0.37795122742975784,0.12553621165339243,0.0,4.791843457897926,4.716044466579717,5.02020200026692,4.793445861989028,4.718132585867409,5.020340129794647,24853.752572382586,21125.6896865252,0.85,1.0623641362901595,0.6599999417609271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534504673810682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.121539565866,1539.0737754607253,0.37795122742975784,0.12553621165339243,6.112874298809886,3.4530137201881086
4480.0,-30.325800442530053,5.027766566274966,35.01300642209675,24.124938540067546,4.985547787009655,-26.794711449734432,-40.337190963886655,1.4544587942149387,-0.25047892560121454,-5.044205010700478,40.025822898000854,42243.797300165985,25753.636366861865,25753.636366861865,67997.43366702786,77480.550191116,77480.550191116,25753.636366861865,103234.18655797787,103234.18655797787,103234.18655797787,128087.89737350371,91775.19109221961,56538.43820127339,39151.94765660691,24853.71081552584,0.0,64005.65847213275,21125.654193196962,1539.070907991909,0.0,0.8866001190483404,2.8148834317158418,0.0014959135982669303,354045.3332056213,1555646.937967623,4.393920190621858,1555646.937967623,4.393920190621858,0.85,0.09576393618054968,4.027634451161993,1.2679294688021763,1.0,0.0,4.027634451161704,1.284950447660309,1.2852403980295792,3.1344667481113193,19368.419198490246,1975.0291076453475,4632.441516551485,4632.441516551485,5.559408850569487,5.027766566274966,-2.3933544613739794,7.421121027648946,3.453050924149452,3.453050924149452,0.9865859783284148,0.0,0.0,0.00022563926528845074,7.589920143000077e-05,0.00014974006385844998,0.00060309823991549,0.0957639361807634,0.07188674507650673,0.02387719110425667,0.09576395829607907,0.0718867450763463,0.02387719110420338,0.3779504276605606,0.3779504276605606,0.125536280430869,0.0,4.792208090641793,4.716533287460322,5.02019163732507,4.793726085099252,4.71854857807989,5.020210452330275,24853.71081552584,21125.654193196962,0.85,1.0623659734183202,0.6600009797346026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534500513847668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.112062410524,1539.070907991909,0.3779504276605606,0.125536280430869,6.112874298809886,3.453050924149452
4481.0,-30.325730713851332,5.027736239825242,35.01299943684707,24.124920274503552,4.985555775474701,-26.7946478853751,-40.33710917048154,1.4544729469993605,-0.24997504163161466,-5.044179687968737,40.02580938409509,42243.75929965327,25753.63917396692,25753.63917396692,67997.39847362018,77480.44410512294,77480.44410512294,25753.63917396692,103234.08327908986,103234.08327908986,103234.08327908986,128087.75525106763,91775.06009511187,56538.375289645766,39151.87200607345,24853.671971977783,0.0,64005.54397805123,21125.621176181114,1539.0683550330616,0.0,0.8866002971070334,2.814879761377693,0.0014959135982669303,354045.6827826142,1555646.354971711,4.393914205492193,1555646.354971711,4.393914205492193,0.85,0.095763722705551,4.027634451161993,1.2679289704235273,1.0,0.0,4.027634451163331,1.2849503780444578,1.2852403305079405,3.1344669179299944,19368.391552599605,1975.0262885490567,4632.441516551485,4632.441516551485,5.559409456536135,5.027736239825242,-2.393305677820283,7.421041917645525,3.453088110842755,3.453088110842755,0.9865966030979301,0.0,0.0,0.00022564090722866127,7.589990599391151e-05,0.00014974100123474977,0.0006031020153245688,0.09576372270576322,0.07188653722547973,0.023877185480283496,0.09576369381176508,0.07188653722532042,0.02387718548023058,0.37794962819664724,0.37794962819664724,0.1255363482921653,0.0,4.792597916252305,4.717047074472589,5.020207155305741,4.794204646337107,4.719150204816799,5.020317413612759,24853.671971977783,21125.621176181114,0.85,1.062367323945217,0.6600015666477187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534496337867857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.102592906711,1539.0683550330616,0.37794962819664724,0.1255363482921653,6.112874298809886,3.453088110842755
4482.0,-30.325660767212376,5.027706026533172,35.01299246113985,24.124900611955695,4.985572314503815,-26.79458326970221,-40.337023430597014,1.4544948169945846,-0.24966694335142847,-5.044147932959915,40.02579569153948,42243.705920116176,25753.62559504837,25753.62559504837,67997.33151516455,77480.29789214597,77480.29789214597,25753.62559504837,103233.92348719435,103233.92348719435,103233.92348719435,128087.55335215153,91774.89234475707,56538.30037273119,39151.768857806535,24853.62986495718,0.0,64005.39872276371,21125.585385213602,1539.0654647439912,0.0,0.8866005085983768,2.8148794166034397,0.0014959135982669303,354046.121156732,1555645.7642689322,4.393907096584928,1555645.7642689322,4.393907096584928,0.85,0.09576350209414917,4.027634451161993,1.2679284819355239,1.0,0.0,4.0276344511631095,1.284950272307029,1.2852402268631826,3.134467175862523,19368.35615023047,1975.022678512078,4632.441516551485,4632.441516551485,5.5594065252700835,5.027706026533172,-2.3932521848513355,7.420958211384508,3.453125239974214,3.453125239974214,0.986607211421204,0.0,0.0,0.00022564255431236363,7.590064455907079e-05,0.00014974190975329283,0.0006031056745051523,0.09576350209436334,0.07188632399780347,0.023877178096559867,0.09576352508683726,0.0718863239976427,0.023877178096506472,0.3779488308174536,0.3779488308174536,0.12553641698371806,0.0,4.792962605589651,4.717538074642505,5.020190457032811,4.7944809896084735,4.719562242170525,5.020184090188025,24853.62986495718,21125.585385213602,0.85,1.0623686887678288,0.6600022304851618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534492149689442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.093129789824,1539.0654647439912,0.3779488308174536,0.12553641698371806,6.112874298809886,3.453125239974214
4483.0,-30.32559059891656,5.027675860226428,35.01298551706995,24.124886781815462,4.98558564073203,-26.794518775831847,-40.33694149749351,1.4545138176482184,-0.24920317836370032,-5.044119262903855,40.025782661628725,42243.669236558046,25753.61995680935,25753.61995680935,67997.2891933674,77480.18802645117,77480.18802645117,25753.61995680935,103233.80798326051,103233.80798326051,103233.80798326051,128087.40050557957,91774.75955142251,56538.240761532965,39151.687544321714,24853.592522319053,0.0,64005.28006664077,21125.553643971194,1539.0629201528234,0.0,0.8866007019633397,2.8148766646340397,0.0014959135982669303,354046.51694381,1555645.2021530978,4.3939005969658815,1555645.2021530978,4.3939005969658815,0.85,0.09576328703130657,4.027634451161993,1.2679279934475196,1.0,0.0,4.027634451162331,1.2849501799852545,1.2852401366438275,3.1344674010693647,19368.32812526054,1975.0198207604576,4632.441516551485,4632.441516551485,5.559405308149695,5.027675860226428,-2.393200970056395,7.420876830282824,3.4531623526974813,3.4531623526974813,0.9866178150564232,0.0,0.0,0.00022564420662671053,7.590135033874715e-05,0.00014974285628796338,0.0006031094868008006,0.09576328703151112,0.07188611514782564,0.02387717188368547,0.09576329402017296,0.0718861151476721,0.023877171883634474,0.3779480340661587,0.3779480340661587,0.12553648439536857,0.0,4.793342545280552,4.718049307899378,5.020173993569813,4.794916084540148,4.720148564953774,5.0201626956044265,24853.592522319053,21125.553643971194,0.85,1.0623699970154061,0.6600028808963095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45344879484218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.083673363695,1539.0629201528234,0.3779480340661587,0.12553648439536857,6.112874298809886,3.4531623526974813
4484.0,-30.325520179922894,5.027645697206179,35.01297858099444,24.124868236854695,4.985595074147887,-26.79445444558173,-40.33685956439001,1.4545293398076728,-0.24873435952588352,-5.044092696943101,40.025769006340816,42243.63372523699,25753.619562429954,25753.619562429954,67997.25328766694,77480.07511503498,77480.07511503498,25753.619562429954,103233.69467746494,103233.69467746494,103233.69467746494,128087.24683735103,91774.62203526976,56538.18064547558,39151.60154421575,24853.552159886098,0.0,64005.153704101846,21125.519335903184,1539.0602500110033,0.0,0.8866008868705426,2.8148736006097685,0.0014959135982669303,354046.8836843857,1555644.6130583927,4.393894381641186,1555644.6130583927,4.393894381641186,0.85,0.0957630723305573,4.027634451161993,1.2679275192460047,1.0,0.0,4.027634451159436,1.2849501039281082,1.2852400627003708,3.134467586600807,19368.29910357765,1975.0168613724006,4632.441516551485,4632.441516551485,5.559405223015453,5.027645697206179,-2.3931513424731454,7.420797039679324,3.453199429239169,3.453199429239169,0.9866284083540482,0.0,0.0,0.00022564586485566567,7.59020561244923e-05,0.00014974380873117337,0.000603113322893886,0.09576307233077147,0.07188590681305333,0.023877165517718145,0.09576304361196691,0.07188590681289256,0.02387716551766474,0.3779472393719901,0.3779472393719901,0.12553655078621026,0.0,4.793735744734477,4.718572409283524,5.020174991116619,4.795358337417213,4.7207151537537015,5.0202295333061215,24853.552159886098,21125.519335903184,0.85,1.0623715334240227,0.6600036290910393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534483733842916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.07422370965,1539.0602500110033,0.3779472393719901,0.12553655078621026,6.112874298809886,3.453199429239169
4485.0,-30.325449592292166,5.027615635885073,35.01297165743864,24.12484340546655,4.985611121541255,-26.79438930209617,-40.33677378958089,1.454550831346189,-0.2485062855669753,-5.044061487415166,40.02575549885249,42243.58276838483,25753.607358532594,25753.607358532594,67997.19012691743,77479.9098742856,77479.9098742856,25753.607358532594,103233.5172328182,103233.5172328182,103233.5172328182,128087.02829092936,91774.43479936807,56538.10769347112,39151.47456210772,24853.511058111162,0.0,64004.98562021888,21125.48439939449,1539.057426253004,0.0,0.8866010949098432,2.814874244539365,0.0014959135982669303,354047.31452934834,1555644.030339991,4.393887388774524,1555644.030339991,4.393887388774524,0.8500000000000001,0.09576285358817213,4.027634451161993,1.2679269900964574,1.0,0.0,4.02763445116195,1.2849499999303835,1.285239960815148,3.134467840289664,19368.259588939876,1975.0128320007218,4632.441516551485,4632.441516551485,5.559402588573699,5.027615635885073,-2.393098317988716,7.42071395387379,3.4532364564951044,3.4532364564951044,0.9866389875700298,0.0,0.0,0.00022564752706696247,7.590279500984687e-05,0.0001497447320571156,0.0006031170417132605,0.09576285358838373,0.07188569553971334,0.023877158048670383,0.09576291229003617,0.07188569553955451,0.023877158048617626,0.37794644738434446,0.37794644738434446,0.12553661740873048,0.0,4.794087915617354,4.719048738894514,5.020152277836132,4.795555201848174,4.72101319145321,5.0201208128642065,24853.511058111162,21125.48439939449,0.85,1.0623733365145454,0.660004566191798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534479504208506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.064781416857,1539.057426253004,0.37794644738434446,0.12553661740873048,6.112874298809886,3.4532364564951044
4486.0,-30.32537874591233,5.027585458152406,35.012964728017636,24.124815710261487,4.985612109879942,-26.794325431685714,-40.33668815447015,1.4545587956542454,-0.2480182594363214,-5.044040661363826,40.02574148090366,42243.53369191875,25753.621327920093,25753.621327920093,67997.15501983884,77479.79397004055,77479.79397004055,25753.621327920093,103233.41529796064,103233.41529796064,103233.41529796064,128086.88572852821,91774.29069896378,56538.030420845775,39151.40030902001,24853.470430567566,0.0,64004.87073958758,21125.44986598243,1539.0548706201923,0.0,0.8866012518751096,2.814870257930119,0.0014959135982669303,354047.60203149996,1555643.4256002929,4.3938821126710685,1555643.4256002929,4.3938821126710685,0.85,0.0957626442151221,4.027634451161993,1.267926503256895,1.0,0.0,4.0276344511643964,1.2849499592176818,1.285239922237073,3.13446793960299,19368.22917770342,1975.0097309176344,4632.441516551485,4632.441516551485,5.559405604129848,5.027585458152406,-2.3930529953593607,7.420638453511767,3.453273464158581,3.453273464158581,0.986649561188166,0.0,0.0,0.00022564919538267873,7.590353269843958e-05,0.00014974566268423915,0.0006031207899391245,0.09576264421534171,0.07188549146315272,0.023877152752188987,0.09576263460246431,0.07188549146298787,0.023877152752134232,0.37794565507316386,0.37794565507316386,0.12553668277880173,0.0,4.794467030053738,4.719539234903493,5.020195030474099,4.79602240192753,4.7215406831746805,5.020405670699688,24853.470430567566,21125.44986598243,0.85,1.0623746948336854,0.6600049840549205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534475264447466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.05534484973,1539.0548706201923,0.37794565507316386,0.12553668277880173,6.112874298809886,3.453273464158581
4487.0,-30.32530769410942,5.027555499543814,35.01295780021233,24.124810785893374,4.985635187941696,-26.794259167249784,-40.33660594196988,1.454586661082987,-0.2476039014896969,-5.044004001212814,40.025727669122595,42243.49971428137,25753.595033031026,25753.595033031026,67997.0947473124,77479.68087790608,77479.68087790608,25753.595033031026,103233.27591093711,103233.27591093711,103233.27591093711,128086.70147925004,91774.15827075206,56537.97710713125,39151.31240402312,24853.42556831293,0.0,64004.73797233605,21125.41173306599,1539.0517128448241,0.0,0.8866014887985273,2.8148690884579564,0.0014959135982669303,354048.10812271305,1555642.829754926,4.393874148921424,1555642.829754926,4.393874148921424,0.85,0.0957624188670172,4.027634451161993,1.2679260065266864,1.0,0.0,4.027634451162097,1.284949825372185,1.2852397905114166,3.1344682661016674,19368.20122978974,1975.006881023565,4632.441516551485,4632.441516551485,5.55939992788138,5.027555499543814,-2.392996036737446,7.42055153628126,3.4533103866023684,3.4533103866023684,0.9866601104578195,0.0,0.0,0.00022565086854718443,7.590424090979333e-05,0.0001497466276373911,0.000603124676417683,0.0957624188672318,0.07188527501648437,0.023877143850747427,0.09576242392484874,0.07188527501632327,0.023877143850693918,0.3779448636801365,0.3779448636801365,0.12553675110337065,0.0,4.794839855875864,4.720047224097925,5.020159800595934,4.796400099723144,4.722148643151286,5.020088641110647,24853.42556831293,21125.41173306599,0.85,1.0623759568659106,0.6600058222649039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534471009147354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.04591581913,1539.0517128448241,0.3779448636801365,0.12553675110337065,6.112874298809886,3.4533103866023684
4488.0,-30.325236404684272,5.027525496319121,35.012950912598406,24.1247872467153,4.985643027974459,-26.79419421287578,-40.33652013223616,1.454600836166876,-0.24719748689415155,-5.043979739999578,40.025714984171806,42243.451875656814,25753.600386963142,25753.600386963142,67997.05226261995,77479.55409158797,77479.55409158797,25753.600386963142,103233.1544785511,103233.1544785511,103233.1544785511,128086.54583629448,91774.00588313198,56537.9036672046,39151.224684363755,24853.391357743367,0.0,64004.616042107125,21125.382654081863,1539.0494437868367,0.0,0.8866016584400525,2.814866576098016,0.0014959135982669303,354048.4430476368,1555642.2825215883,4.393868446731958,1555642.2825215883,4.393868446731958,0.8500000000000001,0.09576221099352956,4.027634451161993,1.2679255075985565,1.0,0.0,4.02763445116268,1.2849497555759861,1.285239722856717,3.1344684363604416,19368.169069602754,1975.0036015971566,4632.441516551485,4632.441516551485,5.559401083628753,5.027525496319121,-2.392948209710262,7.420473706029383,3.4533473248523636,3.4533473248523636,0.9866706642435324,0.0,0.0,0.00022565254731882873,7.590498011567075e-05,0.00014974756720315796,0.0006031284606451348,0.09576221099372903,0.07188507212203091,0.023877138871698116,0.09576221559236606,0.07188507212188118,0.023877138871648385,0.37794407440988237,0.37794407440988237,0.12553681708910017,0.0,4.795219248880926,4.720550815080628,5.020164202072692,4.796782253105448,4.722611152179979,5.020227974219495,24853.391357743367,21125.382654081863,0.85,1.062377316940489,0.6600063321661963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534466741511152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.036493265385,1539.0494437868367,0.37794407440988237,0.12553681708910017,6.112874298809886,3.4533473248523636
4489.0,-30.32516489833556,5.027495533342634,35.01294401733102,24.124768457282357,4.985654157901811,-26.794128734172713,-40.33643425265325,1.4546179937398906,-0.24677234141540794,-5.04395155405085,40.025700986018045,42243.40464699107,25753.595557178433,25753.595557178433,67997.0002041695,77479.43314766067,77479.43314766067,25753.595557178433,103233.0287048391,103233.0287048391,103233.0287048391,128086.37677776034,91773.86058248454,56537.83208181862,39151.14277851769,24853.348072921228,0.0,64004.490851438924,21125.34586198304,1539.0465669499195,0.0,0.886601852845915,2.814864275585724,0.0014959135982669303,354048.8321536644,1555641.6786363681,4.393861912136425,1555641.6786363681,4.393861912136425,0.8499999999999999,0.09576199472089478,4.027634451161993,1.267925007021986,1.0,0.0,4.027634451160749,1.2849496718133433,1.2852396412390004,3.134468640688569,19368.138405064597,1975.0004746844843,4632.441516551485,4632.441516551485,5.559400041028496,5.027495533342634,-2.3928975460702717,7.420393079412905,3.453384199712154,3.453384199712154,0.9866811999177584,0.0,0.0,0.00022565423121029824,7.590571992992724e-05,0.00014974851128037102,0.0006031322630430427,0.09576199472111409,0.07188486293391844,0.023877131787195652,0.09576197932493792,0.0718848629337538,0.023877131787140966,0.37794328690968143,0.37794328690968143,0.12553688358457377,0.0,4.7956006661912625,4.7210575216214465,5.020167341166996,4.797179212635456,4.723137756757126,5.020233532073291,24853.348072921228,21125.34586198304,0.85,1.0623785815591846,0.6600068852206387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534462459604875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.027077840397,1539.0465669499195,0.37794328690968143,0.12553688358457377,6.112874298809886,3.453384199712154
4490.0,-30.32509319488631,5.027465631098953,35.01293713351396,24.124749283678852,4.985667484977767,-26.794062858341427,-40.33634833814574,1.4546371484338434,-0.24640310752585037,-5.043922405213703,40.025687528998915,42243.3580206965,25753.588269241696,25753.588269241696,67996.94628993819,77479.30188312058,77479.30188312058,25753.588269241696,103232.89015236228,103232.89015236228,103232.89015236228,128086.19769517821,91773.70577110372,56537.76190868364,39151.048736022305,24853.30754281594,0.0,64004.35627883824,21125.311411393548,1539.0438241821028,0.0,0.8866020501976684,2.814862822733048,0.0014959135982669303,354049.23455268546,1555641.0980960536,4.393855278522178,1555641.0980960536,4.393855278522178,0.85,0.09576177968230026,4.027634451161993,1.2679245157865813,1.0,0.0,4.027634451162647,1.2849495786960299,1.2852395502704812,3.134468867836236,19368.10573336231,1974.9971430980315,4632.441516551485,4632.441516551485,5.559398467789694,5.027465631098953,-2.3928461965160275,7.420311827614981,3.4534210367081126,3.4534210367081126,0.9866917247737464,0.0,0.0,0.00022565591975488102,7.590646005171408e-05,0.00014974945970316694,0.0006031360829433697,0.09576177968251137,0.07188465471654071,0.02387712496597066,0.09576178055529164,0.07188465471638224,0.023877124965918026,0.37794250135026086,0.37794250135026086,0.1255369504141924,0.0,4.795973451506427,4.7215556305921496,5.020161747891336,4.79751929768787,4.7236032996256085,5.020194841548914,24853.30754281594,21125.311411393548,0.85,1.0623799729147503,0.6600075444343375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534458164671797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.017669137425,1539.0438241821028,0.37794250135026086,0.1255369504141924,6.112874298809886,3.4534210367081126
4491.0,-30.325021266144102,5.0274357550399715,35.01293026314604,24.124730459321313,4.985678691275805,-26.79399699180997,-40.33626619549466,1.454654416942595,-0.2459873332640541,-5.043894901083308,40.02567415309905,42243.32803765614,25753.585127077815,25753.585127077815,67996.91316473395,77479.18055220396,77479.18055220396,25753.585127077815,103232.76567928179,103232.76567928179,103232.76567928179,128086.0336177643,91773.55994380303,56537.70742925911,39150.947238382134,24853.267938482513,0.0,64004.21517686464,21125.277747710137,1539.041172261803,0.0,0.8866022388721468,2.8148605658958012,0.0014959135982669303,354049.61424689717,1555640.5210554132,4.393848936580353,1555640.5210554132,4.393848936580353,0.8500000000000001,0.09576156694313981,4.027634451161993,1.2679240135615695,1.0,0.0,4.027634451162015,1.2849494943937194,1.2852394681257864,3.134469073480869,19368.074957678196,1974.994004851626,4632.441516551485,4632.441516551485,5.559397789494272,5.0274357550399715,-2.3927960849420487,7.42023183998202,3.45345784208684,3.45345784208684,0.98670224059624,0.0,0.0,0.00022565761361658453,7.590716768658816e-05,0.00014975044592999636,0.0006031400551045246,0.09576156694334978,0.07188444832742844,0.02387711861592135,0.0957615591496152,0.07188444832727081,0.023877118615868997,0.37794171715968305,0.37794171715968305,0.12553701698345604,0.0,4.796349957121208,4.722056675367526,5.020162243843458,4.797907567819266,4.724112972225498,5.020216564709301,24853.267938482513,21125.277747710137,0.85,1.062381797461873,0.6600085310150896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534453857902574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.008266766583,1539.041172261803,0.37794171715968305,0.12553701698345604,6.112874298809886,3.45345784208684
4492.0,-30.324949158993192,5.027405921973958,35.01292340070634,24.124711530189984,4.985690736402095,-26.793930880792626,-40.33618021113796,1.454672458202444,-0.2455914519686644,-5.043866630536327,40.02566064328887,42243.2829962518,25753.579967921552,25753.579967921552,67996.86296417336,77479.05527407776,77479.05527407776,25753.579967921552,103232.63524199932,103232.63524199932,103232.63524199932,128085.86245528498,91773.41043689952,56537.638159077236,39150.8580864692,24853.22721328566,0.0,64004.08529975486,21125.24313129281,1539.0384380006744,0.0,0.8866024319381683,2.814858660133199,0.0014959135982669303,354050.00452181423,1555639.9382380028,4.393842447026871,1555639.9382380028,4.393842447026871,0.85,0.09576135323583182,4.027634451161993,1.2679235404590146,1.0,0.0,4.0276344511621,1.2849494064668074,1.285239382361086,3.13446928796728,19368.043405443375,1974.9907874190856,4632.441516551485,4632.441516551485,5.559396675792945,5.027405921973958,-2.3927454410495512,7.42015136302351,3.4534946055275455,3.4534946055275455,0.9867127444364415,0.0,0.0,0.0002256593116914227,7.590790842316544e-05,0.00014975140326825724,0.0006031439109130855,0.09576135323604376,0.07188424126529812,0.023877111970745647,0.09576134503859653,0.07188424126513902,0.023877111970692803,0.37794093457435757,0.37794093457435757,0.12553708371011998,0.0,4.796724392676651,4.722555536934635,5.020161014284895,4.798275178567678,4.724604553217603,5.020209891478828,24853.22721328566,21125.24313129281,0.85,1.0623831689136536,0.660009166577584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534449537603895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.998871299222,1539.0384380006744,0.37794093457435757,0.12553708371011998,6.112874298809886,3.4534946055275455
4493.0,-30.324876809382133,5.0273761269053745,35.01291654882218,24.12468729251998,4.985702585390782,-26.79386457114201,-40.336094226781256,1.4546903471516235,-0.24527999593499317,-5.043838613968892,40.02564722586163,42243.238871864276,25753.575408230085,25753.575408230085,67996.81428009436,77478.90960903185,77478.90960903185,25753.575408230085,103232.48501726193,103232.48501726193,103232.48501726193,128085.6720810248,91773.24036580592,56537.56962864225,39150.745263515186,24853.187063762867,0.0,64003.93232727805,21125.209004198437,1539.0357399693712,0.0,0.886602623374532,2.814857834924672,0.0014959135982669303,354050.39129087684,1555639.3594061853,4.393836012253183,1555639.3594061853,4.393836012253183,0.85,0.0957611404124796,4.027634451161993,1.267923027793877,1.0,0.0,4.027634451162017,1.2849493192407928,1.285239297304793,3.134469500743971,19368.0075133009,1974.9871274391257,4632.441516551485,4632.441516551485,5.559395691497417,5.0273761269053745,-2.392695012707475,7.420071139612849,3.453531332144365,3.453531332144365,0.9867232377555328,0.0,0.0,0.00022566101548786852,7.590864916642616e-05,0.00014975236632144238,0.0006031477897392723,0.09576114041269024,0.07188403493417367,0.023877105478516576,0.09576116976629949,0.07188403493401554,0.02387710547846406,0.3779401534748158,0.3779401534748158,0.1255371504583538,0.0,4.797080725057413,4.72303012905968,5.020160273283352,4.798558618033894,4.724981585715966,5.020210621391357,24853.187063762867,21125.209004198437,0.85,1.0623849474185287,0.6600100546300416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534445206591813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.989481803608,1539.0357399693712,0.3779401534748158,0.1255371504583538,6.112874298809886,3.453531332144365
4494.0,-30.324804298529905,5.027346315409339,35.0129096949354,24.124663753341906,4.985710286089729,-26.793798531195527,-40.336008242424555,1.4547045187563106,-0.24487235367968196,-5.043813227560023,40.02563346376201,42243.19560131965,25753.577379524188,25753.577379524188,67996.77298084383,77478.7833933831,77478.7833933831,25753.577379524188,103232.36077290728,103232.36077290728,103232.36077290728,128085.50651805276,91773.0879996469,56537.500207587356,39150.65310228838,24853.145745145473,0.0,64003.79884743385,21125.173883373653,1539.0330367256722,0.0,0.8866028026544182,2.814855437863078,0.0014959135982669303,354050.74175085395,1555638.7657052663,4.393829986098353,1555638.7657052663,4.393829986098353,0.85,0.09576092931606103,4.027634451161993,1.2679225288657476,1.0,0.0,4.027634451162383,1.2849492494013772,1.285239229643917,3.134469671108301,19367.975357643096,1974.9838484745653,4632.441516551485,4632.441516551485,5.559396117038483,5.027346315409339,-2.3926465663741827,7.4199928817835215,3.453568020501965,3.453568020501965,0.9867337201434186,0.0,0.0,0.00022566272309335395,7.590938991637034e-05,0.0001497533331769836,0.0006031516838799594,0.09576092931627699,0.07188382989520632,0.02387709942107066,0.09576093938249107,0.07188382989504422,0.02387709942101681,0.3779393724241293,0.3779393724241293,0.12553721725266295,0.0,4.7974432395517965,4.72350591041328,5.020180767747661,4.798940873880326,4.725457141427967,5.020311052864429,24853.145745145473,21125.173883373653,0.85,1.0623865177585483,0.6600107550180724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534440861019189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.98009956885,1539.0330367256722,0.3779393724241293,0.12553721725266295,6.112874298809886,3.453568020501965
4495.0,-30.32473155105211,5.027316582827408,35.01290284190856,24.12464974857869,4.985724262814875,-26.793731650612813,-40.335922153294064,1.4547243623765314,-0.24443643328868347,-5.043783372813701,40.02561978103611,42243.15283297962,25753.567909831774,25753.567909831774,67996.72074281139,77478.67030084091,77478.67030084091,25753.567909831774,103232.23821067269,103232.23821067269,103232.23821067269,128085.34152274505,91772.95120191309,56537.4337340556,39150.5749642861,24853.103312072362,0.0,64003.67827635846,21125.137815261507,1539.03016926165,0.0,0.8866030044210074,2.814853190561478,0.0014959135982669303,354051.1538966834,1555638.1754287216,4.3938232040974405,1555638.1754287216,4.3938232040974405,0.85,0.09576071390998456,4.027634451161993,1.2679220733465626,1.0,0.0,4.027634451161165,1.284949153009553,1.2852391354318162,3.1344699062438695,19367.946487576774,1974.9809045470956,4632.441516551485,4632.441516551485,5.55939407282651,5.027316582827408,-2.3925948638400656,7.419911446667474,3.4536046542455034,3.4536046542455034,0.9867441869272867,0.0,0.0,0.00022566443628325335,7.591013157562965e-05,0.0001497543047076237,0.0006031555968502359,0.09576071391019891,0.07188362145237764,0.023877092457821266,0.09576070630439963,0.07188362145221674,0.023877092457767816,0.3779385918010682,0.3779385918010682,0.1255372853716233,0.0,4.797812769462041,4.723997777174759,5.020180936989732,4.799346939525037,4.726021816366995,5.020238423870808,24853.103312072362,21125.137815261507,0.85,1.0623877029256281,0.660011330139182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534436505764345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.970722975942,1539.03016926165,0.3779385918010682,0.1255372853716233,6.112874298809886,3.4536046542455034
4496.0,-30.32465859913148,5.0272869553057395,35.012896022297866,24.124640493560605,4.98574151319635,-26.793664258650956,-40.33583599431438,1.4547471727168098,-0.24399600724842685,-5.043752226919533,40.02560704829912,42243.11062905987,25753.555302600213,25753.555302600213,67996.66593166009,77478.56312764916,77478.56312764916,25753.555302600213,103232.11843024938,103232.11843024938,103232.11843024938,128085.184269753,91772.82156620402,56537.369067618754,39150.502776205845,24853.065839503615,0.0,64003.56861570946,21125.105963578073,1539.0275559446145,0.0,0.8866032093244424,2.814851034747787,0.0014959135982669303,354051.5838672566,1555637.6261351116,4.3938163166595565,1555637.6261351116,4.3938163166595565,0.85,0.0957605006303718,4.027634451161993,1.2679215700225908,1.0,0.0,4.0276344511615605,1.2849490427256978,1.2852390273307512,3.13447017526732,19367.91912899842,1974.9781147485044,4632.441516551485,4632.441516551485,5.5593913513174495,5.0272869553057395,-2.3925422096212117,7.419829164926951,3.4536412621089694,3.4536412621089694,0.9867546463168484,0.0,0.0,0.00022566615429977943,7.59108738433492e-05,0.00014975528045643022,0.0006031595268097446,0.09576050063057134,0.07188341470620846,0.02387708592436289,0.0957604924910649,0.07188341470605866,0.023877085924313132,0.37793781281314315,0.37793781281314315,0.12553735333090407,0.0,4.798189759102456,4.724508398264618,5.020154523133328,4.79975621967111,4.726609902174516,5.020108134481291,24853.065839503615,21125.105963578073,0.85,1.062388666793347,0.6600118015715055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534432136299453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.961353540464,1539.0275559446145,0.37793781281314315,0.12553735333090407,6.112874298809886,3.4536412621089694
4497.0,-30.324585445294392,5.027257311014948,35.01288922359782,24.124611471220874,4.985750362896807,-26.793597525052284,-40.33574990518389,1.4547624426556554,-0.24371025166260551,-5.043726843431152,40.02559401814295,42243.069689056974,25753.557314895064,25753.557314895064,67996.62700395205,77478.41018755798,77478.41018755798,25753.557314895064,103231.96750245304,103231.96750245304,103231.96750245304,128084.9960268213,91772.64268111651,56537.30218261932,39150.378331663545,24853.028524368256,0.0,64003.4068560318,21125.074245713018,1539.0250774072506,0.0,0.8866033859354289,2.8148502401758404,0.0014959135982669303,354051.9342878424,1555637.0640109133,4.393810380220062,1555637.0640109133,4.393810380220062,0.8500000000000001,0.09576029286471988,4.027634451161993,1.267921052961611,1.0,0.0,4.027634451162148,1.2849489677155652,1.285238954517495,3.134470358245033,19367.88137673311,1974.974265088803,4632.441516551485,4632.441516551485,5.559391785709302,5.027257311014948,-2.392493824259373,7.419751135274321,3.4536778521113125,3.4536778521113125,0.9867651006032322,0.0,0.0,0.0002256678770835353,7.59116155160142e-05,0.0001497562615675211,0.0006031634783665747,0.09576029286492471,0.07188321247924938,0.023877080385675337,0.09576033031725886,0.07188321247909561,0.02387708038562426,0.3779370365990007,0.3779370365990007,0.12553741954984607,0.0,4.798545610025656,4.724982195977702,5.02015425844661,4.8000165917685536,4.726925487801566,5.020201501291012,24853.028524368256,21125.074245713018,0.85,1.0623907436193596,0.6600128300057189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534427754557542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.951990625572,1539.0250774072506,0.3779370365990007,0.12553741954984607,6.112874298809886,3.4536778521113125
4498.0,-30.32451209339703,5.027227649448916,35.012882409393654,24.124593275506072,4.985757422755659,-26.79353079211855,-40.3356638160534,1.4547761214781556,-0.24320435036980825,-5.04370158533444,40.025579969151075,42243.0295970934,25753.559387923815,25753.559387923815,67996.58898501721,77478.3082116158,77478.3082116158,25753.559387923815,103231.86759953962,103231.86759953962,103231.86759953962,128084.85282690902,91772.51395581699,56537.235341298525,39150.30957168718,24852.985227369394,0.0,64003.29479905657,21125.037443263984,1539.0222648092458,0.0,0.8866035656003659,2.8148465361257577,0.0014959135982669303,354052.2829776594,1555636.4579340578,4.393804341129522,1555636.4579340578,4.393804341129522,0.85,0.09576008182987357,4.027634451161993,1.2679205622756857,1.0,0.0,4.027634451162341,1.2849489001410395,1.2852388891475328,3.1344705230845435,19367.8542102894,1974.971494882493,4632.441516551485,4632.441516551485,5.559392233211715,5.027227649448916,-2.392445592273577,7.419673241722492,3.4537143876757663,3.4537143876757663,0.9867755393359332,0.0,0.0,0.00022566960454381034,7.591235719537862e-05,0.0001497572473484317,0.0006031674487317316,0.0957600818300939,0.07188300778855966,0.02387707404153423,0.0957600487082105,0.07188300778839428,0.023877074041479294,0.3779362607103468,0.3779362607103468,0.12553748594529077,0.0,4.798926466597948,4.725482185520718,5.020175426130038,4.80049723496461,4.72753000855829,5.020308159874048,24852.985227369394,21125.037443263984,0.85,1.0623920096379085,0.6600133591515679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534423360690374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.942634187471,1539.0222648092458,0.3779362607103468,0.12553748594529077,6.112874298809886,3.4537143876757663
4499.0,-30.324438508746617,5.027198106935387,35.012875602048574,24.124573508184426,4.985774340686827,-26.793462863826313,-40.33557758722452,1.454798695767503,-0.2429302276512999,-5.04366989554073,40.02556654052919,42242.98977536754,25753.545101623477,25753.545101623477,67996.53487699102,77478.1599739132,77478.1599739132,25753.545101623477,103231.70507553668,103231.70507553668,103231.70507553668,128084.64842794593,91772.34286574536,56537.17266720384,39150.18910949058,24852.943352409246,0.0,64003.132461899826,21125.001849547858,1539.0193821864345,0.0,0.8866037757977574,2.8148466306831574,0.0014959135982669303,354052.7204578897,1555635.87862028,4.393797275751491,1555635.87862028,4.393797275751491,0.85,0.09575986653796242,4.027634451161993,1.2679200622485953,1.0,0.0,4.027634451160721,1.2849487909309214,1.285238782139641,3.1344707894888537,19367.81810309977,1974.967812973826,4632.441516551485,4632.441516551485,5.559389149243943,5.027198106935387,-2.3923926470995247,7.419590754034912,3.453750868621705,3.453750868621705,0.9867859624633443,0.0,0.0,0.00022567133749773136,7.591310008499588e-05,0.00014975823741273547,0.0006031714363488302,0.0957598665381727,0.07188279979924098,0.02387706673893173,0.0957598952672228,0.07188279979908313,0.023877066738879297,0.37793548698692,0.37793548698692,0.12553755378199163,0.0,4.799277198891673,4.725953946488062,5.020160756642326,4.800739667889445,4.727901039892799,5.020162380346449,24852.943352409246,21125.001849547858,0.85,1.0623938588860227,0.6600144110214324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534418954929587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.933284155637,1539.0193821864345,0.37793548698692,0.12553755378199163,6.112874298809886,3.453750868621705
4500.0,-30.324364761897304,5.027168512202271,35.01286880721945,24.124550248403125,4.985780404649416,-26.79339587501327,-40.33549146316943,1.454811517766323,-0.24249702166281395,-5.043646317008039,40.02555329039256,42242.951218298665,25753.55136797391,25753.55136797391,67996.50258627257,77478.04135246867,77478.04135246867,25753.55136797391,103231.59272044258,103231.59272044258,103231.59272044258,128084.49788891,91772.19693219294,56537.106798026725,39150.100149073565,24852.905168467416,0.0,64003.005317540985,21124.9693931973,1539.0168976460561,0.0,0.8866039440058734,2.814843686530574,0.0014959135982669303,354053.0459617649,1555635.3070065542,4.39379162176323,1555635.3070065542,4.39379162176323,0.8499999999999999,0.0957596606594428,4.027634451161993,1.2679195852996785,1.0,0.0,4.027634451162119,1.2849487273464588,1.2852387207726257,3.1344709445951517,19367.78730499208,1974.9646724408522,4632.441516551485,4632.441516551485,5.559390501954042,5.027168512202271,-2.3923457060871263,7.419514218289398,3.4537873360458717,3.4537873360458717,0.9867963817273919,0.0,0.0,0.00022567307428381908,7.591384207866236e-05,0.0001497592322051567,0.0006031754430090578,0.09575966065965083,0.07188259903674245,0.02387706162290838,0.09575965868474465,0.0718825990365863,0.023877061622856514,0.3779347136164676,0.3779347136164676,0.1255376206116875,0.0,4.79964278638073,4.726433150998446,5.0201832883875,4.801149295345226,4.728394651501787,5.0203182823465795,24852.905168467416,21124.9693931973,0.85,1.0623954648522904,0.6600151197387812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534414535191438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.923941231687,1539.0168976460561,0.3779347136164676,0.1255376206116875,6.112874298809886,3.4537873360458717
4501.0,-30.32429077671318,5.027139078798748,35.012862023736844,24.124545778054767,4.985800286289667,-26.79332728980019,-40.33540509464217,1.454836799377657,-0.2420333622657722,-5.043612656731324,40.02554003122515,42242.912711829995,25753.532008422764,25753.532008422764,67996.44472025277,77477.94305594484,77477.94305594484,25753.532008422764,103231.47506436761,103231.47506436761,103231.47506436761,128084.33845933832,91772.07682146262,56537.0464773518,39150.03371567868,24852.86339497072,0.0,64002.8971106494,21124.93388572511,1539.0139802944818,0.0,0.8866041636317048,2.814841518797668,0.0014959135982669303,354053.5106454768,1555634.735003398,4.393784239470786,1555634.735003398,4.393784239470786,0.85,0.09575944413180107,4.027634451161993,1.2679191303299744,1.0,0.0,4.027634451159931,1.2849486054485617,1.2852386010862438,3.1344712419497816,19367.76195658422,1974.9620876226054,4632.441516551485,4632.441516551485,5.559386322829262,5.027139078798748,-2.392291362311627,7.419430441110375,3.4538237384796076,3.4538237384796076,0.986806782422745,0.0,0.0,0.0002256748166952216,7.591458618528989e-05,0.0001497602305099317,0.0006031794638157623,0.09575944413200813,0.07188239012440414,0.023877054007603975,0.09575942713929239,0.07188239012424873,0.02387705400755235,0.37793394129447694,0.37793394129447694,0.12553768888287448,0.0,4.800017431903143,4.726942037013032,5.020152712161064,4.801579294465569,4.729041366388969,5.0200944584491936,24852.86339497072,21124.93388572511,0.85,1.0623963568820838,0.6600156339610637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534410105713662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.914604009944,1539.0139802944818,0.37793394129447694,0.12553768888287448,6.112874298809886,3.4538237384796076
4502.0,-30.3242166011364,5.027109662450941,35.01285527998419,24.124526779074245,4.985812228388434,-26.793259327254145,-40.335318830888696,1.4548549545071436,-0.24165581257460644,-5.04358575185478,40.025527621479014,42242.875398292745,25753.52996173691,25753.52996173691,67996.40536002966,77477.81812054303,77477.81812054303,25753.52996173691,103231.34808227993,103231.34808227993,103231.34808227993,128084.17682387031,91771.92678052504,56536.984058278664,39149.93635805153,24852.828741590376,0.0,64002.7650996419,21124.90443035182,1539.0116200681562,0.0,0.8866043457468398,2.814839694823029,0.0014959135982669303,354053.88207051315,1555634.1996445905,4.393778118028858,1555634.1996445905,4.393778118028858,0.85,0.09575923812912301,4.027634451161993,1.2679186138184741,1.0,0.0,4.027634451162655,1.2849485168880876,1.285238514750586,3.134471457981985,19367.730291645785,1974.9588586974946,4632.441516551485,4632.441516551485,5.559385881013461,5.027109662450941,-2.392241992332186,7.419351654783126,3.4538601402565483,3.4538601402565483,0.9868171829304424,0.0,0.0,0.00022567656360296956,7.591532939597265e-05,0.00014976123420699691,0.0006031835063406407,0.09575923812931811,0.07188218954629383,0.02387704858302428,0.09575923790207644,0.07188218954614738,0.023877048582975638,0.3779331719314033,0.3779331719314033,0.12553775510039192,0.0,4.800389838561898,4.727443373151061,5.020135914644754,4.801929939280171,4.729499704005718,5.0201199210602,24852.828741590376,21124.90443035182,0.85,1.0623979331857039,0.6600164122991788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534405661923313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.905274021068,1539.0116200681562,0.3779331719314033,0.12553775510039192,6.112874298809886,3.4538601402565483
4503.0,-30.324142258022846,5.027080190794249,35.01284852597552,24.12450365899133,4.98581714529916,-26.79319191640448,-40.33523267190901,1.454866803681782,-0.2411973357437205,-5.043562366278615,40.02551383524301,42242.83913678321,25753.536598803028,25753.536598803028,67996.37573558623,77477.70483961713,77477.70483961713,25753.536598803028,103231.24143842015,103231.24143842015,103231.24143842015,128084.02860420059,91771.78548255011,56536.91977972022,39149.8507809221,24852.787165780435,0.0,64002.63794670253,21124.86909091337,1539.008944913971,0.0,0.8866045149141732,2.814836395908199,0.0014959135982669303,354054.20491143555,1555633.604903914,4.393772431803334,1555633.604903914,4.393772431803334,0.85,0.09575903153635655,4.027634451161993,1.2679181522550063,1.0,0.0,4.027634451163953,1.2849484578266723,1.285238457925731,3.1344716020549392,19367.700471839606,1974.9558179235119,4632.441516551485,4632.441516551485,5.5593873137495455,5.027080190794249,-2.392195275327588,7.419275466121837,3.453896498122958,3.453896498122958,0.9868275708922737,0.0,0.0,0.0002256783144688757,7.591607171068474e-05,0.00014976224275819097,0.0006031875684161756,0.09575903153657297,0.0718819887500857,0.023877042786487286,0.09575897749477509,0.07188198874992323,0.02387704278643332,0.37793240481669477,0.37793240481669477,0.125537820490498,0.0,4.800776116265524,4.727950145068974,5.020158420399866,4.802365030534872,4.730021551755783,5.0202929431488315,24852.787165780435,21124.86909091337,0.85,1.0623995809705444,0.6600171569796928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453440120669997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.895950312566,1539.008944913971,0.37793240481669477,0.125537820490498,6.112874298809886,3.453896498122958
