time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4504.0,-30.324067691517335,5.027050891919651,35.01284178101332,24.12448857156562,4.985837750341608,-26.79312273557238,-40.33514246167613,1.4548927943976304,-0.24092962944644114,-5.043528206389435,40.02550059072405,42242.78708304877,25753.51586495174,25753.51586495174,67996.3029480005,77477.56052886814,77477.56052886814,25753.51586495174,103231.07639381988,103231.07639381988,103231.07639381988,128083.82143583363,91771.61941583765,56536.84597002219,39149.74827312829,24852.745042013743,0.0,64002.49331514203,21124.83328571168,1539.005989844911,0.0,0.8866047370324693,2.8148368632164478,0.0014959135982669303,354054.6764935656,1555633.0335331666,4.393764965738104,1555633.0335331666,4.393764965738104,0.85,0.09575881574634021,4.027634451161993,1.2679175972798844,1.0,0.0,4.027634451161986,1.2849483325823863,1.2852383349098446,3.134471907572794,19367.665424789706,1974.9522441190118,4632.441516551485,4632.441516551485,5.559382837956118,5.027050891919651,-2.3921406431573358,7.419191535076987,3.453932790277274,3.453932790277274,0.9868379400792211,0.0,0.0,0.00022568007060849024,7.591684893672708e-05,0.00014976322167176316,0.0006031915111222037,0.09575881574654684,0.07188178092243731,0.023877034824109522,0.0957588335145072,0.07188178092228222,0.023877034824058,0.37793164016467307,0.37793164016467307,0.1255378875918751,0.0,4.801127760844736,4.728429597701677,5.020124248057471,4.802598576943012,4.7304121401960515,5.020052560473516,24852.745042013743,21124.83328571168,0.85,1.0624008444982502,0.6600178351654116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453439674141645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.886632432903,1539.005989844911,0.37793164016467307,0.1255378875918751,6.112874298809886,3.453932790277274
4505.0,-30.323992925568422,5.027021564697559,35.01283506907893,24.12447006152945,4.985846479471326,-26.79305456291778,-40.33505612807346,1.4549081168216838,-0.2404824284813003,-5.04350350951567,40.02548806280467,42242.75216854935,25753.519266650976,25753.519266650976,67996.27143520032,77477.45062594772,77477.45062594772,25753.519266650976,103230.96989259869,103230.96989259869,103230.96989259869,128083.68005260426,91771.482868357,56536.78441096276,39149.664952660256,24852.710160005583,0.0,64002.37511266584,21124.803636004744,1539.003666880018,0.0,0.8866049083214513,2.8148338656730636,0.0014959135982669303,354055.01743772905,1555632.493076792,4.393759208201012,1555632.493076792,4.393759208201012,0.85,0.09575861256431518,4.027634451161993,1.2679171681357553,1.0,0.0,4.027634451161462,1.284948257248125,1.2852382618212992,3.134472091341381,19367.636607537304,1974.9493055770631,4632.441516551485,4632.441516551485,5.5593835722771505,5.027021564697559,-2.392092987655132,7.419114552352691,3.453969085434761,3.453969085434761,0.9868483101242174,0.0,0.0,0.00022568183145790248,7.591759276970009e-05,0.00014976423868820238,0.0006031956072926518,0.0957586125645123,0.07188158288328286,0.023877029681229442,0.09575860550279085,0.0718815828831349,0.02387702968118029,0.3779308761632788,0.3779308761632788,0.1255379526388016,0.0,4.801497165922115,4.728921917983712,5.020122591427992,4.803021081034387,4.730938002589539,5.020162959766935,24852.710160005583,21124.803636004744,0.85,1.0624023142188688,0.660018508597342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534392262717937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.87732150663,1539.003666880018,0.3779308761632788,0.1255379526388016,6.112874298809886,3.453969085434761
4506.0,-30.323917946682023,5.026992302543259,35.012828358603244,24.124445614311867,4.985859824423201,-26.79298573693493,-40.334965952765174,1.4549276146770842,-0.24022287246202723,-5.043474452975829,40.02547468142165,42242.70209515292,25753.511458516063,25753.511458516063,67996.21355366899,77477.29776440536,77477.29776440536,25753.511458516063,103230.80922292142,103230.80922292142,103230.80922292142,128083.47804013552,91771.30514518822,56536.70947593992,39149.55074360922,24852.6688172141,0.0,64002.21956082332,21124.768494631986,1539.0008708184228,0.0,0.886605104924426,2.814833844452885,0.0014959135982669303,354055.4185680872,1555631.915802019,4.393752599786467,1555631.915802019,4.393752599786467,0.85,0.09575840201830245,4.027634451161993,1.2679166296450424,1.0,0.0,4.027634451162413,1.284948162365555,1.2852381691864936,3.1344723227956734,19367.59910048564,1974.9454809221947,4632.441516551485,4632.441516551485,5.559381886743748,5.026992302543259,-2.3920421626459847,7.4190344651892435,3.4540053232092958,3.4540053232092958,0.9868586637740845,0.0,0.0,0.00022568359733502518,7.591836970923289e-05,0.0001497652276257923,0.0006031995903717589,0.09575840201851227,0.07188137934954607,0.023877022668966196,0.09575845204093154,0.07188137934938857,0.023877022668913884,0.37793011378265895,0.37793011378265895,0.12553801799200598,0.0,4.801837135921687,4.7293783749040585,5.020110879633648,4.803251580513802,4.7312592651325645,5.020119323149743,24852.6688172141,21124.768494631986,0.85,1.0624039919279682,0.6600193303453852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534387772042878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.868017061424,1539.0008708184228,0.37793011378265895,0.12553801799200598,6.112874298809886,3.4540053232092958
4507.0,-30.323842756337257,5.026963035237785,35.01282165429689,24.1244270693511,4.985868800675592,-26.79291715751841,-40.334883391018934,1.4549432018577058,-0.23977786555445846,-5.043448742471351,40.02546144016532,42242.68442342574,25753.512076656814,25753.512076656814,67996.19650008256,77477.18667337188,77477.18667337188,25753.512076656814,103230.69875002869,103230.69875002869,103230.69875002869,128083.32810322443,91771.16733847345,56536.665088531205,39149.446944380266,24852.629353195734,0.0,64002.076297576,21124.734950216374,1538.9982623552582,0.0,0.8866052839650723,2.814830994112442,0.0014959135982669303,354055.7735061687,1555631.3445724912,4.3937465816960835,1555631.3445724912,4.3937465816960835,0.85,0.09575819546112412,4.027634451161993,1.267916196105071,1.0,0.0,4.027634451164463,1.2849480857717526,1.285238094850999,3.1344725096368045,19367.570017481958,1974.942515281157,4632.441516551485,4632.441516551485,5.559382020181105,5.026963035237785,-2.391993834698428,7.418956869936213,3.4540415317339113,3.4540415317339113,0.9868690090668318,0.0,0.0,0.0002256853682051255,7.591908105768387e-05,0.00014976628714744164,0.0006032038577376555,0.09575819546133203,0.07188117883624581,0.02387701662508622,0.09575821211044533,0.07188117883608974,0.023877016625034372,0.3779293508511616,0.3779293508511616,0.12553808297911492,0.0,4.802194240120457,4.729851215394774,5.020118567382156,4.803670876916897,4.731791301156079,5.020198241997889,24852.629353195734,21124.734950216374,0.85,1.0624061035760153,0.6600205316311843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534383268580793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.858719374262,1538.9982623552582,0.3779293508511616,0.12553808297911492,6.112874298809886,3.4540415317339113
4508.0,-30.323767395127962,5.02693379339794,35.012814944211705,24.124413553532236,4.985879176049563,-26.792848284362766,-40.33479321571065,1.4549600652853565,-0.2392774981220782,-5.043421647907377,40.02544786323132,42242.63595762335,25753.509020781497,25753.509020781497,67996.14497840485,77477.09029777536,77477.09029777536,25753.509020781497,103230.59931855685,103230.59931855685,103230.59931855685,128083.18671481188,91771.0447447258,56536.59040457793,39149.393711275414,24852.58739625503,0.0,64001.981107530446,21124.699286816773,1538.9954811388375,0.0,0.8866054712765934,2.814827577408014,0.0014959135982669303,354056.1475517395,1555630.7588619497,4.3937402855986845,1555630.7588619497,4.3937402855986845,0.85,0.09575798655710609,4.027634451161993,1.2679157004738233,1.0,0.0,4.02763445116188,1.2849480031977298,1.2852380145391216,3.1344727110659703,19367.54414505318,1974.9398770276478,4632.441516551485,4632.441516551485,5.559381360512697,5.02693379339794,-2.391944532618383,7.418878326016323,3.454077689934332,3.454077689934332,0.9868793399812378,0.0,0.0,0.00022568714311224547,7.591985801129887e-05,0.0001497672851009466,0.0006032078771295728,0.09575798655731915,0.07188097647692879,0.02387701008039037,0.09575794305738448,0.07188097647676885,0.023877010080337237,0.37792858877720337,0.37792858877720337,0.12553814884244524,0.0,4.802574052838224,4.730353233434641,5.020129465682658,4.804144149785316,4.732412653402321,5.020224616175938,24852.58739625503,21124.699286816773,0.85,1.062406878689642,0.6600207560239585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534378752420554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.849428422613,1538.9954811388375,0.37792858877720337,0.12553814884244524,6.112874298809886,3.454077689934332
4509.0,-30.323691829198406,5.026904665638151,35.012808253954425,24.12439895505088,4.985896498775458,-26.792778532177437,-40.334702900703974,1.4549832017554616,-0.23894343865811152,-5.0433903451840605,40.02543502059152,42242.58783418584,25753.49533117473,25753.49533117473,67996.08316536057,77476.96131701337,77476.96131701337,25753.49533117473,103230.45664818809,103230.45664818809,103230.45664818809,128083.00485041089,91770.89227569707,56536.518792873474,39149.303869803996,24852.548202222803,0.0,64001.8520720268,21124.665971889382,1538.9927581929185,0.0,0.8866056773742248,2.8148268387519675,0.0014959135982669303,354056.5796921313,1555630.2048291024,4.393733358046319,1555630.2048291024,4.393733358046319,0.85,0.09575777624648864,4.027634451161993,1.2679151916550477,1.0,0.0,4.027634451161864,1.2849478912605405,1.2852379048636624,3.134472984123008,19367.511967685547,1974.936595849301,4632.441516551485,4632.441516551485,5.559378405352503,5.026904665638151,-2.391892143117042,7.418796808755193,3.4541138070380417,3.4541138070380417,0.9868896591537262,0.0,0.0,0.00022568892285385167,7.592063617592881e-05,0.00014976828667792288,0.0006032119111155079,0.09575777624668998,0.07188077306461797,0.023877003182072,0.09575777076395688,0.07188077306446684,0.023877003182021794,0.3779278294746082,0.3779278294746082,0.1255382156066513,0.0,4.802936857847385,4.730843267889782,5.020108215119308,4.804446906525925,4.732862726712995,5.020082777669813,24852.548202222803,21124.665971889382,0.85,1.0624080548300183,0.6600213347989776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534374226000362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.840143400295,1538.9927581929185,0.3779278294746082,0.1255382156066513,6.112874298809886,3.4541138070380417
4510.0,-30.32361609782922,5.026875541157115,35.01280158934292,24.124380165617936,4.985906975439286,-26.792709315736055,-40.33461642740292,1.4550001933471222,-0.23854238790943327,-5.043364261502885,40.025422387063905,42242.55641760987,25753.49493772433,25753.49493772433,67996.0513553342,77476.84315050633,77476.84315050633,25753.49493772433,103230.33808823067,103230.33808823067,103230.33808823067,128082.84994162989,91770.74778247731,56536.461049584985,39149.20748099147,24852.511853399214,0.0,64001.719334390684,21124.63507538933,1538.990316990571,0.0,0.8866058561131848,2.814824610015318,0.0014959135982669303,354056.93978291226,1555629.6598175187,4.393727350101774,1555629.6598175187,4.393727350101774,0.85,0.09575757251147106,4.027634451161993,1.2679147355863827,1.0,0.0,4.027634451163293,1.2849478080687704,1.2852378239451336,3.1344731870591542,19367.48147354853,1974.9334863127094,4632.441516551485,4632.441516551485,5.559378320418804,5.026875541157115,-2.3918436129797715,7.418719154136887,3.454149909819502,3.454149909819502,0.9868999742341434,0.0,0.0,0.0002256907065048947,7.592138124688639e-05,0.0001497693252580083,0.0006032160941364403,0.0957575725116695,0.07188057484943691,0.02387699766223258,0.09575756235497193,0.07188057484928796,0.023876997662183097,0.3779270719967779,0.3779270719967779,0.12553828114845908,0.0,4.803304074228151,4.731333518441204,5.020104027392051,4.804821873593426,4.7333439532675925,5.02013691012678,24852.511853399214,21124.63507538933,0.85,1.0624097612139805,0.6600222127925125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534369687286766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.830864991245,1538.990316990571,0.3779270719967779,0.12553828114845908,6.112874298809886,3.454149909819502
4511.0,-30.323540171364694,5.026846458383437,35.012794928894245,24.12435592794793,4.985918967863131,-26.79263977206694,-40.33452611239625,1.4550185685663657,-0.23826034056799017,-5.04333640676521,40.025409179090445,42242.50996379316,25753.489932841403,25753.489932841403,67995.99989663457,77476.69656950893,77476.69656950893,25753.489932841403,103230.18650235033,103230.18650235033,103230.18650235033,128082.65801858963,91770.57540979107,56536.3888040792,39149.09622856874,24852.471516239293,0.0,64001.56774480804,21124.6007888034,1538.9876042738886,0.0,0.8866060459609446,2.8148241528110205,0.0014959135982669303,354057.3243238229,1555629.0900244438,4.393720968759443,1555629.0900244438,4.393720968759443,0.8500000000000001,0.09575736520367376,4.027634451161993,1.2679142152285205,1.0,0.0,4.027634451162046,1.284947718393144,1.285237736547206,3.134473405811904,19367.445095673356,1974.9297768017984,4632.441516551485,4632.441516551485,5.55937724002029,5.026846458383437,-2.3917938165127914,7.418640274896228,3.4541859650437865,3.4541859650437865,0.9869102757267961,0.0,0.0,0.00022569249476392587,7.592215942595171e-05,0.00014977033533797416,0.0006032201623693092,0.09575736520388116,0.07188037403162138,0.02387699117225978,0.09575739851773662,0.07188037403146569,0.023876991172208064,0.37792631631855905,0.37792631631855905,0.12553834673332662,0.0,4.803648013712689,4.731793121945088,5.020098781735555,4.805076066197216,4.733684323352236,5.020130802802839,24852.471516239293,21124.6007888034,0.85,1.0624114735400458,0.660023050251296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534365138639096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.821592415368,1538.9876042738886,0.37792631631855905,0.12553834673332662,6.112874298809886,3.4541859650437865
4512.0,-30.32346404818155,5.026817413065413,35.01278827806069,24.12434216765689,4.985930919897616,-26.792570055370206,-40.334439569246,1.455036927087291,-0.23780532488592598,-5.0433087702239146,40.02539613825388,42242.47992031065,25753.485438162854,25753.485438162854,67995.9653584735,77476.59274573009,77476.59274573009,25753.485438162854,103230.07818389294,103230.07818389294,103230.07818389294,128082.51031167406,91770.44569853903,56536.33287312373,39149.01425046144,24852.43212778112,0.0,64001.44637824256,21124.567308613954,1538.9849548525897,0.0,0.8866062340904967,2.814821395779037,0.0014959135982669303,354057.7058528077,1555628.5274418227,4.393714645172964,1555628.5274418227,4.393714645172964,0.8500000000000001,0.09575715868692847,4.027634451161993,1.2679137371806433,1.0,0.0,4.027634451161332,1.284947628786069,1.285237649223816,3.1344736243974607,19367.41772115227,1974.926985377501,4632.441516551485,4632.441516551485,5.559376269759032,5.026817413065413,-2.3917442084351435,7.418561621500556,3.454221984308989,3.454221984308989,0.9869205669454254,0.0,0.0,0.00022569428766928268,7.592290511257924e-05,0.00014977138255670342,0.0006032243801835411,0.09575715868713325,0.07188017380791849,0.023876984879214767,0.09575716019557312,0.07188017380776476,0.023876984879163704,0.37792556054760884,0.37792556054760884,0.1255384122856691,0.0,4.804008723571599,4.73227473867496,5.020094505840632,4.80550344533799,4.734253580817779,5.020129990729174,24852.43212778112,21124.567308613954,0.85,1.0624129485546892,0.6600238324406225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534360578276162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.81232627228,1538.9849548525897,0.37792556054760884,0.1255384122856691,6.112874298809886,3.454221984308989
4513.0,-30.32338771999317,5.0267883893211245,35.01278163340848,24.124318069685273,4.985941679816249,-26.79250027335698,-40.33434925423933,1.4550542331810672,-0.23749771787259988,-5.0432819153180075,40.02538301663113,42242.43504103335,25753.48284931463,25753.48284931463,67995.91789034798,77476.45191932513,77476.45191932513,25753.48284931463,103229.93476863977,103229.93476863977,103229.93476863977,128082.32728666028,91770.27841929763,56536.26154100998,39148.907642541824,24852.392518020508,0.0,64001.30016056233,21124.53364031743,1538.982306471724,0.0,0.8866064185288342,2.8148204857999626,0.0014959135982669303,354058.0765914405,1555627.9613742337,4.393708445660809,1555627.9613742337,4.393708445660809,0.8499999999999999,0.09575695305631915,4.027634451161993,1.2679132338566705,1.0,0.0,4.027634451160632,1.284947544093584,1.2852375668223461,3.134473830994502,19367.38241820784,1974.923385479021,4632.441516551485,4632.441516551485,5.559375710907241,5.0267883893211245,-2.3916952092449977,7.418483598566122,3.454257966402024,3.454257966402024,0.9869308475434354,0.0,0.0,0.00022569608541623992,7.592368330608665e-05,0.00014977240211015328,0.0006032284865721406,0.09575695305652515,0.07187997431963053,0.02387697873689462,0.09575698437432863,0.07187997431947589,0.023876978736843253,0.37792480634434494,0.37792480634434494,0.12553847786732658,0.0,4.804353738098655,4.732733220003354,5.020096963913602,4.805784197445405,4.7346180388833545,5.020157897312515,24852.392518020508,21124.53364031743,0.85,1.0624146340740612,0.6600246391098034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534356006100486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.803066601004,1538.982306471724,0.37792480634434494,0.12553847786732658,6.112874298809886,3.454257966402024
4514.0,-30.323311218541136,5.026759328792015,35.01277497756993,24.124294705130183,4.985947781875454,-26.79243080117546,-40.334262780938275,1.455067364510775,-0.23708184944445065,-5.04325790068353,40.02536940150023,42242.40676493351,25753.487263493076,25753.487263493076,67995.89402842658,77476.33293198927,77476.33293198927,25753.487263493076,103229.82019548235,103229.82019548235,103229.82019548235,128082.17114516832,91770.13102355463,56536.20485650303,39148.80685227955,24852.350949685973,0.0,64001.15780196553,21124.498307233076,1538.9796127973175,0.0,0.8866065902796828,2.81481782076681,0.0014959135982669303,354058.4081196796,1555627.3740168412,4.393702672613849,1555627.3740168412,4.393702672613849,0.85,0.09575674896832617,4.027634451161993,1.2679127519624314,1.0,0.0,4.027634451162074,1.2849474789274442,1.2852375039568895,3.1344739899594116,19367.35131151654,1974.920213479276,4632.441516551485,4632.441516551485,5.559376663791036,5.026759328792015,-2.3916483557041253,7.41840768449614,3.4542939065942724,3.4542939065942724,0.9869411161697921,0.0,0.0,0.00022569788725729082,7.592442840469277e-05,0.00014977345885259805,0.0006032327427444171,0.09575674896854003,0.07187977593625734,0.023876973032282686,0.09575674465975897,0.0718797759360968,0.02387697303222936,0.37792405231276016,0.37792405231276016,0.1255385438781129,0.0,4.8047091978142475,4.73319645344958,5.020127028811373,4.806176051239106,4.735094899568992,5.020292984921127,24852.350949685973,21124.498307233076,0.85,1.0624166243807918,0.6600256654050126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534351421614373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.793813574104,1538.9796127973175,0.37792405231276016,0.1255385438781129,6.112874298809886,3.4542939065942724
4515.0,-30.323234520195758,5.026730426642312,35.01276833273585,24.124284961167746,4.98596756366234,-26.79235978372729,-40.33417225638402,1.4550928271948715,-0.2367237626234555,-5.0432246621936825,40.02535641035241,42242.36271964524,25753.46825796432,25753.46825796432,67995.83097760956,77476.21362895501,77476.21362895501,25753.46825796432,103229.68188691934,103229.68188691934,103229.68188691934,128081.99170812541,91769.98877075475,56536.137861449126,39148.7232325618,24852.30982120607,0.0,64001.03305376787,21124.463348025158,1538.976734164547,0.0,0.886606806780164,2.8148169922014294,0.0014959135982669303,354058.8669860306,1555626.8135782613,4.393695395403382,1555626.8135782613,4.393695395403382,0.85,0.0957565374010774,4.027634451161993,1.267912293695845,1.0,0.0,4.027634451161044,1.2849473560501474,1.2852373833732258,3.1344742897037468,19367.321290202202,1974.9171521571793,4632.441516551485,4632.441516551485,5.559372561088673,5.026730426642312,-2.3915947269955695,7.418325153637882,3.4543297873168597,3.4543297873168597,0.9869513678048171,0.0,0.0,0.00022569969374908029,7.592520841823138e-05,0.0001497744853308489,0.0006032368770235836,0.09575653740128028,0.07187957168496162,0.02387696571631866,0.0957565607445849,0.07187957168480932,0.023876965716268073,0.3779232990124681,0.3779232990124681,0.12553861190865503,0.0,4.8050550365112485,4.733664803281556,5.020103051035505,4.80650089957021,4.73560119294541,5.020070388065903,24852.30982120607,21124.463348025158,0.85,1.0624177100467367,0.6600262637035411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534346826724334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.784566562526,1538.976734164547,0.3779232990124681,0.12553861190865503,6.112874298809886,3.4543297873168597
4516.0,-30.32315763964731,5.026701496460463,35.01276171757476,24.124261212442093,4.985976178837823,-26.792289719024527,-40.334081871528156,1.4551082582160382,-0.23637550113761563,-5.0432002007892045,40.02534398497308,42242.32003268447,25753.471621821904,25753.471621821904,67995.79165450638,77476.08282635894,77476.08282635894,25753.471621821904,103229.55444818083,103229.55444818083,103229.55444818083,128081.82932857894,91769.83042397971,56536.06763030952,39148.62532630022,24852.27488039811,0.0,64000.90020669833,21124.433648338392,1538.9744071168361,0.0,0.886606976494873,2.8148152683034513,0.0014959135982669303,354059.2046826391,1555626.2775470982,4.393689690800395,1555626.2775470982,4.393689690800395,0.85,0.09575633735210973,4.027634451161993,1.2679117744369433,1.0,0.0,4.0276344511605275,1.284947280104688,1.2852373097375238,3.1344744749635574,19367.28787238328,1974.9137444880037,4632.441516551485,4632.441516551485,5.559373287240868,5.026701496460463,-2.3915475729116973,7.418249069372161,3.4543656673830196,3.4543656673830196,0.9869616192522913,0.0,0.0,0.00022570150454570705,7.592598723543758e-05,0.00014977551731026949,0.0006032410334594508,0.09575633735230518,0.07187937637157626,0.023876960980728917,0.0957563756384765,0.07187937637142955,0.02387696098068018,0.3779225469164265,0.3779225469164265,0.1255386782964562,0.0,4.8053997962791755,4.734122190700077,5.02010779076403,4.8068246996515995,4.735998099608139,5.020173296234134,24852.27488039811,21124.433648338392,0.85,1.0624193008989886,0.6600269667498112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534342220011118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.775326045428,1538.9744071168361,0.3779225469164265,0.1255386782964562,6.112874298809886,3.4543656673830196
4517.0,-30.323080556908085,5.026672526858842,35.01275508142547,24.124237952660792,4.9859816346195025,-26.79221978822572,-40.33399529345331,1.455120865938101,-0.23594710411981623,-5.043176400732612,40.025330143322535,42242.29396587426,25753.47635219452,25753.47635219452,67995.77031806878,77475.9668313275,77475.9668313275,25753.47635219452,103229.44318352203,103229.44318352203,103229.44318352203,128081.67505549104,91769.6855243089,56536.01265885954,39148.52540605484,24852.23187196901,0.0,64000.75727802385,21124.397091173658,1538.9716353191527,0.0,0.8866071479725318,2.81481241353489,0.0014959135982669303,354059.5332493965,1555625.6804181268,4.393683926941059,1555625.6804181268,4.393683926941059,0.85,0.09575613335632607,4.027634451161993,1.2679113007849083,1.0,0.0,4.027634451163455,1.2849472173603087,1.2852372493120185,3.134474628020938,19367.257292468024,1974.9106262044659,4632.441516551485,4632.441516551485,5.559374308381147,5.026672526858842,-2.391500975049797,7.4181735019086394,3.454401490822565,3.454401490822565,0.9869718545207329,0.0,0.0,0.00022570332011804923,7.592673325776377e-05,0.00014977658686028548,0.0006032453412159425,0.09575613335654329,0.07187917806574119,0.023876955290802103,0.09575612457944546,0.07187917806557813,0.023876955290747938,0.37792179543096555,0.37792179543096555,0.1255387450962747,0.0,4.8057567741602725,4.734586814237446,5.020139766984187,4.807229296612775,4.736490415070477,5.020312960028377,24852.23187196901,21124.397091173658,0.85,1.062421340152122,0.6600280334554595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534337602357088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.766091735075,1538.9716353191527,0.37792179543096555,0.1255387450962747,6.112874298809886,3.454401490822565
4518.0,-30.323003293721168,5.02664364254324,35.01274843846915,24.12422380819919,4.985995759601701,-26.79214882803415,-40.33390476889906,1.4551412939157087,-0.23554819084654355,-5.043146756991595,40.02531667275637,42242.25237274833,25753.466117872274,25753.466117872274,67995.71849062061,77475.85273641959,77475.85273641959,25753.466117872274,103229.31885429187,103229.31885429187,103229.31885429187,128081.50785375558,91769.54596159417,56535.94559792704,39148.44484851902,24852.188999463717,0.0,64000.63384798274,21124.36064954416,1538.9687383581131,0.0,0.8866073478885458,2.814810628581631,0.0014959135982669303,354059.94249026413,1555625.0992979053,4.393677207188389,1555625.0992979053,4.393677207188389,0.85,0.09575592481937137,4.027634451161993,1.2679108359245586,1.0,0.0,4.027634451163357,1.2849471180141692,1.2852371522819699,3.1344748703639493,19367.227838874616,1974.907622773793,4632.441516551485,4632.441516551485,5.559372099109382,5.02664364254324,-2.3914501120783855,7.4180937546216255,3.4544372541535107,3.4544372541535107,0.9869820726152888,0.0,0.0,0.000225705139954081,7.592751329319619e-05,0.0001497776266608848,0.0006032495291526587,0.09575592481958256,0.07187897612616549,0.023876948693417065,0.0957559051979256,0.07187897612600697,0.023876948693364403,0.37792104517788516,0.37792104517788516,0.12553881388121402,0.0,4.806113993780798,4.735060662255478,5.020144909453677,4.807598566145032,4.737012234600115,5.020221887119817,24852.188999463717,21124.36064954416,0.85,1.0624225793158109,0.6600286564830604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453433297256175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.756864037963,1538.9687383581131,0.37792104517788516,0.12553881388121402,6.112874298809886,3.4544372541535107
4519.0,-30.3229258426617,5.0266148281834,35.012741823058235,24.124209593888395,4.986010525743047,-26.792077634652934,-40.333818016201235,1.4551623177353092,-0.2351722878753435,-5.043117798307179,40.02530418916274,42242.227115595684,25753.457723180698,25753.457723180698,67995.68483877639,77475.73562092539,77475.73562092539,25753.457723180698,103229.19334410608,103229.19334410608,103229.19334410608,128081.3453363164,91769.40356186447,56535.8950565389,39148.34278369507,24852.151992210318,0.0,64000.49477590539,21124.32919337877,1538.9661913039793,0.0,0.8866075407350502,2.814809066233312,0.0014959135982669303,354060.3422740748,1555624.5607558242,4.393670725064232,1555624.5607558242,4.393670725064232,0.85,0.09575572077880307,4.027634451161993,1.2679103611735631,1.0,0.0,4.027634451162685,1.2849470158707819,1.2852370524597454,3.1344751195305505,19367.197786551915,1974.9045582897234,4632.441516551485,4632.441516551485,5.559370286956645,5.0266148281834,-2.39139975912204,7.418014587305441,3.454472994929735,3.454472994929735,0.9869922842656386,0.0,0.0,0.0002257069642287784,7.592826083410487e-05,0.00014977870339467352,0.0006032538658427609,0.09575572077899913,0.07187877765248729,0.023876943126511833,0.09575571439718616,0.07187877765234012,0.023876943126462942,0.37792029678007677,0.37792029678007677,0.12553888264765328,0.0,4.806469417790197,4.735537480010521,5.020133896630966,4.807945510431864,4.737499633711423,5.020144949527548,24852.151992210318,21124.32919337877,0.85,1.062424362137511,0.6600296960750817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534328331931072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.747642525243,1538.9661913039793,0.37792029678007677,0.12553888264765328,6.112874298809886,3.454472994929735
4520.0,-30.322848224511837,5.026586016827757,35.012735223189196,24.124190874304645,4.986020430376942,-26.792006777036878,-40.33372375471515,1.4551789829030186,-0.23477151782168448,-5.043092020540852,40.02529141102968,42242.17143040849,25753.45736267727,25753.45736267727,67995.62879308575,77475.62000970161,77475.62000970161,25753.45736267727,103229.07737237887,103229.07737237887,103229.07737237887,128081.19160546569,91769.26063083694,56535.81205154808,39148.27619920985,24852.11423308682,0.0,64000.39043229667,21124.297098123796,1538.9636731775759,0.0,0.8866077184367275,2.814806805628697,0.0014959135982669303,354060.69814460305,1555624.0095074626,4.393664752002848,1555624.0095074626,4.393664752002848,0.85,0.09575551941344831,4.027634451161993,1.2679098221333698,1.0,0.0,4.0276344511620055,1.2849469341144857,1.2852369730342883,3.134475318965305,19367.167622103065,1974.9014823719685,4632.441516551485,4632.441516551485,5.559370209135169,5.026586016827757,-2.3913517769972574,7.417937793825015,3.454508708668756,3.454508708668756,0.9870024881910731,0.0,0.0,0.00022570879245273768,7.592907308534272e-05,0.00014977971936739497,0.0006032579578094952,0.09575551941364917,0.07187858142250224,0.02387693799114693,0.09575550000713251,0.07187858142235147,0.023876937991096848,0.3779195503625487,0.3779195503625487,0.12553895042263308,0.0,4.80682996138205,4.736016816331983,5.020135848503855,4.808320502719141,4.73798301732279,5.020192707335639,24852.11423308682,21124.297098123796,0.85,1.0624252185619942,0.6600299020846554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453432368001912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.738427351678,1538.9636731775759,0.3779195503625487,0.12553895042263308,6.112874298809886,3.454508708668756
4521.0,-30.322770413141935,5.026557347018025,35.01272864724267,24.124175891652726,4.986039786878479,-26.791934800255454,-40.33363309046251,1.4552041739930257,-0.23450254530729353,-5.043059673944197,40.02527890808497,42242.13156608606,25753.44037716775,25753.44037716775,67995.5719432538,77475.4813355483,77475.4813355483,25753.44037716775,103228.92171271605,103228.92171271605,103228.92171271605,128080.99748580498,91769.0983854356,56535.7486159776,39148.166410508886,24852.075773088935,0.0,64000.24218359782,21124.264407125593,1538.9609627919044,0.0,0.8866079286200923,2.8148070447561686,0.0014959135982669303,354061.1447003869,1555623.470130861,4.393657687141181,1555623.470130861,4.393657687141181,0.85,0.09575531215563837,4.027634451161993,1.2679093265021222,1.0,0.0,4.027634451163225,1.2849468124538361,1.2852368537013361,3.1344756157420273,19367.133381510277,1974.897990803208,4632.441516551485,4632.441516551485,5.559366542492112,5.026557347018025,-2.391298967528557,7.417856314546583,3.454544375290109,3.454544375290109,0.9870126786543169,0.0,0.0,0.0002257106252415122,7.592985434679891e-05,0.00014978077089471326,0.0006032621929771487,0.09575531215583402,0.07187838086887925,0.023876931286954766,0.0957553621998083,0.07187838086873238,0.023876931286905982,0.3779188059999164,0.3779188059999164,0.1255390181836283,0.0,4.807163229093419,4.7364739916381495,5.020095111750209,4.808557128636892,4.738363995163695,5.019993715590033,24852.075773088935,21124.264407125593,0.85,1.0624267912642356,0.6600308080851607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534319018074138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.729218107192,1538.9609627919044,0.3779188059999164,0.1255390181836283,6.112874298809886,3.454544375290109
4522.0,-30.322692435239833,5.026528538608634,35.0127220754267,24.124153435137146,4.986040033626596,-26.791864584655684,-40.33354644253848,1.455212183043459,-0.23396756334852853,-5.043040619786182,40.02526587650189,42242.10915747416,25753.457009126927,25753.457009126927,67995.56616660109,77475.38971614299,77475.38971614299,25753.457009126927,103228.84672526992,103228.84672526992,103228.84672526992,128080.88536152658,91768.97539106694,56535.69483240223,39148.089509627454,24852.03863625666,0.0,64000.12814588411,21124.23284081816,1538.9586347823833,0.0,0.8866080729717715,2.814802234656782,0.0014959135982669303,354061.40774973517,1555622.9079489706,4.3936528350713315,1555622.9079489706,4.3936528350713315,0.85,0.09575511732795393,4.027634451161993,1.2679088808735837,1.0,0.0,4.027634451162533,1.2849467711841538,1.2852368147825552,3.134475716414534,19367.107424533635,1974.8953439282157,4632.441516551485,4632.441516551485,5.55937013281465,5.026528538608634,-2.391255992624403,7.417784531233037,3.4545800365922195,3.4545800365922195,0.987022867597777,0.0,0.0,0.00022571246196658498,7.593060100616118e-05,0.0001497818609604238,0.0006032665833633585,0.09575511732815802,0.07187819004647392,0.0238769272816841,0.09575506930757274,0.07187819004632072,0.023876927281633206,0.37791806225632335,0.37791806225632335,0.12553908334496044,0.0,4.807538070216083,4.736961692474267,5.020129254684036,4.809073056437626,4.738948611947421,5.0203020837331,24852.03863625666,21124.23284081816,0.85,1.0624285940742124,0.6600316340177637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534314344526735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.720015320818,1538.9586347823833,0.37791806225632335,0.12553908334496044,6.112874298809886,3.4545800365922195
4523.0,-30.322614231067224,5.026499933013263,35.012715499110726,24.124143307004147,4.9860620083274965,-26.791791992420364,-40.33345190165562,1.4552397696816575,-0.23366942956999992,-5.0430054816033065,40.02525260179722,42242.054927007266,25753.43267144446,25753.43267144446,67995.48759845173,77475.2600234562,77475.2600234562,25753.43267144446,103228.69269490066,103228.69269490066,103228.69269490066,128080.68729468595,91768.82302871931,56535.61793227451,39148.00566271645,24851.994599785285,0.0,64000.00026250174,21124.19540981749,1538.9555424375585,0.0,0.8866083001800361,2.8148024162291025,0.0014959135982669303,354061.8928451012,1555622.3352789846,4.3936451979585245,1555622.3352789846,4.3936451979585245,0.85,0.09575490493697195,4.027634451161993,1.2679083467787136,1.0,0.0,4.02763445116155,1.284946638294999,1.2852366842304872,3.1344760405819483,19367.075269680194,1974.8920650456776,4632.441516551485,4632.441516551485,5.559364879066194,5.026499933013263,-2.391201208372988,7.417701141386251,3.4546156083004163,3.4546156083004163,0.9870330309429761,0.0,0.0,0.00022571430403516324,7.593141568818834e-05,0.00014978288834697492,0.0006032707213008264,0.09575490493717885,0.07187798581832602,0.023876919118852823,0.09575490761533213,0.07187798581817072,0.023876919118801233,0.3779173211646274,0.3779173211646274,0.1255391509421053,0.0,4.807884440792918,4.737435434104157,5.02009118903743,4.809336052033302,4.739396994243691,5.020005789214338,24851.994599785285,21124.19540981749,0.85,1.0624294893681585,0.6600321055273077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534309660979876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.710818464351,1538.9555424375585,0.3779173211646274,0.1255391509421053,6.112874298809886,3.4546156083004163
4524.0,-30.3225358700774,5.026471310296872,35.01270896462616,24.124124587420397,4.986071929288355,-26.79172046454597,-40.3333650791086,1.4552565237579613,-0.23327920005618807,-5.042980661041383,40.02524066759486,42242.03336108113,25753.434725966967,25753.434725966967,67995.4680870481,77475.14428513487,77475.14428513487,25753.434725966967,103228.57901110183,103228.57901110183,103228.57901110183,128080.54074657461,91768.6796772311,56535.56875318153,39147.90102672175,24851.961735472778,0.0,63999.862762194534,21124.167475151862,1538.9533240941116,0.0,0.8866084699430482,2.8148001825437197,0.0014959135982669303,354062.23550228024,1555621.8204383259,4.393639491744969,1555621.8204383259,4.393639491744969,0.8500000000000001,0.09575470835200667,4.027634451161993,1.2679078945564113,1.0,0.0,4.0276344511632765,1.2849465560864737,1.2852366043752526,3.13447624111998,19367.045016496486,1974.8889800794855,4632.441516551485,4632.441516551485,5.559365322573683,5.026471310296872,-2.3911540162928278,7.417625326589699,3.454651193176827,3.454651193176827,0.987043198050522,0.0,0.0,0.00022571614981140101,7.593216386653656e-05,0.00014978398594486445,0.0006032751420238998,0.09575470835219463,0.07187779387478462,0.023876914477410013,0.09575471193686165,0.07187779387464352,0.023876914477363148,0.3779165816727245,0.3779165816727245,0.1255392161300084,0.0,4.8082385320591925,4.737910282474388,5.020080786462927,4.809701460985195,4.739856718926092,5.020086405959091,24851.961735472778,21124.167475151862,0.85,1.0624314670751733,0.6600331866029249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534304963845541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.701628740102,1538.9533240941116,0.3779165816727245,0.1255392161300084,6.112874298809886,3.454651193176827
4525.0,-30.32245729787068,5.026442711442156,35.0127024282167,24.12410572813826,4.986082503495967,-26.791648681161924,-40.333274414855964,1.4552738867882478,-0.23289702863849016,-5.042953975551964,40.02522754255655,42241.99687042722,25753.431862565907,25753.431862565907,67995.42873299312,77475.02546800571,77475.02546800571,25753.431862565907,103228.45733057162,103228.45733057162,103228.45733057162,128080.378559155,91768.53342637408,56535.5048287996,39147.809552860526,24851.921228583375,0.0,63999.7307814439,21124.133044295868,1538.9506258057213,0.0,0.8866086535274539,2.814798272512523,0.0014959135982669303,354062.60390577454,1555621.254225235,4.3936333209570675,1555621.254225235,4.3936333209570675,0.85,0.09575450588548681,4.027634451161993,1.2679073906829585,1.0,0.0,4.027634451163863,1.284946471018207,1.2852365216660417,3.134476448634041,19367.0141514242,1974.885832718023,4632.441516551485,4632.441516551485,5.559364704454479,5.026442711442156,-2.3911054988983778,7.417548210340534,3.4546867252124045,3.4546867252124045,0.987053350060687,0.0,0.0,0.00022571800057677037,7.593294515739727e-05,0.0001497850554193731,0.0006032794494762755,0.09575450588569287,0.07187759763443409,0.02387690825125878,0.09575449889891857,0.07187759763427941,0.023876908251207397,0.3779158438436261,0.3779158438436261,0.1255392810433674,0.0,4.808592194236439,4.738382448963307,5.020076748744202,4.810056946913448,4.740321692012401,5.020111376317516,24851.921228583375,21124.133044295868,0.85,1.0624330431200462,0.660033977559713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534300257295296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.69244476423,1538.9506258057213,0.3779158438436261,0.1255392810433674,6.112874298809886,3.4546867252124045
4526.0,-30.32237858615301,5.0264141399163025,35.012695893857654,24.12408156031745,4.986093456928302,-26.791576734280454,-40.333183750603325,1.4552916050568274,-0.23261272568197455,-5.042927163075259,40.025214529460484,42241.96087759278,25753.428583102424,25753.428583102424,67995.38946069521,77474.88357182204,77474.88357182204,25753.428583102424,103228.31215492447,103228.31215492447,103228.31215492447,128080.19347069367,91768.36419365191,56535.44149942691,39147.69188247222,24851.881315769206,0.0,63999.57319824143,21124.099118403825,1538.9479559970246,0.0,0.8866088373530624,2.8147976641280525,0.0014959135982669303,354062.9740626796,1555620.6928414777,4.393627142063397,1555620.6928414777,4.393627142063397,0.85,0.09575430397692922,4.027634451161993,1.267906922525727,1.0,0.0,4.027634451162669,1.284946384280887,1.2852364372916416,3.1344766602195904,19366.978436213303,1974.882190780063,4632.441516551485,4632.441516551485,5.559363996520343,5.0264141399163025,-2.3910569228966363,7.417471062812939,3.454722216741727,3.454722216741727,0.9870634904976363,0.0,0.0,0.00022571985464233697,7.593372645569033e-05,0.00014978612818664663,0.0006032837701907044,0.09575430397713366,0.07187740186057348,0.023876902116560177,0.09575433193885134,0.07187740186042002,0.0238769021165092,0.37791510749863594,0.37791510749863594,0.12553934611629064,0.0,4.808926573680594,4.738827575323398,5.020076812313562,4.810314437393288,4.740658897711569,5.020128086651937,24851.881315769206,21124.099118403825,0.85,1.0624350454662654,0.6600350403391987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534295538061779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.683267631768,1538.9479559970246,0.37791510749863594,0.12553934611629064,6.112874298809886,3.454722216741727
4527.0,-30.32229968471269,5.026385531182997,35.012689349630804,24.12406343445184,4.986099593682198,-26.791505098306295,-40.33309315619988,1.4553050072768707,-0.23213059295449057,-5.042903477119086,40.02520117332133,42241.925885530065,25753.433047996754,25753.433047996754,67995.35893352682,77474.78554919251,77474.78554919251,25753.433047996754,103228.21859718926,103228.21859718926,103228.21859718926,128080.05898885733,91768.2368079396,56535.37714428152,39147.62184850897,24851.840391668065,0.0,63999.46224017703,21124.064332917857,1538.9453037914134,0.0,0.8866090064870819,2.8147940896729504,0.0014959135982669303,354063.30105697847,1555620.1166590322,4.393621456996726,1555620.1166590322,4.393621456996726,0.8500000000000001,0.0957541043737035,4.027634451161993,1.2679064362356445,1.0,0.0,4.027634451161885,1.2849463177301803,1.2852363731141716,3.1344768225622768,19366.95155247875,1974.879449402064,4632.441516551485,4632.441516551485,5.559364960352119,5.026385531182997,-2.3910107008213064,7.417396232004303,3.454757668850498,3.454757668850498,0.9870736196715708,0.0,0.0,0.00022572171319092937,7.593450715948316e-05,0.0001497872060314462,0.0006032881113555523,0.09575410437391316,0.07187720775734423,0.023876896616568926,0.09575406358714525,0.07187720775718685,0.02387689661651665,0.37791437101527564,0.37791437101527564,0.12553941156298493,0.0,4.8092869525169135,4.739298114081919,5.0201046459562235,4.810772884164578,4.741225162784417,5.020261051338537,24851.840391668065,21124.064332917857,0.85,1.0624364104553565,0.6600356379090291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453429081045184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.67409591325,1538.9453037914134,0.37791437101527564,0.12553941156298493,6.112874298809886,3.454757668850498
4528.0,-30.322220619154386,5.026357129415528,35.01268282750337,24.124053061846666,4.986123074984074,-26.791431580070224,-40.33300221255047,1.4553340359009528,-0.23187895153722593,-5.042868218922165,40.02518872856104,42241.89045290031,25753.408212096227,25753.408212096227,67995.29866499655,77474.64873021659,77474.64873021659,25753.408212096227,103228.05694231282,103228.05694231282,103228.05694231282,128079.85774361546,91768.07758141705,56535.319304105,39147.50919701338,24851.800801302637,0.0,63999.30999831602,21124.03068110724,1538.9424602823874,0.0,0.8866092312970902,2.8147948965915974,0.0014959135982669303,354063.78781122604,1555619.579793522,4.393613900506882,1555619.579793522,4.393613900506882,0.85,0.09575389587830418,4.027634451161993,1.2679059669794515,1.0,0.0,4.027634451159767,1.2849461780516596,1.285236235797366,3.13447716329179,19366.917948996153,1974.8760228004624,4632.441516551485,4632.441516551485,5.559359599053883,5.026357129415528,-2.3909559606446877,7.417313090060215,3.454793062115811,3.454793062115811,0.9870837320330889,0.0,0.0,0.00022572357561951933,7.593529088039267e-05,0.00014978828473912666,0.0006032924559957688,0.09575389587849824,0.07187700677803692,0.023876889100461318,0.0957539383917139,0.07187700677789126,0.02387688910041293,0.3779136362596557,0.3779136362596557,0.12553947899345622,0.0,4.809614142331213,4.73974861657166,5.020059648472625,4.810989267384912,4.741617448768864,5.01994674951311,24851.800801302637,21124.03068110724,0.85,1.0624379960781714,0.6600366543641142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534286071449667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.664930619232,1538.9424602823874,0.3779136362596557,0.12553947899345622,6.112874298809886,3.454793062115811
4529.0,-30.322141382764617,5.02632857519315,35.01267632462201,24.124030605331086,4.986123141587293,-26.791360249684768,-40.33291165307162,1.4553420085084823,-0.23135299531998044,-5.042849955379916,40.02517624488799,42241.85707994424,25753.426506685297,25753.426506685297,67995.28358662954,77474.55787037178,77474.55787037178,25753.426506685297,103227.98437705707,103227.98437705707,103227.98437705707,128079.75098313861,91767.95476565618,56535.253975232656,39147.4453226928,24851.76660608154,0.0,63999.21192877434,21124.00161516931,1538.9403157733477,0.0,0.8866093696318899,2.8147901130330593,0.0014959135982669303,354064.0399473196,1555619.0412494591,4.393609250690684,1555619.0412494591,4.393609250690684,0.85,0.09575370550278095,4.027634451161993,1.267905480139889,1.0,0.0,4.027634451162863,1.2849461368911164,1.2852361970259656,3.134477263698164,19366.89202971326,1974.873379769163,4632.441516551485,4632.441516551485,5.559363548286486,5.02632857519315,-2.390913764960918,7.417242340154068,3.4548284701345966,3.4548284701345966,0.9870938486098847,0.0,0.0,0.00022572544208633165,7.593607129808485e-05,0.00014978937078824678,0.0006032968302046206,0.09575370550297646,0.07187681982473576,0.0238768856782407,0.09575365717190289,0.071876819824589,0.023876885678191948,0.37791290198438676,0.37791290198438676,0.12553954361108322,0.0,4.809983878812545,4.740228973578155,5.020095458838625,4.8114969600599125,4.742185020850684,5.020273453069137,24851.76660608154,21124.00161516931,0.85,1.0624393885084473,0.6600371443160241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534281322593159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.655771243093,1538.9403157733477,0.37791290198438676,0.12553954361108322,6.112874298809886,3.4548284701345966
