time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4530.0,-30.322061943636708,5.026300199383262,35.01266981130737,24.12402075659486,4.9861432844961575,-26.791286729004575,-40.332820744346805,1.4553680698650993,-0.23102233448310017,-5.042816133267494,40.025162935232444,42241.823244647065,25753.40509718656,25753.40509718656,67995.22834183363,77474.43668702045,77474.43668702045,25753.40509718656,103227.84178420702,103227.84178420702,103227.84178420702,128079.56406000227,91767.80967259154,56535.19623022227,39147.34826929919,24851.72227579526,0.0,63999.07054509445,21123.96393442597,1538.9372346911625,0.0,0.8866095902572373,2.8147897133756294,0.0014959135982669303,354064.5068765704,1555618.4670727737,4.393601834863031,1555618.4670727737,4.393601834863031,0.85,0.09575349614402402,4.027634451161993,1.2679050125321378,1.0,0.0,4.027634451162178,1.2849460110789745,1.2852360735900124,3.1344775706023413,19366.861408983787,1974.870257323733,4632.441516551485,4632.441516551485,5.5593589266417975,5.026300199383262,-2.3908601576219017,7.417160357005164,3.4548637848265384,3.4548637848265384,0.9871039385218682,0.0,0.0,0.00022572731334305428,7.593685473294504e-05,0.00014979045861010924,0.0006033012115534306,0.09575349614423187,0.07187661836590331,0.02387687777832856,0.09575347569729686,0.0718766183657473,0.02387687777827673,0.37791217020490775,0.37791217020490775,0.12553961085077933,0.0,4.81033313348081,4.740703148903606,5.020067686824575,4.811793798784379,4.742663952919031,5.020020957004704,24851.72227579526,21123.96393442597,0.85,1.0624408723861614,0.6600380737542588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534276563479098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.646617924796,1538.9372346911625,0.37791217020490775,0.12553961085077933,6.112874298809886,3.4548637848265384
4531.0,-30.32198234293414,5.026271830708213,35.0126633374963,24.124001757614337,4.986154683830446,-26.79121393736467,-40.33272616853935,1.4553862782620708,-0.23067638436629068,-5.042790331791369,40.0251510592299,42241.7748700161,25753.40424100584,25753.40424100584,67995.17911102195,77474.31392914987,77474.31392914987,25753.40424100584,103227.71817015571,103227.71817015571,103227.71817015571,128079.40706674331,91767.6593996984,56535.12034056936,39147.26562125449,24851.688896587602,0.0,63998.954517842096,21123.93556209946,1538.9349611374053,0.0,0.8866097648071372,2.814788176482767,0.0014959135982669303,354064.86307770753,1555617.9547438114,4.39359596776028,1555617.9547438114,4.39359596776028,0.85,0.0957533005774969,4.027634451161993,1.2679044949216771,1.0,0.0,4.027634451162086,1.2849459220048887,1.285235986905317,3.1344777878883137,19366.829695092987,1974.8670234068707,4632.441516551485,4632.441516551485,5.559358741819016,5.026271830708213,-2.390812450886212,7.417084281594425,3.4548991057492104,3.4548991057492104,0.9871140302140601,0.0,0.0,0.00022572918842014397,7.593766977798842e-05,0.00014979151864215557,0.0006033054809750196,0.09575330057768382,0.07187642760005739,0.023876872977626428,0.09575330080495706,0.07187642759991708,0.023876872977579823,0.3779114403672767,0.3779114403672767,0.12553967635467328,0.0,4.810679608899989,4.7411684149606685,5.0200556177384215,4.812113947425075,4.7430783827409755,5.020056437553876,24851.688896587602,21123.93556209946,0.85,1.0624420293001156,0.6600385145079148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534271792191122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.637471309234,1538.9349611374053,0.3779114403672767,0.12553967635467328,6.112874298809886,3.4548991057492104
4532.0,-30.32190256129581,5.026243479710809,35.01265686709585,24.123982933256798,4.986165129256006,-26.791141078207126,-40.332639136444755,1.455403646168326,-0.2303029646742516,-5.042764088046383,40.02513821094699,42241.75857587933,25753.40211968844,25753.40211968844,67995.16069556777,77474.19563396911,77474.19563396911,25753.40211968844,103227.59775365755,103227.59775365755,103227.59775365755,128079.2473715519,91767.51313046679,56535.07607238128,39147.15228676168,24851.649617894356,0.0,63998.80190465604,21123.9021752102,1538.9323403738501,0.0,0.8866099451352892,2.814786330053368,0.0014959135982669303,354065.2253848563,1555617.4004709667,4.393589906436211,1555617.4004709667,4.393589906436211,0.85,0.09575310134830509,4.027634451161993,1.2679040328087288,1.0,0.0,4.027634451161136,1.284945836854844,1.285235904151044,3.1344779956020674,19366.798826142895,1974.863875649982,4632.441516551485,4632.441516551485,5.559358283892588,5.026243479710809,-2.390764460575029,7.417007940285838,3.4549343815312095,3.4549343815312095,0.987124109008917,0.0,0.0,0.00022573106777376144,7.593841981919952e-05,0.0001497926479545619,0.0006033100294325736,0.09575310134850706,0.07187623421287852,0.02387686713562855,0.0957530944034023,0.0718762342127269,0.023876867135578184,0.37791071185874525,0.37791071185874525,0.12553974140405508,0.0,4.811026056111018,4.741630837767616,5.020052008782841,4.812461123372145,4.743530270856127,5.020087510660744,24851.649617894356,21123.9021752102,0.85,1.0624442750797962,0.6600398338520483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534267011201631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.62833057852,1538.9323403738501,0.37791071185874525,0.12553974140405508,6.112874298809886,3.4549343815312095
4533.0,-30.32182258076436,5.026215168258109,35.01265040086302,24.123958590813004,4.986176998775436,-26.791067897601526,-40.33254449078811,1.4554223156136297,-0.23005036891436248,-5.042736844002309,40.02512539153679,42241.711590658066,25753.397374324,25753.397374324,67995.10896498206,77474.04935403781,77474.04935403781,25753.397374324,103227.4467283618,103227.4467283618,103227.4467283618,128079.05689194909,91767.33937273819,56535.00160936273,39147.04195930607,24851.610163587287,0.0,63998.652122893356,21123.868639049193,1538.9296837751517,0.0,0.8866101304567108,2.814786188996587,0.0014959135982669303,354065.60150190897,1555616.8474438344,4.393583677276391,1555616.8474438344,4.393583677276391,0.85,0.0957529013734136,4.027634451161993,1.2679035075055438,1.0,0.0,4.027634451162016,1.2849457456048858,1.2852358153015189,3.134478218195891,19366.762155965625,1974.8601363325527,4632.441516551485,4632.441516551485,5.559357259516042,5.026215168258109,-2.3907157666097114,7.416930934867821,3.45496961536484,3.45496961536484,0.9871341758185258,0.0,0.0,0.00022573295182702326,7.593923548174232e-05,0.00014979371634528095,0.000603314332519841,0.09575290137361502,0.0718760403027451,0.023876861070869924,0.09575294432465026,0.0718760403025939,0.023876861070819697,0.37790998455118036,0.37790998455118036,0.12553980659502906,0.0,4.811347904558261,4.7420609401441425,5.020047076465005,4.812686475087958,4.743832986141626,5.020079188280818,24851.610163587287,21123.868639049193,0.85,1.0624459533056183,0.6600406444426901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453426221934776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.61919612591,1538.9296837751517,0.37790998455118036,0.12553980659502906,6.112874298809886,3.45496961536484
4534.0,-30.32174247304606,5.026186862765035,35.01264393757943,24.123939871229254,4.986186604889688,-26.790994828866527,-40.33245361698789,1.4554389607111917,-0.22965920855648392,-5.042711224796284,40.02511254497358,42241.680891295124,25753.396659168968,25753.396659168968,67995.07755046409,77473.9349740512,77473.9349740512,25753.396659168968,103227.33163322016,103227.33163322016,103227.33163322016,128078.9026834048,91767.1965472754,56534.94246452369,39146.94898083523,24851.57105018463,0.0,63998.520031019856,21123.835392656936,1538.9270867778791,0.0,0.8866103075951347,2.814784036434541,0.0014959135982669303,354065.9551875818,1555616.2932454748,4.393577723171152,1555616.2932454748,4.393577723171152,0.8500000000000001,0.09575270296721453,4.027634451161993,1.2679030569316825,1.0,0.0,4.027634451161117,1.2849456638211378,1.2852357359242093,3.134478417698005,19366.732013795365,1974.8570626865817,4632.441516551485,4632.441516551485,5.55935710513632,5.026186862765035,-2.390668304762835,7.41685516752787,3.4550048138761267,3.4550048138761267,0.9871442325360362,0.0,0.0,0.0002257348388908684,7.594001864579992e-05,0.00014979482024506848,0.0006033187786246558,0.09575270296741642,0.07187584753303197,0.023876855434384454,0.09575272864355903,0.07187584753288041,0.02387685543433411,0.3779092565518978,0.3779092565518978,0.1255398718165868,0.0,4.811679107834948,4.7424996022635355,5.020053897038338,4.813052016239794,4.744302808726729,5.020129928600113,24851.57105018463,21123.835392656936,0.85,1.062447655313078,0.6600415270668873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534257415550984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.61006831718,1538.9270867778791,0.3779092565518978,0.1255398718165868,6.112874298809886,3.4550048138761267
4535.0,-30.321662225468785,5.0261586000954726,35.01263747552012,24.123926076013618,4.986198495036061,-26.790921405816352,-40.33236274318767,1.4554576753846644,-0.2292341481458493,-5.042683903650961,40.02509965406596,42241.650575377826,25753.391520347453,25753.391520347453,67995.04209572528,77473.83116033304,77473.83116033304,25753.391520347453,103227.22268068048,103227.22268068048,103227.22268068048,128078.75373250087,91767.0651563355,56534.88457138456,39146.867316612166,24851.531051820388,0.0,63998.39836843255,21123.80139404733,1538.9244013790913,0.0,0.8866104935682142,2.814781636831859,0.0014959135982669303,354066.3323696642,1555615.7371342557,4.3935714721107955,1555615.7371342557,4.3935714721107955,0.85,0.09575250272400954,4.027634451161993,1.2679026195453482,1.0,0.0,4.027634451161104,1.2849455723465177,1.285235646858092,3.1344786408399257,19366.7042847896,1974.854235114907,4632.441516551485,4632.441516551485,5.559355995824634,5.0261586000954726,-2.390619625086615,7.416778225182087,3.4550399669994794,3.4550399669994794,0.9871542762855655,0.0,0.0,0.00022573672926388852,7.594080181732446e-05,0.00014979592744656406,0.0006033232380275438,0.0957525027242121,0.07187565329162013,0.023876849432591968,0.09575250001260793,0.07187565329146808,0.02387684943254146,0.37790852880526704,0.37790852880526704,0.12553993777233208,0.0,4.812022972529917,4.742956859129208,5.020055497708995,4.8134497555051325,4.744837670897937,5.020113888152025,24851.531051820388,21123.80139404733,0.85,1.062449121059006,0.6600423081245995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534252604118147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.600945722445,1538.9244013790913,0.37790852880526704,0.12553993777233208,6.112874298809886,3.4550399669994794
4536.0,-30.32158177198111,5.026130424622986,35.01263103415474,24.123911617230647,4.986214196978279,-26.790847416238467,-40.33227172968907,1.4554798412366798,-0.2289014269571794,-5.042654466926335,40.02508733270228,42241.62079670697,25753.38105669842,25753.38105669842,67995.0018534054,77473.70945080674,77473.70945080674,25753.38105669842,103227.09050750516,103227.09050750516,103227.09050750516,128078.58408735001,91766.91732957587,56534.82867548036,39146.76517121722,24851.493579844857,0.0,63998.25875106208,21123.76954286813,1538.921809983843,0.0,0.8866106882588247,2.8147806982567887,0.0014959135982669303,354066.73875873146,1555615.2055931909,4.393564928032451,1555615.2055931909,4.393564928032451,0.85,0.09575230247245849,4.027634451161993,1.267902126661502,1.0,0.0,4.027634451163762,1.2849454647129626,1.2852355416356434,3.134478903399769,19366.67308713569,1974.8510538395567,4632.441516551485,4632.441516551485,5.559353737048349,5.026130424622986,-2.3905693998225983,7.416699824445584,3.455075085865437,3.455075085865437,0.9871643102472677,0.0,0.0,0.00022573862450213448,7.594158620028749e-05,0.000149797038301847,0.0006033277121465517,0.09575230247265204,0.07187545908166836,0.023876843390983678,0.09575232787302837,0.07187545908152307,0.023876843390935418,0.3779078026812805,0.3779078026812805,0.12554000400330037,0.0,4.81235791827595,4.743409401190831,5.020035511495223,4.813753039969129,4.745275363051007,5.020011579977506,24851.493579844857,21123.76954286813,0.85,1.0624508100742192,0.6600432827558133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534247784288148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.591828599809,1538.921809983843,0.3779078026812805,0.12554000400330037,6.112874298809886,3.455075085865437
4537.0,-30.32150115693866,5.026102192841213,35.01262459897526,24.123893526289635,4.986219922880915,-26.790774278887874,-40.33218089081345,1.4554930448311885,-0.228426409053327,-5.0426318522400235,40.025074630147955,42241.592226982364,25753.387813812733,25753.387813812733,67994.9800407951,77473.61323909249,77473.61323909249,25753.387813812733,103227.00105290522,103227.00105290522,103227.00105290522,128078.45713826967,91766.79089671119,56534.7698846053,39146.690013450985,24851.45608536445,0.0,63998.146098815436,21123.737672559782,1538.9193745497491,0.0,0.8866108495617159,2.814777092489156,0.0014959135982669303,354067.0509663115,1555614.6576077836,4.393559506207191,1555614.6576077836,4.393559506207191,0.85,0.09575210845948291,4.027634451161993,1.267901643668302,1.0,0.0,4.027634451162874,1.2849453990080997,1.2852354783562614,3.134479063679347,19366.646404491996,1974.848332967119,4632.441516551485,4632.441516551485,5.559355195699102,5.026102192841213,-2.3905242364565154,7.416626429297729,3.455110183931396,3.455110183931396,0.9871743382661131,0.0,0.0,0.0002257405235608207,7.594236908576375e-05,0.00014979815447505694,0.0006033322076842254,0.09575210845968249,0.0718752697725528,0.023876838687129677,0.09575207110003618,0.071875269772403,0.023876838687079915,0.37790707787421574,0.37790707787421574,0.12554006914590984,0.0,4.8127189429336,4.743883992647625,5.020053753480113,4.814205443186722,4.745825225021861,5.020169753525067,24851.45608536445,21123.737672559782,0.85,1.0624523394132137,0.6600439981770695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534242952093828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.582718277163,1538.9193745497491,0.37790707787421574,0.12554006914590984,6.112874298809886,3.455110183931396
4538.0,-30.32142033148641,5.026074076862586,35.012618164389885,24.123878927808278,4.986236536206483,-26.790699863317453,-40.33208607053382,1.4555160680385972,-0.22811502079468937,-5.042601145601578,40.02506177709322,42241.548108020084,25753.373917435263,25753.373917435263,67994.92202545535,77473.48722885165,77473.48722885165,25753.373917435263,103226.86114628692,103226.86114628692,103226.86114628692,128078.27605857719,91766.63898818655,56534.69986735933,39146.599023141345,24851.41491229027,0.0,63998.01393543162,21123.70267544673,1538.916541346495,0.0,0.8866110526513736,2.8147765826512465,0.0014959135982669303,354067.47488787305,1555614.103129971,4.3935526798178985,1555614.103129971,4.3935526798178985,0.85,0.09575190581188744,4.027634451161993,1.2679011364979673,1.0,0.0,4.02763445116224,1.284945287344643,1.2852353691142981,3.134479336069752,19366.614345414262,1974.845063850985,4632.441516551485,4632.441516551485,5.55935219590355,5.026074076862586,-2.390473148174303,7.416547225036889,3.455145218051599,3.455145218051599,0.9871843480147425,0.0,0.0,0.00022574242759093534,7.594318629251982e-05,0.00014979924129841551,0.0006033365850114268,0.09575190581208891,0.07187507390484019,0.023876831907248725,0.09575189940694842,0.07187507390468896,0.023876831907198484,0.37790635576004644,0.37790635576004644,0.1255401357236855,0.0,4.813060828941104,4.7443450859616405,5.0200358587296705,4.814486124806876,4.746247660513063,5.020022709453826,24851.41491229027,21123.70267544673,0.85,1.0624536269837415,0.6600446718649441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453423811019929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.573613872779,1538.916541346495,0.37790635576004644,0.1255401357236855,6.112874298809886,3.455145218051599
4539.0,-30.32133937628768,5.026046001811618,35.012611761190946,24.123864888120465,4.986249784386498,-26.790625667531934,-40.331995057035215,1.4555360756318207,-0.22773381174573615,-5.0425739306132895,40.025049822119556,42241.52035141863,25753.369006116107,25753.369006116107,67994.88935753473,77473.37699625033,77473.37699625033,25753.369006116107,103226.74600236643,103226.74600236643,103226.74600236643,128078.12601879353,91766.50144240071,56534.64479757338,39146.50738314147,24851.380016427094,0.0,63997.887399568564,21123.67301396303,1538.914147332008,0.0,0.8866112346898491,2.814774747270057,0.0014959135982669303,354067.85060566966,1555613.5873953016,4.393546561017228,1555613.5873953016,4.393546561017228,0.85,0.09575171021123341,4.027634451161993,1.2679006782313809,1.0,0.0,4.027634451163225,1.2849451897856436,1.285235273983923,3.1344795740539633,19366.58531747755,1974.8421038252159,4632.441516551485,4632.441516551485,5.559351135702544,5.026046001811618,-2.3904246341063136,7.416470635917932,3.455180240052782,3.455180240052782,0.9871943543007948,0.0,0.0,0.00022574433469236171,7.594397069825427e-05,0.00014980036399410743,0.0006033411068192737,0.09575171021142155,0.07187488355256547,0.02387682665885608,0.09575170767511516,0.07187488355242425,0.023876826658809167,0.3779056352977005,0.3779056352977005,0.12554020126946014,0.0,4.813406460546503,4.74481111709855,5.020018121495411,4.814840118867551,4.746726826463771,5.01999895820876,24851.380016427094,21123.67301396303,0.85,1.0624552172013277,0.6600455431862177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534233255670235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.564516370776,1538.914147332008,0.3779056352977005,0.12554020126946014,6.112874298809886,3.455180240052782
4540.0,-30.3212582428671,5.026017858713845,35.01260535138904,24.123836459498875,4.986254177332318,-26.790552196862624,-40.331904113385804,1.4555481313289,-0.22740555851845556,-5.042551950083185,40.025036823394295,42241.49379790588,25753.377171732805,25753.377171732805,67994.8709696387,77473.24442132706,77473.24442132706,25753.377171732805,103226.62159305987,103226.62159305987,103226.62159305987,128077.96237394321,91766.33789748851,56534.587274071455,39146.389581574505,24851.34078088335,0.0,63997.730362457856,21123.639663750848,1538.9116216557388,0.0,0.8866113938336756,2.8147729971593134,0.0014959135982669303,354068.15405913704,1555613.0266335886,4.39354121176842,1555613.0266335886,4.39354121176842,0.85,0.09575151699057907,4.027634451161993,1.267900213371031,1.0,0.0,4.0276344511619,1.2849451294267829,1.2852352160674982,3.1344797212926365,19366.5508026334,1974.8385842905986,4632.441516551485,4632.441516551485,5.55935289840514,5.026017858713845,-2.390380029584309,7.416397888298155,3.455215227540511,3.455215227540511,0.9872043507258602,0.0,0.0,0.00022574624600714082,7.594475450947203e-05,0.0001498014914976688,0.0006033456479914612,0.09575151699078314,0.07187469519655976,0.023876821794223384,0.09575150817948629,0.07187469519640657,0.023876821794172498,0.37790491676377,0.37790491676377,0.12554026598726012,0.0,4.813746205701591,4.74525527718157,5.020042677522156,4.815146391564724,4.74707358184844,5.020182726987173,24851.34078088335,21123.639663750848,0.85,1.062457536924241,0.6600467478872571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534228393351467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.555424162207,1538.9116216557388,0.37790491676377,0.12554026598726012,6.112874298809886,3.455215227540511
4541.0,-30.32117693693489,5.025989794985052,35.01259892902978,24.123817111272388,4.986267773310939,-26.7904776505326,-40.33180548632515,1.4555684869097458,-0.2271144655596231,-5.042523077928851,40.02502363803084,42241.435982380404,25753.367647455216,25753.367647455216,67994.80362983562,77473.11124278445,77473.11124278445,25753.367647455216,103226.47889023967,103226.47889023967,103226.47889023967,128077.77699963434,91766.17740521519,56534.50214481541,39146.305844888644,24851.298109394666,0.0,63997.60395428331,21123.603392985464,1538.908742746312,0.0,0.8866115887775408,2.8147725400547197,0.0014959135982669303,354068.552655627,1555612.4578205068,4.393534659186526,1555612.4578205068,4.393534659186526,0.85,0.09575131600644754,4.027634451161993,1.267899661143311,1.0,0.0,4.027634451162092,1.2849450302223637,1.2852351193019866,3.1344799632907243,19366.516932024242,1974.8351304496687,4632.441516551485,4632.441516551485,5.559350842409928,5.025989794985052,-2.3903303974167835,7.416320192401836,3.4552501477090356,3.4552501477090356,0.9872143279168674,0.0,0.0,0.00022574816140085222,7.594560454975301e-05,0.0001498025568510992,0.0006033499388456402,0.09575131600665443,0.07187450076797221,0.02387681523868222,0.09575133455676164,0.07187450076781692,0.02387681523863063,0.3779041987564154,0.3779041987564154,0.12554033259664674,0.0,4.814067831710247,4.7456830670353725,5.020043842860957,4.815408612369254,4.7474489509366435,5.020103443151186,24851.298109394666,21123.603392985464,0.85,1.0624585832683315,0.6600471482112921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534223520331488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.546338222523,1538.908742746312,0.3779041987564154,0.12554033259664674,6.112874298809886,3.4552501477090356
4542.0,-30.321095501588143,5.025961776002163,35.012592526455265,24.12380838012325,4.986280620683194,-26.790403062612704,-40.331714402977354,1.4555881817088623,-0.22663931635480594,-5.042495821610208,40.025011369586366,42241.41004267475,25753.36227794678,25753.36227794678,67994.77232062153,77473.02414838805,77473.02414838805,25753.36227794678,103226.38642633484,103226.38642633484,103226.38642633484,128077.64763797182,91766.06264163487,56534.44853592606,39146.23789523201,24851.26121163698,0.0,63997.499106868985,21123.57202989143,1538.906234979526,0.0,0.8866117721622586,2.8147694744430316,0.0014959135982669303,354068.9289449115,1555611.928563207,4.393528495140108,1555611.928563207,4.393528495140108,0.85,0.09575111992099083,4.027634451161993,1.267899208371528,1.0,0.0,4.027634451162659,1.2849449341035868,1.2852350256267504,3.1344801977617682,19366.492712089574,1974.832660703663,4632.441516551485,4632.441516551485,5.55934968330011,5.025961776002163,-2.3902819678152443,7.416243743817407,3.4552850449153727,3.4552850449153727,0.9872242985472494,0.0,0.0,0.00022575007985830073,7.59463895806027e-05,0.000149803690277698,0.0006033545038736574,0.0957511199211837,0.07187430998769856,0.023876809933485132,0.0957510940436726,0.07187430998755379,0.023876809933437042,0.37790348047330097,0.37790348047330097,0.12554039931663827,0.0,4.814415323869525,4.746147227750498,5.020039217021406,4.815856505255397,4.748055534636535,5.020072577896599,24851.26121163698,21123.57202989143,0.85,1.0624598346738132,0.6600478242460085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534218636953282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.53725844327,1538.906234979526,0.37790348047330097,0.12554039931663827,6.112874298809886,3.4552850449153727
4543.0,-30.321013864846087,5.02593377931623,35.01258613557564,24.12378938114273,4.986291672149979,-26.79032847300622,-40.33162331962956,1.4556062803111838,-0.22629728095228074,-5.042469648116938,40.02499890507482,42241.38496389083,25753.35960231184,25753.35960231184,67994.74456620267,77472.90288409137,77472.90288409137,25753.35960231184,103226.26248640321,103226.26248640321,103226.26248640321,128077.48596565034,91765.9128998145,56534.39497961833,39146.13102244019,24851.223479247128,0.0,63997.35450168732,21123.53995736006,1538.903700123457,0.0,0.8866119507387649,2.8147680325871747,0.0014959135982669303,354069.29028545873,1555611.3908477682,4.393522492712087,1555611.3908477682,4.393522492712087,0.85,0.0957509247350382,4.027634451161993,1.2678987341700125,1.0,0.0,4.027634451163483,1.284944845443978,1.285234939418482,3.134480414037034,19366.461110277432,1974.8294382156428,4632.441516551485,4632.441516551485,5.559349105713769,5.02593377931623,-2.3902343646301554,7.416168143946386,3.455319908847176,3.455319908847176,0.9872342596706217,0.0,0.0,0.00022575200307530844,7.594717461895468e-05,0.00014980482845635378,0.000603359088041223,0.09575092473523421,0.07187412002782918,0.023876804707405025,0.0957509065618924,0.07187412002768205,0.023876804707356147,0.3779027644612708,0.3779027644612708,0.12554046577455913,0.0,4.814756900304303,4.7466022763399,5.02003831282974,4.816172367164654,4.748472082558919,5.020084499842994,24851.223479247128,21123.53995736006,0.85,1.0624618016735359,0.6600489237844529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453421374580536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.528183966819,1538.903700123457,0.3779027644612708,0.12554046577455913,6.112874298809886,3.455319908847176
4544.0,-30.320932079751874,5.025905902643451,35.01257976927439,24.123779811803274,4.986309714482698,-26.790253050740628,-40.331528324726946,1.4556306854725358,-0.22594489547361718,-5.042438832448588,40.02498683921259,42241.34434084402,25753.34520073348,25753.34520073348,67994.6895415775,77472.79139546046,77472.79139546046,25753.34520073348,103226.13659619394,103226.13659619394,103226.13659619394,128077.32296773941,91765.77570398078,56534.328649368974,39146.052282902005,24851.18637154547,0.0,63997.23865444747,21123.50841581365,1538.9010958870506,0.0,0.8866121515291141,2.814766996519391,0.0014959135982669303,354069.7157143484,1555610.8703300802,4.3935157436200925,1555610.8703300802,4.3935157436200925,0.85,0.09575072611432053,4.027634451161993,1.2678982517262924,1.0,0.0,4.027634451163436,1.284944727267249,1.2852348236909397,3.134480702316082,19366.432156195307,1974.8264857209454,4632.441516551485,4632.441516551485,5.5593459968610635,5.025905902643451,-2.3901833520742692,7.41608925471772,3.455354732806924,3.455354732806924,0.9872442093734068,0.0,0.0,0.0002257539298023665,7.594799337860387e-05,0.00014980593642376262,0.0006033635505289296,0.09575072611450992,0.07187392756252488,0.02387679855198505,0.09575073096615137,0.07187392756238271,0.023876798551937816,0.3779020500227463,0.3779020500227463,0.12554053224551953,0.0,4.81509271375603,4.747061116778639,5.020002852803771,4.81649393697495,4.748954888562025,5.01991964974286,24851.18637154547,21123.50841581365,0.85,1.062462865135701,0.6600494838367291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534208842564444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.519116239497,1538.9010958870506,0.3779020500227463,0.12554053224551953,6.112874298809886,3.455354732806924
4545.0,-30.32085014974351,5.025877897473511,35.01257340427179,24.123746703285747,4.986310535512753,-26.79017922025635,-40.33143734615294,1.4556396060266186,-0.22563032652021775,-5.0424198211177504,40.02497414443471,42241.32097821317,25753.360620392814,25753.360620392814,67994.68159860598,77472.65423231547,77472.65423231547,25753.360620392814,103226.0148527083,103226.0148527083,103226.0148527083,128077.16443470807,91765.60580318952,56534.27254909146,39145.92583788674,24851.149581999784,0.0,63997.07541988652,21123.477144699817,1538.898775294689,0.0,0.8866122944375235,2.814765079802006,0.0014959135982669303,354069.97817743826,1555610.3226813017,4.39351094009367,1555610.3226813017,4.39351094009367,0.85,0.09575053826244198,4.027634451161993,1.267897790712305,1.0,0.0,4.027634451161562,1.2849446815395913,1.2852347804332314,3.134480813863655,19366.396299993776,1974.8228294059415,4632.441516551485,4632.441516551485,5.559349325485779,5.025877897473511,-2.390141079466703,7.416018976940213,3.4553895463094957,3.4553895463094957,0.9872541560884274,0.0,0.0,0.00022575585995856555,7.594877752922687e-05,0.00014980708242933867,0.0006033681662204689,0.09575053826264093,0.07187374356365903,0.023876794698981903,0.09575053681054134,0.07187374356350969,0.02387679469893229,0.37790133737643083,0.37790133737643083,0.1255405966299215,0.0,4.81542495373526,4.747492341528414,5.020036283629395,4.816789494597515,4.7492532784964965,5.020206182338768,24851.149581999784,21123.477144699817,0.85,1.0624654509989881,0.6600508023384933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453420393041642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.51005420539,1538.898775294689,0.37790133737643083,0.1255405966299215,6.112874298809886,3.4553895463094957
4546.0,-30.320768037154888,5.025850078701846,35.01256703394983,24.12374191861602,4.986331450961002,-26.790103215834154,-40.331342281401135,1.455666629641332,-0.22525355334465758,-5.042385981427201,40.024961259491555,42241.281403322486,25753.338252599842,25753.338252599842,67994.61965592233,77472.55053373186,77472.55053373186,25753.338252599842,103225.8887863317,103225.8887863317,103225.8887863317,128076.99537138017,91765.47742853784,56534.2082981326,39145.85458933915,24851.106585048463,0.0,63996.961174387616,21123.44059729119,1538.8957660326716,0.0,0.8866125136084528,2.8147640760955572,0.0014959135982669303,354070.4453555123,1555609.7668289982,4.39350357318599,1555609.7668289982,4.39350357318599,0.85,0.09575033392846154,4.027634451161993,1.2678972659586005,1.0,0.0,4.027634451162039,1.2849445510945348,1.2852346524445444,3.1344811320700137,19366.36920755149,1974.8200667456765,4632.441516551485,4632.441516551485,5.559344496975176,5.025850078701846,-2.3900879234989696,7.415938002200816,3.4554242745876356,3.4554242745876356,0.9872640784536102,0.0,0.0,0.0002257577944313552,7.594959690689716e-05,0.00014980819752445803,0.000603372657415988,0.09575033392866254,0.07187354684087104,0.023876787087791503,0.09575033910002237,0.07187354684072016,0.023876787087741384,0.3779006247944245,0.3779006247944245,0.12554066350081503,0.0,4.815753706892679,4.74794109302951,5.020002896102881,4.817132428082516,4.749800240474883,5.019933737183351,24851.106585048463,21123.44059729119,0.85,1.0624663797807736,0.6600513622548062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534199009567794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.500997800566,1538.8957660326716,0.3779006247944245,0.12554066350081503,6.112874298809886,3.4554242745876356
4547.0,-30.320685761009045,5.025822253255192,35.01256070340361,24.12372826309877,4.986341986454197,-26.79002810230929,-40.33125109327955,1.4556843277555542,-0.2248226557847488,-5.042361192912289,40.024949677401565,42241.25874303729,25753.33905359848,25753.33905359848,67994.59779663576,77472.4529370454,77472.4529370454,25753.33905359848,103225.79199064388,103225.79199064388,103225.79199064388,128076.86612083782,91765.35088721543,56534.15669321172,39145.771326670794,24851.074130193938,0.0,63996.84545686473,21123.413010664848,1538.8935651952595,0.0,0.8866126819268481,2.814761304315792,0.0014959135982669303,354070.78757675755,1555609.2671814912,4.393497915566551,1555609.2671814912,4.393497915566551,0.8500000000000001,0.09575014390969941,4.027634451161993,1.2678968450566757,1.0,0.0,4.027634451161092,1.284944464277719,1.2852345680989186,3.134481343850117,19366.342502018662,1974.8173435391968,4632.441516551485,4632.441516551485,5.5593446698858635,5.025822253255192,-2.3900414269521075,7.415863680207299,3.4554590124206395,3.4554590124206395,0.9872740035487542,0.0,0.0,0.00022575973277267212,7.595038287897684e-05,0.00014980934989369528,0.0006033772987380283,0.0957501439098819,0.07187336122168993,0.023876782688191982,0.09575012605318872,0.07187336122155294,0.023876782688146473,0.37789991361463815,0.37789991361463815,0.12554072832954233,0.0,4.816101364276278,4.748407912036839,5.019990940951402,4.817538537127518,4.750322176829627,5.019990288627923,24851.074130193938,21123.413010664848,0.85,1.0624679593381772,0.6600522016590461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534194077756302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.491947784432,1538.8935651952595,0.37789991361463815,0.12554072832954233,6.112874298809886,3.4554590124206395
4548.0,-30.32060336733779,5.025794466780443,35.01255437721717,24.12370388573038,4.986353894497646,-26.789952745688286,-40.33115609837694,1.4557032728492605,-0.22459177830916133,-5.042334298884354,40.02493714329477,42241.22076456124,25753.33437696983,25753.33437696983,67994.55514153108,77472.30631240722,77472.30631240722,25753.33437696983,103225.64068937705,103225.64068937705,103225.64068937705,128076.67607443094,91765.17582635372,56534.0902785121,39145.65060871291,24851.035385053892,0.0,63996.685993766805,21123.38007729581,1538.890951500866,0.0,0.8866128644267209,2.8147614080567185,0.0014959135982669303,354071.15886624553,1555608.7264644345,4.393491781272373,1555608.7264644345,4.393491781272373,0.8500000000000001,0.09574994871288614,4.027634451161993,1.2678963571181527,1.0,0.0,4.027634451163699,1.2849443716202553,1.2852344779149036,3.1344815698778716,19366.30555682558,1974.813576177959,4632.441516551485,4632.441516551485,5.559343660347236,5.025794466780443,-2.3899934194442602,7.415787886224703,3.455493701875402,3.455493701875402,0.9872839148215434,0.0,0.0,0.00022576167389813626,7.59512016706048e-05,0.00014981047222753147,0.0006033818190884527,0.0957499487130833,0.07187317188593856,0.02387677682714474,0.0957499866669222,0.07187317188579057,0.023876776827095575,0.3778992049518909,0.3778992049518909,0.12554079280250904,0.0,4.8164194875675435,4.748835539585912,5.0199785607879335,4.817742520575166,4.750597027684819,5.019980214814382,24851.035385053892,21123.38007729581,0.85,1.0624699402114925,0.6600532528930558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534189136124516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.482903781984,1538.890951500866,0.3778992049518909,0.12554079280250904,6.112874298809886,3.455493701875402
4549.0,-30.320520786545273,5.0257666031799015,35.01254803666957,24.123680870421254,4.986357308671897,-26.78987807005352,-40.33106501502914,1.4557145921812662,-0.22416438487266532,-5.042312982449999,40.024924072621836,42241.19967407444,25753.343632065018,25753.343632065018,67994.54330613946,77472.19952128817,77472.19952128817,25753.343632065018,103225.5431533532,103225.5431533532,103225.5431533532,128076.5385113788,91765.03708483276,56534.037237623634,39145.55538578791,24850.99535802561,0.0,63996.550743813525,21123.34605432177,1538.8883953547147,0.0,0.8866130204449888,2.814758277100868,0.0014959135982669303,354071.4531536559,1555608.1626002488,4.393486537094996,1555608.1626002488,4.393486537094996,0.85,0.09574975773734855,4.027634451161993,1.2678959043463696,1.0,0.0,4.027634451161638,1.284944314636388,1.2852344234182234,3.1344817088838037,19366.27627653854,1974.8105904196175,4632.441516551485,4632.441516551485,5.559345658234343,5.0257666031799015,-2.3899495765402956,7.415716179720198,3.455528356710945,3.455528356710945,0.9872938162031272,0.0,0.0,0.00022576361944744652,7.595198675494763e-05,0.0001498116326924989,0.0006033864930171348,0.09574975773755362,0.0718729857618264,0.023876771975727226,0.09574973796655302,0.07187298576167246,0.02387677197567609,0.3778984962363724,0.3778984962363724,0.12554085695711314,0.0,4.816757317462816,4.749274513687624,5.020011084562611,4.818148597577306,4.751070817942548,5.020181741203146,24850.99535802561,21123.34605432177,0.85,1.062472000691575,0.6600543182893002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534184187437194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.473864876498,1538.8883953547147,0.3778984962363724,0.12554085695711314,6.112874298809886,3.455528356710945
4550.0,-30.32043804817717,5.025738845684122,35.01254168533585,24.12366644656288,4.986372694408446,-26.78980205534149,-40.330969950277336,1.4557367015738485,-0.22383970340564474,-5.042283071200504,40.02491107735874,42241.16277126864,25753.33089949355,25753.33089949355,67994.4936707622,77472.07913990342,77472.07913990342,25753.33089949355,103225.41003939697,103225.41003939697,103225.41003939697,128076.36288534022,91764.88953612998,56533.97316749979,39145.46263181132,24850.95284594325,0.0,63996.41547775458,21123.309919051764,1538.8855002125008,0.0,0.8866132199933423,2.8147574997664107,0.0014959135982669303,354071.8660984707,1555607.6019893698,4.393479829760721,1555607.6019893698,4.393479829760721,0.85,0.09574955821073652,4.027634451161993,1.2678954120120038,1.0,0.0,4.027634451163099,1.2849442071556179,1.2852343184180297,3.134481971071458,19366.245137566304,1974.807415128133,4632.441516551485,4632.441516551485,5.559342909668296,5.025738845684122,-2.3898994469621955,7.415638292646317,3.4555629419694154,3.4555629419694154,0.9873036977055473,0.0,0.0,0.0002257655687246299,7.595280616462974e-05,0.00014981276256000015,0.0006033910437104082,0.09574955821094035,0.0718727929118398,0.023876765299100544,0.09574955293821691,0.0718727929116868,0.023876765299049717,0.37789778845207955,0.37789778845207955,0.12554092357294594,0.0,4.817083274906224,4.7497095286316835,5.020007886244173,4.818443367794885,4.751506285559515,5.020052008879873,24850.95284594325,21123.309919051764,0.85,1.062473470789897,0.6600551367748377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453417922751432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.46483246613,1538.8855002125008,0.37789778845207955,0.12554092357294594,6.112874298809886,3.4555629419694154
4551.0,-30.320355132403805,5.025711128968717,35.01253536100517,24.123657680489146,4.986385606951832,-26.789726128325277,-40.330874850600935,1.4557566028743605,-0.22338019832625378,-5.042256206939626,40.02489916121344,42241.126680997935,25753.32600584867,25753.32600584867,67994.4526868466,77471.99163916988,77471.99163916988,25753.32600584867,103225.31764501854,103225.31764501854,103225.31764501854,128076.23515522147,91764.77379500035,56533.90883683267,39145.4055090752,24850.917510202922,0.0,63996.32301927812,21123.279883672483,1538.8830873518314,0.0,0.8866134001008481,2.814754594227335,0.0014959135982669303,354072.2369778921,1555607.0879313708,4.393473775885177,1555607.0879313708,4.393473775885177,0.85,0.09574936586435968,4.027634451161993,1.2678949559433388,1.0,0.0,4.027634451161607,1.2849441099983765,1.285234223749086,3.134482208076024,19366.22071132768,1974.8049243449784,4632.441516551485,4632.441516551485,5.559341853282616,5.025711128968717,-2.38985156631739,7.415562695286107,3.455597512796822,3.455597512796822,0.9873135750848062,0.0,0.0,0.0002257675221969549,7.595362588352232e-05,0.0001498138963134326,0.0006033956100547918,0.09574936586454726,0.07187260551464585,0.023876760349901414,0.09574932342297109,0.07187260551450504,0.02387676034985464,0.37789708146522766,0.37789708146522766,0.1255409900123039,0.0,4.8174317246512715,4.75017579435422,5.020000787839081,4.818876008613358,4.7520917811995105,5.020023512206365,24850.917510202922,21123.279883672483,0.85,1.0624743653844628,0.6600555264444382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453417425813047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.455805965219,1538.8830873518314,0.37789708146522766,0.1255409900123039,6.112874298809886,3.455597512796822
4552.0,-30.320272065634416,5.025683504694488,35.01252906367222,24.12364308200779,4.986401977288993,-26.789649719589235,-40.33077971599994,1.455779631244914,-0.22308835260599835,-5.042226879654939,40.02488729891697,42241.09094447727,25753.314912907495,25753.314912907495,67994.40585738476,77471.8666165008,77471.8666165008,25753.314912907495,103225.18152940829,103225.18152940829,103225.18152940829,128076.06308236156,91764.62187087363,56533.846198854466,39145.30630224351,24850.88155295327,0.0,63996.18785519678,21123.24932001028,1538.8805784328893,0.0,0.8866135925657366,2.8147541804510556,0.0014959135982669303,354072.6418613822,1555606.5761965157,4.393467306648133,1555606.5761965157,4.393467306648133,0.8500000000000001,0.09574917145833467,4.027634451161993,1.2678944487730046,1.0,0.0,4.02763445115996,1.284943998201485,1.2852341144417774,3.134482480792476,19366.188648957257,1974.8016548930837,4632.441516551485,4632.441516551485,5.559339458661739,5.025683504694488,-2.3898018825764566,7.4154853872709445,3.4556320496638144,3.4556320496638144,0.9873234427610899,0.0,0.0,0.00022576947924232027,7.595444591163411e-05,0.00014981503333068617,0.0006034001895446539,0.09574917145852108,0.07187241675965418,0.0238767546988669,0.09574917402772999,0.07187241675951425,0.02387675469882041,0.37789637730221903,0.37789637730221903,0.1255410560717445,0.0,4.817762053058686,4.750625634486312,5.01997046232151,4.819138527048949,4.752480586697175,5.019904964923626,24850.88155295327,21123.24932001028,0.85,1.062475877645004,0.6600563621079361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453416927809467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.446785776272,1538.8805784328893,0.37789637730221903,0.1255410560717445,6.112874298809886,3.4556320496638144
4553.0,-30.320188862339094,5.025655797547926,35.01252277034638,24.123614688310795,4.986405904098597,-26.789574432368994,-40.33068852787835,1.455791474129619,-0.22276966756396632,-5.042205888698899,40.02487482096528,42241.072146945786,25753.324857587482,25753.324857587482,67994.39700453327,77471.73608764187,77471.73608764187,25753.324857587482,103225.06094522934,103225.06094522934,103225.06094522934,128075.90572446966,91764.4593478058,56533.7954071142,39145.182156323994,24850.84477924031,0.0,63996.0269355643,21123.218062354263,1538.8782114635512,0.0,0.8866137447759437,2.814752440777024,0.0014959135982669303,354072.9316563013,1555606.0379026742,4.393462190475214,1555606.0379026742,4.393462190475214,0.85,0.09574898407986597,4.027634451161993,1.2678939872095367,1.0,0.0,4.0276344511604,1.2849439387374078,1.2852340574832524,3.134482625848694,19366.15434976518,1974.7981573488582,4632.441516551485,4632.441516551485,5.559341605408752,5.025655797547926,-2.3897583801140456,7.4154141776619715,3.455666568222704,3.455666568222704,0.9873333052064869,0.0,0.0,0.00022577143951989405,7.595523193011093e-05,0.00014981620758978314,0.0006034049190310474,0.09574898408006204,0.07187223359970267,0.023876750480359362,0.09574898401444923,0.0718722335995555,0.02387675048031047,0.37789567471264307,0.37789567471264307,0.1255411204134075,0.0,4.818089016746853,4.75105446224984,5.019989962014108,4.819436221134936,4.75280956489388,5.0201079028828985,24850.84477924031,21123.218062354263,0.85,1.0624784109331475,0.6600577281067318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534164288993114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.437771376139,1538.8782114635512,0.37789567471264307,0.1255411204134075,6.112874298809886,3.455666568222704
4554.0,-30.32010548939826,5.02562819054579,35.01251646681453,24.123605572991096,4.986420984433812,-26.78949787699937,-40.33059332342816,1.4558133720360371,-0.22235702166574356,-5.042176321304287,40.02486193704138,42241.03763180885,25753.312840256258,25753.312840256258,67994.35047206511,77471.63838638617,77471.63838638617,25753.312840256258,103224.95122664243,103224.95122664243,103224.95122664243,128075.75389448626,91764.33409943861,56533.733344865774,39145.11194952537,24850.80266784384,0.0,63995.91461736921,21123.182267667264,1538.875347625735,0.0,0.8866139421672601,2.814750466868276,0.0014959135982669303,354073.3398553057,1555605.4820954984,4.39345555565185,1555605.4820954984,4.39345555565185,0.85,0.09574878623413581,4.027634451161993,1.267893498721533,1.0,0.0,4.027634451161052,1.2849438322152846,1.2852339534612123,3.134482885697985,19366.1279171002,1974.795461967155,4632.441516551485,4632.441516551485,5.559339011240822,5.02562819054579,-2.3897086076900735,7.415336798235863,3.455701015741315,3.455701015741315,0.9873431473546613,0.0,0.0,0.00022577340381006088,7.595605257634625e-05,0.00014981735123371464,0.0006034095252107458,0.0957487862343378,0.07187204236375674,0.02387674387058105,0.09574875999750834,0.07187204236360513,0.023876743870530685,0.3778949724069563,0.3778949724069563,0.12554118638336081,0.0,4.818423949476426,4.75150416706515,5.019978530206515,4.819819299638539,4.75335903376083,5.019989064468632,24850.80266784384,21123.182267667264,0.85,1.0624795485555991,0.6600583472299364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534159291694912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.428762479967,1538.875347625735,0.3778949724069563,0.12554118638336081,6.112874298809886,3.455701015741315
4555.0,-30.320021959498373,5.025600576761996,35.01251017875065,24.123581579793267,4.986430313639435,-26.78942175552518,-40.33049825867636,1.4558301096673523,-0.22208008000791324,-5.0421518023273455,40.02484978051606,42241.00405193588,25753.313654055208,25753.313654055208,67994.3177059911,77471.50378230694,77471.50378230694,25753.313654055208,103224.81743636215,103224.81743636215,103224.81743636215,128075.5839208822,91764.16955643373,56533.66982606713,39144.99970040733,24850.766484520045,0.0,63995.76618492737,21123.15151184204,1538.8729332801288,0.0,0.8866141111924936,2.814749687821779,0.0014959135982669303,354073.6783575779,1555604.9576681377,4.393449874286157,1555604.9576681377,4.393449874286157,0.8500000000000001,0.09574859667506323,4.027634451161993,1.2678930047387262,1.0,0.0,4.0276344511619495,1.2849437498316207,1.2852338735878535,3.1344830866641242,19366.093191616583,1974.7919209532902,4632.441516551485,4632.441516551485,5.559339186914695,5.025600576761996,-2.389662572377918,7.415263149139914,3.4557354472915836,3.4557354472915836,0.9873529849404524,0.0,0.0,0.00022577537181402076,7.595687202658453e-05,0.00014981849978743623,0.0006034141511652839,0.09574859667525455,0.07187185751256019,0.023876739162694366,0.09574860153004439,0.07187185751241658,0.023876739162646654,0.37789427188080715,0.37789427188080715,0.12554125179243514,0.0,4.818744295244471,4.751928987051144,5.019983549589426,4.820071722319426,4.753674745557419,5.020050282356863,24850.766484520045,21123.15151184204,0.85,1.0624815008778734,0.6600593534558652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534154284210876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.419759755805,1538.8729332801288,0.37789427188080715,0.12554125179243514,6.112874298809886,3.4557354472915836
