time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4556.0,-30.319938304982504,5.025572972569759,35.012503884794285,24.123568098899,4.9864396728014855,-26.789345518857974,-40.33040312407536,1.4558468866780676,-0.22162736100375469,-5.042126580052993,40.024837032756075,42240.9709354913,25753.312503068402,25753.312503068402,67994.28343855971,77471.41161037261,77471.41161037261,25753.312503068402,103224.72411344101,103224.72411344101,103224.72411344101,128075.45063473695,91764.04740750542,56533.606732628476,39144.934083196604,24850.726521295936,0.0,63995.66060449254,21123.117543101544,1538.8702909624958,0.0,0.8866142859449571,2.8147466799233953,0.0014959135982669303,354074.02656964626,1555604.4077353077,4.393444000415322,1555604.4077353077,4.393444000415322,0.85,0.09574840445356805,4.027634451161993,1.2678925525164235,1.0,0.0,4.027634451161734,1.2849436672576053,1.2852337935278928,3.1344832880946316,19366.06741306336,1974.7892922724234,4632.441516551485,4632.441516551485,5.559338938452453,5.025572972569759,-2.389616066337087,7.415189038906846,3.455769830784382,3.455769830784382,0.9873628087955376,0.0,0.0,0.0002257773427698321,7.595769208710055e-05,0.00014981965068273156,0.000603418786550825,0.09574840445376848,0.07187167059574533,0.023876733858023157,0.09574835367853678,0.07187167059559488,0.023876733857973176,0.3778935715684117,0.3778935715684117,0.12554131774322397,0.0,4.81908580418343,4.752379883711001,5.019994925995206,4.820499219049225,4.754231283174931,5.020088425099516,24850.726521295936,21123.117543101544,0.85,1.0624827183014727,0.6600599249463166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453414926730299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.410762955153,1538.8702909624958,0.3778935715684117,0.12554131774322397,6.112874298809886,3.455769830784382
4557.0,-30.319854459784437,5.025545479979762,35.01249760735307,24.12355343056845,4.986456702527712,-26.789268343472287,-40.33030784977598,1.4558705862166978,-0.22135610164968966,-5.042096527618388,40.02482492588284,42240.93806513198,25753.299110799715,25753.299110799715,67994.23717593169,77471.28344150652,77471.28344150652,25753.299110799715,103224.58255230624,103224.58255230624,103224.58255230624,128075.27116096285,91763.89228998363,56533.54691361357,39144.82819596673,24850.688608656612,0.0,63995.516804623345,21123.08531735812,1538.8676519229336,0.0,0.8866144829908927,2.8147466214808174,0.0014959135982669303,354074.44146598363,1555603.88545019,4.393437377206563,1555603.88545019,4.393437377206563,0.85,0.09574820966517697,4.027634451161993,1.2678920810623096,1.0,0.0,4.027634451163233,1.2849435522822,1.2852336810650196,3.1344835685649186,19366.034676752475,1974.7859540977272,4632.441516551485,4632.441516551485,5.5593360474783005,5.025545479979762,-2.3895660180964726,7.415111498076234,3.455804171147661,3.455804171147661,0.9873726203279032,0.0,0.0,0.00022577931823415217,7.595851336002096e-05,0.0001498208048741312,0.0006034234352118695,0.09574820966536719,0.07187148173135834,0.02387672793400886,0.09574820876933608,0.07187148173121555,0.023876727933961422,0.3778928732922174,0.3778928732922174,0.12554138451639002,0.0,4.819405419946747,4.752813085247112,5.0199717600403915,4.820740425968722,4.754602858508747,5.01993628059131,24850.688608656612,21123.08531735812,0.85,1.062484382828196,0.6600608944856633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534144242913833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.401771435303,1538.8676519229336,0.3778928732922174,0.12554138451639002,6.112874298809886,3.455804171147661
4558.0,-30.31977049838134,5.025518044185285,35.01249136695603,24.123544350173347,4.986471217566814,-26.78919131499391,-40.33021261040119,1.4558920341805084,-0.22094469998864952,-5.042069009449045,40.02481344999032,42240.90578136448,25753.29229533722,25753.29229533722,67994.19807670171,77471.18835212654,77471.18835212654,25753.29229533722,103224.48064746376,103224.48064746376,103224.48064746376,128075.135720482,91763.76918688256,56533.48661612508,39144.75841195275,24850.655073018235,0.0,63995.41348497099,21123.0568120655,1538.8653234903222,0.0,0.8866146648336226,2.8147444247943496,0.0014959135982669303,354074.821375229,1555603.3903854212,4.39343126501751,1555603.3903854212,4.39343126501751,0.85,0.09574801972501602,4.027634451161993,1.2678915997175504,1.0,0.0,4.027634451160268,1.284943447836757,1.2852335791380245,3.1344838233485244,19366.008696828732,1974.783304882782,4632.441516551485,4632.441516551485,5.559334576231991,5.025518044185285,-2.389517834711237,7.415035878896521,3.4558384991706275,3.4558384991706275,0.987382428334465,0.0,0.0,0.00022578129645231925,7.595933434009369e-05,0.00014982196211222557,0.0006034280961438865,0.09574801972519689,0.07187129675102616,0.023876722974170733,0.09574800880840394,0.07187129675089039,0.023876722974125634,0.37789217587207763,0.37789217587207763,0.12554144985947227,0.0,4.819738850018723,4.753266757693552,5.01994235314794,4.8211243094604015,4.755133612479085,5.019877087665122,24850.655073018235,21123.0568120655,0.85,1.0624854872243277,0.6600614556742345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534139207075414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.392786523938,1538.8653234903222,0.37789217587207763,0.12554144985947227,6.112874298809886,3.4558384991706275
4559.0,-30.31968638962417,5.02549060232345,35.01248513865622,24.12352035697552,4.986480560695807,-26.789114671071193,-40.330121212732024,1.4559088421439286,-0.22067200918922936,-5.042044491186311,40.024801321551706,42240.890035441145,25753.293023420083,25753.293023420083,67994.18305886124,77471.05364339855,77471.05364339855,25753.293023420083,103224.34666681863,103224.34666681863,103224.34666681863,128074.9653854663,91763.60431123516,56533.44070328222,39144.62623105882,24850.618718647675,0.0,63995.244949706495,21123.025910850523,1538.8628976957903,0.0,0.8866148337525631,2.8147437015849546,0.0014959135982669303,354075.1598687528,1555602.867170239,4.393425587230869,1555602.867170239,4.393425587230869,0.85,0.09574783097094035,4.027634451161993,1.2678911463962872,1.0,0.0,4.027634451162366,1.2849433650957423,1.28523349892484,3.1344840251865036,19365.973901143574,1974.779756710352,4632.441516551485,4632.441516551485,5.5593347334024275,5.02549060232345,-2.389471892407596,7.414962494731046,3.455872798505927,3.455872798505927,0.9873922281445505,0.0,0.0,0.0002257832781583136,7.596012221170729e-05,0.00014982315594660631,0.0006034329044723674,0.0957478309711311,0.0718711129857451,0.023876717985385994,0.09574785151668863,0.07187111298560192,0.02387671798533843,0.3778914806674844,0.3778914806674844,0.12554151366442662,0.0,4.820056366025369,4.753692604659648,5.019932934257611,4.821372481997059,4.7554424709093155,5.019941912455749,24850.618718647675,21123.025910850523,0.85,1.062488050671538,0.6600629479368041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534134164260926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.383806735388,1538.8628976957903,0.3778914806674844,0.12554151366442662,6.112874298809886,3.455872798505927
4560.0,-30.319602106466256,5.025463146156879,35.01247889842732,24.123496643174462,4.986488187914942,-26.78903804173924,-40.33002223642541,1.4559241231890259,-0.2203564812091372,-5.042020447253576,40.02478851749108,42240.843697527154,25753.294739988592,25753.294739988592,67994.13843751575,77470.92697247033,77470.92697247033,25753.294739988592,103224.22171245892,103224.22171245892,103224.22171245892,128074.80029123179,91763.44670841587,56533.363433477294,39144.53697215397,24850.578578772867,0.0,63995.115550926836,21122.991791956938,1538.8602671011045,0.0,0.8866150027028747,2.8147423598421724,0.0014959135982669303,354075.4918140316,1555602.3148091838,4.393419908391234,1555602.3148091838,4.393419908391234,0.85,0.09574764048270384,4.027634451161993,1.267890629335307,1.0,0.0,4.02763445116112,1.2849432894910142,1.2852334258548541,3.1344842096162866,19365.940640330555,1974.776365051323,4632.441516551485,4632.441516551485,5.559335103956162,5.025463146156879,-2.389426352506256,7.414889498663134,3.455907050284582,3.455907050284582,0.9874020143670235,0.0,0.0,0.0002257852639894819,7.596097542166232e-05,0.0001498242885678196,0.0006034374662565861,0.09574764048290497,0.07187092794251304,0.02387671254039193,0.09574766044539755,0.07187092794236206,0.023876712540341773,0.37789078584969754,0.37789078584969754,0.12554157743187952,0.0,4.820368855404581,4.7541052355462625,5.019943170585918,4.821663966044412,4.755801338234903,5.0200298670917505,24850.578578772867,21122.991791956938,0.85,1.0624895017715301,0.6600635585056832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534129112599552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.374832697544,1538.8602671011045,0.37789078584969754,0.12554157743187952,6.112874298809886,3.455907050284582
4561.0,-30.319517705471117,5.025435744513967,35.01247265407552,24.123482673335843,4.986500572070797,-26.788960830618326,-40.32993073398245,1.4559436972190918,-0.21997837138599152,-5.041993197442032,40.024775916945785,42240.828857993496,25753.288197149435,25753.288197149435,67994.11705514294,77470.8205590374,77470.8205590374,25753.288197149435,103224.10875618683,103224.10875618683,103224.10875618683,128074.64726373774,91763.3112413472,56533.3195403078,39144.435223377106,24850.538507550908,0.0,63994.97373092802,21122.95773141827,1538.8575695649622,0.0,0.8866151872538659,2.8147405695538206,0.0014959135982669303,354075.8680192673,1555601.771227828,4.393413705175691,1555601.771227828,4.393413705175691,0.85,0.09574744734754262,4.027634451161993,1.2678901782119656,1.0,0.0,4.02763445116168,1.2849431937926818,1.285233332690315,3.1344844430623353,19365.91205109045,1974.7734497601577,4632.441516551485,4632.441516551485,5.559333691560748,5.025435744513967,-2.3893784888900687,7.4148142334040354,3.455941252011539,3.455941252011539,0.9874117862890112,0.0,0.0,0.00022578725261318896,7.596176421221287e-05,0.0001498254884009761,0.000603442298745943,0.09574744734774067,0.07187074073753885,0.02387670661020182,0.0957474516359239,0.07187074073739018,0.023876706610152433,0.3778900908234783,0.3778900908234783,0.1255416423554686,0.0,4.820687802627958,4.754530183838028,5.01994220667973,4.822014826056034,4.756281633175263,5.0199902024151015,24850.538507550908,21122.95773141827,0.85,1.0624915222409441,0.6600647893942178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534124050466852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.365864957152,1538.8575695649622,0.3778900908234783,0.1255416423554686,6.112874298809886,3.455941252011539
4562.0,-30.3194331029296,5.025408331608884,35.01246641245963,24.123469332139962,4.986508960173395,-26.788883837720917,-40.32983545968307,1.4559596949658062,-0.21951207519350646,-5.041969090740127,40.0247635079315,42240.79933993193,25753.28954860992,25753.28954860992,67994.08888854185,77470.73287808266,77470.73287808266,25753.28954860992,103224.02242669258,103224.02242669258,103224.02242669258,128074.52296249359,91763.1928075591,56533.25926941284,39144.37059794029,24850.500535801002,0.0,63994.87113374129,21122.92545543085,1538.8550650583231,0.0,0.8866153550917221,2.814737253043944,0.0014959135982669303,354076.2008316462,1555601.2359091663,4.393408063731494,1555601.2359091663,4.393408063731494,0.85,0.09574725853959914,4.027634451161993,1.2678896968672055,1.0,0.0,4.027634451163238,1.2849431148187564,1.2852332562600817,3.1344846357109732,19365.88705658782,1974.770901030201,4632.441516551485,4632.441516551485,5.5593339832990205,5.025408331608884,-2.389332973796893,7.4147413054057765,3.4559754244261884,3.4559754244261884,0.9874215498360538,0.0,0.0,0.00022578924600185157,7.596258552584247e-05,0.0001498266604760091,0.0006034470194357252,0.09574725853979428,0.07187055678532682,0.023876701754467457,0.09574720111539577,0.07187055678518035,0.0238767017544188,0.3778893966528563,0.3778893966528563,0.12554170753130994,0.0,4.82103259058789,4.754984287503419,5.019957096791245,4.822457015546604,4.75684640241343,5.020062527844971,24850.500535801002,21122.92545543085,0.85,1.0624927854990551,0.6600653863596965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534118981260107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.356902386873,1538.8550650583231,0.3778893966528563,0.12554170753130994,6.112874298809886,3.4559754244261884
4563.0,-30.319348397351703,5.025380982963433,35.01246017321162,24.12344991406428,4.98652222493518,-26.788806264375058,-40.32974015045909,1.45598009195965,-0.21924692716180516,-5.04194145296376,40.02475109366925,42240.76991043608,25753.28183745415,25753.28183745415,67994.05174789023,77470.60102230772,77470.60102230772,25753.28183745415,103223.88285976187,103223.88285976187,103223.88285976187,128074.34415234141,91763.03213168695,56533.2010198197,39144.25679096361,24850.46129257954,0.0,63994.71808354315,21122.89209869261,1538.8524025735765,0.0,0.8866155409442683,2.8147369931482813,0.0014959135982669303,354076.5823936453,1555600.7003642498,4.393401816770836,1555600.7003642498,4.393401816770836,0.85,0.0957470665706796,4.027634451161993,1.2678892320068558,1.0,0.0,4.027634451162282,1.2849430152547283,1.2852331592382364,3.1344848785870485,19365.853147231603,1974.7674432381705,4632.441516551485,4632.441516551485,5.559332318700397,5.025380982963433,-2.3892848919249245,7.414665874888357,3.456009547774012,3.456009547774012,0.9874312993640034,0.0,0.0,0.00022579124183448138,7.596340714875447e-05,0.0001498278346857269,0.0006034517487232375,0.09574706657087478,0.07187037042422423,0.023876696146650563,0.09574704668603962,0.07187037042407772,0.02387669614660189,0.3778887052187703,0.3778887052187703,0.12554177387012092,0.0,4.821354583166112,4.755413732106888,5.019954809635237,4.822694525801978,4.757183902837369,5.019998250562139,24850.46129257954,21122.89209869261,0.85,1.0624947461933667,0.6600665051026875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534113899951677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.347946667605,1538.8524025735765,0.3778887052187703,0.12554177387012092,6.112874298809886,3.456009547774012
4564.0,-30.319263544909877,5.025353686635552,35.012453954743165,24.123441043216758,4.986535595984622,-26.788728548222913,-40.32964480631051,1.4560005992987923,-0.2188153588688806,-5.041914364317773,40.024739220422205,42240.74102281687,25753.275559345686,25753.275559345686,67994.01658216256,77470.51123905054,77470.51123905054,25753.275559345686,103223.78679839622,103223.78679839622,103223.78679839622,128074.2120280918,91762.91351199782,56533.14329576898,39144.189129143146,24850.425229695586,0.0,63994.614358838735,21122.861445241248,1538.8499381029226,0.0,0.8866157220369354,2.8147344812879957,0.0014959135982669303,354076.95637476613,1555600.1881585822,4.393395729803117,1555600.1881585822,4.393395729803117,0.85,0.09574687723597666,4.027634451161993,1.2678887660475455,1.0,0.0,4.02763445116219,1.284942915167204,1.2852330616972443,3.134485122740176,19365.828113496045,1974.7648905075685,4632.441516551485,4632.441516551485,5.559330963452102,5.025353686635552,-2.3892372282424517,7.414590914878003,3.456043644818649,3.456043644818649,0.9874410413767568,0.0,0.0,0.00022579324114381586,7.596422908095897e-05,0.00014982901206285688,0.0006034564907679282,0.09574687723616358,0.07187018610226227,0.023876691133901312,0.09574682745952387,0.07187018610212197,0.023876691133854693,0.3778880147806658,0.3778880147806658,0.12554184010714675,0.0,4.8216932810920525,4.7558685260985385,5.019943181692838,4.82309900544891,4.757739054879437,5.01994821455321,24850.425229695586,21122.861445241248,0.85,1.0624959188111966,0.6600671235544794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453410881245819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.338995832586,1538.8499381029226,0.3778880147806658,0.12554184010714675,6.112874298809886,3.456043644818649
4565.0,-30.319178547511367,5.025326447247788,35.01244775825098,24.12342686383056,4.986549376771017,-26.78865066061569,-40.32954942723734,1.4560214898764205,-0.21848208964649984,-5.041887048458933,40.024727423589844,42240.71265151691,25753.26872653168,25753.26872653168,67993.98137804859,77470.39823323081,77470.39823323081,25753.26872653168,103223.66695976249,103223.66695976249,103223.66695976249,128074.05639585546,91762.77177710869,56533.08619539927,39144.09509078824,24850.38943609297,0.0,63994.48452688121,21122.831020679023,1538.847480855119,0.0,0.886615904010361,2.814733288268383,0.0014959135982669303,354077.3334930621,1555599.6792495318,4.393389613232649,1555599.6792495318,4.393389613232649,0.85,0.09574668828907006,4.027634451161993,1.267888293494471,1.0,0.0,4.027634451161906,1.2849428132793488,1.2852329623599241,3.134485371285063,19365.798201482627,1974.761840331064,4632.441516551485,4632.441516551485,5.559329488460142,5.025326447247788,-2.3891894133246097,7.414515860572397,3.456077712064677,3.456077712064677,0.987450774875622,0.0,0.0,0.00022579524388500194,7.59650513224653e-05,0.00014983019256253666,0.000603461245389108,0.09574668828925587,0.07187000228850589,0.023876686000749974,0.09574665363970761,0.07187000228836642,0.023876686000703636,0.37788732696350574,0.37788732696350574,0.12554190569454535,0.0,4.822025343239147,4.756317520038749,5.019922404297915,4.823404958812432,4.758165279362572,5.019891271663312,24850.38943609297,21122.831020679023,0.85,1.062497524290353,0.6600680193583477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534103716147342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.33005076326,1538.847480855119,0.37788732696350574,0.12554190569454535,6.112874298809886,3.456077712064677
4566.0,-30.319093410891757,5.025299252421064,35.0124415824033,24.12340751560407,4.9865623541034765,-26.78857272803656,-40.32945024138314,1.4560416712493898,-0.21821817034361857,-5.041860313038713,40.02471563191977,42240.66917513242,25753.26337920681,25753.26337920681,67993.93255433923,77470.26769653293,77470.26769653293,25753.26337920681,103223.53107573974,103223.53107573974,103223.53107573974,128073.88486746776,91762.61212988601,56533.01360849011,39143.99835710655,24850.353791728015,0.0,63994.35214883457,21122.800722968812,1538.8450430591906,0.0,0.8866160830066928,2.8147329392244083,0.0014959135982669303,354077.7025982217,1555599.1705633034,4.393383596731223,1555599.1705633034,4.393383596731223,0.85,0.09574650018228066,4.027634451161993,1.267887785774656,1.0,0.0,4.027634451163091,1.2849427147032266,1.2852328663393209,3.1344856117513573,19365.764509214638,1974.7584046758718,4632.441516551485,4632.441516551485,5.559328334139066,5.025299252421064,-2.389142043750816,7.41444129617188,3.456111750993761,3.456111750993761,0.9874605002839317,0.0,0.0,0.00022579724992297467,7.596590639010058e-05,0.00014983134353287409,0.0006034658810768913,0.09574650018246633,0.07186981935710414,0.0238766808253622,0.09574650941757366,0.07186981935696476,0.023876680825315893,0.37788664119442744,0.37788664119442744,0.1255419701994234,0.0,4.822338649326753,4.756742182159144,5.019899678518584,4.823642142695121,4.758491513396109,5.019859647841713,24850.353791728015,21122.800722968812,0.85,1.062498959223818,0.6600687053896783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453409861113369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.321111426312,1538.8450430591906,0.37788664119442744,0.1255419701994234,6.112874298809886,3.456111750993761
4567.0,-30.319008121925677,5.025272096473569,35.012435421841154,24.123393545765452,4.9865747559865845,-26.788494715872023,-40.32935482738537,1.4560613499340418,-0.21785330901735733,-5.041833855109418,40.02470372544707,42240.64197614035,25753.25871369943,25753.25871369943,67993.90068983978,77470.16113958032,77470.16113958032,25753.25871369943,103223.41985327975,103223.41985327975,103223.41985327975,128073.73734032063,91762.47616795082,56532.957004515345,39143.910181594976,24850.317487040887,0.0,63994.22766863587,21122.769863984755,1538.8425760089565,0.0,0.8866162610047258,2.8147312307557293,0.0014959135982669303,354078.0678726817,1555598.65692468,4.3933776137866785,1555598.65692468,4.3933776137866785,0.85,0.09574631188425851,4.027634451161993,1.2678873330028733,1.0,0.0,4.027634451163475,1.2849426184718618,1.285232772668638,3.1344858464978933,19365.735815536922,1974.755478735034,4632.441516551485,4632.441516551485,5.559327327001174,5.025272096473569,-2.389094901617005,7.414366998090574,3.4561457579664454,3.4561457579664454,0.9874702165618415,0.0,0.0,0.0002257992595670897,7.596672894947797e-05,0.00014983253061761172,0.0006034706622202771,0.09574631188444595,0.07186963644660146,0.02387667543784448,0.09574631702501607,0.07186963644646077,0.023876675437797742,0.37788595588701346,0.37788595588701346,0.1255420337062314,0.0,4.822657079582939,4.757173243486022,5.019878238629701,4.823980546092059,4.758947646126671,5.01984282346433,24850.317487040887,21122.769863984755,0.85,1.0625005280462847,0.6600695643185778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534093497761749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.312177711674,1538.8425760089565,0.37788595588701346,0.1255420337062314,6.112874298809886,3.4561457579664454
4568.0,-30.318922670509426,5.025244910087715,35.01242925916549,24.123369866888993,4.986581822079427,-26.788417091071437,-40.3292594832368,1.4560762426425669,-0.2175379477386059,-5.041810731536451,40.024691342761216,42240.61570766682,25753.262366302388,25753.262366302388,67993.8780739692,77470.03702160076,77470.03702160076,25753.262366302388,103223.29938790314,103223.29938790314,103223.29938790314,128073.5789234443,91762.32041931833,56532.899105389006,39143.80145992147,24850.27953554115,0.0,63994.080995462624,21122.73760520998,1538.8400886967222,0.0,0.886616423735492,2.81472978386249,0.0014959135982669303,354078.3871137281,1555598.1227426224,4.393372144013333,1555598.1227426224,4.393372144013333,0.85,0.09574612567565638,4.027634451161993,1.267886868692004,1.0,0.0,4.0276344511621405,1.284942544627211,1.2852327013946636,3.134486026634362,19365.702946035177,1974.75212697865,4632.441516551485,4632.441516551485,5.559328115484512,5.025244910087715,-2.3890502582166975,7.414295168304413,3.4561797313429863,3.4561797313429863,0.9874799232408532,0.0,0.0,0.00022580127305550838,7.596755091491475e-05,0.00014983372214059362,0.0006034754612392883,0.09574612567585108,0.07186945525890555,0.023876670416945536,0.09574613062092195,0.0718694552587594,0.023876670416896985,0.3778852716202576,0.3778852716202576,0.12554209647744358,0.0,4.822971536055547,4.757589644650977,5.019885031856518,4.824272783797824,4.759299086303713,5.019956204489631,24850.27953554115,21122.73760520998,0.85,1.0625026098709063,0.6600706667021565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534088375243208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.30324988693,1538.8400886967222,0.3778852716202576,0.12554209647744358,6.112874298809886,3.4561797313429863
4569.0,-30.318837093311327,5.0252177414334405,35.01242308218362,24.12335107745605,4.986591352924321,-26.7883391065431,-40.329164104163624,1.4560933661572129,-0.2171911742626662,-5.041785414707382,40.02467860071095,42240.58975913181,25753.260238513012,25753.260238513012,67993.84999764482,77469.92262306676,77469.92262306676,25753.260238513012,103223.18286157977,103223.18286157977,103223.18286157977,128073.42159483269,91762.17533727584,56532.84247334537,39143.703182144964,24850.23873325292,0.0,63993.94191539788,21122.702923264984,1538.8373895231202,0.0,0.8866165989463549,2.8147281800185238,0.0014959135982669303,354078.73663484224,1555597.5730579314,4.3933662547553745,1555597.5730579314,4.3933662547553745,0.85,0.0957459360738769,4.027634451161993,1.2678864104254175,1.0,0.0,4.027634451162068,1.284942460337979,1.2852326196775796,3.134486232249343,19365.67232763184,1974.7490047704202,4632.441516551485,4632.441516551485,5.559327656160987,5.0252177414334405,-2.389004051142391,7.414221792575832,3.4562136502773764,3.4562136502773764,0.9874896143649646,0.0,0.0,0.00022580328952429932,7.596837318966441e-05,0.0001498349163346349,0.0006034802710163504,0.09574593607407714,0.0718692713767279,0.02387666469734924,0.09574592704385612,0.07186927137657759,0.023876664697299304,0.3778845875840192,0.3778845875840192,0.1255421603586948,0.0,4.8232865604559265,4.758005575236268,5.019895522850675,4.824594240444696,4.759717292022287,5.0199856598929955,24850.23873325292,21122.702923264984,0.85,1.0625044803074477,0.6600716957704414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453408324297125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.294328159573,1538.8373895231202,0.3778845875840192,0.1255421603586948,6.112874298809886,3.4562136502773764
4570.0,-30.318751368155045,5.025190605262694,35.012416905344985,24.123332008626335,4.98660245656584,-26.788260831555494,-40.32906488338483,1.4561119199674288,-0.21688462327932712,-5.04175943541962,40.02466625092005,42240.54859382488,25753.256340489614,25753.256340489614,67993.8049343145,77469.80083620572,77469.80083620572,25753.256340489614,103223.05717669532,103223.05717669532,103223.05717669532,128073.25714924741,91762.02344387515,56532.77120149893,39143.613602640246,24850.199972552087,0.0,63993.81357519233,21122.669976669273,1538.8347910575658,0.0,0.886616776111317,2.814727182291435,0.0014959135982669303,354079.09530206287,1555597.0402952237,4.393360299817059,1555597.0402952237,4.393360299817059,0.85,0.09574574738678407,4.027634451161993,1.267885887320154,1.0,0.0,4.02763445116185,1.2849423693488558,1.285232531263592,3.134486454208056,19365.6402717459,1974.7457359797586,4632.441516551485,4632.441516551485,5.559326814699011,5.025190605262694,-2.3889573891125364,7.41414799437523,3.4562475292501498,3.4562475292501498,0.9874992940714714,0.0,0.0,0.0002258053094960856,7.596922859296604e-05,0.00014983608090311955,0.0006034849614724999,0.09574574738697839,0.07186908804230116,0.02387665934467723,0.09574575056160393,0.07186908804215529,0.02387665934462877,0.3778839039812471,0.3778839039812471,0.12554222535683734,0.0,4.8235944431012285,4.758413140395419,5.019902559996865,4.824874812140308,4.760092651114803,5.019980142157749,24850.199972552087,21122.669976669273,0.85,1.0625059069877465,0.6600723762804431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453407810314822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.285411800425,1538.8347910575658,0.3778839039812471,0.12554222535683734,6.112874298809886,3.4562475292501498
4571.0,-30.318665507240986,5.025163532045707,35.01241074196493,24.12332306792962,4.986616166224309,-26.78818217376724,-40.32896939953787,1.4561328327517127,-0.2164674251531551,-5.041732019078296,40.02465428925269,42240.5234508126,25753.248786038344,25753.248786038344,67993.77223685094,77469.70939595354,77469.70939595354,25753.248786038344,103222.95818199188,103222.95818199188,103222.95818199188,128073.12106125458,91761.90289725343,56532.71695211732,39143.53993904012,24850.162879262694,0.0,63993.702818302816,21122.63844737329,1538.8322579713522,0.0,0.8866169591929854,2.8147248976957235,0.0014959135982669303,354079.47380939906,1555596.524276067,4.393354146005776,1555596.524276067,4.393354146005776,0.85,0.09574555860669232,4.027634451161993,1.2678854147670795,1.0,0.0,4.0276344511611635,1.2849422673149469,1.2852324318064563,3.1344867031094372,19365.61483134665,1974.7431417810008,4632.441516551485,4632.441516551485,5.559325183928014,5.025163532045707,-2.3889096890431225,7.414073221088829,3.45628137274103,3.45628137274103,0.9875089636402944,0.0,0.0,0.0002258073326834709,7.597005178779742e-05,0.00014983728089567347,0.0006034897946038512,0.09574555860688042,0.07186890454501377,0.02387665406186664,0.09574553501215484,0.07186890454487257,0.023876654061819734,0.3778832204950326,0.3778832204950326,0.1255422910459535,0.0,4.823918160201345,4.758846854955891,5.019894349182664,4.825264593925112,4.7606336884435905,5.019913673906785,24850.162879262694,21122.63844737329,0.85,1.0625072349681892,0.6600731258002999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453407295444221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.276501257946,1538.8322579713522,0.3778832204950326,0.1255422910459535,6.112874298809886,3.45628137274103
4572.0,-30.318579509416182,5.0251365603839515,35.01240461119468,24.123313568439357,4.986633346821261,-26.788103045643336,-40.328873810917116,1.4561568830495146,-0.2161344694771401,-5.041702731604704,40.02464291232243,42240.498608202186,25753.236599410673,25753.236599410673,67993.73520761286,77469.60166360596,77469.60166360596,25753.236599410673,103222.83826301663,103222.83826301663,103222.83826301663,128072.96671032794,91761.7674084016,56532.664353002314,39143.44783933254,24850.1284473113,0.0,63993.576286643845,21122.609180214604,1538.8298321724076,0.0,0.8866171496908903,2.814723938997743,0.0014959135982669303,354079.87814975483,1555596.0334822387,4.39334774291894,1555596.0334822387,4.39334774291894,0.8499999999999999,0.0957453700795692,4.027634451161993,1.267884979578667,1.0,0.0,4.027634451161938,1.2849421505932457,1.2852323176623783,3.134486987840248,19365.586237509386,1974.7402260210558,4632.441516551485,4632.441516551485,5.559322553214246,5.0251365603839515,-2.3888606116214475,7.4139971720053985,3.4563151899960105,3.4563151899960105,0.9875186257131459,0.0,0.0,0.00022580935911369887,7.597087589417537e-05,0.0001498384832195235,0.000603494637124811,0.09574537007974827,0.07186872138269482,0.023876648697053453,0.0957453720407139,0.0718687213825604,0.023876648697008795,0.3778825389601712,0.3778825389601712,0.125542356367497,0.0,4.824237157008383,4.759283301823928,5.019858964145101,4.825568262127547,4.76108461167172,5.019773152362404,24850.1284473113,21122.609180214604,0.85,1.0625087571766776,0.6600740427288518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534067797585999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.267596292651,1538.8298321724076,0.3778825389601712,0.125542356367497,6.112874298809886,3.4563151899960105
4573.0,-30.318493363231973,5.025109466898795,35.01239847987056,24.123285558912926,4.98663449683442,-26.788025387105773,-40.32877843184394,1.45616652070935,-0.21577803427805975,-5.0416840672878305,40.02463063464723,42240.475292975316,25753.251218218837,25753.251218218837,67993.72651119415,77469.48396121185,77469.48396121185,25753.251218218837,103222.73517943069,103222.73517943069,103222.73517943069,128072.82749030973,91761.61539978595,56532.60673155401,39143.342964702155,24850.09231087904,0.0,63993.4352755812,21122.578464247184,1538.8275490289125,0.0,0.8866172893140525,2.8147214316979623,0.0014959135982669303,354080.1358279068,1555595.5038309558,4.393343049854173,1555595.5038309558,4.393343049854173,0.85,0.0957451901561492,4.027634451161993,1.2678844658145683,1.0,0.0,4.027634451161714,1.284942101304181,1.2852322709706783,3.1344871080759624,19365.55415730825,1974.7369547509343,4632.441516551485,4632.441516551485,5.559325708960111,5.025109466898795,-2.3888194054196057,7.413928872318401,3.45634899276479,3.45634899276479,0.9875282836470829,0.0,0.0,0.0002258113890566302,7.597169820220186e-05,0.00014983969085442832,0.0006034995010367582,0.09574519015634166,0.07186854505231735,0.02387664510402431,0.09574515977431435,0.07186854505217288,0.023876645103976316,0.37788185944129543,0.37788185944129543,0.125542419740939,0.0,4.824563938672554,4.759708520643585,5.01988866375325,4.825906033009744,4.7614447820075725,5.0200429767728,24850.09231087904,21122.578464247184,0.85,1.0625109625446127,0.6600751328799747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453406263251036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.258696932167,1538.8275490289125,0.37788185944129543,0.125542419740939,6.112874298809886,3.45634899276479
4574.0,-30.31840708998458,5.025082505428886,35.01239233388509,24.123270820733183,4.986651387694405,-26.78794603997979,-40.32868284322319,1.4561903376907506,-0.2155200947899516,-5.041653489620645,40.024617944955686,42240.4514962449,25753.2353763891,25753.2353763891,67993.686872634,77469.356278834,77469.356278834,25753.2353763891,103222.5916552231,103222.5916552231,103222.5916552231,128072.64137455716,91761.45973267255,56532.55495008817,39143.22753620487,24850.049719334052,0.0,63993.277255538924,21122.542261433944,1538.8246249176245,0.0,0.8866174911451741,2.814721609796128,0.0014959135982669303,354080.55798119225,1555594.9564056878,4.393336265834502,1555594.9564056878,4.393336265834502,0.85,0.09574499639259673,4.027634451161993,1.2678840339230377,1.0,0.0,4.027634451161833,1.284941985660774,1.28523215791352,3.1344873901764565,19365.521305010458,1974.7336047488652,4632.441516551485,4632.441516551485,5.559322289201937,5.025082505428886,-2.3887694747681474,7.413851980197033,3.4563827138307412,3.4563827138307412,0.9875379182373546,0.0,0.0,0.0002258134220105194,7.597252232509303e-05,0.00014984089968542638,0.0006035043697661315,0.09574499639279588,0.07186835805343311,0.023876638339362762,0.09574500569112869,0.07186835805328363,0.023876638339313104,0.3778811811450044,0.3778811811450044,0.12554248548077823,0.0,4.824866316231692,4.760116575507709,5.019872140858865,4.82613339483072,4.761806762500498,5.019864232565567,24850.049719334052,21122.542261433944,0.85,1.0625129668093194,0.6600763909554076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534057458527692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.249803410412,1538.8246249176245,0.3778811811450044,0.12554248548077823,6.112874298809886,3.4563827138307412
4575.0,-30.31832068250742,5.025055532061413,35.01238621042904,24.123257339838915,4.986660670183615,-26.78786733296519,-40.328583552595205,1.4562073206425032,-0.2150960294806623,-5.041629683656365,40.024606309203506,42240.412989054275,25753.236804096712,25753.236804096712,67993.64979315098,77469.26427949544,77469.26427949544,25753.236804096712,103222.50108359216,103222.50108359216,103222.50108359216,128072.51654152348,91761.33661397488,56532.4853235382,39143.1681004852,24850.015457931317,0.0,63993.18355841652,21122.51313924162,1538.8223341937337,0.0,0.8866176546448538,2.8147188135731454,0.0014959135982669303,354080.8866450619,1555594.4544468217,4.393330770226472,1555594.4544468217,4.393330770226472,0.85,0.09574481357459214,4.027634451161993,1.2678835366433492,1.0,0.0,4.02763445116182,1.2849419019887234,1.285232076839024,3.134487594286064,19365.495321795173,1974.7309551982762,4632.441516551485,4632.441516551485,5.559322597399594,5.025055532061413,-2.3887245404626722,7.413780072524085,3.456416429565483,3.456416429565483,0.9875475513044237,0.0,0.0,0.0002258154581443216,7.597337837380877e-05,0.00014984207977051286,0.0006035091227174812,0.09574481357477527,0.07186817940825033,0.02387663416652494,0.09574478570379175,0.07186817940811287,0.023876634166479276,0.3778805030689804,0.3778805030689804,0.12554255032936987,0.0,4.825190839173217,4.760547981867603,5.019874132356904,4.826533654175705,4.7623187401435985,5.019927396392234,24850.015457931317,21122.51313924162,0.85,1.0625139430839945,0.6600767556828125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534052276917082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.24091530569,1538.8223341937337,0.3778805030689804,0.12554255032936987,6.112874298809886,3.456416429565483
4576.0,-30.318234133385065,5.025028675257779,35.01238010387487,24.12324253180998,4.986678078423004,-26.787787685816223,-40.32848789412526,1.4562316308553112,-0.21485792062225073,-5.0415998104557636,40.024594554593314,42240.39019094132,25753.222816435973,25753.222816435973,67993.6130073773,77469.13415122291,77469.13415122291,25753.222816435973,103222.35696765888,103222.35696765888,103222.35696765888,128072.33536499419,91761.17859889571,56532.43463861883,39143.048844752084,24849.97839733531,0.0,63993.027242087395,21122.481637735014,1538.8197411977872,0.0,0.8866178494958725,2.814719170156703,0.0014959135982669303,354081.29907321034,1555593.947360625,4.393324220828133,1555593.947360625,4.393324220828133,0.85,0.0957446241038522,4.027634451161993,1.267883097059094,1.0,0.0,4.027634451162311,1.2849417840239188,1.28523196146834,3.134487882049464,19365.461973978006,1974.727554667293,4632.441516551485,4632.441516551485,5.559319577898822,5.025028675257779,-2.3886751573807095,7.413703832638489,3.4564500967753435,3.4564500967753435,0.987557170507241,0.0,0.0,0.0002258174976328542,7.597420311577646e-05,0.00014984329451707775,0.0006035140152725953,0.09574462410403706,0.07186799580091204,0.02387662830312503,0.09574465753996618,0.07186799580077327,0.02387662830307893,0.3778798268578641,0.3778798268578641,0.12554261557715463,0.0,4.825489802215088,4.760957009672495,5.01984097996251,4.8267418898334995,4.762649753798712,5.019765213161804,24849.97839733531,21122.481637735014,0.85,1.0625159636557835,0.660078011798766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534047087248105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.232032765818,1538.8197411977872,0.3778798268578641,0.12554261557715463,6.112874298809886,3.4564500967753435
4577.0,-30.31814741863506,5.025001710883172,35.01237400093634,24.123219586350046,4.986680306661588,-26.787709407661175,-40.328392445202894,1.4562422956888383,-0.2144448173503406,-5.041580574263342,40.024582446797375,42240.36893303166,25753.23572495279,25753.23572495279,67993.60465798446,77469.03264261458,77469.03264261458,25753.23572495279,103222.26836756736,103222.26836756736,103222.26836756736,128072.21118075316,91761.04299108981,56532.37928151163,39142.95967730908,24849.9428131858,0.0,63992.90249049488,21122.45139120793,1538.8174771003457,0.0,0.8866179914170775,2.814715984685196,0.0014959135982669303,354081.56464747165,1555593.4250383552,4.393319450525826,1555593.4250383552,4.393319450525826,0.85,0.09574444485720643,4.027634451161993,1.2678826547274369,1.0,0.0,4.027634451163268,1.2849417299007038,1.2852319099587002,3.134488014077678,19365.43335503644,1974.7246363474214,4632.441516551485,4632.441516551485,5.559322364445994,5.025001710883172,-2.3886336470139606,7.4136353578971335,3.456483754193017,3.456483754193017,0.9875667869122905,0.0,0.0,0.00022581954104134325,7.597502605933072e-05,0.00014984451498201254,0.0006035189308592131,0.09574444485739633,0.07186782014666275,0.023876624710733575,0.09574442363880126,0.07186782014652021,0.02387662471068622,0.3778791510686458,0.3778791510686458,0.12554267901355876,0.0,4.825811781571076,4.761377094280363,5.0198668871039445,4.8271357569129805,4.763093903442382,5.020007118341596,24849.9428131858,21122.45139120793,0.85,1.062517904514236,0.6600789664026536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534041889075415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.223155943819,1538.8174771003457,0.3778791510686458,0.12554267901355876,6.112874298809886,3.456483754193017
4578.0,-30.31806058011336,5.024974849671993,35.012367881892104,24.12321043610575,4.986695233840751,-26.787629748090723,-40.32829678673295,1.4562644018192386,-0.2140597441484715,-5.041551468815423,40.024569771806746,42240.347366061615,25753.22334534161,25753.22334534161,67993.57071140323,77468.9354243599,77468.9354243599,25753.22334534161,103222.1587697015,103222.1587697015,103222.1587697015,128072.05930557182,91760.91676494088,56532.32870664707,39142.87562032645,24849.900535870318,0.0,63992.77615619676,21122.41545548977,1538.814606298036,0.0,0.8866181856910149,2.814714319659429,0.0014959135982669303,354081.96647665725,1555592.8782478268,4.393312920527905,1555592.8782478268,4.393312920527905,0.85,0.09574425344848637,4.027634451161993,1.2678821629425516,1.0,0.0,4.0276344511641105,1.2849416222351493,1.2852318048983986,3.1344882767171507,19365.40671601845,1974.7219199235672,4632.441516551485,4632.441516551485,5.5593196920730925,5.024974849671993,-2.3885849207489276,7.41355977042092,3.4565173343987734,3.4565173343987734,0.9875763812567924,0.0,0.0,0.00022582158738355235,7.597585081783623e-05,0.00014984573656571612,0.0006035238509518226,0.09574425344868547,0.07186763512265042,0.02387661832603505,0.09574420936140039,0.07186763512250098,0.023876618325985397,0.37787847656041046,0.37787847656041046,0.12554274456170195,0.0,4.826136813827816,4.761812713333654,5.019858235378933,4.82749172466697,4.763610368797629,5.01987901031066,24849.900535870318,21122.41545548977,0.85,1.062519471657881,0.6600799325061202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453403668095863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.214285324864,1538.814606298036,0.37787847656041046,0.12554274456170195,6.112874298809886,3.4565173343987734
4579.0,-30.317973555597696,5.024948058575057,35.012361794854556,24.123190738633298,4.986710277780153,-26.787549909479907,-40.32819732148198,1.4562866316635203,-0.21386190686951068,-5.0415238656670365,40.024558465982615,42240.31081273074,25753.21493163222,25753.21493163222,67993.52574436297,77468.79506455405,77468.79506455405,25753.21493163222,103222.00999618627,103222.00999618627,103222.00999618627,128071.87668839918,91760.74736920673,56532.263117388124,39142.76027979845,24849.86669221291,0.0,63992.62697201136,21122.38668838097,1538.8122467705005,0.0,0.8866183673456897,2.8147149407143353,0.0014959135982669303,354082.3475654592,1555592.390522339,4.393306814694445,1555592.390522339,4.393306814694445,0.85,0.09574406875263523,4.027634451161993,1.2678816684102645,1.0,0.0,4.027634451161267,1.2849415139816414,1.2852316992556645,3.134488540790922,19365.37096640518,1974.7182744775412,4632.441516551485,4632.441516551485,5.559317875815002,5.024948058575057,-2.3885372971280883,7.413485355703145,3.4565509007848725,3.4565509007848725,0.9875859716528207,0.0,0.0,0.0002258236381258316,7.597670840683523e-05,0.00014984692971899637,0.0006035286565370797,0.09574406875281356,0.07186745529974521,0.023876613453068348,0.0957441032949205,0.07186745529961136,0.023876613453023877,0.37787780429944096,0.37787780429944096,0.1255428097199366,0.0,4.826431456163164,4.762212840388088,5.019834571957574,4.827661958797535,4.763865679146534,5.019792441503228,24849.86669221291,21122.38668838097,0.85,1.0625212459882525,0.6600809001200327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534031465411659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.205420075961,1538.8122467705005,0.37787780429944096,0.1255428097199366,6.112874298809886,3.4565509007848725
4580.0,-30.317886475676744,5.024921235003168,35.01235571748296,24.123177502211206,4.986717665398672,-26.78747078665702,-40.32810173286123,1.4563019763800826,-0.2133982100994558,-5.0415011441169035,40.02454657344736,42240.29060496067,25753.218828626686,25753.218828626686,67993.50943358736,77468.71190870355,77468.71190870355,25753.218828626686,103221.93073733024,103221.93073733024,103221.93073733024,128071.76168822222,91760.6320554987,56532.21075176042,39142.69033748698,24849.830950891974,0.0,63992.52128837895,21122.35630825818,1538.8098952564721,0.0,0.8866185262486198,2.814711496993082,0.0014959135982669303,354082.6612592038,1555591.8774866587,4.393301473601099,1555591.8774866587,4.393301473601099,0.8500000000000001,0.09574388716453076,4.027634451161993,1.2678811975056306,1.0,0.0,4.027634451163798,1.2849414379423985,1.2852316258361698,3.134488726281193,19365.346630370463,1974.7157928926254,4632.441516551485,4632.441516551485,5.559318717054864,5.024921235003168,-2.3884933018841874,7.413414536887355,3.4565844435534174,3.4565844435534174,0.9875955553009764,0.0,0.0,0.00022582569019092048,7.597753257997781e-05,0.00014984815761094267,0.0006035336020369849,0.09574388716471788,0.07186727798194245,0.023876609182775427,0.09574385700456126,0.071867277981802,0.023876609182728766,0.3778771319735155,0.3778771319735155,0.125542873649767,0.0,4.826757216791975,4.76264523939011,5.019838554310354,4.8281029340174655,4.764417913992872,5.019897718227014,24849.830950891974,21122.35630825818,0.85,1.0625227458561628,0.6600816744601609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534026238697424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.196561447756,1538.8098952564721,0.3778771319735155,0.125542873649767,6.112874298809886,3.4565844435534174
4581.0,-30.317799231167943,5.024894562187999,35.012349656007636,24.123162344936304,4.986737261641711,-26.78739029474385,-40.328002197761066,1.4563283252187593,-0.21321609019662446,-5.041469761258589,40.024534881716406,42240.25459657864,25753.200737820305,25753.200737820305,67993.45533439895,77468.57146887509,77468.57146887509,25753.200737820305,103221.7722066954,103221.7722066954,103221.7722066954,128071.56564046978,91760.46433401346,56532.1474617215,39142.57430254663,24849.793433774375,0.0,63992.367736321,21122.32441870822,1538.8072391313015,0.0,0.8866187285642136,2.8147127658448765,0.0014959135982669303,354083.0945313369,1555591.3731136615,4.39329467331005,1555591.3731136615,4.39329467331005,0.8500000000000001,0.09574369728041923,4.027634451161993,1.2678807249525565,1.0,0.0,4.027634451160949,1.2849413104044933,1.2852315009113886,3.134489037397446,19365.311234094017,1974.7121834769282,4632.441516551485,4632.441516551485,5.5593148118126035,5.024894562187999,-2.388442944606157,7.413337506794155,3.4566179318735224,3.4566179318735224,0.987605123392435,0.0,0.0,0.00022582774615180124,7.59783907887834e-05,0.00014984935536301784,0.0006035384261445069,0.09574369728060282,0.07186709444319965,0.02387660283740317,0.09574375675012733,0.07186709444306184,0.02387660283735739,0.37787646182020823,0.37787646182020823,0.12554293825827534,0.0,4.827044685947499,4.7630426910948245,5.0197941704882965,4.8282536710619866,4.76469199372923,5.019676350422003,24849.793433774375,21122.32441870822,0.85,1.0625244500182325,0.6600826956525282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534021008659126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.187706830318,1538.8072391313015,0.37787646182020823,0.12554293825827534,6.112874298809886,3.4566179318735224
