time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4582.0,-30.317711888356605,5.024867775134754,35.01234360575469,24.12314467309045,4.986739451263973,-26.787311455116825,-40.32790664406491,1.456339018025375,-0.2127222654785328,-5.04145092227107,40.02452308564061,42240.23568601811,25753.214446389396,25753.214446389396,67993.45013240751,77468.49138930543,77468.49138930543,25753.214446389396,103221.70583569483,103221.70583569483,103221.70583569483,128071.46527996287,91760.34988606957,56532.09418278708,39142.50633698054,24849.759444268046,0.0,63992.265781248585,21122.295527627837,1538.8050757058325,0.0,0.886618867330405,2.8147084729223737,0.0014959135982669303,354083.35462283384,1555590.864239427,4.393290009061362,1555590.864239427,4.393290009061362,0.85,0.09574352036577824,4.027634451161993,1.2678802826209,1.0,0.0,4.0276344511604,1.2849412561196796,1.2852314492592405,3.1344891698199615,19365.287080771894,1974.7097205235116,4632.441516551485,4632.441516551485,5.559317771066173,5.024867775134754,-2.388401855108039,7.413269630242793,3.456651420965952,3.456651420965952,0.9876146917045576,0.0,0.0,0.00022582980444650784,7.59792146776693e-05,0.00014985058976883854,0.000603543397879917,0.09574352036596331,0.07186692097620356,0.023876599389759744,0.09574349110239445,0.07186692097606465,0.023876599389713593,0.3778757915731254,0.3778757915731254,0.12554300047816636,0.0,4.827374417398687,4.763475095017043,5.019814081898232,4.828728656792521,4.765240430012341,5.019929574290245,24849.759444268046,21122.295527627837,0.85,1.0625260615843264,0.6600834518098219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534015768739266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.17885841279,1538.8050757058325,0.3778757915731254,0.12554300047816636,6.112874298809886,3.456651420965952
4583.0,-30.31762440526046,5.024841106600146,35.012337542086755,24.123130074609094,4.986755548206065,-26.787231098360518,-40.32780710896475,1.4563622413072645,-0.21245726153642863,-5.041421168536374,40.024510594393796,42240.200780941035,25753.200224152937,25753.200224152937,67993.40100509397,77468.36734912233,77468.36734912233,25753.200224152937,103221.56757327527,103221.56757327527,103221.56757327527,128071.28527947518,91760.19705137803,56532.03048320134,39142.40729797409,24849.717706199903,0.0,63992.12500417399,21122.260050269917,1538.802216502115,0.0,0.8866190642410069,2.814708462044476,0.0014959135982669303,354083.7654038868,1555590.3253761511,4.3932833904479125,1555590.3253761511,4.3932833904479125,0.85,0.09574332986589625,4.027634451161993,1.2678798188595106,1.0,0.0,4.027634451161361,1.2849411431952658,1.2852313389585195,3.134489445288106,19365.25482623405,1974.7064314759934,4632.441516551485,4632.441516551485,5.559314700927797,5.024841106600146,-2.388352777621724,7.4131938842218705,3.4566848311418696,3.4566848311418696,0.9876242374691057,0.0,0.0,0.00022583186606445047,7.59800729040423e-05,0.00014985179316040817,0.0006035482447012611,0.0957433298660923,0.07186673714169098,0.023876592724401322,0.09574333409829408,0.07186673714154382,0.023876592724352427,0.3778751236364245,0.3778751236364245,0.1255430646581517,0.0,4.8276811109896585,4.763889686733762,5.019795209374479,4.828963906999945,4.765604462550641,5.019776334509686,24849.717706199903,21122.260050269917,0.85,1.062527631339934,0.6600843584767008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453401052291895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.170014872736,1538.802216502115,0.3778751236364245,0.1255430646581517,6.112874298809886,3.4566848311418696
4584.0,-30.317536774539477,5.024814477119624,35.012331508097795,24.12312120376157,4.986768523042142,-26.787150921002333,-40.32771134572101,1.4563826695061475,-0.21204329538687716,-5.041395117711343,40.02449933152257,42240.18229038168,25753.195537662636,25753.195537662636,67993.37782804432,77468.2792357822,77468.2792357822,25753.195537662636,103221.47477344485,103221.47477344485,103221.47477344485,128071.1590088186,91760.0788197586,56531.98187436255,39142.329939328934,24849.684235373756,0.0,63992.014174702694,21122.23160006769,1538.7999171682889,0.0,0.886619237827792,2.8147060607332226,0.0014959135982669303,354084.12506275316,1555589.839504223,4.3932775558026815,1555589.839504223,4.3932775558026815,0.85,0.09574314771670696,4.027634451161993,1.2678793539991604,1.0,0.0,4.027634451160325,1.2849410433424313,1.285231241736822,3.1344896888694413,19365.229874397497,1974.7038870967658,4632.441516551485,4632.441516551485,5.559313689260348,5.024814477119624,-2.3883064265029117,7.413120903622536,3.4567182324258203,3.4567182324258203,0.9876337806930915,0.0,0.0,0.00022583393117869293,7.598089861661371e-05,0.0001498530325620792,0.0006035532365581301,0.09574314771688455,0.0718665597356305,0.023876587981254062,0.09574312809886476,0.07186655973549719,0.02387658798120977,0.37787445675569126,0.37787445675569126,0.12554312806659482,0.0,4.8280054534782835,4.764327863823155,5.019776101374987,4.8293518223244405,4.766129963044193,5.019749238696932,24849.684235373756,21122.23160006769,0.85,1.0625291093732043,0.6600852127433122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534005268676744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.161177054484,1538.7999171682889,0.37787445675569126,0.12554312806659482,6.112874298809886,3.4567182324258203
4585.0,-30.317449017814596,5.024787872605041,35.01232548700991,24.123102065082662,4.986779854422675,-26.78707079455993,-40.32761181062085,1.4564016311691979,-0.21176416241803508,-5.0413697535750766,40.02448763931431,42240.1486963556,25753.192541749955,25753.192541749955,67993.34123810555,77468.15624250172,77468.15624250172,25753.192541749955,103221.34878425168,103221.34878425168,103221.34878425168,128070.99721325195,91759.92499206646,56531.91744592517,39142.23060682365,24849.64842900027,0.0,63991.87903582392,21122.20116465023,1538.7974958335192,0.0,0.886619409471011,2.81470535178118,0.0014959135982669303,354084.4752414384,1555589.3351111345,4.393271786486628,1555589.3351111345,4.393271786486628,0.85,0.09574296521007464,4.027634451161993,1.2678788660606375,1.0,0.0,4.027634451162356,1.2849409503456717,1.2852311513765855,3.1344899157260797,19365.197410294837,1974.7005766795835,4632.441516551485,4632.441516551485,5.559313042536008,5.024787872605041,-2.38826060851394,7.413048481118981,3.45675160104353,3.45675160104353,0.9876433145838658,0.0,0.0,0.00022583599927979104,7.598175686057347e-05,0.00014985424241921756,0.0006035581094204215,0.09574296521025884,0.07186638227433258,0.023876582935926264,0.0957429718649596,0.07186638227419431,0.023876582935880332,0.37787379242697255,0.37787379242697255,0.12554319083093693,0.0,4.828315941249741,4.764745878131009,5.019762150961412,4.829605591157019,4.766466024040483,5.019754611965823,24849.64842900027,21122.20116465023,0.85,1.0625307814455884,0.6600860817465405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453400000557182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.152345109753,1538.7974958335192,0.37787379242697255,0.12554319083093693,6.112874298809886,3.45675160104353
4586.0,-30.317361135604358,5.024761313780249,35.01231947599889,24.12308802539485,4.986792422641518,-26.78699043146735,-40.32751604737712,1.4564217185056643,-0.21142695208891382,-5.041343428931971,40.02447589064811,42240.131169470056,25753.187058975003,25753.187058975003,67993.31822844506,77468.04872903749,77468.04872903749,25753.187058975003,103221.23578801249,103221.23578801249,103221.23578801249,128070.84766531494,91759.78709428976,56531.86953472693,39142.13062173647,24849.611877302454,0.0,63991.742499038926,21122.170095707086,1538.795011278612,0.0,0.8866195862136732,2.8147039914727507,0.0014959135982669303,354084.83868122235,1555588.8282826163,4.393265845768368,1555588.8282826163,4.393265845768368,0.85,0.0957427816231125,4.027634451161993,1.2678784066950906,1.0,0.0,4.027634451161226,1.2849408520755203,1.2852310557455886,3.1344901554466844,19365.168308073266,1974.6976090788667,4632.441516551485,4632.441516551485,5.559311858975475,5.024761313780249,-2.3882141094238256,7.412975423204074,3.456784932810163,3.456784932810163,0.9876528379457609,0.0,0.0,0.00022583807035560173,7.598258259006468e-05,0.00014985548776553706,0.0006035631252201616,0.09574278162329745,0.07186620408555512,0.023876577537742336,0.09574279009218342,0.07186620408541629,0.02387657753769621,0.3778731292087748,0.3778731292087748,0.1255432533801531,0.0,4.828626143743463,4.765164675537562,5.01974469897209,4.829916476843039,4.766889774930746,5.019724981287595,24849.611877302454,21122.170095707086,0.85,1.062532688955395,0.660087216254573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453399473490275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.143518610323,1538.795011278612,0.3778731292087748,0.1255432533801531,6.112874298809886,3.456784932810163
4587.0,-30.317273109017055,5.024734707307013,35.01231346062029,24.123069759830855,4.986798207085048,-26.78691061682623,-40.32741658212615,1.4564357148954075,-0.21102061035406905,-5.041321577515049,40.024463741410024,42240.09891986204,25753.192776788273,25753.192776788273,67993.29169665031,77467.95173908208,77467.95173908208,25753.192776788273,103221.14451587036,103221.14451587036,103221.14451587036,128070.71896310853,91759.65691538528,56531.80409617018,39142.058688016776,24849.574447238174,0.0,63991.633135254946,21122.13828015245,1538.7925789901751,0.0,0.8866197416112942,2.814701200281482,0.0014959135982669303,354085.1403635681,1555588.3041738658,4.3932606225062605,1555588.3041738658,4.3932606225062605,0.8500000000000001,0.09574260173660604,4.027634451161993,1.2678779572201897,1.0,0.0,4.0276344511647455,1.2849407822991297,1.285230988619182,3.1344903256595167,19365.14083485787,1974.6948075905505,4632.441516551485,4632.441516551485,5.5593130932734685,5.024734707307013,-2.3881709489437224,7.412905656250736,3.4568182340190265,3.4568182340190265,0.9876623525768647,0.0,0.0,0.0002258401448514186,7.598344024931908e-05,0.00014985670460209954,0.0006035680261930221,0.09574260173679723,0.07186602878829476,0.023876572948502473,0.0957425605947589,0.07186602878815124,0.023876572948454793,0.37787246720517803,0.37787246720517803,0.12554331553553932,0.0,4.828952900807451,4.76559446763207,5.019760557954498,4.830300967161008,4.767355066790969,5.019865572548156,24849.574447238174,21122.13828015245,0.85,1.06253409024485,0.6600878403991017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533989456700698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.134697550007,1538.7925789901751,0.37787246720517803,0.12554331553553932,6.112874298809886,3.4568182340190265
4588.0,-30.317184964569808,5.024708199228222,35.01230744362782,24.123055266123288,4.986813568348941,-26.786829738342796,-40.32731697717679,1.4564583421230723,-0.2107492104368589,-5.041292868090579,40.02445166364571,42240.06652873641,25753.180969455014,25753.180969455014,67993.24749819143,77467.83110514963,77467.83110514963,25753.180969455014,103221.01207460465,103221.01207460465,103221.01207460465,128070.54714308465,91759.50692212832,56531.74234571971,39141.96064045401,24849.535068480007,0.0,63991.49570893402,21122.104808208005,1538.7898766361573,0.0,0.8866199316998868,2.814700983469585,0.0014959135982669303,354085.5367284023,1555587.7831485686,4.393254233204578,1555587.7831485686,4.393254233204578,0.85,0.09574241523810283,4.027634451161993,1.2678774566436188,1.0,0.0,4.027634451160727,1.284940672131488,1.2852308810959934,3.1344905944029806,19365.10917998205,1974.691579691541,4632.441516551485,4632.441516551485,5.5593105444375635,5.024708199228222,-2.388122772695236,7.412830971923458,3.456851476589234,3.456851476589234,0.9876718504540669,0.0,0.0,0.00022584222214239787,7.598429912212198e-05,0.0001498579230202759,0.000603572933536045,0.09574241523829266,0.07186584837711976,0.023876566861172892,0.09574240560824349,0.07186584837697728,0.02387656686112555,0.3778718071194714,0.3778718071194714,0.12554337938509255,0.0,4.82926024227686,4.7660084606936834,5.019746104314265,4.83054365765372,4.7677188638643315,5.019742917718247,24849.535068480007,21122.104808208005,0.85,1.0625356814202223,0.6600887518064242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533984169831031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.125882311453,1538.7898766361573,0.3778718071194714,0.12554337938509255,6.112874298809886,3.456851476589234
4589.0,-30.317096687492757,5.024681704920045,35.01230144821302,24.123041435983055,4.986824532027456,-26.78674918029813,-40.327221144083865,1.4564770248340069,-0.21038292378221968,-5.041268137513595,40.02444025815698,42240.050573621345,25753.17931698119,25753.17931698119,67993.22989060254,77467.73109202112,77467.73109202112,25753.17931698119,103220.9104090023,103220.9104090023,103220.9104090023,128070.41124931021,91759.37571563394,56531.69519723876,39141.86724266131,24849.500840307905,0.0,63991.36808296922,21122.07571426172,1538.7875607685685,0.0,0.8866200990742417,2.8146990549082673,0.0014959135982669303,354085.87816119747,1555587.291124835,4.393248607380649,1555587.291124835,4.393248607380649,0.85,0.09574223550211257,4.027634451161993,1.2678770198067655,1.0,0.0,4.027634451162321,1.2849405804145835,1.2852307920317478,3.1344908181376643,19365.081489902033,1974.6887560891878,4632.441516551485,4632.441516551485,5.559310187719877,5.024681704920045,-2.388077538513068,7.412759243433113,3.4568847044976434,3.4568847044976434,0.9876813441421838,0.0,0.0,0.00022584430257669563,7.598512547946173e-05,0.00014985917709723392,0.0006035779844996056,0.09574223550229238,0.0718656731504854,0.023876562351806983,0.09574221399048508,0.07186567315035043,0.02387656235176214,0.37787114789613024,0.37787114789613024,0.12554344276158627,0.0,4.829575936134631,4.76643087330342,5.019739803874245,4.830885213731392,4.768167412684704,5.019761659145843,24849.500840307905,21122.07571426172,0.85,1.0625375254119374,0.6600898189714308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533978875886395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.117072368246,1538.7875607685685,0.37787114789613024,0.12554344276158627,6.112874298809886,3.4568847044976434
4590.0,-30.317008272076098,5.024655249794675,35.012295460657,24.123016918916278,4.98683652748198,-26.786668394517807,-40.32712153913451,1.45649664992489,-0.2102126645258977,-5.041242237870879,40.02442849622982,42240.019398611934,25753.17461504441,25753.17461504441,67993.19401365635,77467.58364813906,77467.58364813906,25753.17461504441,103220.75826318347,103220.75826318347,103220.75826318347,128070.22239575269,91759.19744036764,56531.633190845365,39141.738055024754,24849.46413256922,0.0,63991.202187593975,21122.04451268384,1538.7850714339374,0.0,0.8866202736982157,2.8146998397140854,0.0014959135982669303,354086.2357345071,1555586.7837247534,4.393242737882441,1555586.7837247534,4.393242737882441,0.85,0.09574205355593542,4.027634451161993,1.267876520878636,1.0,0.0,4.027634451161006,1.2849404842813312,1.2852306985543689,3.1344910526456435,19365.043866334603,1974.684919553018,4632.441516551485,4632.441516551485,5.559309172718012,5.024655249794675,-2.388031474610218,7.412686724404892,3.4569178923800576,3.4569178923800576,0.9876908263943022,0.0,0.0,0.00022584638628895545,7.598598436987703e-05,0.0001498604019190784,0.000603582917634263,0.09574205355612062,0.07186549631974508,0.023876557236375537,0.09574210465798264,0.07186549631960606,0.023876557236329348,0.3778704901494628,0.3778704901494628,0.1255435062446241,0.0,4.829856919380404,4.76680822466318,5.019729983927334,4.831029573345006,4.768366733883909,5.019739985627041,24849.46413256922,21122.04451268384,0.85,1.0625397193559563,0.6600910430590573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533973573979722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.108268020205,1538.7850714339374,0.3778704901494628,0.1255435062446241,6.112874298809886,3.4569178923800576
4591.0,-30.316919770220803,5.02462874100984,35.012289465342654,24.12300403174015,4.986841715508313,-26.78658821170856,-40.327025775890775,1.4565101569972365,-0.20971037901500722,-5.041220796806539,40.024416295139396,42240.00463350744,25753.181054180135,25753.181054180135,67993.18568768757,77467.51071435782,77467.51071435782,25753.181054180135,103220.69176853796,103220.69176853796,103220.69176853796,128070.11805629273,91759.09088437035,56531.58480352468,39141.673423161854,24849.426287754774,0.0,63991.09971091663,21122.012344591556,1538.7826260360032,0.0,0.8866204271917926,2.8146957394395273,0.0014959135982669303,354086.5317524089,1555586.2573796562,4.393237578624941,1555586.2573796562,4.393237578624941,0.85,0.09574187473846422,4.027634451161993,1.2678760796459394,1.0,0.0,4.027634451162675,1.284940416771317,1.285230633709333,3.1344912173299613,19365.021378544614,1974.6826264366134,4632.441516551485,4632.441516551485,5.559310562727084,5.02462874100984,-2.387988741867609,7.412617482877449,3.4569510479254375,3.4569510479254375,0.9877002994072679,0.0,0.0,0.00022584847205607962,7.598681014184569e-05,0.00014986166191423392,0.0006035879924341596,0.09574187473865609,0.07186532179615933,0.023876552942496753,0.09574182961135237,0.07186532179601532,0.023876552942448906,0.3778698311320268,0.3778698311320268,0.12554356959518015,0.0,4.8301795665602185,4.767230077534407,5.0197532790290325,4.831510417791549,4.768958142539361,5.019887257229868,24849.426287754774,21122.012344591556,0.85,1.0625412908177947,0.6600918694057302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533968263768107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.099469386136,1538.7826260360032,0.3778698311320268,0.12554356959518015,6.112874298809886,3.4569510479254375
4592.0,-30.316831107447914,5.024602361285381,35.012283472783885,24.1229944274761,4.986859214137127,-26.78650665291844,-40.32692606616763,1.456534759608837,-0.20940693361529839,-5.041190749431599,40.024404384773256,42239.97404787364,25753.165566935077,25753.165566935077,67993.13961480872,77467.40130901254,77467.40130901254,25753.165566935077,103220.56687594761,103220.56687594761,103220.56687594761,128069.95406939124,91758.95277576009,56531.52551462601,39141.58584570453,24849.387193443632,0.0,63990.973039148164,21121.979114427086,1538.7799094938362,0.0,0.8866206234912302,2.8146952575653743,0.0014959135982669303,354086.94659039204,1555585.743576296,4.393230980569861,1555585.743576296,4.393230980569861,0.85,0.09574168818097681,4.027634451161993,1.2678756356658418,1.0,0.0,4.027634451161186,1.2849402973351347,1.2852305169312968,3.1344915086833143,19364.99223182831,1974.6796542986963,4632.441516551485,4632.441516551485,5.559307219512712,5.024602361285381,-2.3879396995674482,7.412542060852829,3.45698414319167,3.45698414319167,0.9877097551976199,0.0,0.0,0.0002258505616334246,7.598766995335125e-05,0.00014986289168007335,0.0006035929454814215,0.09574168818116396,0.07186514128388147,0.023876546897282497,0.0957416653967304,0.07186514128374098,0.02387654689723582,0.37786917404930204,0.37786917404930204,0.12554363484218378,0.0,4.830489098139424,4.767649300270136,5.019731864195023,4.831783815816323,4.769383159926065,5.019703378563577,24849.387193443632,21121.979114427086,0.85,1.062542674155183,0.6600926981065317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453396294836872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.0906754309,1538.7799094938362,0.37786917404930204,0.12554363484218378,6.112874298809886,3.45698414319167
4593.0,-30.316742316574867,5.024575979803219,35.012277507986056,24.122970189806097,4.986869430480374,-26.786425707125808,-40.32682642629368,1.4565528210324807,-0.2092036154675725,-5.041166848655407,40.0243932082525,42239.94438278322,25753.16577785945,25753.16577785945,67993.11016064267,77467.26218572062,77467.26218572062,25753.16577785945,103220.42796358008,103220.42796358008,103220.42796358008,128069.78236291025,91758.78194915285,56531.46414622003,39141.46422548091,24849.35439933017,0.0,63990.81862481107,21121.951239430644,1538.7776892643524,0.0,0.8866207858060007,2.8146953745014085,0.0014959135982669303,354087.27656790294,1555585.261430535,4.393225524815552,1555585.261430535,4.393225524815552,0.8500000000000001,0.09574151100156511,4.027634451161993,1.2678751202533025,1.0,0.0,4.027634451161787,1.2849402085002566,1.2852304307653784,3.1344917253876945,19364.95618024073,1974.6759780598604,4632.441516551485,4632.441516551485,5.559307265044719,5.024575979803219,-2.3878951900879186,7.412471169891138,3.457017233209808,3.457017233209808,0.9877192094885165,0.0,0.0,0.0002258526542476475,7.598852917152326e-05,0.00014986412507612425,0.0006035979131498479,0.09574151100174133,0.07186496805857293,0.023876542943168405,0.09574154876090289,0.07186496805844066,0.02387654294312446,0.37786851863601983,0.37786851863601983,0.12554369890947278,0.0,4.830774938900674,4.768032101739834,5.019725122045713,4.831963233187821,4.769608623128931,5.019743631459562,24849.35439933017,21121.951239430644,0.85,1.0625447778578627,0.6600938273730036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533957623308391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.081887649443,1538.7776892643524,0.37786851863601983,0.12554369890947278,6.112874298809886,3.457017233209808
4594.0,-30.31665342948753,5.024549596010591,35.01227153881003,24.122951470222347,4.98687810673837,-26.786344828710188,-40.32672678641973,1.456569505962231,-0.2088722428179608,-5.041143044929263,40.02438115113083,42239.915170460765,25753.1660551154,25753.1660551154,67993.08122557617,77467.15157129204,77467.15157129204,25753.1660551154,103220.31762640743,103220.31762640743,103220.31762640743,128069.63408672209,91758.63896921377,56531.40256838757,39141.37377869578,24849.316460314654,0.0,63990.69023901044,21121.918991267456,1538.7751800137446,0.0,0.8866209508178561,2.8146937967742667,0.0014959135982669303,354087.60520576657,1555584.7412965163,4.393219978407712,1555584.7412965163,4.393219978407712,0.85,0.09574133077595186,4.027634451161993,1.2678746691299607,1.0,0.0,4.027634451163503,1.2849401261015663,1.285230351040038,3.1344919263916227,19364.92600546949,1974.6729010895149,4632.441516551485,4632.441516551485,5.559307324895655,5.024549596010591,-2.387850798774451,7.412400394785042,3.457050278731498,3.457050278731498,0.9877286510661423,0.0,0.0,0.00022585474914733517,7.59893883986778e-05,0.00014986536074865738,0.0006036028899871127,0.09574133077614169,0.07186479252831145,0.023876538247830252,0.09574135678988993,0.07186479252816895,0.023876538247782908,0.37786786262821676,0.37786786262821676,0.12554376290885638,0.0,4.831065161974948,4.768416778888252,5.019730316641301,4.832270802111282,4.770000619314203,5.019796388360078,24849.316460314654,21121.918991267456,0.85,1.062546457486495,0.6600946952234965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533952290558143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.073105389683,1538.7751800137446,0.37786786262821676,0.12554376290885638,6.112874298809886,3.457050278731498
4595.0,-30.31656439120348,5.024523294338293,35.01226557675301,24.12294231997805,4.986892762014837,-26.786263216261265,-40.32663081362841,1.4565915870737693,-0.20850645623056607,-5.0411152681699765,40.0243694201352,42239.901833319396,25753.15620067578,25753.15620067578,67993.05803399518,77467.05547909497,77467.05547909497,25753.15620067578,103220.21167977076,103220.21167977076,103220.21167977076,128069.49071308797,91758.51287105597,56531.35922528499,39141.28182863441,24849.279033317212,0.0,63990.56086195163,21121.88717831963,1538.772611087784,0.0,0.8866211348948753,2.814692230396564,0.0014959135982669303,354087.9886962325,1555584.2352314224,4.393213791179847,1555584.2352314224,4.393213791179847,0.85,0.09574114740693182,4.027634451161993,1.2678742240509022,1.0,0.0,4.027634451162039,1.284940018445658,1.2852302460563765,3.1344921890082196,19364.899393463,1974.6701874200674,4632.441516551485,4632.441516551485,5.5593051976287295,5.024523294338293,-2.3878035063366925,7.412326800674985,3.4570832795870605,3.4570832795870605,0.9877380798820173,0.0,0.0,0.00022585684762838897,7.599021601187512e-05,0.00014986663161651386,0.0006036080085782744,0.09574114740711642,0.07186461453857007,0.023876532868546352,0.09574116355080986,0.07186461453843151,0.023876532868500312,0.37786720651378913,0.37786720651378913,0.12554382757358343,0.0,4.8313634346405365,4.768819800877452,5.019712540664045,4.832608811939394,4.77048455338371,5.019694289878771,24849.279033317212,21121.88717831963,0.85,1.0625482433366733,0.6600958213891037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533946952033046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.064328017115,1538.772611087784,0.37786720651378913,0.12554382757358343,6.112874298809886,3.4570832795870605
4596.0,-30.316475256599972,5.024496934750378,35.01225961777108,24.12291885064917,4.986898134950545,-26.786182445410326,-40.32653117375446,1.4566053237620888,-0.20818970195199427,-5.041094147615495,40.0243575855895,42239.87374577754,25753.163150549855,25753.163150549855,67993.0368963274,77466.93905373843,77466.93905373843,25753.163150549855,103220.10220428828,103220.10220428828,103220.10220428828,128069.34544540185,91758.36264289642,56531.29733494025,39141.18367550685,24849.243241113574,0.0,63990.426916620425,21121.856754946537,1538.7702845792905,0.0,0.8866212854255706,2.814690531681398,0.0014959135982669303,354088.28029026836,1555583.7246993936,4.393208731517983,1555583.7246993936,4.393208731517983,0.85,0.09574097108594545,4.027634451161993,1.2678737322660165,1.0,0.0,4.02763445116123,1.2849399498302876,1.2852301801250108,3.134492356389071,19364.867689012866,1974.6669544658846,4632.441516551485,4632.441516551485,5.559306697890319,5.024496934750378,-2.387761150991766,7.412258085742144,3.457116261242602,3.457116261242602,0.987747503212172,0.0,0.0,0.0002258589483975242,7.599107525666514e-05,0.00014986787314085907,0.0006036130089844991,0.09574097108613144,0.07186444202260071,0.023876529063530726,0.09574097727093521,0.0718644420224611,0.023876529063484343,0.37786655168343364,0.37786655168343364,0.1255438913805002,0.0,4.831663704975085,4.769213649752373,5.019730425064836,4.832904445663473,4.770829091276653,5.019842150493787,24849.243241113574,21121.856754946537,0.85,1.062550137146645,0.6600967641740557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533941604430891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.055556636422,1538.7702845792905,0.37786655168343364,0.1255438913805002,6.112874298809886,3.457116261242602
4597.0,-30.31638595733537,5.024470736910956,35.01225366889884,24.122908862214558,4.986918079356784,-26.786100069100794,-40.32643132433293,1.4566321911234057,-0.20794772311273846,-5.041062657071551,40.024345962091914,42239.845388124544,25753.143740730615,25753.143740730615,67992.98912885516,77466.81813157086,77466.81813157086,25753.143740730615,103219.96187230147,103219.96187230147,103219.96187230147,128069.16698295719,91758.21375070287,56531.24100726139,39141.08082604608,24849.20511065572,0.0,63990.2859367018,21121.82434405736,1538.7675879711524,0.0,0.8866214880387232,2.8146910262896307,0.0014959135982669303,354088.71505452535,1555583.2232719213,4.393201921254057,1555583.2232719213,4.393201921254057,0.85,0.09574078450143204,4.027634451161993,1.2678732514707374,1.0,0.0,4.0276344511607425,1.2849398197658017,1.2852300527356597,3.1344926736694063,19364.83626650766,1974.6637502620836,4632.441516551485,4632.441516551485,5.559302507914219,5.024470736910956,-2.387711179896511,7.412181916807468,3.457149181590811,3.457149181590811,0.987756909025946,0.0,0.0,0.00022586105306552913,7.599193631750073e-05,0.0001498691167480284,0.000603618017779578,0.09574078450161458,0.0718642616286389,0.023876522872975682,0.09574084819317397,0.07186426162850189,0.023876522872930156,0.37786589759251493,0.37786589759251493,0.1255439566527144,0.0,4.8319420837866005,4.769597139572852,5.019691669467932,4.833114933958825,4.771190803735919,5.019596566704195,24849.20511065572,21121.82434405736,0.85,1.0625517316192767,0.6600977753077638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533936251047594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.046790153272,1538.7675879711524,0.37786589759251493,0.1255439566527144,6.112874298809886,3.457149181590811
4598.0,-30.31629658411933,5.024444424347579,35.012247733408586,24.12289115544411,4.98692025603382,-26.786019403124435,-40.326331719383575,1.456643075040101,-0.20747437190624396,-5.041044241947642,40.02433445412569,42239.8183856259,25753.15750760522,25753.15750760522,67992.97589323112,77466.7379747672,77466.7379747672,25753.15750760522,103219.89548237242,103219.89548237242,103219.89548237242,128069.06746947029,91758.09840073214,56531.178811595564,39141.0217657073,24849.17198709787,0.0,63990.19375280517,21121.79618903319,1538.7654786539258,0.0,0.8866216235979167,2.81468695330274,0.0014959135982669303,354088.9692973166,1555582.7268284902,4.393197364819121,1555582.7268284902,4.393197364819121,0.85,0.09574061231365656,4.027634451161993,1.2678728058421989,1.0,0.0,4.027634451161185,1.2849397644874547,1.2852300001516022,3.1344928085158625,19364.811922819994,1974.6612678967838,4632.441516551485,4632.441516551485,5.559305479754134,5.024444424347579,-2.3876708632647596,7.412115287612339,3.457182106800503,3.457182106800503,0.9877663162287151,0.0,0.0,0.00022586315949456635,7.599279527909579e-05,0.00014987036421547055,0.0006036230421224248,0.09574061231383708,0.07186409237329817,0.023876519940538913,0.09574059305016355,0.07186409237316267,0.023876519940493893,0.3778652437272622,0.3778652437272622,0.12554401967292955,0.0,4.832260735127704,4.770013726882837,5.019714810753726,4.833569870041401,4.771714994524075,5.019842415850519,24849.17198709787,21121.79618903319,0.85,1.062553055486732,0.6600983042620372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533930887778614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.038029939986,1538.7654786539258,0.3778652437272622,0.12554401967292955,6.112874298809886,3.457182106800503
4599.0,-30.31620706187758,5.024418286784167,35.01224179703574,24.122881097160302,4.986940546310446,-26.785936791497065,-40.326235606893874,1.4566702759311245,-0.20724086109612472,-5.0410121835822235,40.0243225574371,42239.806513298194,25753.13650760951,25753.13650760951,67992.9430209077,77466.6154149238,77466.6154149238,25753.13650760951,103219.75192253331,103219.75192253331,103219.75192253331,128068.8838687991,91757.94792096021,56531.13901933932,39140.89877957877,24849.13194626579,0.0,63990.030725844554,21121.76215432592,1538.7626591112366,0.0,0.8866218300945282,2.814687625513339,0.0014959135982669303,354089.41190170206,1555582.2136160508,4.393190424027399,1555582.2136160508,4.393190424027399,0.85,0.09574042461170965,4.027634451161993,1.2678723662579436,1.0,0.0,4.0276344511626165,1.2849396328514244,1.2852298711971504,3.134493129629929,19364.78016526908,1974.6580295278286,4632.441516551485,4632.441516551485,5.559300946508406,5.024418286784167,-2.3876205344196073,7.412038821203774,3.457214953738736,3.457214953738736,0.9877757010682103,0.0,0.0,0.00022586526945412173,7.599362413133327e-05,0.00014987164532278847,0.000603628201954394,0.09574042461189634,0.07186391131363389,0.02387651329826246,0.09574046278395189,0.07186391131349375,0.023876513298215895,0.3778645923061166,0.3778645923061166,0.125544084620786,0.0,4.832550769331704,4.770413009845754,5.019675248901535,4.833771322486086,4.772070924262209,5.0195780014919364,24849.13194626579,21121.76215432592,0.85,1.0625552488357601,0.6600998004559202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533925520071937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.029274184837,1538.7626591112366,0.3778645923061166,0.125544084620786,6.112874298809886,3.457214953738736
4600.0,-30.31611739518561,5.024391992075926,35.012235867007625,24.122858640644722,4.986939605326118,-26.78585617313372,-40.32613600194452,1.4566783832754326,-0.20678553795266907,-5.040995847811467,40.02431086949522,42239.780795868646,25753.15536498888,25753.15536498888,67992.93616085753,77466.5285731112,77466.5285731112,25753.15536498888,103219.68393810008,103219.68393810008,103219.68393810008,128068.78228832906,91757.82450535851,56531.076728120934,39140.83086359731,24849.098350228986,0.0,63989.9292138263,21121.733597694638,1538.760568621482,0.0,0.8866219557089781,2.81468354684905,0.0014959135982669303,354089.63743687904,1555581.7094088765,4.393186201858784,1555581.7094088765,4.393186201858784,0.85,0.09574025472236353,4.027634451161993,1.2678718772204598,1.0,0.0,4.027634451161983,1.2849395905508698,1.285229831602751,3.13449323281828,19364.75411939458,1974.6553735877778,4632.441516551485,4632.441516551485,5.559305017229928,5.024391992075926,-2.3875818162978786,7.411973808373805,3.457247809614352,3.457247809614352,0.9877850884612435,0.0,0.0,0.00022586738283644818,7.599448311056775e-05,0.00014987289972588045,0.0006036332542315029,0.09574025472254621,0.07186374400118045,0.02387651072136576,0.09574020754582377,0.07186374400104333,0.0238765107213202,0.3778639420681844,0.3778639420681844,0.12554414732219263,0.0,4.832876559827184,4.770833836329814,5.0197142732001225,4.834210309858804,4.7725481191991435,5.019901453818875,24849.098350228986,21121.733597694638,0.85,1.062556827241595,0.6601004457236046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533920143418655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.020524394276,1538.760568621482,0.3778639420681844,0.12554414732219263,6.112874298809886,3.457247809614352
4601.0,-30.316027620157847,5.024365927036343,35.01222993515979,24.122853262256854,4.986963361012701,-26.785772987397483,-40.326032240968175,1.4567087282535047,-0.20654832994409844,-5.0409612799902455,40.0242989564354,42239.738309401204,25753.127804749973,25753.127804749973,67992.86611415117,77466.41102981483,77466.41102981483,25753.127804749973,103219.5388345648,103219.5388345648,103219.5388345648,128068.59604073703,91757.68034307966,56531.00762267063,39140.74746712114,24849.05720617223,0.0,63989.80467329337,21121.698625246394,1538.7576286721815,0.0,0.8866221750530816,2.8146844633679966,0.0014959135982669303,354090.1146880521,1555581.1954904504,4.393178829239256,1555581.1954904504,4.393178829239256,0.8499999999999999,0.09574006504059865,4.027634451161993,1.2678713870840155,1.0,0.0,4.0276344511623945,1.2849394441906845,1.2852296879285203,3.1344935898506776,19364.723695099994,1974.652271173132,4632.441516551485,4632.441516551485,5.559299067831794,5.024365927036343,-2.3875297055126086,7.411895632548951,3.4572805745220068,3.4572805745220068,0.9877944498634305,0.0,0.0,0.00022586949879042537,7.599537794034724e-05,0.00014987412085007814,0.0006036381724733907,0.09574006504078487,0.07186356153160872,0.023876503509176153,0.0957400794853445,0.07186356153146894,0.02387650350912971,0.3778632943499853,0.3778632943499853,0.12554421296762466,0.0,4.833170801685753,4.771241621485899,5.01966598416243,4.834412950046158,4.772938303107026,5.019538602915475,24849.05720617223,21121.698625246394,0.85,1.0625578005948892,0.6601010664911481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533914758093596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.01178048161,1538.7576286721815,0.3778632943499853,0.12554421296762466,6.112874298809886,3.4572805745220068
4602.0,-30.315937745046195,5.024339793630302,35.01222404387437,24.122829653229587,4.986969818990604,-26.785691441520775,-40.32593626817686,1.4567235154663978,-0.20627189088656905,-5.040940720950768,40.02428827420719,42239.728594683795,25753.136008724938,25753.136008724938,67992.86460340873,77466.28946398711,77466.28946398711,25753.136008724938,103219.42547271204,103219.42547271204,103219.42547271204,128068.45335561277,91757.52511464666,56530.96424534841,39140.623188109166,24849.027882900726,0.0,63989.651071009896,21121.673700465617,1538.7556818687585,0.0,0.8866223185444257,2.814683229123815,0.0014959135982669303,354090.3985310499,1555580.7346690735,4.393174006192845,1555580.7346690735,4.393174006192845,0.85,0.09573989473335451,4.027634451161993,1.2678709661820906,1.0,0.0,4.027634451162464,1.284939370623489,1.2852296170667763,3.1344937693112094,19364.690935382187,1974.6489306115939,4632.441516551485,4632.441516551485,5.559300838814749,5.024339793630302,-2.3874879030417326,7.4118276966720344,3.4573133648885257,3.4573133648885257,0.9878038185395788,0.0,0.0,0.00022587161712162715,7.599620561385927e-05,0.00014987541150776788,0.0006036433707707666,0.09573989473352293,0.07186339409243861,0.023876500641084313,0.09573993186948147,0.0718633940923122,0.02387650064104231,0.37786264813694964,0.37786264813694964,0.12554427569728413,0.0,4.8334626864480015,4.771631050660233,5.019663550527923,4.8346688300641745,4.773227750040007,5.019692935219098,24849.027882900726,21121.673700465617,0.85,1.062560327574789,0.6601024991964713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533909366265776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.00304172816,1538.7556818687585,0.37786264813694964,0.12554427569728413,6.112874298809886,3.4573133648885257
4603.0,-30.315847783803502,5.024313665407401,35.01221813380848,24.12281617233532,4.986978262707462,-26.78560961945035,-40.32583648860452,1.4567400983554601,-0.20585686802979808,-5.04091680576408,40.02427594461248,42239.70340718486,25753.13538674808,25753.13538674808,67992.83879393294,77466.2011580461,77466.2011580461,25753.13538674808,103219.33654479418,103219.33654479418,103219.33654479418,128068.32430223931,91757.40391557194,56530.9061647153,39140.55305650737,24848.98775744514,0.0,63989.54081395251,21121.639593828368,1538.7530445920947,0.0,0.886622485110162,2.8146805649065083,0.0014959135982669303,354090.72871003946,1555580.2027819683,4.393168407568823,1555580.2027819683,4.393168407568823,0.85,0.09573971521938719,4.027634451161993,1.2678704754961658,1.0,0.0,4.02763445116081,1.2849392886497473,1.285229537799219,3.134493969278776,19364.66535728796,1974.6463223718558,4632.441516551485,4632.441516551485,5.559300704549296,5.024313665407401,-2.3874436939077444,7.411757359315146,3.4573460911894305,3.4573460911894305,0.9878131689112658,0.0,0.0,0.00022587373750124535,7.599706612605164e-05,0.0001498766713751937,0.0006036484450562147,0.09573971521958112,0.07186321970033639,0.023876495519244728,0.09573969514502888,0.07186321970019083,0.023876495519196364,0.3778620022863054,0.3778620022863054,0.12554433884402733,0.0,4.833773141921085,4.772042489955254,5.019669325889879,4.835059937734286,4.773733593477004,5.019737932552914,24848.98775744514,21121.639593828368,0.85,1.062561755078379,0.6601032429658373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453390396843082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.994307972225,1538.7530445920947,0.3778620022863054,0.12554433884402733,6.112874298809886,3.4573460911894305
4604.0,-30.31575766630354,5.024287567986768,35.012212220047616,24.122797103505604,4.986988995739303,-26.785527427794033,-40.32573663918299,1.4567587572309952,-0.2055862208713961,-5.040891723205749,40.02426401685767,42239.67866407945,25753.131690476013,25753.131690476013,67992.81035455546,77466.08081133346,77466.08081133346,25753.131690476013,103219.21250180948,103219.21250180948,103219.21250180948,128068.16208179167,91757.2515394251,56530.849392176024,39140.44683027674,24848.94957998218,0.0,63989.39641025892,21121.607142984853,1538.7504886213708,0.0,0.886622656168311,2.814679934787805,0.0014959135982669303,354091.0750063113,1555579.688229988,4.393162657946862,1555579.688229988,4.393162657946862,0.85,0.09573953631897725,4.027634451161993,1.267870038659312,1.0,0.0,4.0276344511606155,1.2849391969544204,1.2852294488126363,3.134494192961305,19364.633199522308,1974.6430431923552,4632.441516551485,4632.441516551485,5.559299906639155,5.024287567986768,-2.387398660548395,7.411686228535163,3.4573787754982392,3.4573787754982392,0.9878225072852113,0.0,0.0,0.00022587586158222533,7.599792724965143e-05,0.0001498779343325739,0.0006036535317868695,0.09573953631916493,0.07186304573971228,0.023876490579452656,0.09573953315322296,0.07186304573957139,0.02387649057940585,0.3778613583204743,0.3778613583204743,0.12554440282082752,0.0,4.834070176147804,4.772437133148799,5.019671850119494,4.835305502334336,4.774063265062466,5.019729673477116,24848.94957998218,21121.607142984853,0.85,1.0625637085030342,0.6601043459335942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533898565426733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.985578937618,1538.7504886213708,0.3778613583204743,0.12554440282082752,6.112874298809886,3.4573787754982392
4605.0,-30.31566744616057,5.024261464607722,35.01220630504467,24.12277841884645,4.986997404575135,-26.785445376188733,-40.325640596542485,1.456775334604471,-0.20526463419594165,-5.0408684238746755,40.02425215315806,42239.670119180424,25753.132405485532,25753.132405485532,67992.80252466595,77465.97136085082,77465.97136085082,25753.132405485532,103219.10376633635,103219.10376633635,103219.10376633635,128068.01608866996,91757.1090770927,56530.8078354269,39140.334712961994,24848.912322333603,0.0,63989.2470352956,21121.57547398356,1538.7480266083642,0.0,0.8866228179064843,2.814678426940209,0.0014959135982669303,354091.3966831254,1555579.176441416,4.393157221590153,1555579.176441416,4.393157221590153,0.85,0.09573935983535262,4.027634451161993,1.2678695891844112,1.0,0.0,4.0276344511614015,1.284939114993829,1.2852293695661203,3.1344943928968463,19364.603133987806,1974.6399773610567,4632.441516551485,4632.441516551485,5.559300060987465,5.024261464607722,-2.387354977468131,7.411616442075854,3.4574114255520274,3.4574114255520274,0.9878318358720078,0.0,0.0,0.0002258779881009463,7.599875555123766e-05,0.00014987923254970866,0.0006036587605309266,0.09573935983553931,0.07186287356222013,0.023876486273319186,0.09573934614564117,0.07186287356207999,0.023876486273272626,0.37786071511782315,0.37786071511782315,0.1255444672682882,0.0,4.834368137650699,4.77282939205287,5.019685280861779,4.835603789678714,4.77444260626072,5.019783337196088,24848.912322333603,21121.57547398356,0.85,1.0625660665636845,0.6601057533288616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533893153041806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.976856032074,1538.7480266083642,0.37786071511782315,0.1255444672682882,6.112874298809886,3.4574114255520274
4606.0,-30.315577103939543,5.024235459537096,35.012200401259136,24.122769059054576,4.98701314354297,-26.785362481643613,-40.32553687049074,1.4567985212482675,-0.20494054469031653,-5.040840206147708,40.02424064988331,42239.630237390316,25753.120608475067,25753.120608475067,67992.75084586538,77465.87009626743,77465.87009626743,25753.120608475067,103218.9907047425,103218.9907047425,103218.9907047425,128067.86612298491,91756.97771894668,56530.737860074616,39140.26650985785,24848.875418242424,0.0,63989.141928100275,21121.54410550606,1538.7454734961475,0.0,0.886623003402951,2.8146774602623466,0.0014959135982669303,354091.78626493906,1555578.6802013484,4.393150986669403,1555578.6802013484,4.393150986669403,0.85,0.09573917951632341,4.027634451161993,1.2678691265219824,1.0,0.0,4.027634451162632,1.2849390021011955,1.285229259384296,3.1344946682883834,19364.57541190293,1974.6371504951162,4632.441516551485,4632.441516551485,5.559297514379933,5.024235459537096,-2.387307693630349,7.411543153167445,3.4574440303126597,3.4574440303126597,0.9878411515179027,0.0,0.0,0.00022588011751557526,7.59996501263266e-05,0.00014988046738924866,0.0006036637340131996,0.09573917951650471,0.07186269839202097,0.02387648112448374,0.09573917444300235,0.07186269839188487,0.023876481124438527,0.3778600726441645,0.3778600726441645,0.12554453275562183,0.0,4.834663814683552,4.773229261261406,5.019666614843686,4.835899661457404,4.774882241758462,5.01964564269025,24848.875418242424,21121.54410550606,0.85,1.0625670042936917,0.6601062143457366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533887734496083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.968138186727,1538.7454734961475,0.3778600726441645,0.12554453275562183,6.112874298809886,3.4574440303126597
4607.0,-30.315486628728305,5.02420950506382,35.01219452960145,24.122754774894588,4.9870268392671715,-26.785279671751404,-40.32543695122001,1.4568198822914427,-0.20466117876429735,-5.040814197615664,40.02422977810423,42239.60665004121,25753.11453679319,25753.11453679319,67992.7211868344,77465.75711727716,77465.75711727716,25753.11453679319,103218.87165407035,103218.87165407035,103218.87165407035,128067.71450997269,91756.83376540906,56530.68329817785,39140.167185812454,24848.84285590234,0.0,63989.01004171479,21121.51642751699,1538.7432170867594,0.0,0.8866231753518992,2.814676823633496,0.0014959135982669303,354092.14534628973,1555578.2112034957,4.393145207110411,1555578.2112034957,4.393145207110411,0.8499999999999999,0.09573900383666212,4.027634451161993,1.2678686462761837,1.0,0.0,4.027634451160907,1.2849388977444105,1.2852291577442996,3.1344949228575203,19364.54503166151,1974.6340525726432,4632.441516551485,4632.441516551485,5.559296203692714,5.02420950506382,-2.3872620379533105,7.4114715430171305,3.4574766212240338,3.4574766212240338,0.9878504632068668,0.0,0.0,0.00022588225008339041,7.60005118794147e-05,0.00014988173820397571,0.0006036688523903752,0.09573900383683365,0.07186252692412443,0.023876476912709214,0.09573903096441327,0.07186252692399568,0.023876476912666443,0.3778594314768976,0.3778594314768976,0.12554459713660424,0.0,4.834951865623509,4.773621329223147,5.019640854724798,4.836153018851348,4.775238916415503,5.019587302543471,24848.84285590234,21121.51642751699,0.85,1.0625687308259586,0.6601072062609654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533882308622323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.95942579435,1538.7432170867594,0.3778594314768976,0.12554459713660424,6.112874298809886,3.4574766212240338
