time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4608.0,-30.315396041517648,5.024183456689159,35.01218864989544,24.12273703319954,4.9870292797180795,-26.78519788660329,-40.3253409435041,1.4568311248049128,-0.20420488234702816,-5.040795103643312,40.02421780036195,42239.599838167494,25753.12580495933,25753.12580495933,67992.72564312682,77465.6756405993,77465.6756405993,25753.12580495933,103218.80144555862,103218.80144555862,103218.80144555862,128067.60756066491,91756.71671245832,56530.64091003146,39140.08422491873,24848.806115106283,0.0,63988.89034002501,21121.48519784034,1538.7408819911202,0.0,0.8866233160717765,2.814673054229853,0.0014959135982669303,354092.4089634018,1555577.694495606,4.393140477226065,1555577.694495606,4.393140477226065,0.8499999999999999,0.09573883186926734,4.027634451161993,1.2678681951528419,1.0,0.0,4.027634451162462,1.2849388407287206,1.2852291034595082,3.134495061942265,19364.520328573548,1974.6315335587126,4632.441516551485,4632.441516551485,5.559298636139212,5.024183456689159,-2.3872215278914806,7.41140498458064,3.4575091840571575,3.4575091840571575,0.9878597668734735,0.0,0.0,0.00022588438530970112,7.60013399058352e-05,0.0001498830454038659,0.0006036741173136875,0.09573883186945534,0.07186235847208808,0.023876473397367252,0.09573877265914639,0.07186235847194697,0.02387647339732037,0.37785879114804793,0.37785879114804793,0.12554466018968619,0.0,4.83527237024839,4.774039832013898,5.019665687108102,4.836590221296262,4.775750050606007,5.0198013481262365,24848.806115106283,21121.48519784034,0.85,1.062570788176294,0.660108334645501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533876874765175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.950719077618,1538.7408819911202,0.37785879114804793,0.12554466018968619,6.112874298809886,3.4575091840571575
4609.0,-30.315305360702432,5.0241574925462285,35.01218275289247,24.12271751035007,4.9870427499025585,-26.785114914134503,-40.325237217452354,1.4568523033358145,-0.20400191816082724,-5.040767681133286,40.0242055371394,42239.561358411105,25753.11569715169,25753.11569715169,67992.67705556279,77465.54241516154,77465.54241516154,25753.11569715169,103218.65811231323,103218.65811231323,103218.65811231323,128067.42302798107,91756.55233841698,56530.57128167138,39139.978951939556,24848.764915667845,0.0,63988.7438676074,21121.450178317667,1538.7380972268718,0.0,0.8866235002695655,2.8146735869460753,0.0014959135982669303,354092.7875670735,1555577.1654725133,4.393134285961277,1555577.1654725133,4.393134285961277,0.85,0.09573865061885288,4.027634451161993,1.2678677176544442,1.0,0.0,4.027634451162829,1.2849387372158854,1.2852290026699267,3.134495314452724,19364.48563874833,1974.6279961809926,4632.441516551485,4632.441516551485,5.559296454178016,5.0241574925462285,-2.387174936633337,7.4113324291795655,3.4575416753059076,3.4575416753059076,0.9878690500874022,0.0,0.0,0.00022588652276098615,7.60022345090505e-05,0.00014988428825193564,0.0006036791230513908,0.09573865061904563,0.07186218288841377,0.023876467730631856,0.09573863740392426,0.0718621828882691,0.023876467730583786,0.37785815335502365,0.37785815335502365,0.1255447252325528,0.0,4.8355607217799275,4.774424983221934,5.019661977627663,4.836765762972448,4.776017584455872,5.019699318432117,24848.764915667845,21121.450178317667,0.85,1.0625724611228424,0.6601092443040402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453387143418534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.942017620446,1538.7380972268718,0.37785815335502365,0.1255447252325528,6.112874298809886,3.4575416753059076
4610.0,-30.315214573274908,5.024131610604922,35.01217688578433,24.122708185482793,4.9870583014939625,-26.785031637604263,-40.32514096526427,1.4568753658245057,-0.20368228917050146,-5.040740300113523,40.024194613885555,42239.554497986064,25753.105832956764,25753.105832956764,67992.66033094283,77465.44199932761,77465.44199932761,25753.105832956764,103218.54783228437,103218.54783228437,103218.54783228437,128067.2792511698,91756.42157336499,56530.53407202817,39139.87500148536,24848.73141888544,0.0,63988.606420370794,21121.421706052624,1538.7357566453402,0.0,0.8866236793988568,2.814672581279759,0.0014959135982669303,354093.1655982351,1555576.694254441,4.393128265060743,1555576.694254441,4.393128265060743,0.85,0.09573847405100976,4.027634451161993,1.2678672984009611,1.0,0.0,4.027634451161305,1.2849386248824353,1.2852288930609905,3.1344955884803443,19364.4580418312,1974.6251820786101,4632.441516551485,4632.441516551485,5.559294324805221,5.024131610604922,-2.38712837323578,7.4112599838407025,3.4575741485506053,3.4575741485506053,0.9878783281573158,0.0,0.0,0.00022588866274391475,7.600306466134901e-05,0.00014988559808256572,0.0006036843985703617,0.09573847405118228,0.07186201085062029,0.023876463200561998,0.09573847691119967,0.07186201085049078,0.023876463200518974,0.3778575158463322,0.3778575158463322,0.12554479015226236,0.0,4.8358498681095625,4.774818608352803,5.019635928285311,4.837058010942997,4.776445027186753,5.019583830674833,24848.73141888544,21121.421706052624,0.85,1.0625744821549568,0.6601105550024776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533865987987602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.93332105806,1538.7357566453402,0.3778575158463322,0.12554479015226236,6.112874298809886,3.4575741485506053
4611.0,-30.315123628002507,5.024105675074239,35.012171027865705,24.122684611380123,4.987064103867895,-26.78494919395411,-40.32503730906171,1.4568896698207117,-0.20339723338145177,-5.040719370258024,40.02418314733197,42239.517471322375,25753.11226368198,25753.11226368198,67992.62973500436,77465.32343637123,77465.32343637123,25753.11226368198,103218.4357000532,103218.4357000532,103218.4357000532,128067.13261115337,91756.26865061003,56530.46268556612,39139.78440560435,24848.69691110017,0.0,63988.48131670452,21121.392374435145,1538.733502775995,0.0,0.8866238276212802,2.814671277124785,0.0014959135982669303,354093.4545627616,1555576.1995990837,4.3931232830042735,1555576.1995990837,4.3931232830042735,0.85,0.09573830262576906,4.027634451161993,1.2678667972749103,1.0,0.0,4.0276344511635696,1.284938553523954,1.285228824441084,3.1344957625531387,19364.42576870828,1974.6218911359415,4632.441516551485,4632.441516551485,5.559295712998725,5.024105675074239,-2.387086593718675,7.411192268792914,3.4576066033192214,3.4576066033192214,0.9878876009483489,0.0,0.0,0.0002258908064661901,7.600395868089286e-05,0.00014988684778529724,0.0006036894319161369,0.09573830262594954,0.07186184292821586,0.023876459697733683,0.0957383083234954,0.07186184292808039,0.02387645969768867,0.37785687933595913,0.37785687933595913,0.12554485361568832,0.0,4.836136458043143,4.775197335111102,5.019644512641719,4.837322136876594,4.7767519294207545,5.019718674728267,24848.69691110017,21121.392374435145,0.85,1.0625760814431853,0.6601112669366562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453386053539075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.92462965417,1538.733502775995,0.37785687933595913,0.12554485361568832,6.112874298809886,3.4576066033192214
4612.0,-30.315032625179867,5.024079829381144,35.01216516771333,24.12268069982531,4.987078656261504,-26.784865823425367,-40.3249372850172,1.4569118545082043,-0.20296330118196693,-5.04069171535489,40.02417136643126,42239.49580203225,25753.101483171355,25753.101483171355,67992.5972852036,77465.24898390975,77465.24898390975,25753.101483171355,103218.35046708111,103218.35046708111,103218.35046708111,128067.0086690251,91756.1633576245,56530.410175751575,39139.725757636574,24848.658201943996,0.0,63988.38395958057,21121.359471652395,1538.7308602273674,0.0,0.8866240112545045,2.8146688009529144,0.0014959135982669303,354093.83637581096,1555575.6913832354,4.393117110720486,1555575.6913832354,4.393117110720486,0.85,0.09573812292627278,4.027634451161993,1.2678663510968913,1.0,0.0,4.0276344511619095,1.284938445287372,1.2852287189365132,3.134496026586882,19364.403547466805,1974.619625199921,4632.441516551485,4632.441516551485,5.559293385821882,5.024079829381144,-2.387039899767555,7.411119729148698,3.45763899878514,3.45763899878514,0.9878968567957543,0.0,0.0,0.00022589295156377686,7.600482138282327e-05,0.00014988813018095357,0.0006036945969370623,0.09573812292645802,0.07186166867145792,0.023876454255000096,0.09573807951138948,0.07186166867131888,0.0238764542549539,0.3778562429828229,0.3778562429828229,0.1255449179978322,0.0,4.836444433109591,4.775613674919896,5.019625589076725,4.837728414172943,4.777331473109655,5.019602515652991,24848.658201943996,21121.359471652395,0.85,1.0625771910125497,0.660111932639424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533855073317825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.915944438684,1538.7308602273674,0.3778562429828229,0.1255449179978322,6.112874298809886,3.45763899878514
4613.0,-30.314941472858532,5.024053952236128,35.0121593175998,24.122662154864543,4.987085904563657,-26.78478304880068,-40.3248411376029,1.456927480507069,-0.20262761999077838,-5.040669805746615,40.024159938529685,42239.49080831212,25753.105257401934,25753.105257401934,67992.59606571405,77465.14491434999,77465.14491434999,25753.105257401934,103218.25017175192,103218.25017175192,103218.25017175192,128066.87362086104,91756.02543007427,56530.37132404145,39139.61567336979,24848.623449109113,0.0,63988.2391224789,21121.329931742745,1538.728570913392,0.0,0.886624164329414,2.8146669457139994,0.0014959135982669303,354094.1388675842,1555575.1983955277,4.393111965564743,1555575.1983955277,4.393111965564743,0.85,0.09573795109035409,4.027634451161993,1.267865917007439,1.0,0.0,4.027634451162449,1.284938367732849,1.2852286441254843,3.134496215774434,19364.37443896177,1974.6166569584693,4632.441516551485,4632.441516551485,5.559294200560839,5.024053952236128,-2.386997461652368,7.4110514138884955,3.4576713781261805,3.4576713781261805,0.9879061080360516,0.0,0.0,0.00022589510020412857,7.600565065756556e-05,0.000149889449546563,0.0006036999108594446,0.09573795109053418,0.07186150057586256,0.02387645051467162,0.09573789049799031,0.07186150057572739,0.0238764505146267,0.37785560928981904,0.37785560928981904,0.1255449814518595,0.0,4.836755747241341,4.776026161848677,5.0196316779159815,4.838042185755853,4.777717656009543,5.019697722133742,24848.623449109113,21121.329931742745,0.85,1.0625795770933855,0.6601133487587018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533849607792422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.90726340763,1538.728570913392,0.37785560928981904,0.1255449814518595,6.112874298809886,3.4576713781261805
4614.0,-30.31485016737539,5.0240282146213895,35.01215348266327,24.122652341052913,4.9871045076194065,-26.784699000757573,-40.32473723692817,1.4569533410028137,-0.2023805266002796,-5.040639818936966,40.024148680364675,42239.454349278545,25753.088513768613,25753.088513768613,67992.54286304716,77465.03014837936,77465.03014837936,25753.088513768613,103218.11866214797,103218.11866214797,103218.11866214797,128066.7055154527,91755.8813412618,56530.305542166054,39139.52866566194,24848.586853304732,0.0,63988.115518966675,21121.298825309023,1538.7259910464925,0.0,0.8866243579511371,2.814667197682775,0.0014959135982669303,354094.5528763755,1555574.7127301903,4.393105457550728,1555574.7127301903,4.393105457550728,0.85,0.09573777151005458,4.027634451161993,1.2678654109360652,1.0,0.0,4.02763445116086,1.2849382422816775,1.2852285214116501,3.1344965218017657,19364.34403017168,1974.613556124842,4632.441516551485,4632.441516551485,5.559290586131331,5.0240282146213895,-2.386949093513955,7.410977308135344,3.457703704903069,3.457703704903069,0.9879153442580197,0.0,0.0,0.00022589725247368562,7.600654681384857e-05,0.00014989070565983706,0.0006037049700245416,0.0957377715102316,0.07186132666153731,0.0238764448486943,0.09573775945941325,0.07186132666140443,0.023876444848650154,0.3778549777687396,0.3778549777687396,0.12554504566819696,0.0,4.837045154297755,4.776424823881371,5.019591510819396,4.838259292336659,4.778076332068679,5.019487900311844,24848.586853304732,21121.298825309023,0.85,1.0625807981935884,0.6601140540974109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533844133292242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.898588404962,1538.7259910464925,0.3778549777687396,0.12554504566819696,6.112874298809886,3.457703704903069
4615.0,-30.31475882359867,5.024002421351542,35.012147669588295,24.12262869710105,4.987110801699093,-26.784616149241323,-40.32463728273285,1.4569681273429398,-0.2021144534492123,-5.040619044161817,40.024137647255166,42239.43445462354,25753.095192381603,25753.095192381603,67992.52964700514,77464.90925165759,77464.90925165759,25753.095192381603,103218.0044440392,103218.0044440392,103218.0044440392,128066.55907389103,91755.72612288984,56530.25132586063,39139.41644114357,24848.554629851835,0.0,63987.97107099541,21121.27143537406,1538.7238695037488,0.0,0.8866245038115198,2.8146661249827254,0.0014959135982669303,354094.8397006928,1555574.2367736222,4.3931005548923245,1555574.2367736222,4.3931005548923245,0.85,0.09573760264430076,4.027634451161993,1.2678649900341412,1.0,0.0,4.027634451161758,1.2849381686467025,1.2852284505269018,3.1344967014279757,19364.311272577175,1974.6102157798205,4632.441516551485,4632.441516551485,5.559292027836092,5.024002421351542,-2.3869075248055895,7.4109099461571315,3.4577360306430167,3.4577360306430167,0.9879245801837191,0.0,0.0,0.00022589940566481134,7.600740894047463e-05,0.00014989199672433672,0.0006037101699603992,0.09573760264447462,0.07186116115829382,0.0238764414861808,0.09573760672280979,0.07186116115816332,0.023876441486137438,0.3778543474214806,0.3778543474214806,0.12554510769224836,0.0,4.837329234951824,4.77680344730021,5.019590349303485,4.838504590712603,4.778357335106477,5.019625232719363,24848.554629851835,21121.27143537406,0.85,1.0625829903493365,0.6601152333421916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45338386495973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.889919509045,1538.7238695037488,0.3778543474214806,0.12554510769224836,6.112874298809886,3.4577360306430167
4616.0,-30.314667350599105,5.023976629926459,35.0121418374749,24.122610047366493,4.987118862144586,-26.784533004706724,-40.32453732853753,1.4569845162534172,-0.20179494003832588,-5.040595662770618,40.02412546656905,42239.41493516974,25753.094971010054,25753.094971010054,67992.5099061798,77464.80135042808,77464.80135042808,25753.094971010054,103217.89632143814,103217.89632143814,103217.89632143814,128066.41115125781,91755.58456317174,56530.19814791835,39139.318239170425,24848.51482981968,0.0,63987.833068990105,21121.237605346727,1538.7212570006473,0.0,0.8866246671147504,2.8146646540699853,0.0014959135982669303,354095.16251314495,1555573.7113119522,4.393095065946305,1555573.7113119522,4.393095065946305,0.85,0.09573742707563793,4.027634451161993,1.2678645020956174,1.0,0.0,4.027634451161561,1.2849380875066747,1.2852283721393434,3.1344968993621425,19364.2813975322,1974.6071693730478,4632.441516551485,4632.441516551485,5.559291980048861,5.023976629926459,-2.3868640978577647,7.410840727784223,3.4577682966976484,3.4577682966976484,0.9879337990564709,0.0,0.0,0.00022590156192097801,7.600827107614219e-05,0.00014989329084483583,0.0006037153822047054,0.09573742707582955,0.07186099053974979,0.02387643653607976,0.09573741177802655,0.07186099053960596,0.023876436536031973,0.3778537170633767,0.3778537170633767,0.12554517030203138,0.0,4.8376147365972315,4.777180959071472,5.019598240145001,4.838800722732287,4.7787353424904495,5.019674292758964,24848.51482981968,21121.237605346727,0.85,1.0625849735038213,0.6601163519575393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453383316360645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.881254423794,1538.7212570006473,0.3778537170633767,0.12554517030203138,6.112874298809886,3.4577682966976484
4617.0,-30.31457576780126,5.023950983954727,35.012136024942905,24.122600128781073,4.987138027994031,-26.784448650766695,-40.32443335801361,1.4570109109606677,-0.20156324439830087,-5.040565466702063,40.024114372693795,42239.37947749927,25753.077516607813,25753.077516607813,67992.45699410708,77464.68392544657,77464.68392544657,25753.077516607813,103217.76144205438,103217.76144205438,103217.76144205438,128066.24046903921,91755.43793122943,56530.13348328693,39139.22716438056,24848.479026984827,0.0,63987.70619136539,21121.207172937102,1538.718716943388,0.0,0.8866248612067139,2.814665132875258,0.0014959135982669303,354095.57941198745,1555573.2327342487,4.393088542131591,1555573.2327342487,4.393088542131591,0.85,0.09573724797287678,4.027634451161993,1.267864028993063,1.0,0.0,4.0276344511625135,1.2849379595422619,1.2852282469201717,3.134497211520447,19364.250452034914,1974.604013810518,4632.441516551485,4632.441516551485,5.559288212186455,5.023950983954727,-2.3868156586716505,7.410766642626378,3.4578005203200006,3.4578005203200006,0.9879430058057145,0.0,0.0,0.0002259037207843748,7.600916786347278e-05,0.00014989455292090201,0.0006037204653857495,0.09573724797305157,0.07186081713170984,0.023876430841341726,0.09573729098258041,0.07186081713157864,0.02387643084129814,0.3778530868815726,0.3778530868815726,0.1255452339288017,0.0,4.837880851655598,4.777548686084913,5.019557815764699,4.839002222303748,4.77907685078128,5.019453574196177,24848.479026984827,21121.207172937102,0.85,1.0625862535338406,0.6601171067325918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453382766985861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.872594972097,1538.718716943388,0.3778530868815726,0.1255452339288017,6.112874298809886,3.4578005203200006
4618.0,-30.31448410141306,5.023925295022683,35.01213023862976,24.12258154889571,4.987145340585329,-26.784365407001836,-40.32433336889369,1.4570266461753196,-0.20123508455804995,-5.04054414932779,40.024103511308844,42239.36072563474,25753.08267184529,25753.08267184529,67992.44339748003,77464.57951935305,77464.57951935305,25753.08267184529,103217.66219119834,103217.66219119834,103217.66219119834,128066.1097118255,91755.29948559406,56530.0806918806,39139.13199301496,24848.447520627153,0.0,63987.579513642115,21121.18039253308,1538.7166253613645,0.0,0.8866250092092899,2.8146633074213905,0.0014959135982669303,354095.87372830353,1555572.7641860298,4.393083567473636,1555572.7641860298,4.393083567473636,0.85,0.09573707899724114,4.027634451161993,1.2678635514946657,1.0,0.0,4.02763445116147,1.2849378814515313,1.2852281715885054,3.134497402016175,19364.221234192162,1974.6010344197216,4632.441516551485,4632.441516551485,5.5592893250418385,5.023925295022683,-2.3867737680563073,7.41069906307899,3.4578327448350725,3.4578327448350725,0.9879522128100208,0.0,0.0,0.00022590588163726573,7.601003031882998e-05,0.00014989585131843576,0.0006037256948563878,0.09573707899741235,0.0718606516172017,0.023876427380210643,0.09573711473755504,0.0718606516170732,0.02387642738016794,0.37785245649887417,0.37785245649887417,0.125545295443299,0.0,4.838158481141704,4.7779203626226945,5.019551702503804,4.839309064769736,4.779447492034251,5.01956781130508,24848.447520627153,21121.18039253308,0.85,1.0625881446724217,0.6601181205272709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453382216952041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.863940769128,1538.7166253613645,0.37785245649887417,0.125545295443299,6.112874298809886,3.4578327448350725
4619.0,-30.314392316419145,5.023899632713398,35.012124442009544,24.12257306221875,4.987155446602284,-26.784281777068955,-40.32423327499998,1.4570449072533225,-0.20079095819238546,-5.040519627874168,40.02409163846547,42239.34224697282,25753.07947711415,25753.07947711415,67992.42172408698,77464.50458191954,77464.50458191954,25753.07947711415,103217.58405903369,103217.58405903369,103217.58405903369,128065.99303072091,91755.19159184575,56530.02925690399,39139.0692610464,24848.40897168722,0.0,63987.47823273362,21121.147625934136,1538.7140612740354,0.0,0.8866251772059919,2.8146603316206593,0.0014959135982669303,354096.2122816762,1555572.252004727,4.393077920775108,1555572.252004727,4.393077920775108,0.85,0.0957369031509898,4.027634451161993,1.267863121801056,1.0,0.0,4.027634451162523,1.2849377915360092,1.2852280844329933,3.13449762135751,19364.198464080528,1974.5987125145211,4632.441516551485,4632.441516551485,5.5592886353987785,5.023899632713398,-2.386729568694124,7.410629201407522,3.457864913647164,3.457864913647164,0.9879614038991897,0.0,0.0,0.00022590804530513273,7.601089368697463e-05,0.0001498971516181581,0.0006037309319883462,0.09573690315117662,0.07186048090894467,0.023876422242231955,0.0957368721253815,0.07186048090880444,0.02387642224218536,0.37785182644021614,0.37785182644021614,0.12554535732256952,0.0,4.83846328942991,4.778327985383044,5.019546354489194,4.83972866968179,4.780004976043585,5.019571620846534,24848.40897168722,21121.147625934136,0.85,1.0625894878492739,0.6601188765924008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533816664165873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.855291293512,1538.7140612740354,0.37785182644021614,0.12554535732256952,6.112874298809886,3.457864913647164
4620.0,-30.314300405245064,5.02387406941702,35.01211866322719,24.12256363257768,4.987171554341917,-26.784197433373905,-40.32413311125708,1.4570685824719725,-0.20049159901248004,-5.040491666530334,40.02408056479173,42239.323875003625,25753.0675955654,25753.0675955654,67992.39147056903,77464.4014807579,77464.4014807579,25753.0675955654,103217.4690763233,103217.4690763233,103217.4690763233,128065.84292073199,91755.05791311328,56529.980307363934,39138.97511749928,24848.373844408696,0.0,63987.34896190798,21121.11776774739,1538.711611169514,0.0,0.8866253598357534,2.8146596602148968,0.0014959135982669303,354096.59832791204,1555571.7742988337,4.393071782232408,1555571.7742988337,4.393071782232408,0.85,0.0957367268423677,4.027634451161993,1.267862692656927,1.0,0.0,4.027634451162716,1.2849376762805418,1.2852279719356572,3.1344979025135498,19364.170252254462,1974.5958357088775,4632.441516551485,4632.441516551485,5.5592860705420595,5.02387406941702,-2.386682846493748,7.410556915910767,3.4578970476755675,3.4578970476755675,0.9879705850501621,0.0,0.0,0.00022591021196660538,7.601175766668653e-05,0.00014989845429991884,0.0006037361787142847,0.09573672684254246,0.07186030993344372,0.023876416909098738,0.09573671656614302,0.07186030993331255,0.02387641690905515,0.37785119906931225,0.37785119906931225,0.12554541953600806,0.0,4.838760109772636,4.778734002710337,5.019513791873919,4.840000067517849,4.780411093868963,5.019436745101245,24848.373844408696,21121.11776774739,0.85,1.0625911617473833,0.6601199230827476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533811151692042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.84664724951,1538.711611169514,0.37785119906931225,0.12554541953600806,6.112874298809886,3.4578970476755675
4621.0,-30.314208365427042,5.023848473444842,35.01211289984992,24.12254501776772,4.987179053389544,-26.784113834811077,-40.32403301736338,1.4570845227747893,-0.2001705319439111,-5.040469934244856,40.02406945593201,42239.30650616216,25753.07151666143,25753.07151666143,67992.3780228236,77464.29617460123,77464.29617460123,25753.07151666143,103217.36769126265,103217.36769126265,103217.36769126265,128065.70820808415,91754.91849222235,56529.928823788214,39138.877409371264,24848.3405168215,0.0,63987.21792619277,21121.089439298274,1538.7094047133976,0.0,0.8866255108492109,2.8146579764532094,0.0014959135982669303,354096.8983733399,1555571.2950751665,4.393066706376681,1555571.2950751665,4.393066706376681,0.85,0.0957365574439703,4.027634451161993,1.2678622118616478,1.0,0.0,4.027634451160195,1.2849375972118997,1.2852278956372432,3.1344980953948953,19364.14082859183,1974.5928353302943,4632.441516551485,4632.441516551485,5.559286916984699,5.023848473444842,-2.3866407331987043,7.410489206643546,3.4579291688023486,3.4579291688023486,0.9879797625149568,0.0,0.0,0.0002259123816798459,7.601262105297241e-05,0.0001498997606268735,0.0006037414401217318,0.09573655744414541,0.07186014445312898,0.023876412991016432,0.09573653831869125,0.07186014445299754,0.02387641299097276,0.3778505740229639,0.3778505740229639,0.12554548036219654,0.0,4.839059796352672,4.779134156849409,5.019510400751869,4.840299402300957,4.78077598498902,5.019538187509227,24848.3405168215,21121.089439298274,0.85,1.062593127603245,0.6601210034617205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533805631644017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.838008792814,1538.7094047133976,0.3778505740229639,0.12554548036219654,6.112874298809886,3.4579291688023486
4622.0,-30.31411624762852,5.02382290400352,35.01210712770586,24.122520780097716,4.987189238674358,-26.7840298973796,-40.32392915161324,1.457102888426649,-0.19999509018765593,-5.040445479694158,40.0240576738251,42239.27359154305,25753.068332958555,25753.068332958555,67992.34192450161,77464.15697099289,77464.15697099289,25753.068332958555,103217.22530395145,103217.22530395145,103217.22530395145,128065.52764536215,91754.74623006296,56529.86285061804,39138.75931049435,24848.3023414107,0.0,63987.06165190505,21121.056990199097,1538.706855576056,0.0,0.8866256781755112,2.8146585245885776,0.0014959135982669303,354097.23600378993,1555570.786808497,4.393061082215981,1555570.786808497,4.393061082215981,0.85,0.09573638319549545,4.027634451161993,1.26786173326429,1.0,0.0,4.027634451163326,1.2849375067907731,1.285227807986166,3.1344983159697075,19364.104474042462,1974.5891281979539,4632.441516551485,4632.441516551485,5.5592862297223,5.02382290400352,-2.386596662659668,7.4104195666631885,3.457961237466437,3.457961237466437,0.9879889249904105,0.0,0.0,0.00022591455325059247,7.60135169839874e-05,0.00014990103626660506,0.0006037465779322619,0.09573638319568095,0.071859975325455,0.02387640787022595,0.09573641642624382,0.07185997532531577,0.023876407870179684,0.3778499507512381,0.3778499507512381,0.12554554182661384,0.0,4.839328709858876,4.779493184686714,5.0195074306187735,4.840450389506486,4.780975667915811,5.019542081119766,24848.3023414107,21121.056990199097,0.85,1.0625951586023066,0.6601221012667877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533800103873844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.829375976995,1538.706855576056,0.3778499507512381,0.12554554182661384,6.112874298809886,3.457961237466437
4623.0,-30.314024046345253,5.023797344917129,35.012101355122695,24.122512398194544,4.987198692610459,-26.78394595795006,-40.32382902279494,1.4571206042164757,-0.19954456541756826,-5.040421827118985,40.02404611674762,42239.2567069481,25753.06709036693,25753.06709036693,67992.32379731504,77464.08506429532,77464.08506429532,25753.06709036693,103217.15215466224,103217.15215466224,103217.15215466224,128065.41780293119,91754.64093499002,56529.81257764776,39138.698174824734,24848.265648268945,0.0,63986.96382309368,21121.0258010286,1538.7044161515985,0.0,0.8866258405990918,2.8146553633287117,0.0014959135982669303,354097.56256204774,1555570.2882494635,4.393055622846555,1555570.2882494635,4.393055622846555,0.8499999999999999,0.09573621055073481,4.027634451161993,1.2678613123623657,1.0,0.0,4.0276344511641105,1.284937419406379,1.285227723375061,3.1344985291366934,19364.082252360462,1974.5868622170121,4632.441516551485,4632.441516551485,5.559285961485428,5.023797344917129,-2.386553215872529,7.410350560789658,3.457993271474046,3.457993271474046,0.9879980775640131,0.0,0.0,0.00022591672680865728,7.601438069000888e-05,0.0001499023461186484,0.0006037518535374776,0.09573621055091691,0.07185980728701788,0.023876403263899025,0.09573617466112015,0.0718598072868812,0.02387640326385361,0.3778493266709842,0.3778493266709842,0.12554560382489344,0.0,4.83962951940174,4.779892579895545,5.019510834524908,4.840877261701394,4.781535013644145,5.019569455209762,24848.265648268945,21121.0258010286,0.85,1.0625964998948079,0.6601228466430756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533794571424312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.820747791378,1538.7044161515985,0.3778493266709842,0.12554560382489344,6.112874298809886,3.457993271474046
4624.0,-30.313931711208408,5.02377191591842,35.012095604806106,24.122497310768836,4.987217009219675,-26.783861011731734,-40.32372498242182,1.457146309744208,-0.1993894033637389,-5.040392490634862,40.02403522014315,42239.22411010075,25753.05147984505,25753.05147984505,67992.2755899458,77463.95028156276,77463.95028156276,25753.05147984505,103217.00176140781,103217.00176140781,103217.00176140781,128065.23262201177,91754.4762978054,56529.750126348255,39138.584634952385,24848.23086060396,0.0,63986.815495556344,21120.996231513363,1538.701949574067,0.0,0.8866260295939741,2.8146567478295155,0.0014959135982669303,354097.96759527683,1555569.8181825867,4.3930492703662045,1555569.8181825867,4.3930492703662045,0.85,0.095736034466023,4.027634451161993,1.267860808488913,1.0,0.0,4.02763445116106,1.2849372946299866,1.285227601367589,3.1344988335184087,19364.047507000967,1974.583319176372,4632.441516551485,4632.441516551485,5.5592825916594215,5.02377191591842,-2.3865055906235475,7.410277506541968,3.458025265989657,3.458025265989657,0.9880072188541877,0.0,0.0,0.00022591890354150353,7.601527814651321e-05,0.0001499036253949903,0.0006037570059949448,0.09573603446619482,0.07185963664753936,0.02387639781865546,0.09573608869277131,0.0718596366474104,0.02387639781861261,0.37784870463221354,0.37784870463221354,0.12554566663497452,0.0,4.839893174927397,4.780256323915694,5.019472558439588,4.841003087271133,4.781766928844263,5.019375274233653,24848.23086060396,21120.996231513363,0.85,1.0625982096994282,0.6601238674400685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453378903396485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.812124348831,1538.701949574067,0.37784870463221354,0.12554566663497452,6.112874298809886,3.458025265989657
4625.0,-30.313839289101512,5.023746371949846,35.0120898618938,24.122479638922982,4.987218745984969,-26.783777645312725,-40.323628730233736,1.4571571021974106,-0.19893960122880117,-5.0403747673188395,40.024023935174135,42239.22419257683,25753.065276228917,25753.065276228917,67992.28946880574,77463.87198131726,77463.87198131726,25753.065276228917,103216.93725754617,103216.93725754617,103216.93725754617,128065.13488941036,91754.36139570223,56529.71360696664,39138.49754303955,24848.197631864186,0.0,63986.69517490374,21120.967987084558,1538.6998415738178,0.0,0.8866261608152277,2.814652904062924,0.0014959135982669303,354098.2122918489,1555569.3313622256,4.393044859769358,1555569.3313622256,4.393044859769358,0.85,0.09573586941543744,4.027634451161993,1.2678603645088153,1.0,0.0,4.027634451162337,1.2849372396303496,1.285227549155296,3.134498967685505,19364.02325783216,1974.5808464493134,4632.441516551485,4632.441516551485,5.559285569869472,5.023746371949846,-2.386466550459048,7.410212922408894,3.4580572571499086,3.4580572571499086,0.9880163591856882,0.0,0.0,0.00022592108234395454,7.601610843053961e-05,0.00014990497391341494,0.0006037624373342098,0.09573586941561435,0.07185947454578993,0.02387639486982442,0.09573584096517992,0.07185947454565714,0.0238763948697803,0.3778480823300542,0.3778480823300542,0.1255457275681799,0.0,4.840194921950797,4.780650374234199,5.019495833092151,4.8414351660900365,4.782260186538963,5.019622654825696,24848.197631864186,21120.967987084558,0.85,1.0626004247125587,0.660125110026678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533783488470404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.803506661194,1538.6998415738178,0.3778480823300542,0.1255457275681799,6.112874298809886,3.4580572571499086
4626.0,-30.31374673614945,5.023720970004069,35.01208411042557,24.122469929885142,4.987236381710792,-26.783692571090725,-40.32352465493602,1.4571822166533215,-0.1986786650620047,-5.0403449685001736,40.02401220013945,42239.19245038964,25753.04823349328,25753.04823349328,67992.24068388292,77463.76166852075,77463.76166852075,25753.04823349328,103216.80990201402,103216.80990201402,103216.80990201402,128064.9675732388,91754.22086501213,56529.65164688618,39138.410242362166,24848.15767122478,0.0,63986.56791358694,21120.934020541063,1538.6970707657595,0.0,0.8866263552046632,2.814652952207056,0.0014959135982669303,354098.62370888086,1555568.8251266824,4.3930383259709584,1555568.8251266824,4.3930383259709584,0.85,0.09573569030874535,4.027634451161993,1.2678599122865126,1.0,0.0,4.027634451162936,1.2849371176090383,1.2852274299101747,3.1344992653465105,19363.993599955298,1974.5778221875257,4632.441516551485,4632.441516551485,5.559281890873077,5.023720970004069,-2.386418661006014,7.410139631010082,3.4580891712459194,3.4580891712459194,0.9880254774988341,0.0,0.0,0.00022592326425041503,7.601700620717338e-05,0.00014990625804324167,0.0006037676093397398,0.09573569030892988,0.07185930166721748,0.023876388641712407,0.09573569119644314,0.07185930166707896,0.023876388641666385,0.37784746189826196,0.37784746189826196,0.12554579070844538,0.0,4.840477964235333,4.781036232043505,5.019468731684185,4.84166630343816,4.782636170073886,5.019417025823657,24848.15767122478,21120.934020541063,0.85,1.0626017756680681,0.660125926857542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533777937756733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.794893793696,1538.6970707657595,0.37784746189826196,0.12554579070844538,6.112874298809886,3.4580891712459194
4627.0,-30.313654126476752,5.023695497707432,35.01207837383843,24.122451769094937,4.9872413096470405,-26.78360871669989,-40.323424561042316,1.457195899871385,-0.19830700183808858,-5.040325199903239,40.024001130647235,42239.17736563854,25753.056675596465,25753.056675596465,67992.234041235,77463.6683851881,77463.6683851881,25753.056675596465,103216.72506078456,103216.72506078456,103216.72506078456,128064.84995452051,91754.09219605116,56529.601176506556,39138.323355049564,24848.124893735945,0.0,63986.44824878551,21120.906159675553,1538.6949398351726,0.0,0.8866264960674084,2.814650374263134,0.0014959135982669303,354098.8966439839,1555568.3476019679,4.393033591307568,1555568.3476019679,4.393033591307568,0.85,0.09573552452201883,4.027634451161993,1.2678594677569346,1.0,0.0,4.027634451162789,1.2849370490737884,1.2852273641649419,3.13449943253267,19363.96644540139,1974.5750531936383,4632.441516551485,4632.441516551485,5.559283713260505,5.023695497707432,-2.386378175575316,7.4100736732827475,3.4581210856121936,3.4581210856121936,0.9880345958891982,0.0,0.0,0.00022592544751348176,7.601786964857913e-05,0.00014990757786490264,0.0006037729250989309,0.09573552452219296,0.07185913902852427,0.023876385493668693,0.09573548613842928,0.07185913902839357,0.023876385493625262,0.3778468427284514,0.3778468427284514,0.12554585257372775,0.0,4.840778583183635,4.7814316290330225,5.019483426046861,4.842018198065148,4.78305070642574,5.019579818231421,24848.124893735945,21120.906159675553,0.85,1.0626036590884778,0.6601269256485143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453377237918879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.7862866282,1538.6949398351726,0.3778468427284514,0.12554585257372775,6.112874298809886,3.4581210856121936
4628.0,-30.31356138185425,5.023670187048971,35.01207264700073,24.12244171081113,4.987261072511685,-26.783523257236904,-40.32332041589541,1.457222947895552,-0.19810144972353783,-5.040294488307369,40.023989941445485,42239.14621001814,25753.037279015265,25753.037279015265,67992.1834890334,77463.54808057565,77463.54808057565,25753.037279015265,103216.58535959091,103216.58535959091,103216.58535959091,128064.6730095216,91753.94245728278,56529.54058673021,39138.22430061397,24848.087649930687,0.0,63986.31195054465,21120.874502441082,1538.6923016880996,0.0,0.8866266931295272,2.814651256932803,0.0014959135982669303,354099.3206639122,1555567.8649132424,4.393026967678611,1555567.8649132424,4.393026967678611,0.8499999999999999,0.09573534692099206,4.027634451161993,1.2678589842142536,1.0,0.0,4.027634451164006,1.2849369179955836,1.2852272358667363,3.134499752287323,19363.934844233347,1974.5718307712978,4632.441516551485,4632.441516551485,5.5592795261420855,5.023670187048971,-2.3863296558065787,7.40999984285555,3.4581529364193813,3.4581529364193813,0.9880436961198232,0.0,0.0,0.0002259276339774563,7.601876804699578e-05,0.0001499088659304605,0.0006037781129561471,0.09573534692116822,0.0718589673958325,0.023876379525335726,0.09573537329717356,0.07185896739570027,0.02387637952529179,0.37784622540417506,0.37784622540417506,0.1255459159365661,0.0,4.841049893293643,4.781806815396408,5.01944140163863,4.842193038583844,4.78336579858302,5.019331740534312,24848.087649930687,21120.874502441082,0.85,1.0626051325099797,0.6601278448844652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533766817218372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.777683684104,1538.6923016880996,0.37784622540417506,0.1255459159365661,6.112874298809886,3.4581529364193813
4629.0,-30.313468558738304,5.023644808151263,35.01206694417635,24.122418171633058,4.987266624892162,-26.783439148285176,-40.323220287077106,1.457237214440261,-0.19783451970118904,-5.0402746163757355,40.02397918720884,42239.131884374096,25753.045467724933,25753.045467724933,67992.17735209902,77463.4305627834,77463.4305627834,25753.045467724933,103216.47603050833,103216.47603050833,103216.47603050833,128064.53258488548,91753.78972044901,56529.49104204466,39138.1096426715,24848.05655437716,0.0,63986.16619704866,21120.848071220586,1538.69026132991,0.0,0.8866268333758904,2.8146500676989197,0.0014959135982669303,354099.59502613044,1555567.400988493,4.393022253735426,1555567.400988493,4.393022253735426,0.85,0.09573518241333048,4.027634451161993,1.2678585303435104,1.0,0.0,4.027634451160292,1.2849368467203905,1.2852271673874567,3.134499926157405,19363.902610347606,1974.5685438297082,4632.441516551485,4632.441516551485,5.559281293829739,5.023644808151263,-2.386289129249526,7.409933937400789,3.458184793533591,3.458184793533591,0.9880527981524546,0.0,0.0,0.00022592982231144313,7.601963180818367e-05,0.00014991019050325944,0.0006037834478511852,0.09573518241349986,0.07185880593421747,0.0238763764792824,0.0957352210425602,0.07185880593409033,0.02387637647924016,0.37784560859381267,0.37784560859381267,0.12554597706630674,0.0,4.841320466342893,4.7821664131302555,5.019443389088167,4.8424400966745225,4.78364248862448,5.019489150177321,24848.05655437716,21120.848071220586,0.85,1.062607457098049,0.6601291246969937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453376124714719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.769086530492,1538.69026132991,0.37784560859381267,0.12554597706630674,6.112874298809886,3.458184793533591
4630.0,-30.313375621219397,5.023619525109233,35.012061238693825,24.122408881690376,4.987281583528267,-26.78335399563308,-40.32311998363582,1.457259957943182,-0.1975170459503488,-5.040247049955072,40.02396770413463,42239.11741467803,25753.03396504364,25753.03396504364,67992.15137972168,77463.33278255217,77463.33278255217,25753.03396504364,103216.3667475958,103216.3667475958,103216.3667475958,128064.38530895504,91753.66048325441,56529.44511538511,39138.01707541033,24848.01856135924,0.0,63986.03563676957,21120.815777155352,1538.6876537862165,0.0,0.8866270154748874,2.814649112175328,0.0014959135982669303,354099.9756227389,1555566.9056226898,4.393016133048266,1555566.9056226898,4.393016133048266,0.85,0.09573500704417043,4.027634451161993,1.2678581160353501,1.0,0.0,4.027634451163112,1.2849367357743815,1.2852270592318884,3.13450019680128,19363.87533587254,1974.5657626072657,4632.441516551485,4632.441516551485,5.559278810758716,5.023619525109233,-2.3862429767876208,7.409862501896853,3.4582165878778643,3.4582165878778643,0.9880618822508184,0.0,0.0,0.0002259320133620822,7.602049708485431e-05,0.0001499115162772279,0.0006037887875840949,0.09573500704435138,0.07185863618440674,0.023876370859944634,0.09573504596682621,0.07185863618427092,0.02387637085989951,0.3778449914989956,0.3778449914989956,0.1255460390516056,0.0,4.841591985916807,4.782536622926614,5.019417203834394,4.84273000400475,4.784069736706215,5.019364914766129,24848.01856135924,21120.815777155352,0.85,1.062609219388019,0.6601302455188414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453375567236593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.760494040855,1538.6876537862165,0.3778449914989956,0.1255460390516056,6.112874298809886,3.4582165878778643
4631.0,-30.313282559947126,5.0235941779303905,35.01205553708143,24.12239072090017,4.987286424219845,-26.783269743454564,-40.32301604803649,1.4572736077285373,-0.19714426484586056,-5.040227071730553,40.02395640589535,42239.08834764077,25753.041661461037,25753.041661461037,67992.1300091018,77463.23987782405,77463.23987782405,25753.041661461037,103216.28153928509,103216.28153928509,103216.28153928509,128064.26572516735,91753.53197533725,56529.38044515915,39137.94614464233,24847.984185882262,0.0,63985.93033052459,21120.786557999923,1538.6854258168892,0.0,0.8866271582343485,2.8146465440467354,0.0014959135982669303,354100.25145289255,1555566.4182305543,4.3930113346375235,1555566.4182305543,4.3930113346375235,0.85,0.09573484058862816,4.027634451161993,1.267857625898905,1.0,0.0,4.027634451161565,1.2849366673734581,1.2852269936347924,3.13450036365986,19363.848215305636,1974.5629970790878,4632.441516551485,4632.441516551485,5.559280472175782,5.0235941779303905,-2.3862024425109456,7.409796620441336,3.458248368840437,3.458248368840437,0.9880709625258391,0.0,0.0,0.00022593420734988862,7.602139370427084e-05,0.00014991281364561777,0.0006037940129097178,0.09573484058880574,0.07185847330239133,0.02387636728641441,0.09573483541028888,0.07185847330225804,0.023876367286370125,0.37784437506014495,0.37784437506014495,0.12554610001353203,0.0,4.8418826416626075,4.782919165126032,5.019430655917631,4.843082806884695,4.784487221163658,5.019522477765179,24847.984185882262,21120.786557999923,0.85,1.0626106342110344,0.6601308776703141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533750090717936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.75190693719,1538.6854258168892,0.37784437506014495,0.12554610001353203,6.112874298809886,3.458248368840437
4632.0,-30.313189413860815,5.02356894156401,35.01204983357695,24.122376017645024,4.987302323574207,-26.783184308981774,-40.32291570967061,1.4572972186963826,-0.19693810603263273,-5.040198873175616,40.02394494755942,42239.074599636006,25753.02836396564,25753.02836396564,67992.10296360165,77463.11637978106,77463.11637978106,25753.02836396564,103216.1447437467,103216.1447437467,103216.1447437467,128064.09082047897,91753.37731700747,56529.33553686724,39137.82420015581,24847.94607673227,0.0,63985.770276888084,21120.754165222428,1538.68279420549,0.0,0.8866273434646157,2.8146471254506067,0.0014959135982669303,354100.6407776528,1555565.9239321672,4.393005108705634,1555565.9239321672,4.393005108705634,0.8499999999999999,0.09573466512680617,4.027634451161993,1.2678571560932324,1.0,0.0,4.02763445116137,1.2849365523582195,1.285226881415443,3.1345006442303727,19363.81557590355,1974.559668786339,4632.441516551485,4632.441516551485,5.559277601660236,5.02356894156401,-2.3861558899533115,7.409724831517321,3.4582800883166684,3.4582800883166684,0.9880800252333338,0.0,0.0,0.00022593640335690654,7.60222593007716e-05,0.00014991414405613493,0.000603799371316951,0.09573466512698672,0.07185830350850843,0.023876361618478295,0.09573471145092523,0.07185830350837291,0.023876361618433265,0.3778437601410398,0.3778437601410398,0.12554616254396878,0.0,4.842147638530037,4.783279618483505,5.019407693926837,4.843260767142965,4.784774905331517,5.019369500646064,24847.94607673227,21120.754165222428,0.85,1.0626128695392243,0.6601323140575355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533744501641663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.743325410638,1538.68279420549,0.3778437601410398,0.12554616254396878,6.112874298809886,3.4582800883166684
4633.0,-30.313096153553683,5.023543715479462,35.012044154112616,24.12236746111887,4.9873129318379865,-26.783099300870607,-40.3228116343729,1.457316079156161,-0.1965294346013593,-5.040175393018181,40.02393424077133,42239.04592559214,25753.02713014571,25753.02713014571,67992.07305573786,77463.03898595874,77463.03898595874,25753.02713014571,103216.06611610446,103216.06611610446,103216.06611610446,128063.97993222621,91753.26657456931,56529.27351420765,39137.77006706851,24847.913816121756,0.0,63985.683883190264,21120.726743703493,1538.6806084737923,0.0,0.8866275019258123,2.8146444943249542,0.0014959135982669303,354100.96495787794,1555565.4620547271,4.392999782533124,1555565.4620547271,4.392999782533124,0.85,0.09573449728440152,4.027634451161993,1.2678567165089771,1.0,0.0,4.027634451162987,1.28493645956587,1.2852267914274895,3.134500870589954,19363.792204598736,1974.5572855764954,4632.441516551485,4632.441516551485,5.5592773353168985,5.023543715479462,-2.3861128182800706,7.409656533759533,3.4583117989760277,3.4583117989760277,0.9880890854217222,0.0,0.0,0.00022593860207649163,7.602315714457143e-05,0.0001499154449319202,0.0006038046107690804,0.09573449728457062,0.0718581395749406,0.023876357709630026,0.09573450307527513,0.07185813957481367,0.02387635770958785,0.3778431453527028,0.3778431453527028,0.12554622412906133,0.0,4.842438464606062,4.783671230652715,5.019394507808045,4.843645958416801,4.785282207380419,5.0193864400710595,24847.913816121756,21120.726743703493,0.85,1.0626138368679703,0.6601327572383546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533738907475742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.734748685236,1538.6806084737923,0.3778431453527028,0.12554622412906133,6.112874298809886,3.4583117989760277
