time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4634.0,-30.313002812053046,5.023518520321856,35.0120384801903,24.12234825259077,4.987324038379333,-26.78301416982179,-40.32271133093161,1.4573353961493358,-0.19630413213832298,-5.040150974069927,40.02392304326437,42239.03319837136,25753.023418912748,25753.023418912748,67992.0566172841,77462.9166679901,77462.9166679901,25753.023418912748,103215.94008690285,103215.94008690285,103215.94008690285,128063.8184416006,91753.11107702526,56529.22760741171,39137.6482995706,24847.87835469775,0.0,63985.52665426835,21120.696601493088,1538.678213455863,0.0,0.8866276669494945,2.8146443829816343,0.0014959135982669303,354101.30209982215,1555564.9790083994,4.3929942357847676,1555564.9790083994,4.3929942357847676,0.85,0.09573432711368385,4.027634451161993,1.2678562692319977,1.0,0.0,4.027634451162123,1.2849363646333385,1.2852266993013548,3.134501102170374,19363.759388087194,1974.553939223608,4632.441516551485,4632.441516551485,5.559276534177164,5.023518520321856,-2.3860690876085333,7.409587607930389,3.458343470676463,3.458343470676463,0.9880981344789894,0.0,0.0,0.00022594080273004844,7.602402245834199e-05,0.00014991678027170645,0.0006038099890296075,0.0957343271138605,0.0718579740253118,0.023876353088548703,0.09573436809214722,0.0718579740251792,0.023876353088504644,0.3778425327995838,0.3778425327995838,0.12554628553564012,0.0,4.842710945516387,4.78403847571775,5.019381121763217,4.843846841931622,4.785553763519999,5.019374040571677,24847.87835469775,21120.696601493088,0.85,1.062616191074962,0.6601341804467851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453373330645408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.726177352926,1538.678213455863,0.3778425327995838,0.12554628553564012,6.112874298809886,3.458343470676463
4635.0,-30.3129093968345,5.023493278946871,35.012032797691084,24.122335225716256,4.9873294367623195,-26.782929543254433,-40.32261109733952,1.4573495831834735,-0.19586023656501084,-5.040130269620815,40.023911445598905,42239.021093093645,25753.02896499813,25753.02896499813,67992.05005809177,77462.84241356744,77462.84241356744,25753.02896499813,103215.87137856557,103215.87137856557,103215.87137856557,128063.7131047181,91753.0013023917,56529.17998192294,39137.57924496529,24847.841726152536,0.0,63985.42097111783,21120.665467229654,1538.6758408371566,0.0,0.8866278144944004,2.814640964935819,0.0014959135982669303,354101.5879574681,1555564.47869986,4.392989276531293,1555564.47869986,4.392989276531293,0.85,0.09573415973148622,4.027634451161993,1.2678558587701994,1.0,0.0,4.027634451162526,1.284936293701174,1.2852266311832685,3.1345012752038146,19363.736221029794,1974.5515768412042,4632.441516551485,4632.441516551485,5.5592777314044515,5.023493278946871,-2.386028137971043,7.409521416917914,3.4583751096630504,3.4583751096630504,0.9881071741894429,0.0,0.0,0.00022594300514137717,7.602488717862496e-05,0.00014991811796275222,0.0006038153767601484,0.09573415973166871,0.07185781061924372,0.023876349112424994,0.09573412014477663,0.07185781061910673,0.02387634911237948,0.377841920817443,0.377841920817443,0.1255463467784883,0.0,4.843014977922621,4.784437852013355,5.019397542762249,4.844270033055807,4.7860746228391235,5.019502622019104,24847.841726152536,21120.665467229654,0.85,1.0626178436613316,0.6601350815861597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533727700560226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.717610755872,1538.6758408371566,0.377841920817443,0.1255463467784883,6.112874298809886,3.4583751096630504
4636.0,-30.31281584108664,5.023468132470124,35.01202711319221,24.12232073200869,4.987344241972604,-26.782843849448174,-40.32250695219261,1.4573722503353537,-0.19563559261206365,-5.040102939012453,40.02390002235667,42238.99326739439,25753.017577209695,25753.017577209695,67992.01084460408,77462.72402051545,77462.72402051545,25753.017577209695,103215.74159772515,103215.74159772515,103215.74159772515,128063.54544281182,91752.85114074711,56529.12038763098,39137.478614573476,24847.803845086673,0.0,63985.28245966015,21120.633268323672,1538.6732410917566,0.0,0.8866279951736029,2.814641202090747,0.0014959135982669303,354101.965299993,1555563.9859158334,4.392983203575188,1555563.9859158334,4.392983203575188,0.85,0.09573398648080844,4.027634451161993,1.2678553576441485,1.0,0.0,4.027634451163976,1.2849361830821702,1.2852265233736582,3.1345015450502185,19363.704530617106,1974.5483453184427,4632.441516551485,4632.441516551485,5.5592752731352215,5.023468132470124,-2.3859823424048607,7.409450474874985,3.4584066927154664,3.4584066927154664,0.9881161979187046,0.0,0.0,0.00022594521088573226,7.602578565372154e-05,0.00014991942523201072,0.000603820641962851,0.09573398648098835,0.07185764269593233,0.023876343785056035,0.09573398596770671,0.07185764269579728,0.023876343785011165,0.3778413114862094,0.3778413114862094,0.12554640968972197,0.0,4.843295151683037,4.784815827123964,5.019382702334326,4.844467346400393,4.786379556925397,5.0193753437163195,24847.803845086673,21120.633268323672,0.85,1.0626195311002964,0.6601360757299802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453372209024318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.709048747014,1538.6732410917566,0.3778413114862094,0.12554640968972197,6.112874298809886,3.4584066927154664
4637.0,-30.31272222397839,5.023443001749482,35.01202145036064,24.122306832019262,4.98735503360781,-26.782758501827985,-40.32240657890213,1.4573913114586359,-0.19532494181549964,-5.040079325292469,40.02388928446583,42238.9815885193,25753.015686477087,25753.015686477087,67991.99727499639,77462.62445165643,77462.62445165643,25753.015686477087,103215.64013813352,103215.64013813352,103215.64013813352,128063.41123945225,91752.7181534933,56529.075290361325,39137.38095903553,24847.771101318736,0.0,63985.15206035427,21120.605436120924,1538.6710209094952,0.0,0.8866281544274426,2.8146398749758372,0.0014959135982669303,354102.2913252151,1555563.5226970967,4.392977850765823,1555563.5226970967,4.392977850765823,0.85,0.09573381977737952,4.027634451161993,1.2678549147630114,1.0,0.0,4.027634451161132,1.2849360893333952,1.2852264324399725,3.134501773743056,19363.676464722077,1974.5454833936235,4632.441516551485,4632.441516551485,5.559274864984877,5.023443001749482,-2.3859392935664085,7.40938229531589,3.4584382623265593,3.4584382623265593,0.9881252178075883,0.0,0.0,0.00022594741809662915,7.602665159776379e-05,0.00014992076649886536,0.0006038260440954429,0.09573381977754923,0.07185747981728408,0.023876339960265152,0.09573381988778801,0.07185747981715669,0.023876339960222828,0.37784070324361396,0.37784070324361396,0.1255464720500848,0.0,4.843578108462282,4.785195750407809,5.019373163025193,4.844754383476982,4.786760225393095,5.019379936574069,24847.771101318736,21120.605436120924,0.85,1.062621484604157,0.660137238537422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533716471490392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.700492667269,1538.6710209094952,0.37784070324361396,0.1255464720500848,6.112874298809886,3.4584382623265593
4638.0,-30.312628506486462,5.0234179101492105,35.01201579657545,24.12229279233145,4.9873667866341345,-26.782672967683737,-40.32230246867982,1.4574112478326247,-0.19503500442669974,-5.040054634348906,40.023878222296425,42238.95455220879,25753.01099203258,25753.01099203258,67991.96554424136,77462.52036593636,77462.52036593636,25753.01099203258,103215.53135796894,103215.53135796894,103215.53135796894,128063.26739171737,91752.58099815738,56529.01518443477,39137.29534858068,24847.73603374843,0.0,63985.03138232911,21120.575628686165,1538.6686425823718,0.0,0.8866283203459228,2.8146389458496452,0.0014959135982669303,354102.6322234862,1555563.0454895105,4.392972273947238,1555563.0454895105,4.392972273947238,0.85,0.09573365098582204,4.027634451161993,1.2678544575953858,1.0,0.0,4.027634451161435,1.2849359914842535,1.2852263374080601,3.134502012438454,19363.647519186692,1974.542531770451,4632.441516551485,4632.441516551485,5.559273851600358,5.0234179101492105,-2.3858954798111105,7.409313389960321,3.458469794779949,3.458469794779949,0.9881342270799854,0.0,0.0,0.00022594962769417084,7.602754979083333e-05,0.00014992207790333751,0.0006038313259532743,0.09573365098599665,0.0718573154486346,0.02387633553736204,0.09573365822471042,0.07185731544850354,0.023876335537318487,0.3778400962421016,0.3778400962421016,0.1255465342814585,0.0,4.843857114013019,4.785572028192405,5.019358753937524,4.845019629922206,4.787123963900001,5.019348098027137,24847.73603374843,21120.575628686165,0.85,1.06262299283671,0.6601380610383512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533710849056594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.691940935301,1538.6686425823718,0.3778400962421016,0.1255465342814585,6.112874298809886,3.458469794779949
4639.0,-30.31253469756234,5.0233928362397755,35.01201015131166,24.122273723501735,4.987377123552253,-26.782587492855743,-40.32220209538934,1.4574299188468967,-0.19480039303465446,-5.040030977338539,40.02386716292965,42238.943617229444,25753.008869132216,25753.008869132216,67991.95248636167,77462.401626649,77462.401626649,25753.008869132216,103215.41049578122,103215.41049578122,103215.41049578122,128063.11179977536,91752.4285790473,56528.97056963267,39137.175566016245,24847.701303994134,0.0,63984.87687001038,21120.546108395014,1538.6663053226769,0.0,0.8866284809851912,2.814638623250535,0.0014959135982669303,354102.9588468848,1555562.5684029358,4.392966874573804,1555562.5684029358,4.392966874573804,0.85,0.09573348345940069,4.027634451161993,1.2678540207585325,1.0,0.0,4.027634451163536,1.2849358995514706,1.2852262482966388,3.134502236701387,19363.615352353987,1974.539251666368,4632.441516551485,4632.441516551485,5.559273393332218,5.0233928362397755,-2.385852453913278,7.409245290153054,3.458501297150116,3.458501297150116,0.988143227757176,0.0,0.0,0.0002259518394673705,7.602841575345389e-05,0.0001499234237139166,0.0006038367463863274,0.09573348345957515,0.07185715213606572,0.023876331323509428,0.09573351917643186,0.07185715213593477,0.023876331323465918,0.3778394902655775,0.3778394902655775,0.12554659610784819,0.0,4.84412290147327,4.7859291481557875,5.019349023635812,4.845230584303863,4.787402491662419,5.019355115532733,24847.701303994134,21120.546108395014,0.85,1.0626253548083233,0.6601394842572054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533705220598143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.683394334923,1538.6663053226769,0.3778394902655775,0.12554659610784819,6.112874298809886,3.458501297150116
4640.0,-30.312440809235678,5.023367729380063,35.012004497640305,24.122255283314757,4.9873833313193146,-26.78250235948432,-40.32209802009163,1.4574448815692207,-0.19446892531823323,-5.04000978439933,40.02385562751334,42238.91755562531,25753.01282316546,25753.01282316546,67991.93037879077,77462.30225254982,77462.30225254982,25753.01282316546,103215.31507571528,103215.31507571528,103215.31507571528,128062.97968541009,91752.29382144191,56528.90912452257,39137.09410768816,24847.664609694813,0.0,63984.75871738297,21120.51491824059,1538.6639137157465,0.0,0.8866286307929648,2.814636740009379,0.0014959135982669303,354103.2514499847,1555562.0707803264,4.392961839267499,1555562.0707803264,4.392961839267499,0.85,0.09573331698070599,4.027634451161993,1.2678535558981823,1.0,0.0,4.02763445116042,1.2849358249665332,1.2852261765394137,3.134502418645612,19363.586912840434,1974.536351643062,4632.441516551485,4632.441516551485,5.559274246884978,5.023367729380063,-2.3858112887051686,7.409179018085232,3.4585327630376854,3.4585327630376854,0.9881522180107672,0.0,0.0,0.00022595405313265084,7.602931366447918e-05,0.00014992473946817166,0.0006038420457634944,0.09573331698088747,0.07185698961273738,0.023876327368150086,0.09573332249559004,0.07185698961260116,0.023876327368104824,0.3778388841976548,0.3778388841976548,0.1255466578844909,0.0,4.844398521474091,4.786291631380493,5.0193625915936195,4.8455408590810976,4.787781755963408,5.019457188052172,24847.664609694813,21120.51491824059,0.85,1.0626269715121885,0.660140295944417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533699586652657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.674852690154,1538.6639137157465,0.3778388841976548,0.1255466578844909,6.112874298809886,3.4585327630376854
4641.0,-30.31234680296814,5.023342669664966,35.01199883551637,24.122246587090217,4.98739465834079,-26.782416607979588,-40.321997611876554,1.4574644633534741,-0.19408236322090033,-5.0399848681639385,40.02384407397154,42238.90729743725,25753.007165811723,25753.007165811723,67991.91446324898,77462.22143626226,77462.22143626226,25753.007165811723,103215.22860207398,103215.22860207398,103215.22860207398,128062.8551020498,91752.17964661474,56528.86550779457,39137.01570980018,24847.626499975817,0.0,63984.64220977599,21120.482524979445,1538.6613583222777,0.0,0.8866287996399345,2.814634567192169,0.0014959135982669303,354103.5954595059,1555561.5723759278,4.392956164021262,1555561.5723759278,4.392956164021262,0.85,0.09573314669700744,4.027634451161993,1.2678531047748405,1.0,0.0,4.027634451163412,1.2849357287624312,1.2852260831617377,3.1345026533281595,19363.562817157403,1974.5338945671972,4632.441516551485,4632.441516551485,5.559273025638316,5.023342669664966,-2.3857674231918398,7.409110092856805,3.458564177195405,3.458564177195405,0.9881611934844015,0.0,0.0,0.00022595626959871762,7.603017994699284e-05,0.00014992608965172478,0.0006038474838092883,0.09573314669718946,0.07185682406153787,0.023876322635651585,0.09573310783083408,0.07185682406140126,0.02387632263560619,0.3778382786200644,0.3778382786200644,0.12554672102827696,0.0,4.844689933520385,4.7866793861580845,5.019363393571496,4.8459025049430124,4.788277658138554,5.019414010540572,24847.626499975817,21120.482524979445,0.85,1.062628657675931,0.660141337650298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533693947942625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.666315763045,1538.6613583222777,0.3778382786200644,0.12554672102827696,6.112874298809886,3.458564177195405
4642.0,-30.312252702345937,5.023317700851383,35.01199319678394,24.122231918759667,4.987410323240642,-26.782330337767643,-40.32189336195586,1.457487958663622,-0.19388972721782238,-5.039957852208293,40.02383343105196,42238.88145428787,25752.99625762999,25752.99625762999,67991.87771191786,77462.0989732148,77462.0989732148,25752.99625762999,103215.09523084479,103215.09523084479,103215.09523084479,128062.688165923,91752.02554296146,56528.80802403995,39136.908354357234,24847.59293507821,0.0,63984.501289435444,21120.45399481648,1538.6590102161015,0.0,0.8866289758861943,2.8146351883558953,0.0014959135982669303,354103.96845940663,1555561.1132546663,4.392950240073322,1555561.1132546663,4.392950240073322,0.85,0.09573297770816507,4.027634451161993,1.2678526783781132,1.0,0.0,4.027634451160603,1.2849356142416468,1.2852259714661243,3.134502932692899,19363.530294815348,1974.5305782112493,4632.441516551485,4632.441516551485,5.5592706709012525,5.023317700851383,-2.3857220165595843,7.409039717410967,3.4585955637303174,3.4585955637303174,0.988170161065805,0.0,0.0,0.00022595848830952753,7.603107938388567e-05,0.00014992740892564186,0.0006038527973623672,0.0957329777083333,0.0718566595382173,0.02387631817011601,0.09573300189274787,0.07185665953809102,0.02387631817007405,0.3778376752095362,0.3778376752095362,0.12554678450035353,0.0,4.84495539004206,4.7870417172972,5.019336640011943,4.846068124990495,4.78854227564392,5.019281030023706,24847.59293507821,21120.45399481648,0.85,1.0626304236451722,0.660142387657587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533688302153531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.657784328298,1538.6590102161015,0.3778376752095362,0.12554678450035353,6.112874298809886,3.4585955637303174
4643.0,-30.31215849686581,5.02329261528183,35.01198755537111,24.122214351687603,4.987411295029616,-26.78224544254804,-40.32179309343917,1.45749824071303,-0.19344420542148555,-5.039940713134383,40.02382207551313,42238.87256886609,25753.010268346425,25753.010268346425,67991.88283721251,77462.02414046072,77462.02414046072,25753.010268346425,103215.03440880714,103215.03440880714,103215.03440880714,128062.59286809104,91751.91307889855,56528.76150730875,39136.83507954422,24847.558459283904,0.0,63984.393538828124,21120.42469039132,1538.656839106149,0.0,0.8866291043833363,2.814631332920452,0.0014959135982669303,354104.2050927977,1555560.623392079,4.392945921058531,1555560.623392079,4.392945921058531,0.85,0.0957328169533901,4.027634451161993,1.26785224264022,1.0,0.0,4.0276344511618545,1.2849355615428435,1.2852259216096642,3.134503061247636,19363.506560175418,1974.5281579515347,4632.441516551485,4632.441516551485,5.559273695379034,5.02329261528183,-2.385683927696212,7.408976542978042,3.458626935920995,3.458626935920995,0.9881791245488557,0.0,0.0,0.00022596070951279404,7.603194447970601e-05,0.00014992876503308803,0.0006038582592674369,0.09573281695356803,0.07185650141780828,0.023876315535759744,0.09573274955083122,0.07185650141767473,0.02387631553571537,0.3778370722487935,0.3778370722487935,0.12554684656389453,0.0,4.845257179997475,4.7874331228027245,5.019368092040622,4.846496507712914,4.789031251056429,5.019526511341098,24847.558459283904,21120.42469039132,0.85,1.0626322932318253,0.6601433604779572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533682650701933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.64925791733,1538.656839106149,0.3778370722487935,0.12554684656389453,6.112874298809886,3.458626935920995
4644.0,-30.312064182359048,5.023267711220857,35.01198191247542,24.12220415370541,4.987431636933197,-26.782158512045598,-40.321684966888256,1.4575259666209923,-0.1932703907153268,-5.039909524401447,40.02381074949638,42238.83156643405,25752.988487316718,25752.988487316718,67991.82005375077,77461.90101282837,77461.90101282837,25752.988487316718,103214.88950014509,103214.88950014509,103214.88950014509,128062.40888400222,91751.76011794695,56528.690671557684,39136.74382932141,24847.519383857136,0.0,63984.26321317854,21120.391476278564,1538.6540804877143,0.0,0.8866293043691822,2.8146326884890738,0.0014959135982669303,354104.6357053933,1555560.1348031503,4.392939199184446,1555560.1348031503,4.392939199184446,0.85,0.09573264174753549,4.027634451161993,1.2678517063474284,1.0,0.0,4.027634451162777,1.2849354272159006,1.2852257901099475,3.134503388928082,19363.4742789914,1974.5248661868634,4632.441516551485,4632.441516551485,5.559268993532368,5.023267711220857,-2.3856355261000237,7.408903237320881,3.458658231275599,3.458658231275599,0.9881880660787425,0.0,0.0,0.00022596293330687286,7.603287738320331e-05,0.00014993005592366955,0.0006038634585028157,0.09573264174771343,0.07185633222207091,0.02387630952564251,0.09573264561349211,0.07185633222193735,0.023876309525598133,0.37783647165327816,0.37783647165327816,0.12554691101391044,0.0,4.845521804797102,4.787797930567706,5.019330543509852,4.846639133686097,4.789316308600348,5.019239693307441,24847.519383857136,21120.391476278564,0.85,1.0626334764099745,0.6601440642632002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533676992957028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.640736743704,1538.6540804877143,0.37783647165327816,0.12554691101391044,6.112874298809886,3.458658231275599
4645.0,-30.311969778225134,5.023242789835782,35.0119763085617,24.12219049818816,4.987441025201862,-26.782072596357004,-40.321584523748584,1.457543843334979,-0.1929407527613307,-5.039887657767933,40.023800599138525,42238.822911757205,25752.99056620892,25752.99056620892,67991.81347796612,77461.8079739255,77461.8079739255,25752.99056620892,103214.79854013442,103214.79854013442,103214.79854013442,128062.28873037137,91751.63277475357,56528.64771259035,39136.650069070245,24847.490190236942,0.0,63984.14025930718,21120.3666617014,1538.6521011942873,0.0,0.8866294525890991,2.8146309079751437,0.0014959135982669303,354104.93761106767,1555559.6969306453,4.39293421725511,1555559.6969306453,4.39293421725511,0.8499999999999999,0.0957324805119757,4.027634451161993,1.2678512826981025,1.0,0.0,4.0276344511632285,1.2849353389706286,1.2852257047050564,3.1345036041958045,19363.44740423013,1974.5221257238843,4632.441516551485,4632.441516551485,5.559269442300513,5.023242789835782,-2.3855939796462917,7.408836769482074,3.458689539576008,3.458689539576008,0.9881970113074309,0.0,0.0,0.00022596515923442085,7.603374400459042e-05,0.00014993141522983043,0.000603868933291139,0.0957324805121364,0.07185617386000062,0.023876306652135772,0.09573247790915757,0.07185617385988001,0.023876306652095693,0.37783587159728554,0.37783587159728554,0.1255469732080403,0.0,4.84579859641741,4.7881716446531755,5.019314989301051,4.846946905006575,4.789707971572909,5.019294378840016,24847.490190236942,21120.3666617014,0.85,1.0626354156267026,0.6601451975532814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533671328668476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.632220894426,1538.6521011942873,0.37783587159728554,0.1255469732080403,6.112874298809886,3.458689539576008
4646.0,-30.311875310179055,5.023217903001342,35.011970706782215,24.122176563274138,4.987452095469824,-26.78198645488114,-40.32148408060891,1.4575632401731455,-0.19264330518547013,-5.039863396169444,40.023789453472865,42238.81439362055,25752.986420132886,25752.986420132886,67991.80081375343,77461.70704015974,77461.70704015974,25752.986420132886,103214.69346029263,103214.69346029263,103214.69346029263,128062.1477991169,91751.49819204457,56528.60554551035,39136.54738503802,24847.45433882426,0.0,63984.00172386228,21120.33618800062,1538.6496858417454,0.0,0.8866296166208122,2.814629830089955,0.0014959135982669303,354105.27258349984,1555559.2161220328,4.392928703865103,1555559.2161220328,4.392928703865103,0.85,0.09573231335744714,4.027634451161993,1.2678508343221622,1.0,0.0,4.027634451160974,1.284935243609296,1.2852256121844583,3.1345038368226565,19363.419001627055,1974.5192294643998,4632.441516551485,4632.441516551485,5.5592685472916905,5.023217903001342,-2.385550709114644,7.408768612115987,3.4587208011435457,3.4587208011435457,0.9882059431838702,0.0,0.0,0.00022596738668915654,7.603461063511055e-05,0.00014993277605404598,0.0006038744141936314,0.095732313357623,0.07185601118361919,0.023876302174003806,0.09573230867936701,0.0718560111834872,0.023876302173959946,0.377835272756433,0.377835272756433,0.1255470349067512,0.0,4.846073757449972,4.788543908719987,5.019297263496981,4.847220090983967,4.790078977197766,5.019272523607924,24847.45433882426,21120.33618800062,0.85,1.0626375184720038,0.6601464937424811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533665659001382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.623709984498,1538.6496858417454,0.377835272756433,0.1255470349067512,6.112874298809886,3.4587208011435457
4647.0,-30.31178073718831,5.023193044280776,35.01196511305618,24.122157389670633,4.987463023101095,-26.781900233209264,-40.32137979576362,1.4575825191233123,-0.19243131780024214,-5.039839456566448,40.02377848448787,42238.79060210928,25752.983046467827,25752.983046467827,67991.7736485771,77461.58547782476,77461.58547782476,25752.983046467827,103214.56852429258,103214.56852429258,103214.56852429258,128061.9881436035,91751.34288064364,56528.54800493333,39136.43875078924,24847.41961931092,0.0,63983.85837010016,21120.306676414282,1538.647340229235,0.0,0.8866297783711137,2.8146298378788206,0.0014959135982669303,354105.6031104836,1555558.7429352892,4.392923267158648,1555558.7429352892,4.392923267158648,0.85,0.09573214727772796,4.027634451161993,1.2678503875946627,1.0,0.0,4.027634451161893,1.284935148794442,1.2852255202136678,3.1345040681164487,19363.386224399528,1974.5158871173671,4632.441516551485,4632.441516551485,5.559267819022365,5.023193044280776,-2.385507700555101,7.408700744835878,3.4587520315982156,3.4587520315982156,0.9882148661709188,0.0,0.0,0.0002259696166386405,7.603551042180184e-05,0.00014993410621683866,0.0006038797716031209,0.09573214727790103,0.07185584944463413,0.023876297833266898,0.09573218046873107,0.07185584944450422,0.023876297833223734,0.3778346750488675,0.3778346750488675,0.125547096067014,0.0,4.846331617730925,4.788892653181961,5.0192809743540465,4.847408138766184,4.790333032125545,5.019261368406944,24847.41961931092,21120.306676414282,0.85,1.0626394747139827,0.6601476009431714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533659985500116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.615203501746,1538.647340229235,0.3778346750488675,0.125547096067014,6.112874298809886,3.4587520315982156
4648.0,-30.31168609293872,5.023168125744428,35.01195950796185,24.122134025115542,4.987467264711765,-26.78181461602387,-40.32127565061671,1.4575957877981625,-0.1921502248861202,-5.039819750950548,40.023766965909296,42238.767482744195,25752.990224361765,25752.990224361765,67991.75770710596,77461.47398538963,77461.47398538963,25752.990224361765,103214.4642097514,103214.4642097514,103214.4642097514,128061.84734953722,91751.19490361713,56528.48840097664,39136.34055848943,24847.38313978582,0.0,63983.72369827525,21120.275668817947,1538.6449913396193,0.0,0.8866299205372907,2.814628443224188,0.0014959135982669303,354105.8751802473,1555558.2460399617,4.392918488709485,1555558.2460399617,4.392918488709485,0.85,0.09573198384758272,4.027634451161993,1.2678499035025017,1.0,0.0,4.027634451162012,1.2849350820991772,1.2852254563710057,3.134504230814613,19363.354995032994,1974.5127026082296,4632.441516551485,4632.441516551485,5.559269368506348,5.023168125744428,-2.3854678591947636,7.408635984939192,3.4587832290558476,3.4587832290558476,0.9882237797302421,0.0,0.0,0.0002259718482886481,7.60364090129787e-05,0.0001499354392756694,0.0006038851406767931,0.09573198384776378,0.07185568973228727,0.02387629411547651,0.09573200223925254,0.07185568973215137,0.02387629411543135,0.37783407706925154,0.37783407706925154,0.12554715687185858,0.0,4.846591790311436,4.78923281480678,5.01929982108669,4.847669526064408,4.7906308335614085,5.0194127025146145,24847.38313978582,21120.275668817947,0.85,1.0626414621901532,0.6601486290783477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533654305700399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.606702270323,1538.6449913396193,0.37783407706925154,0.12554715687185858,6.112874298809886,3.4587832290558476
4649.0,-30.31159133254633,5.023143348612525,35.01195390599275,24.12212948491799,4.9874852000557155,-26.78172752484214,-40.321175067778654,1.4576213923527832,-0.19183784486779132,-5.0397905601101565,40.02375584675031,42238.75963942283,25752.97325582841,25752.97325582841,67991.73289525125,77461.38340762387,77461.38340762387,25752.97325582841,103214.35666345229,103214.35666345229,103214.35666345229,128061.70239630391,91751.07333823174,56528.44957003564,39136.248631329,24847.34573285162,0.0,63983.59436418062,21120.243872923875,1538.64237595176,0.0,0.8866301095912269,2.814627744399031,0.0014959135982669303,354106.27821007546,1555557.7663751477,4.392912134283891,1555557.7663751477,4.392912134283891,0.8499999999999999,0.09573181160863704,4.027634451161993,1.2678494897438215,1.0,0.0,4.027634451160229,1.284934957676575,1.2852253347915057,3.134504534334391,19363.329339631833,1974.5100864853782,4632.441516551485,4632.441516551485,5.559265705527918,5.023143348612525,-2.385421058594969,7.408564407207494,3.45881436703785,3.45881436703785,0.9882326762965287,0.0,0.0,0.00022597408269756894,7.603727687695686e-05,0.0001499368058206121,0.0006038906446202833,0.09573181160881213,0.0718555231220342,0.023876288486777923,0.09573183615809834,0.07185552312190278,0.023876288486734256,0.3778334785837995,0.3778334785837995,0.1255472195130856,0.0,4.846852966246217,4.789590936733987,5.01926858705815,4.847952715242343,4.791078784090928,5.019199193233192,24847.34573285162,21120.243872923875,0.85,1.062643222390058,0.6601498408952934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453364862162531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.598205618882,1538.64237595176,0.3778334785837995,0.1255472195130856,6.112874298809886,3.45881436703785
4650.0,-30.311496520941112,5.0231184458085325,35.011948309193635,24.122106679156445,4.987485869823206,-26.781642114237485,-40.32107092263175,1.457631463120861,-0.19147996564498726,-5.039774017366086,40.02374479339889,42238.73736196606,25752.988336479088,25752.988336479088,67991.72569844514,77461.2886599528,77461.2886599528,25752.988336479088,103214.27699643189,103214.27699643189,103214.27699643189,128061.58995790739,91750.94059229463,56528.38929431294,39136.168108868544,24847.312961475494,0.0,63983.48107034404,21120.21601725417,1538.6403122988636,0.0,0.8866302339532923,2.814624971380704,0.0014959135982669303,354106.50661130913,1555557.2895492923,4.392907954263533,1555557.2895492923,4.392907954263533,0.85,0.09573165338782072,4.027634451161993,1.2678490573028105,1.0,0.0,4.027634451162294,1.284934905936634,1.2852252859126696,3.1345046605501854,19363.301324664757,1974.507229753765,4632.441516551485,4632.441516551485,5.559268960971213,5.0231184458085325,-2.3853836023068546,7.408502048115388,3.458845506145967,3.458845506145967,0.9882415731845621,0.0,0.0,0.0002259763183344407,7.603817548743503e-05,0.00014993814284700567,0.0006038960296738482,0.09573165338799405,0.07185536729916432,0.02387628608882973,0.09573162687215377,0.07185536729903422,0.023876286088786502,0.37783288101004464,0.37783288101004464,0.1255472805977502,0.0,4.8471349744785925,4.78995589652385,5.019300347513024,4.848294051721098,4.7914471113534205,5.019458865743218,24847.312961475494,21120.21601725417,0.85,1.0626449915048293,0.6601506616298103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533642930579262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.589714448979,1538.6403122988636,0.37783288101004464,0.1255472805977502,6.112874298809886,3.458845506145967
4651.0,-30.311401581024164,5.023093720185793,35.01194270834365,24.122101824637525,4.987505735876696,-26.781554668360766,-40.32096649808807,1.4576588232145749,-0.19121363332220653,-5.039743218154284,40.02373348181019,42238.71439787265,25752.96707472878,25752.96707472878,67991.68147260143,77461.18901270292,77461.18901270292,25752.96707472878,103214.1560874317,103214.1560874317,103214.1560874317,128061.4298806132,91750.81066666728,56528.33605184209,39136.08290536133,24847.273793181514,0.0,63983.35669854284,21120.182724204285,1538.6375581717462,0.0,0.8866304319003127,2.8146250655124665,0.0014959135982669303,354106.9318480802,1555556.8015835604,4.39290130092943,1555556.8015835604,4.39290130092943,0.85,0.09573147934466464,4.027634451161993,1.2678485688148067,1.0,0.0,4.027634451161593,1.2849347732907792,1.2852251561135497,3.134504984130073,19363.273904901474,1974.5044337160473,4632.441516551485,4632.441516551485,5.559264371220812,5.023093720185793,-2.3853356848873,7.408429405073093,3.4588765660477834,3.4588765660477834,0.9882504474422238,0.0,0.0,0.00022597855701729543,7.603907651853124e-05,0.00014993948049876418,0.0006039014172461544,0.09573147934484247,0.0718551993010306,0.023876280043811874,0.09573148008937928,0.07185519930089712,0.02387628004376752,0.3778322848192258,0.3778322848192258,0.1255473442380075,0.0,4.847402276719379,4.790323601007515,5.019264830862198,4.848529584832079,4.791852829415291,5.019181366804503,24847.273793181514,21120.182724204285,0.85,1.0626463658814242,0.6601515859331993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533637236461785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.58122746372,1538.6375581717462,0.3778322848192258,0.1255473442380075,6.112874298809886,3.4588765660477834
4652.0,-30.31130658534888,5.023068944729088,35.01193713760091,24.122078075911872,4.987512501107324,-26.781468482512068,-40.320862213242776,1.45767439827179,-0.19100270008226516,-5.039723096206574,40.02372315704834,42238.69243765787,25752.973054804577,25752.973054804577,67991.66549246245,77461.0656576138,77461.0656576138,25752.973054804577,103214.03871241838,103214.03871241838,103214.03871241838,128061.28265282857,91750.65170663396,56528.278486682975,39135.97024438998,24847.243940410193,0.0,63983.21418480018,21120.157349348665,1538.6355763107474,0.0,0.8866305718605085,2.8146246416138956,0.0014959135982669303,354107.20966683753,1555556.356188225,4.3928965966317755,1555556.356188225,4.3928965966317755,0.85,0.09573132034491058,4.027634451161993,1.2678480935143308,1.0,0.0,4.0276344511609405,1.2849346957863248,1.2852250814700068,3.1345051731965676,19363.2403576593,1974.5010128493725,4632.441516551485,4632.441516551485,5.559265662133128,5.023068944729088,-2.3852956296856154,7.408364574414703,3.458907637894604,3.458907637894604,0.9882593251127441,0.0,0.0,0.00022598079703538374,7.60399763540862e-05,0.00014994082068129754,0.0006039068150114966,0.09573132034507341,0.07185504295404253,0.023876277391030876,0.09573135747537828,0.07185504295392031,0.02387627739099027,0.3778316901445738,0.3778316901445738,0.1255474058624349,0.0,4.847658332870651,4.790664981433224,5.019263495158782,4.848720396124293,4.792068665656927,5.019296438910089,24847.243940410193,21120.157349348665,0.85,1.0626484830237632,0.660152713110997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533631534642542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.572746209356,1538.6355763107474,0.3778316901445738,0.1255474058624349,6.112874298809886,3.458907637894604
4653.0,-30.311211494220892,5.023044164685345,35.01193154978648,24.122064664866798,4.987519963672891,-26.781382140944395,-40.32076173517851,1.4576906103977,-0.19062579135982105,-5.0397009436990565,40.02371151831147,42238.68646545902,25752.97360524917,25752.97360524917,67991.6600707082,77460.98160590338,77460.98160590338,25752.97360524917,103213.95521115256,103213.95521115256,103213.95521115256,128061.16089530883,91750.53229401009,56528.237153571135,39135.88348937661,24847.20568415628,0.0,63983.08917353289,21120.124831532838,1538.6330719202185,0.0,0.8866307269304277,2.8146222732414174,0.0014959135982669303,354107.51552122907,1555555.8541100204,4.39289138447208,1555555.8541100204,4.39289138447208,0.85,0.09573115465163527,4.027634451161993,1.267847696789541,1.0,0.0,4.02763445116318,1.2849346152962386,1.2852250038430757,3.1345053695463183,19363.215156581216,1974.4984430545821,4632.441516551485,4632.441516551485,5.559265780956989,5.023044164685345,-2.3852541387658213,7.408298303451167,3.4589386534988082,3.4589386534988082,0.9882681867139452,0.0,0.0,0.00022598303932475626,7.604084335164192e-05,0.00014994219597311433,0.0006039123541841983,0.09573115465181856,0.07185488151402089,0.02387627313779767,0.09573113784628602,0.07185488151388332,0.023876273137751956,0.3778310953309987,0.3778310953309987,0.1255474679241647,0.0,4.847933358176192,4.79102840870155,5.019271857968249,4.849075152339253,4.79252413175999,5.019347459368532,24847.20568415628,21120.124831532838,0.85,1.0626504745074654,0.6601539095885258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533625829478891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.564269236684,1538.6330719202185,0.3778310953309987,0.1255474679241647,6.112874298809886,3.4589386534988082
4654.0,-30.311116283475247,5.023019425411688,35.01192595851394,24.122056003566854,4.987530936645803,-26.78129534065482,-40.32065738048402,1.4577099938266196,-0.19024695151745163,-5.0396766895101415,40.02370024195889,42238.66505280778,25752.968712838876,25752.968712838876,67991.63376564666,77460.90236868753,77460.90236868753,25752.968712838876,103213.8710815264,103213.8710815264,103213.8710815264,128061.03985814948,91750.41906872751,56528.18175285283,39135.81923986075,24847.16877662307,0.0,63982.988016483825,21120.09346012961,1538.630597081435,0.0,0.8866308913965999,2.814620124793762,0.0014959135982669303,354107.8503932733,1555555.3676646627,4.392885856489931,1555555.3676646627,4.392885856489931,0.85,0.09573098834679253,4.027634451161993,1.2678472489630805,1.0,0.0,4.0276344511614965,1.2849345199612474,1.2852249113715353,3.1345056021091744,19363.19126129197,1974.4960064131963,4632.441516551485,4632.441516551485,5.559264724837819,5.023019425411688,-2.3852111339464845,7.408230559358172,3.4589696264268275,3.4589696264268275,0.9882770361219507,0.0,0.0,0.0002259852844553035,7.604174380924794e-05,0.00014994354064605555,0.0006039177700352619,0.09573098834697022,0.07185471955015846,0.023876268796811758,0.09573092855064805,0.07185471955002509,0.02387626879676744,0.3778305019713805,0.3778305019713805,0.12554753092322243,0.0,4.848223497689389,4.791415226676975,5.019270403395296,4.849429737992693,4.79300849904638,5.0193107341671634,24847.16877662307,21120.09346012961,0.85,1.0626517434310836,0.6601546186296569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533620118586918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.55579734277,1538.630597081435,0.3778305019713805,0.12554753092322243,6.112874298809886,3.4589696264268275
4655.0,-30.311020997703206,5.022994762078762,35.01192038690571,24.122041544783883,4.987545277681853,-26.781208136033488,-40.32055299086494,1.4577324160133847,-0.19003874431234635,-5.03965075533687,40.02368963217922,42238.64371584172,25752.95959995117,25752.95959995117,67991.60331579289,77460.7860356046,77460.7860356046,25752.95959995117,103213.74563555577,103213.74563555577,103213.74563555577,128060.8807487484,91750.27008072754,56528.127760969495,39135.713688620046,24847.13511319263,0.0,63982.84880181268,21120.064846213736,1538.6282650973842,0.0,0.8866310620075775,2.8146204150965146,0.0014959135982669303,354108.20846075227,1555554.9099743934,4.392880121972106,1555554.9099743934,4.392880121972106,0.85,0.09573082305263517,4.027634451161993,1.2678467516833916,1.0,0.0,4.027634451164001,1.2849344104037295,1.285224804676553,3.1345058693669046,19363.159818567583,1974.4928001476126,4632.441516551485,4632.441516551485,5.559262757648881,5.022994762078762,-2.3851669024382094,7.408161664516971,3.4590005703537496,3.4590005703537496,0.9882858772439285,0.0,0.0,0.0002259875313756003,7.604264457807606e-05,0.00014994488679752425,0.0006039231918412937,0.09573082305280306,0.07185455845610725,0.023876264596695805,0.09573081175352116,0.07185455845598124,0.023876264596653932,0.37782991143624894,0.37782991143624894,0.12554759408212984,0.0,4.848491425951465,4.791779729088887,5.019247054627726,4.849612011024533,4.793286924513211,5.01920300514729,24847.13511319263,21120.064846213736,0.85,1.062653579655344,0.6601557215227507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533614400515367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.5473310149,1538.6282650973842,0.37782991143624894,0.12554759408212984,6.112874298809886,3.4590005703537496
4656.0,-30.310925633159115,5.022970149777133,35.01191484345818,24.12203246438878,4.987558481487863,-26.78112097424303,-40.32045233817769,1.4577538225730806,-0.189719767235772,-5.039625966929855,40.023679309202585,42238.63841608197,25752.9534761955,25752.9534761955,67991.59189227747,77460.69632268367,77460.69632268367,25752.9534761955,103213.64979887917,103213.64979887917,103213.64979887917,128060.75316729766,91750.14722066207,56528.08931406567,39135.61989621822,24847.103368418488,0.0,63982.723264636705,21120.037863155714,1538.6260710227552,0.0,0.8866312257402166,2.814619115806872,0.0014959135982669303,354108.55070915195,1555554.464656479,4.392874618648048,1555554.464656479,4.392874618648048,0.85,0.0957306599977234,4.027634451161993,1.267846359354444,1.0,0.0,4.027634451162362,1.2849343055946345,1.28522470273348,3.134506125041239,19363.133889934557,1974.4901561628649,4632.441516551485,4632.441516551485,5.559261435720553,5.022970149777133,-2.385123520227373,7.408093670004506,3.4590314959573365,3.4590314959573365,0.9882947131306675,0.0,0.0,0.0002259897801740161,7.604351311059086e-05,0.00014994626706342525,0.0006039287510477884,0.09573065999788663,0.07185439926954311,0.023876260728343517,0.09573064872902282,0.0718543992694206,0.023876260728302807,0.37782932206477443,0.37782932206477443,0.12554765603969945,0.0,4.84876504060054,4.7921543349768285,5.019216089973668,4.8499061996940895,4.793699772115133,5.019139396844309,24847.103368418488,21120.037863155714,0.85,1.0626554860920787,0.6601569339488758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533608677942258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.53886936375,1538.6260710227552,0.37782932206477443,0.12554765603969945,6.112874298809886,3.4590314959573365
4657.0,-30.310830155614404,5.022945509091395,35.01190930583909,24.122013884503417,4.987565527530137,-26.78103432653288,-40.320348053332395,1.457769698449862,-0.18943057387264162,-5.039604970594766,40.02366839207151,42238.61823826156,25752.9568822886,25752.9568822886,67991.57512055016,77460.59290811178,77460.59290811178,25752.9568822886,103213.54979040037,103213.54979040037,103213.54979040037,128060.61919198275,91750.00812045112,56528.03345060597,39135.52741093905,24847.069401582386,0.0,63982.59681252144,21120.00899134503,1538.623834393104,0.0,0.886631372302372,2.814617765400564,0.0014959135982669303,354108.8406014032,1555553.9937077286,4.392869692453435,1555553.9937077286,4.392869692453435,0.85,0.09573049913860854,4.027634451161993,1.2678458796581258,1.0,0.0,4.027634451162976,1.2849342266589705,1.2852246266731355,3.134506317599206,19363.10453394887,1974.4871626854094,4632.441516551485,4632.441516551485,5.559262170990083,5.022945509091395,-2.3850829640115627,7.4080284731029575,3.4590623958498097,3.4590623958498097,0.9883035416713742,0.0,0.0,0.00022599203165776314,7.604441299468854e-05,0.0001499476186630746,0.0006039341947971003,0.0957304991387806,0.07185424202129499,0.023876257117485606,0.09573047946439574,0.07185424202116585,0.023876257117442692,0.37782873448017146,0.37782873448017146,0.12554771655860256,0.0,4.849039010444017,4.792521016578576,5.0192104262008,4.850174396722139,4.794027565422425,5.019227721289326,24847.069401582386,21120.00899134503,0.85,1.0626573241435577,0.6601579232869684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453360295064266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.53041246686,1538.623834393104,0.37782873448017146,0.12554771655860256,6.112874298809886,3.4590623958498097
4658.0,-30.310734620931036,5.022920946859786,35.01190377044435,24.121994256880157,4.987579304734629,-26.780946954219303,-40.32024362878872,1.457791638024139,-0.18929553400988652,-5.039578962692701,40.023657381622,42238.59786509432,25752.94746779308,25752.94746779308,67991.5453328874,77460.45791259837,77460.45791259837,25752.94746779308,103213.40538039146,103213.40538039146,103213.40538039146,128060.43858472237,91749.8401413832,56527.98009388422,39135.40005277664,24847.033204330914,0.0,63982.43325710755,21119.978223681275,1538.6213530186906,0.0,0.8866315447406801,2.8146190259700843,0.0014959135982669303,354109.19968762825,1555553.51873347,4.392863896520272,1555553.51873347,4.392863896520272,0.85,0.09573033274257027,4.027634451161993,1.2678453900711615,1.0,0.0,4.027634451161649,1.2849341193474715,1.2852245222323007,3.1345065793780527,19363.069083311664,1974.4835477264576,4632.441516551485,4632.441516551485,5.559260138693403,5.022920946859786,-2.3850387487888014,7.407959695648588,3.4590932461592407,3.4590932461592407,0.9883123560454974,0.0,0.0,0.00022599428450960262,7.604531409412363e-05,0.000149948970415479,0.0006039396391616537,0.0957303327427441,0.07185408062211915,0.02387625212062495,0.09573038657022943,0.07185408062198867,0.023876252120581597,0.3778281480940629,0.3778281480940629,0.12554777744084947,0.0,4.849278090377197,4.792848084332093,5.019184104613998,4.850283428682815,4.79420568052484,5.019128304044727,24847.033204330914,21119.978223681275,0.85,1.062659575006621,0.6601592924008123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533597216560916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.521961012566,1538.6213530186906,0.3778281480940629,0.12554777744084947,6.112874298809886,3.4590932461592407
4659.0,-30.310638975431246,5.0228963805399225,35.011898248129995,24.121980636287503,4.987588232097198,-26.78085996718564,-40.320139239169634,1.4578092238528542,-0.18896401465985946,-5.039556856523185,40.02364669182667,42238.578200263044,25752.947958383673,25752.947958383673,67991.52615864671,77460.36695158017,77460.36695158017,25752.947958383673,103213.31490996384,103213.31490996384,103213.31490996384,128060.3150510078,91749.71418856921,56527.92543725704,39135.320834791295,24847.00014104396,0.0,63982.32097583526,21119.950119887366,1538.619143952367,0.0,0.8866316961340709,2.8146172488087293,0.0014959135982669303,354109.5049035886,1555553.0575918562,4.392858807942413,1555553.0575918562,4.392858807942413,0.85,0.09573017132921205,4.027634451161993,1.267844970817678,1.0,0.0,4.027634451162635,1.2849340324024243,1.2852244381659046,3.1345067914744056,19363.042501978824,1974.4808371848517,4632.441516551485,4632.441516551485,5.559260244596649,5.0228963805399225,-2.3849974253662674,7.407893805906189,3.4591240790678577,3.4591240790678577,0.9883211654479593,0.0,0.0,0.00022599653999538669,7.604621490205516e-05,0.00014995032509333153,0.0006039450953088428,0.09573017132938086,0.07185392304395037,0.02387624828543048,0.09573020502749803,0.07185392304382367,0.02387624828538838,0.3778275605079641,0.3778275605079641,0.12554783735675484,0.0,4.849532717663919,4.793190664941051,5.019173436515075,4.8505928418633175,4.7946029140916835,5.019172825949624,24847.00014104396,21119.950119887366,0.85,1.0626611401659787,0.6601601435530237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533591479051933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.513513885538,1538.619143952367,0.3778275605079641,0.12554783735675484,6.112874298809886,3.4591240790678577
