time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4660.0,-30.31054329101876,5.022871787266294,35.011892713138714,24.121962196100526,4.987594426296836,-26.780773218430312,-40.32003869125617,1.457824353709674,-0.18865283259890475,-5.039535914449582,40.02363527795441,42238.57452075095,25752.95119283534,25752.95119283534,67991.52571358629,77460.26751911797,77460.26751911797,25752.95119283534,103213.21871195332,103213.21871195332,103213.21871195332,128060.18198263447,91749.5786422033,56527.885643841466,39135.21444262426,24846.96327068115,0.0,63982.17771330541,21119.918780078977,1538.6167428762246,0.0,0.8866318442196389,2.8146156030898597,0.0014959135982669303,354109.7940472735,1555552.5652147722,4.392853830546993,1555552.5652147722,4.392853830546993,0.85,0.09573000877589391,4.027634451161993,1.2678445449704308,1.0,0.0,4.027634451162312,1.284933956947336,1.2852243655932698,3.134506975541832,19363.013896003675,1974.4779201871868,4632.441516551485,4632.441516551485,5.5592609428141335,5.022871787266294,-2.3849570096513015,7.407828796917595,3.459154869806132,3.459154869806132,0.988329962801752,0.0,0.0,0.00022599879641955502,7.60470825681357e-05,0.00014995171385141933,0.0006039506887187615,0.09573000877607361,0.07185376459694734,0.02387624417912627,0.09573001565180397,0.07185376459681246,0.023876244179081452,0.3778269731210316,0.3778269731210316,0.12554789743168424,0.0,4.849794909227683,4.793536270004836,5.019184009669232,4.850883081850668,4.794958409692981,5.019266149169084,24846.96327068115,21119.918780078977,0.85,1.062663512615125,0.6601615642095788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533585734892005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.505072163018,1538.6167428762246,0.3778269731210316,0.12554789743168424,6.112874298809886,3.459154869806132
4661.0,-30.310447496055218,5.0228473433389995,35.01188719174822,24.12195751620459,4.987613260202052,-26.78068510613961,-40.31993412701411,1.457850870287715,-0.1883759517209569,-5.039506632332887,40.023624604124926,42238.554812531474,25752.933271275317,25752.933271275317,67991.48808380679,77460.1726557518,77460.1726557518,25752.933271275317,103213.10592702712,103213.10592702712,103213.10592702712,128060.03375121274,91749.45273736818,56527.834894152926,39135.130936905836,24846.927824185626,0.0,63982.058761091466,21119.888650557783,1538.6142338500538,0.0,0.8866320321221017,2.814615381578005,0.0014959135982669303,354110.1983408404,1555552.1047621113,4.392847514842968,1555552.1047621113,4.392847514842968,0.85,0.09572983996793577,4.027634451161993,1.267844116375782,1.0,0.0,4.027634451161258,1.2849338282065461,1.2852242397262665,3.134507289596062,19362.98732479639,1974.4752106781004,4632.441516551485,4632.441516551485,5.559257074106895,5.0228473433389995,-2.3849104653736606,7.40775780871266,3.459185611469487,3.459185611469487,0.9883387461341392,0.0,0.0,0.00022600105547152368,7.604798490234898e-05,0.0001499530705691747,0.0006039561530819335,0.09572983996810396,0.07185360128132567,0.023876238686778278,0.09572987229850723,0.07185360128119944,0.02387623868673633,0.37782638630530274,0.37782638630530274,0.12554795891535678,0.0,4.850051016622615,4.7938908422365785,5.01914315835802,4.851130680611902,4.795364667076797,5.019035468744562,24846.927824185626,21119.888650557783,0.85,1.06266490013531,0.660162483521356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533579988399452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.496634408233,1538.6142338500538,0.37782638630530274,0.12554795891535678,6.112874298809886,3.459185611469487
4662.0,-30.310351610780817,5.022822811846803,35.01188168748959,24.121939460188173,4.987616927420321,-26.780598429332045,-40.31982980724422,1.4578637459728396,-0.18801463947562524,-5.03948854065779,40.0236140603454,42238.53636261155,25752.943779063622,25752.943779063622,67991.48014167517,77460.08506413209,77460.08506413209,25752.943779063622,103213.0288431957,103213.0288431957,103213.0288431957,128059.92568450491,91749.3279275751,56527.77922605975,39135.05411279483,24846.8968413092,0.0,63981.95095410403,21119.86231511282,1538.6122345974184,0.0,0.8866321625286908,2.814612744342374,0.0014959135982669303,354110.4481299258,1555551.64991971,4.392843131668813,1555551.64991971,4.392843131668813,0.85,0.09572968377444524,4.027634451161993,1.2678436388773848,1.0,0.0,4.027634451162767,1.2849337632892388,1.285224177699934,3.134507447957356,19362.96098468897,1974.4725247346412,4632.441516551485,4632.441516551485,5.559259342411478,5.022822811846803,-2.3848721787680955,7.407694990614898,3.4592163571968637,3.4592163571968637,0.9883475306276753,0.0,0.0,0.00022600331667405364,7.604888513675998e-05,0.00014995443153729366,0.0006039616345640164,0.09572968377461111,0.07185344777587221,0.023876235998738893,0.09572967229175486,0.07185344777574772,0.023876235998697527,0.3778258007209484,0.3778258007209484,0.12554801841332172,0.0,4.850328793591814,4.794257520863084,5.019152789145494,4.851473901182146,4.795758550347841,5.0192257356251275,24846.8968413092,21119.86231511282,0.85,1.0626665665516715,0.6601633075069934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533574235271922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.488202057635,1538.6122345974184,0.3778258007209484,0.12554801841332172,6.112874298809886,3.4592163571968637
4663.0,-30.310255683173565,5.022798379628209,35.01187617521225,24.12192493155601,4.987631516685178,-26.780510622109567,-40.31972527792675,1.4578864556224622,-0.18781345345047384,-5.039461692423773,40.023602818264884,42238.517407560365,25752.931866231298,25752.931866231298,67991.44927379166,77459.96752298741,77459.96752298741,25752.931866231298,103212.89938921871,103212.89938921871,103212.89938921871,128059.75818871026,91749.17757308688,56527.727457665234,39134.94457269072,24846.858799491547,0.0,63981.80337218227,21119.829979567814,1538.6096294922427,0.0,0.8866323400877338,2.8146132336398844,0.0014959135982669303,354110.8188197811,1555551.1649537901,4.392837163626628,1555551.1649537901,4.392837163626628,0.85,0.09572951619471524,4.027634451161993,1.2678431833582007,1.0,0.0,4.027634451160845,1.2849336523551589,1.2852240696477373,3.1345077185734294,19362.92925357818,1974.4692890618285,4632.441516551485,4632.441516551485,5.559256770801605,5.022798379628209,-2.3848274886988654,7.407625868327074,3.4592470357689495,3.4592470357689495,0.9883562959339856,0.0,0.0,0.00022600557889575353,7.604978718935944e-05,0.00014995579170639408,0.0006039671128279446,0.09572951619489253,0.07185328561036988,0.023876230584522654,0.09572954601963567,0.07185328561023681,0.023876230584478436,0.37782521709252975,0.37782521709252975,0.125548079358067,0.0,4.850582558954557,4.79460284286165,5.019130411134313,4.8516482389733255,4.7960350513794765,5.019091983641033,24846.858799491547,21119.829979567814,0.85,1.0626685352753387,0.6601645339981874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533568476724983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.479774709433,1538.6096294922427,0.37782521709252975,0.125548079358067,6.112874298809886,3.4592470357689495
4664.0,-30.310159674809338,5.022773890843633,35.0118706689717,24.121906665992014,4.987636618081565,-26.78042369105997,-40.319620923232264,1.4579006343334175,-0.18748598179837472,-5.039442225135581,40.023591969545194,42238.49933028987,25752.938654149104,25752.938654149104,67991.43798443898,77459.87319503652,77459.87319503652,25752.938654149104,103212.81184918561,103212.81184918561,103212.81184918561,128059.63733471656,91749.04655797424,56527.67269323254,39134.85984971301,24846.825485530957,0.0,63981.685335243965,21119.801662701313,1538.6074645109893,0.0,0.8866324786091097,2.8146112017382543,0.0014959135982669303,354111.0876021291,1555550.6969569554,4.392832507703728,1555550.6969569554,4.392832507703728,0.85,0.09572935803680477,4.027634451161993,1.267842772896402,1.0,0.0,4.027634451162201,1.2849335813347242,1.2852240015206808,3.1345078918229294,19362.90160388775,1974.4664695780668,4632.441516551485,4632.441516551485,5.559258236101875,5.022773890843633,-2.3847882589186695,7.4075621497623025,3.4592777034027518,3.4592777034027518,0.9883650581150719,0.0,0.0,0.00022600784304279998,7.605068774488965e-05,0.00014995715529791032,0.0006039726048761128,0.09572935803697555,0.0718531306522104,0.023876227384765154,0.09572935716630092,0.07185313065208221,0.02387622738472256,0.3778246339776767,0.3778246339776767,0.12554813952479,0.0,4.8508499734496695,4.794954816749453,5.019142763042339,4.851956243337213,4.796399635890339,5.019229211376739,24846.825485530957,21119.801662701313,0.85,1.0626703192981737,0.6601654693678883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453356271564004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.471351405471,1538.6074645109893,0.3778246339776767,0.12554813952479,6.112874298809886,3.4592777034027518
4665.0,-30.31006356354266,5.022749550644672,35.01186517182324,24.121901986096077,4.987655186572767,-26.780335320587657,-40.3195163589902,1.4579269436190359,-0.18720758959619843,-5.0394130791875185,40.02358122189026,42238.48081946776,25752.920823875276,25752.920823875276,67991.40164334304,77459.77955529286,77459.77955529286,25752.920823875276,103212.70037916813,103212.70037916813,103212.70037916813,128059.48978407469,91748.92164167056,56527.62290585052,39134.776373133376,24846.78940490655,0.0,63981.56577803993,21119.77099417057,1538.6049211486406,0.0,0.8866326660844233,2.8146109444972773,0.0014959135982669303,354111.4900167899,1555550.2333200015,4.392826206362992,1555550.2333200015,4.392826206362992,0.85,0.09572919005688456,4.027634451161993,1.267842259681784,1.0,0.0,4.027634451162378,1.2849334535483825,1.285223876618032,3.1345082035490313,19362.875241302114,1974.463781342468,4632.441516551485,4632.441516551485,5.559254387100487,5.022749550644672,-2.384741924316361,7.4074914749610326,3.459308313252118,3.459308313252118,0.9883738037863194,0.0,0.0,0.00022601010963751045,7.60515901186531e-05,0.00014995851951885735,0.0006039780994593981,0.0957291900570541,0.07185296816161016,0.023876221895443944,0.09572921041536678,0.0718529681614829,0.023876221895401655,0.3778240519074386,0.3778240519074386,0.1255482011611249,0.0,4.851110080483522,4.795314325485663,5.019103097669301,4.852205489591313,4.796807639352039,5.018999892597492,24846.78940490655,21119.77099417057,0.85,1.0626717370314713,0.6601664136510561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453355694970948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.46293291693,1538.6049211486406,0.3778240519074386,0.1255482011611249,6.112874298809886,3.459308313252118
4666.0,-30.309967343171127,5.022725159812864,35.01185969894913,24.1218835459091,4.9876615722921525,-26.780248070285783,-40.31941193444652,1.4579422994081013,-0.18691518719651867,-5.039393319352209,40.023570934635465,42238.46345591129,25752.92689981706,25752.92689981706,67991.39035572835,77459.67918793552,77459.67918793552,25752.92689981706,103212.60608775257,103212.60608775257,103212.60608775257,128059.36519675209,91748.78502143566,56527.56928941674,39134.68414668769,24846.75910899951,0.0,63981.4432556872,21119.745242649584,1538.602920596416,0.0,0.8866328040612745,2.8146094076688604,0.0014959135982669303,354111.76283870504,1555549.7895440846,4.392821568744737,1555549.7895440846,4.392821568744737,0.85,0.09572903390089603,4.027634451161993,1.2678418299881744,1.0,0.0,4.027634451160597,1.2849333770098246,1.2852238029780827,3.1345083902596746,19362.84640869551,1974.4608412348264,4632.441516551485,4632.441516551485,5.559255698707283,5.022725159812864,-2.3847025092638714,7.4074276690767356,3.459338927110171,3.459338927110171,0.988382550602906,0.0,0.0,0.00022601237882622258,7.605249129672144e-05,0.00014995988752950114,0.0006039836093061965,0.09572903390105839,0.07185281489983895,0.023876219001219435,0.09572904857207444,0.0718528148997171,0.02387621900117894,0.377823471364656,0.377823471364656,0.12554826082566886,0.0,4.851376256753213,4.79567005748072,5.019099165661544,4.852478132155682,4.797130464325335,5.019121034904799,24846.75910899951,21119.745242649584,0.85,1.062673595592652,0.6601674064636982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533551177603334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.454519690144,1538.602920596416,0.377823471364656,0.12554826082566886,6.112874298809886,3.459338927110171
4667.0,-30.309871087084414,5.022700809878484,35.01185421731439,24.12186957607048,4.987672340459412,-26.780160349518898,-40.31930744005365,1.457961602895161,-0.18663127741302787,-5.039369312912379,40.02355973371349,42238.4459596478,25752.921992125626,25752.921992125626,67991.36795177343,77459.57954991983,77459.57954991983,25752.921992125626,103212.50154204546,103212.50154204546,103212.50154204546,128059.22354569429,91748.65089053132,56527.51730026446,39134.59287807429,24846.722003648825,0.0,63981.31488172311,21119.7137031015,1538.6004341523676,0.0,0.8866329669892127,2.814608478089359,0.0014959135982669303,354112.094293253,1555549.3063541178,4.392816092482601,1555549.3063541178,4.392816092482601,0.85,0.09572887027442206,4.027634451161993,1.267841383260675,1.0,0.0,4.027634451162101,1.2849332819975998,1.2852237108614002,3.134508622035612,19362.81810144219,1974.457954698311,4632.441516551485,4632.441516551485,5.559254639289392,5.022700809878484,-2.3846600147703008,7.4073608246487845,3.459369485126983,3.459369485126983,0.9883912814648523,0.0,0.0,0.0002260146488782198,7.605339308746683e-05,0.000149961255790753,0.0006039891201623527,0.09572887027459873,0.07185265600885427,0.023876214265744454,0.09572887984492966,0.07185265600872168,0.02387621426570039,0.37782289205438796,0.37782289205438796,0.1255483210541607,0.0,4.851639566335564,4.79602422250133,5.019088453161544,4.852738035499328,4.797486415057733,5.0190912804774825,24846.722003648825,21119.7137031015,0.85,1.0626753776077182,0.6601684575837565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533545398949128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.446111852802,1538.6004341523676,0.37782289205438796,0.1255483210541607,6.112874298809886,3.459369485126983
4668.0,-30.309774748035434,5.022676467761648,35.01184873922734,24.12185592055323,4.987681503107301,-26.780072714652263,-40.31920294566078,1.457979469725397,-0.18631449245481235,-5.039346893600604,40.0235488737789,42238.42887072457,25752.921054020368,25752.921054020368,67991.34992474494,77459.48743803195,77459.48743803195,25752.921054020368,103212.40849205232,103212.40849205232,103212.40849205232,128059.0958592643,91748.5236022129,56527.46503491072,39134.509519224644,24846.687367211987,0.0,63981.196886436635,21119.684262130188,1538.59812539916,0.0,0.8866331205934629,2.8146069312107183,0.0014959135982669303,354112.4038346995,1555548.837873912,4.3928109296054085,1555548.837873912,4.3928109296054085,0.85,0.09572870978776754,4.027634451161993,1.2678409596113491,1.0,0.0,4.027634451160952,1.2849331937036441,1.285223625467046,3.134508837422814,19362.791238261834,1974.4552154162568,4632.441516551485,4632.441516551485,5.559254436781653,5.022676467761648,-2.3846187160356225,7.40729518379727,3.4594000148298,3.4594000148298,0.9884000042370857,0.0,0.0,0.00022601692090778988,7.605429488809902e-05,0.00014996262601969085,0.0006039946389436288,0.0957287097879389,0.07185249952280481,0.023876210265134097,0.09572870017154257,0.07185249952267618,0.023876210265091354,0.3778223138722231,0.3778223138722231,0.12554838131983959,0.0,4.851909689346371,4.796384984646181,5.019085207628905,4.853032401145811,4.797870556209432,5.019114882950248,24846.687367211987,21119.684262130188,0.85,1.0626770556578695,0.660169407985531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533539618154392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.437707938301,1538.59812539916,0.3778223138722231,0.12554838131983959,6.112874298809886,3.4594000148298
4669.0,-30.309678321711136,5.0226522011611,35.01184327242453,24.121841496694856,4.987695414021241,-26.779984526375312,-40.31909838141871,1.4580016186866853,-0.1861092557705888,-5.039321283703699,40.02353824628206,42238.4118193895,25752.91199206569,25752.91199206569,67991.3238114552,77459.37304525617,77459.37304525617,25752.91199206569,103212.28503732185,103212.28503732185,103212.28503732185,128058.93799511004,91748.37592008155,56527.41469422019,39134.40136206818,24846.652957788185,0.0,63981.05431985637,21119.655014119955,1538.5957544613216,0.0,0.8866332896135656,2.8146072227691135,0.0014959135982669303,354112.75742853194,1555548.3794208015,4.392805248578899,1555548.3794208015,4.392805248578899,0.8499999999999999,0.09572854697324905,4.027634451161993,1.2678405134333302,1.0,0.0,4.027634451162222,1.2849330853686551,1.2852235200298,3.1345091016988174,19362.760071130568,1974.4520372533505,4632.441516551485,4632.441516551485,5.55925248058757,5.0226522011611,-2.384575088152617,7.407227289313717,3.4594305063076853,3.4594305063076853,0.9884087160879101,0.0,0.0,0.00022601919501670574,7.605519730143573e-05,0.00014996399771527002,0.0006040001636319999,0.09572854697341693,0.07185234129464665,0.02387620567877027,0.09572858082138128,0.07185234129452064,0.0238762056787284,0.3778217372288763,0.3778217372288763,0.1255484420611225,0.0,4.85216050189058,4.796726850983077,5.019061404199476,4.853212027933125,4.7981428897711,5.019014918673918,24846.652957788185,21119.655014119955,0.85,1.0626790154402668,0.6601706125102241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453353383238164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.429308894347,1538.5957544613216,0.3778217372288763,0.1255484420611225,6.112874298809886,3.4594305063076853
4670.0,-30.30958182167173,5.022627951935308,35.01183782448361,24.12182759670543,4.987705952995555,-26.779896608971306,-40.31899765888227,1.458020740296379,-0.18582856221797783,-5.0392984104006695,40.02352786206901,42238.410922148454,25752.909907094985,25752.909907094985,67991.32082924344,77459.27446582878,77459.27446582878,25752.909907094985,103212.18437292377,103212.18437292377,103212.18437292377,128058.80518699299,91748.24265637435,56527.37911269906,39134.29282630588,24846.620814069214,0.0,63980.91364037509,21119.62769195883,1538.5935765454394,0.0,0.8866334438067056,2.814606203230725,0.0014959135982669303,354113.07323866274,1555547.9314626616,4.392800065910766,1555547.9314626616,4.392800065910766,0.85,0.09572838790224275,4.027634451161993,1.2678400694532321,1.0,0.0,4.027634451162443,1.2849329911954914,1.285223428759841,3.1345093314280255,19362.731946892258,1974.4491693791722,4632.441516551485,4632.441516551485,5.559252030507262,5.022627951935308,-2.384533488931026,7.407161440866334,3.459460979996123,3.459460979996123,0.9884174228560351,0.0,0.0,0.00022602147088521843,7.605606656933498e-05,0.00014996540431588346,0.0006040058289050897,0.09572838790240687,0.07185218601580595,0.023876201886600917,0.09572842728765342,0.07185218601568277,0.02387620188655998,0.3778211609107464,0.3778211609107464,0.1255485019335459,0.0,4.852413754393183,4.7970699174741185,5.019043778170669,4.8534698481826695,4.798485567256478,5.019016795267476,24846.620814069214,21119.62769195883,0.85,1.0626813054188333,0.6601720500517196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533528041371866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.420914810107,1538.5935765454394,0.3778211609107464,0.1255485019335459,6.112874298809886,3.459460979996123
4671.0,-30.309485263396102,5.02260363252485,35.011832362134655,24.121809610538207,4.98770920454755,-26.779809367898338,-40.31888946248216,1.4580333090510702,-0.1854630991739441,-5.0392797669307,40.02351654652096,42238.37933694702,25752.918329254957,25752.918329254957,67991.29766620198,77459.18877848459,77459.18877848459,25752.918329254957,103212.10710773955,103212.10710773955,103212.10710773955,128058.69175640763,91748.11931109137,56527.30986955897,39134.23271281378,24846.584648668082,0.0,63980.81736148186,21119.59695136787,1538.5912660939666,0.0,0.8866335798210194,2.814603575934722,0.0014959135982669303,354113.3306479407,1555547.44332835,4.392795494261906,1555547.44332835,4.392795494261906,0.85,0.09572823032618775,4.027634451161993,1.2678395969001577,1.0,0.0,4.0276344511636415,1.2849329276812693,1.2852233681575451,3.1345094863667913,19362.70591585796,1974.446514952401,4632.441516551485,4632.441516551485,5.559253848589573,5.02260363252485,-2.384495058506005,7.407098691030855,3.459491418481611,3.459491418481611,0.9884261195661745,0.0,0.0,0.00022602374814831457,7.605700034931618e-05,0.0001499667477989984,0.0006040112399639679,0.09572823032636553,0.07185203193370363,0.023876198392661908,0.09572820886325331,0.07185203193357019,0.023876198392617565,0.3778205851535103,0.3778205851535103,0.12554856146977497,0.0,4.852687325614795,4.797427147986241,5.019065012521821,4.853816667756746,4.798891432681387,5.019185423020019,24846.584648668082,21119.59695136787,0.85,1.062682542519917,0.6601725498176527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453352224593945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.412525416841,1538.5912660939666,0.3778205851535103,0.12554856146977497,6.112874298809886,3.459491418481611
4672.0,-30.309388599993483,5.022579366396556,35.011826881554924,24.121795640699588,4.987720182228357,-26.779721259525882,-40.3187848982401,1.4580528417620444,-0.18518935244213708,-5.039255375935655,40.02350509081335,42238.36334913692,25752.911935395325,25752.911935395325,67991.27528453224,77459.08812994245,77459.08812994245,25752.911935395325,103212.00006533778,103212.00006533778,103212.00006533778,128058.54577661009,91747.98409012398,56527.259309323614,39134.13864533374,24846.545711272312,0.0,63980.684356606056,21119.563854581465,1538.5886648681678,0.0,0.8866337456311149,2.8146028248432176,0.0014959135982669303,354113.667413176,1555546.9491478992,4.392789921132595,1555546.9491478992,4.392789921132595,0.85,0.09572806663278176,4.027634451161993,1.267839146326296,1.0,0.0,4.027634451160008,1.2849328315764779,1.2852232749605264,3.134509720808136,19362.677378555563,1974.4436049574078,4632.441516551485,4632.441516551485,5.559252468354202,5.022579366396556,-2.3844524463943184,7.4070318127908745,3.4595217953793482,3.4595217953793482,0.9884347986798138,0.0,0.0,0.00022602602791193797,7.605790279233378e-05,0.00014996812511960418,0.0006040167873078901,0.09572806663296227,0.0718518730364974,0.023876193596464864,0.09572803937660851,0.07185187303636191,0.023876193596419844,0.3778200109329841,0.3778200109329841,0.12554862308282766,0.0,4.852953872246815,4.797780720245498,5.019069081388295,4.854066023493544,4.799241272148379,5.019131765770453,24846.545711272312,21119.563854581465,0.85,1.0626844018356,0.6601736723182733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533516447014008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.404140406907,1538.5886648681678,0.3778200109329841,0.12554862308282766,6.112874298809886,3.4595217953793482
4673.0,-30.30929184461541,5.022555181711421,35.01182142260364,24.121786350756906,4.987734837255386,-26.77963270064824,-40.31868407092986,1.4580756932895007,-0.18492201838006395,-5.039229621286067,40.023494759630125,42238.363155536135,25752.90216221626,25752.90216221626,67991.2653177524,77458.99151461272,77458.99151461272,25752.90216221626,103211.89367682897,103211.89367682897,103211.89367682897,128058.40644347918,91747.85435383632,56527.2259947649,39134.03151007935,24846.512766650216,0.0,63980.54427672957,21119.535851652683,1538.5863751270065,0.0,0.886633914314154,2.8146023171894696,0.0014959135982669303,354114.0230065947,1555546.5034776907,4.392784251440734,1555546.5034776907,4.392784251440734,0.85,0.09572790566203779,4.027634451161993,1.2678387303696947,1.0,0.0,4.027634451162097,1.2849327199379315,1.2852231662290554,3.134509993143102,19362.649998750905,1974.440812994336,4632.441516551485,4632.441516551485,5.559250358628902,5.022555181711421,-2.384408834432274,7.406964016143695,3.459552147818188,3.459552147818188,0.9884434708051966,0.0,0.0,0.00022602830986597958,7.605877299308933e-05,0.00014996953687289023,0.0006040224733340616,0.09572790566220128,0.07185171615145823,0.023876189510743055,0.09572789785974242,0.07185171615133551,0.023876189510702278,0.37781943795804557,0.37781943795804557,0.1255486853301227,0.0,4.853214907724237,4.798135356740488,5.019047833677519,4.854307602905976,4.799602752021315,5.019011846360229,24846.512766650216,21119.535851652683,0.85,1.0626865727130361,0.6601751146855857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533510641779468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.395760721625,1538.5863751270065,0.37781943795804557,0.1255486853301227,6.112874298809886,3.459552147818188
4674.0,-30.30919503549562,5.0225310300457915,35.011815990156734,24.12176700253042,4.9877466547746385,-26.77954437717285,-40.31857569990677,1.4580959964531544,-0.18476508927074065,-5.039206129001419,40.02348461372325,42238.331986973695,25752.89819987547,25752.89819987547,67991.23018684916,77458.8656257319,77458.8656257319,25752.89819987547,103211.76382560737,103211.76382560737,103211.76382560737,128058.24543867218,91747.69417351093,56527.16053475802,39133.92626528101,24846.481613064807,0.0,63980.40787834581,21119.509371105087,1538.5842357363667,0.0,0.8866340707970807,2.814602996510996,0.0014959135982669303,354114.34736387455,1555546.0658000922,4.392778991814392,1555546.0658000922,4.392778991814392,0.8500000000000001,0.09572774786861377,4.027634451161993,1.267838267157786,1.0,0.0,4.027634451162134,1.2849326202209204,1.28522306942347,3.134510236396299,19362.61619397586,1974.4373658666173,4632.441516551485,4632.441516551485,5.559249503282803,5.0225310300457915,-2.3843668959074136,7.406897925953205,3.459582484382166,3.459582484382166,0.9884521383949046,0.0,0.0,0.00022603059310875002,7.605970831091991e-05,0.0001499708847978301,0.000604027902282987,0.09572774786877444,0.07185156185924634,0.023876186009528105,0.09572780475053194,0.07185156185912574,0.02387618600948803,0.37781886627985556,0.37781886627985556,0.12554874655165188,0.0,4.853451281872481,4.798457692606803,5.019024939473297,4.854441039730659,4.799791594018586,5.018978061538746,24846.481613064807,21119.509371105087,0.85,1.0626882891420393,0.6601760349400535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533504831025672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.387386101034,1538.5842357363667,0.37781886627985556,0.12554874655165188,6.112874298809886,3.459582484382166
4675.0,-30.30909816657337,5.022506786695041,35.01181054476895,24.121754464600258,4.987748513781458,-26.779456995738677,-40.31847504721952,1.4581073429480351,-0.18428633531459582,-5.039188622112343,40.0234733718969,42238.33299455522,25752.90920209013,25752.90920209013,67991.24219664535,77458.80774053319,77458.80774053319,25752.90920209013,103211.71694262332,103211.71694262332,103211.71694262332,128058.16296137021,91747.59794121426,56527.12319524134,39133.8608288588,24846.446018746894,0.0,63980.306847605694,21119.47911593486,1538.5819854715312,0.0,0.8866342007519117,2.8145987476698306,0.0014959135982669303,354114.5890811258,1555545.580846452,4.392774623838174,1555545.580846452,4.392774623838174,0.85,0.09572759258486417,4.027634451161993,1.26783786109183,1.0,0.0,4.027634451160983,1.2849325624105634,1.2852230145358512,3.1345103774209417,19362.59588492022,1974.4352949192867,4632.441516551485,4632.441516551485,5.5592518783186495,5.022506786695041,-2.3843294191779427,7.406836205872983,3.4596127905992202,3.4596127905992202,0.9884607973140629,0.0,0.0,0.00022603287778323592,7.606057702363215e-05,0.00014997230075960375,0.000604033605259408,0.09572759258504045,0.07185140955169876,0.02387618303334169,0.09572753426653961,0.07185140955156645,0.02387618303329772,0.3778182939159173,0.3778182939159173,0.12554880683851596,0.0,4.853734902200188,4.798827247755071,5.019049374707038,4.854902286797767,4.800338676517583,5.019180426103048,24846.446018746894,21119.47911593486,0.85,1.0626901549346002,0.6601770931665341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533499017048805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.379015782246,1538.5819854715312,0.3778182939159173,0.12554880683851596,6.112874298809886,3.4596127905992202
4676.0,-30.309001201591165,5.0224826741976445,35.01180509220771,24.121744895260804,4.987765003590103,-26.77936806466307,-40.31837037820367,1.458131866663306,-0.18405906237467207,-5.039160654946616,40.02346227217979,42238.31779835903,25752.893499687474,25752.893499687474,67991.2112980465,77458.70250370628,77458.70250370628,25752.893499687474,103211.59600339376,103211.59600339376,103211.59600339376,128058.00371486421,91747.4602417778,56527.07553643583,39133.7607837133,24846.407711470452,0.0,63980.16849518375,21119.446554749884,1538.579337279311,0.0,0.8866343834942202,2.814599024763396,0.0014959135982669303,354114.97522346786,1555545.1020232814,4.392768481597365,1555545.1020232814,4.392768481597365,0.85,0.09572742716449152,4.027634451161993,1.2678374182106928,1.0,0.0,4.027634451162137,1.2849324429373044,1.2852228979743296,3.1345106688683035,19362.566824556772,1974.4323315869103,4632.441516551485,4632.441516551485,5.559248488658445,5.0224826741976445,-2.3842842775764512,7.406766951774095,3.4596430289051536,3.4596430289051536,0.9884694368300438,0.0,0.0,0.00022603516474462343,7.606148041018398e-05,0.00014997368433443945,0.000604039177793082,0.09572742716466659,0.07185124945492292,0.023876177709743658,0.09572739865564957,0.07185124945479153,0.023876177709699995,0.3778177240829074,0.3778177240829074,0.1255488692337044,0.0,4.853997689049152,4.799185114768704,5.019025428681118,4.855101592571941,4.800669629040726,5.018982857799301,24846.407711470452,21119.446554749884,0.85,1.062691969983866,0.660178283236916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533493199484884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.370649888471,1538.579337279311,0.3778177240829074,0.1255488692337044,6.112874298809886,3.4596430289051536
4677.0,-30.308904171741844,5.022458608777305,35.0117996775425,24.12173057617622,4.987778217231155,-26.779279402891895,-40.31826197225598,1.4581534483824858,-0.1838531613425971,-5.039136570829089,40.023452470861095,42238.28736940522,25752.88785044065,25752.88785044065,67991.17521984587,77458.59134094098,77458.59134094098,25752.88785044065,103211.47919138163,103211.47919138163,103211.47919138163,128057.85737473128,91747.31526364146,56527.01129211088,39133.67107947842,24846.378183349643,0.0,63980.04926282806,21119.421455847198,1538.5772779835656,0.0,0.886634541743537,2.8145991295521275,0.0014959135982669303,354115.3077528714,1555544.679210931,4.392763162603828,1555544.679210931,4.392763162603828,0.8500000000000001,0.09572727054158763,4.027634451161993,1.2678369346680123,1.0,0.0,4.027634451162723,1.2849323372268993,1.285222795180766,3.13451092674211,19362.536228081997,1974.4292116147715,4632.441516551485,4632.441516551485,5.559247269161814,5.022458608777305,-2.384241983456686,7.4067005922339915,3.4596732662795975,3.4596732662795975,0.988478076079885,0.0,0.0,0.00022603745325727243,7.606241606023316e-05,0.00014997503719703929,0.0006040446266290968,0.09572727054174303,0.07185109621137507,0.023876174330367955,0.09572729117996884,0.07185109621125843,0.023876174330329195,0.37781715581193015,0.37781715581193015,0.1255489303967127,0.0,4.854245755436352,4.799525486923017,5.018995123155207,4.855283409486503,4.800932657105022,5.018919725960814,24846.378183349643,21119.421455847198,0.85,1.0626933865045998,0.6601790379355859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453348737615645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.362289148063,1538.5772779835656,0.37781715581193015,0.1255489303967127,6.112874298809886,3.4596732662795975
4678.0,-30.308807083721863,5.022434434991024,35.01179425276501,24.1217024269514,4.987779094256999,-26.77919192244887,-40.318161284644134,1.458163932985289,-0.18361733175879635,-5.039119923202028,40.023441346986424,42238.28925493669,25752.900854353684,25752.900854353684,67991.19010929037,77458.47417578328,77458.47417578328,25752.900854353684,103211.37503013696,103211.37503013696,103211.37503013696,128057.71849933977,91747.15926537586,56526.97434453455,39133.53880093478,24846.343469202806,0.0,63979.88227013759,21119.391948822384,1538.5750905774812,0.0,0.8866346668919031,2.8145979730989006,0.0014959135982669303,354115.53760679724,1555544.1993458525,4.392758956183101,1555544.1993458525,4.392758956183101,0.85,0.09572711737118969,4.027634451161993,1.267836495083757,1.0,0.0,4.027634451164286,1.2849322834386825,1.2852227443229178,3.134511057955058,19362.503305897182,1974.4258544862091,4632.441516551485,4632.441516551485,5.559250076302064,5.022434434991024,-2.3842052192193175,7.406639654210341,3.4597034776681244,3.4597034776681244,0.9884867079051783,0.0,0.0,0.00022603974316328355,7.606328510297827e-05,0.00014997645806030528,0.0006040503493469373,0.0957271173713639,0.07185094577758853,0.02387617159377536,0.09572712926362222,0.07185094577745778,0.02387617159373191,0.3778165879678022,0.3778165879678022,0.12554899017220322,0.0,4.8544908674282965,4.7998436021727,5.019020009396058,4.855502591443212,4.801147640622901,5.019151229852355,24846.343469202806,21119.391948822384,0.85,1.0626963929413957,0.660180790527201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533481548936822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.353932939324,1538.5750905774812,0.3778165879678022,0.12554899017220322,6.112874298809886,3.4597034776681244
4679.0,-30.30870987665387,5.0224103878679225,35.011788815365634,24.121698166150622,4.987795027340157,-26.779102829129304,-40.31805658070368,1.4581879798168536,-0.1832913237101934,-5.0390922414365695,40.023430129792544,42238.274996665874,25752.88565477223,25752.88565477223,67991.16065143811,77458.39282478813,77458.39282478813,25752.88565477223,103211.27847956037,103211.27847956037,103211.27847956037,128057.5829258596,91747.04512870536,56526.92730058816,39133.46425346355,24846.304446299248,0.0,63979.7686997628,21119.35877935436,1538.5724099016834,0.0,0.8866348486050789,2.814596919272691,0.0014959135982669303,354115.9198094224,1555543.7154552545,4.392752848537323,1555543.7154552545,4.392752848537323,0.85,0.09572695201452339,4.027634451161993,1.2678361066011719,1.0,0.0,4.027634451161142,1.2849321661849578,1.2852226299888503,3.1345113439881316,19362.479218266813,1974.4233982314872,4632.441516551485,4632.441516551485,5.559246795185312,5.0224103878679225,-2.3841603738618877,7.40657076172981,3.459733616257225,3.459733616257225,0.9884953189306358,0.0,0.0,0.00022604203589855995,7.60641888207103e-05,0.00014997784707784965,0.0006040559438018524,0.09572695201470012,0.07185078584335887,0.023876166171341254,0.09572694625461649,0.07185078584322621,0.02387616617129717,0.3778160193418163,0.3778160193418163,0.12554905216577636,0.0,4.8547424340281395,4.800185822983337,5.018998180510437,4.855800917726356,4.801607211409248,5.018963535075727,24846.304446299248,21119.35877935436,0.85,1.062697818907404,0.6601817395570307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533475718228166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.345581130267,1538.5724099016834,0.3778160193418163,0.12554905216577636,6.112874298809886,3.459733616257225
4680.0,-30.30861262032095,5.022386273440429,35.01178338920224,24.12167997043582,4.987799444295311,-26.779014843189323,-40.317952051386214,1.4582016671649805,-0.18296854994861178,-5.039073724890408,40.02341958226679,42238.2616218034,25752.893731299187,25752.893731299187,67991.15535310259,77458.3016228918,77458.3016228918,25752.893731299187,103211.19535419099,103211.19535419099,103211.19535419099,128057.46775429422,91746.91645880422,56526.87645772111,39133.37777898123,24846.27240010323,0.0,63979.65017908446,21119.331540087744,1538.570335008863,0.0,0.8866349811877414,2.814594838296037,0.0014959135982669303,354116.1754678834,1555543.260453102,4.392748392241072,1555543.260453102,4.392748392241072,0.85,0.095726799043644,4.027634451161993,1.2678356159152466,1.0,0.0,4.027634451161727,1.2849320974023515,1.2852225641383788,3.1345115117789897,19362.45206351449,1974.420629217367,4632.441516551485,4632.441516551485,5.559248538656208,5.022386273440429,-2.384122295648385,7.406508569088814,3.459763752766741,3.459763752766741,0.988503929361926,0.0,0.0,0.00022604432981724665,7.606509104114391e-05,0.00014997923877610274,0.0006040615490536821,0.09572679904381008,0.07185063540433162,0.023876163639478466,0.09572676069756635,0.07185063540420697,0.023876163639437044,0.37781545176482484,0.37781545176482484,0.1255491131163554,0.0,4.855008017476678,4.800534310814498,5.019013715471317,4.856105174941774,4.801963385309136,5.019111086755004,24846.27240010323,21119.331540087744,0.85,1.0626997047153208,0.6601827534782533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533469880374463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.337234942404,1538.570335008863,0.37781545176482484,0.1255491131163554,6.112874298809886,3.459763752766741
4681.0,-30.308515285058704,5.022362238520058,35.01177795632564,24.121665686275833,4.987812525045259,-26.77892591973742,-40.31784738237036,1.4582231597252673,-0.1827554444504358,-5.0390483385007165,40.023408534402456,42238.24801557724,25752.884190444598,25752.884190444598,67991.13220602184,77458.19106283566,77458.19106283566,25752.884190444598,103211.07525328026,103211.07525328026,103211.07525328026,128057.31033600266,91746.7719065307,56526.828859277484,39133.270052503576,24846.235082722396,0.0,63979.505135225976,21119.299820314038,1538.567800452468,0.0,0.8866351505902861,2.814595000405569,0.0014959135982669303,354116.52597869764,1555542.7838673086,4.392742698376309,1555542.7838673086,4.392742698376309,0.8500000000000001,0.09572663734044261,4.027634451161993,1.2678351801773537,1.0,0.0,4.027634451161251,1.2849319920941342,1.2852224617564587,3.1345117686718225,19362.421556914655,1974.4175184099213,4632.441516551485,4632.441516551485,5.559246479082535,5.022362238520058,-2.384079201573477,7.406441440093535,3.4597938288942274,3.4597938288942274,0.9885125225412078,0.0,0.0,0.0002260466256190621,7.606599447726585e-05,0.00014998063114179624,0.0006040671569937178,0.09572663734061693,0.07185047827734141,0.023876159063275518,0.09572662680577297,0.07185047827721057,0.023876159063232042,0.37781488563537546,0.37781488563537546,0.1255491754847266,0.0,4.855255420323715,4.80086769771458,5.019001793601376,4.856292894050284,4.802249397374396,5.01900240877427,24846.235082722396,21119.299820314038,0.85,1.0627017521050992,0.6601840374711122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45334640395666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.328892981719,1538.567800452468,0.37781488563537546,0.1255491754847266,6.112874298809886,3.4597938288942274
4682.0,-30.308417868056566,5.022338315007495,35.01177256058571,24.121661215927475,4.987829771927424,-26.778836506121493,-40.31773883672429,1.4582484099936557,-0.18247221619560605,-5.039021370667356,40.02339875033536,42238.21878761451,25752.870821507524,25752.870821507524,67991.08960912203,77458.10353427309,77458.10353427309,25752.870821507524,103210.9743557806,103210.9743557806,103210.9743557806,128057.17882982394,91746.65203919556,56526.76729254227,39133.20527405921,24846.204474043327,0.0,63979.40974810254,21119.273802936827,1538.5656153546984,0.0,0.8866353234707375,2.8145944255087563,0.0014959135982669303,354116.8983248615,1555542.3617996378,4.392736887615588,1555542.3617996378,4.392736887615588,0.85,0.09572647823256258,4.027634451161993,1.26783472575713,1.0,0.0,4.027634451161049,1.2849318691990452,1.2852223417861957,3.134512068466786,19362.396259873396,1974.4149388296103,4632.441516551485,4632.441516551485,5.559243593144952,5.022338315007495,-2.384034931015983,7.406373246023478,3.4598238888156496,3.4598238888156496,0.9885211110901856,0.0,0.0,0.0002260489233703485,7.60669313844642e-05,0.00014998199198588432,0.0006040726379762496,0.09572647823271765,0.07185032319525456,0.023876155037463095,0.09572648996588035,0.07185032319513816,0.02387615503742442,0.37781431998016174,0.37781431998016174,0.12554923733197376,0.0,4.855503994018534,4.801213957604546,5.018955796436387,4.856549154471736,4.802650149180636,5.018823119454339,24846.204474043327,21119.273802936827,0.85,1.0627026707000602,0.6601845649078872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533458194023066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.320555844128,1538.5656153546984,0.37781431998016174,0.12554923733197376,6.112874298809886,3.4598238888156496
4683.0,-30.308320419397905,5.022314347721728,35.01176718572832,24.12163739735263,4.987836278515863,-26.778748138093366,-40.31763427248222,1.4582639972126052,-0.18228793114536757,-5.039001732617628,40.023388567101755,42238.206004223415,25752.87607429207,25752.87607429207,67991.0820785155,77457.98122589457,77457.98122589457,25752.87607429207,103210.85730018665,103210.85730018665,103210.85730018665,128057.03130172033,91746.49303113467,56526.71780946871,39133.08357962884,24846.174001533676,0.0,63979.257581162514,21119.247901303625,1538.5636007348578,0.0,0.8866354604474713,2.8145942955104086,0.0014959135982669303,354117.16946854535,1555541.9225127096,4.392732283631567,1555541.9225127096,4.392732283631567,0.85,0.09572632560535138,4.027634451161993,1.2678342504566542,1.0,0.0,4.027634451162739,1.2849317915171967,1.285222267040381,3.134512257966877,19362.362702495393,1974.4115169293689,4632.441516551485,4632.441516551485,5.559244727057711,5.022314347721728,-2.3839960746745974,7.406310422396325,3.459853942286893,3.459853942286893,0.9885296977962551,0.0,0.0,0.00022605122188984017,7.606783393642999e-05,0.0001499833879534102,0.0006040782604231495,0.09572632560551211,0.0718501733987897,0.023876152206722418,0.09572637498772071,0.07185017339866906,0.02387615220668233,0.37781375570755593,0.37781375570755593,0.1255492966871392,0.0,4.855738564076717,4.80153049360905,5.0189431525326995,4.856713801472267,4.802833887376607,5.018929942149384,24846.174001533676,21119.247901303625,0.85,1.0627050805061886,0.6601859352719288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453345234357508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.31222358857,1538.5636007348578,0.37781375570755593,0.1255492966871392,6.112874298809886,3.459853942286893
4684.0,-30.308222870203807,5.022290349647158,35.01176178800056,24.12162433555352,4.987841517462891,-26.77865980628948,-40.317529638390965,1.4582784535498625,-0.1818929691021367,-5.038981598131036,40.02337715123729,42238.193673224385,25752.87976894829,25752.87976894829,67991.07344217267,77457.90743860055,77457.90743860055,25752.87976894829,103210.78720754884,103210.78720754884,103210.78720754884,128056.9233541299,91746.38199058667,56526.66822521568,39133.015294856654,24846.13614658106,0.0,63979.151441437716,21119.215724593898,1538.5611579491765,0.0,0.8866356044212229,2.8145914546732107,0.0014959135982669303,354117.447466731,1555541.4300523498,4.392727444468806,1555541.4300523498,4.392727444468806,0.8499999999999999,0.09572616810652626,4.027634451161993,1.267833835599013,1.0,0.0,4.027634451163953,1.284931719121974,1.2852221975854616,3.1345124345705906,19362.339268276883,1974.4091273041133,4632.441516551485,4632.441516551485,5.559245524619043,5.022290349647158,-2.3839569157305798,7.406247265377738,3.459883942680699,3.459883942680699,0.9885382693373426,0.0,0.0,0.00022605352280222882,7.606873710121476e-05,0.00014998478570101405,0.0006040838900395529,0.0957261681067059,0.07185001992385603,0.023876148182849857,0.09572614192789212,0.07185001992372121,0.02387614818280505,0.37781319096862725,0.37781319096862725,0.1255493560414057,0.0,4.856000996969385,4.801876741346803,5.018952803430068,4.857088629028908,4.803299924635041,5.019029716817499,24846.13614658106,21119.215724593898,0.85,1.0627067085190587,0.6601868377683382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453344649123045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.303895214429,1538.5611579491765,0.37781319096862725,0.1255493560414057,6.112874298809886,3.459883942680699
4685.0,-30.308125257591904,5.02226646333761,35.0117563933761,24.121614905912452,4.987857153449747,-26.7785703776573,-40.31742489952592,1.458302273516448,-0.1816555883789306,-5.038954744340836,40.02336644617329,42238.1809477359,25752.866357145784,25752.866357145784,67991.04730488168,77457.80616320093,77457.80616320093,25752.866357145784,103210.67252034672,103210.67252034672,103210.67252034672,128056.77266976438,91746.24764545381,56526.62242999408,39132.91690606637,24846.10014941766,0.0,63979.01705548403,21119.18512700501,1538.5586656220494,0.0,0.8866357800579958,2.814591469027525,0.0014959135982669303,354117.8182390516,1555540.9682547792,4.3927215410682665,1555540.9682547792,4.3927215410682665,0.85,0.09572600622645147,4.027634451161993,1.2678333624964582,1.0,0.0,4.027634451160981,1.2849316029098596,1.2852220843056945,3.13451271806297,19362.31091581235,1974.4062361573374,4632.441516551485,4632.441516551485,5.559242629428147,5.02226646333761,-2.383912831916028,7.406179295253638,3.4599138938410734,3.4599138938410734,0.9885468268117352,0.0,0.0,0.0002260558252320659,7.606964118030027e-05,0.00014998618405176565,0.0006040895220852148,0.0957260062266205,0.07184986304653063,0.023876143180089883,0.09572600631127136,0.07184986304640376,0.023876143180047722,0.37781262787017617,0.37781262787017617,0.12554941673907505,0.0,4.856250497988697,4.802218175226471,5.018925070507407,4.857299155961925,4.803634847026558,5.018865233376459,24846.10014941766,21119.18512700501,0.85,1.062708532172639,0.6601880255694771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533440632852606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.295572102637,1538.5586656220494,0.37781262787017617,0.12554941673907505,6.112874298809886,3.4599138938410734
