time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4686.0,-30.308027534995688,5.022242567379481,35.01175102060498,24.12159601170572,4.9878658198387535,-26.77848154705423,-40.31732023051006,1.4583198318985835,-0.18143709276210984,-5.038933602769243,40.02335629344965,42238.169056226376,25752.86751497551,25752.86751497551,67991.03657120188,77457.69499477922,77457.69499477922,25752.86751497551,103210.56250975473,103210.56250975473,103210.56250975473,128056.63175233449,91746.10054116847,56526.574602620676,39132.80659838644,24846.06924257976,0.0,63978.875840966204,21119.158856192797,1538.5565926511792,0.0,0.8866359245851598,2.814591064912247,0.0014959135982669303,354118.1101425509,1555540.5302842942,4.392716683306902,1555540.5302842942,4.392716683306902,0.85,0.09572585254126184,4.027634451161993,1.2678329437924551,1.0,0.0,4.02763445116067,1.2849315159912098,1.2852220003293753,3.1345129300957595,19362.279870630853,1974.4030704298466,4632.441516551485,4632.441516551485,5.559242879367562,5.022242567379481,-2.3838729623662607,7.406115529745741,3.4599438387204384,3.4599438387204384,0.9885553824915538,0.0,0.0,0.00022605813027779217,7.607054466638955e-05,0.0001499875856114026,0.000604095167055094,0.09572585254142231,0.07184971254890601,0.023876139992516296,0.09572587919493887,0.07184971254878557,0.023876139992476265,0.37781206602289824,0.37781206602289824,0.12554947624994883,0.0,4.856491737606461,4.802543021542533,5.01891415899604,4.857496510007138,4.803882508918548,5.018910738865088,24846.06924257976,21119.158856192797,0.85,1.0627107100194884,0.660189296873843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453343477067069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.287253512955,1538.5565926511792,0.37781206602289824,0.12554947624994883,6.112874298809886,3.4599438387204384
4687.0,-30.307929779328415,5.022218749256237,35.011745657759626,24.121592100150906,4.987879635788862,-26.77839217167796,-40.317215491645015,1.4583420281397235,-0.18107372477089712,-5.038908347781113,40.02334583701541,42238.15697557913,25752.85817478919,25752.85817478919,67991.01515036832,77457.62353834286,77457.62353834286,25752.85817478919,103210.48171313205,103210.48171313205,103210.48171313205,128056.5167744194,91745.99522037583,56526.52865761738,39132.740625287166,24846.03506128735,0.0,63978.77568657452,21119.12980209425,1538.554242822259,0.0,0.8866360911734799,2.814589236930499,0.0014959135982669303,354118.4588405938,1555540.0792123713,4.392711084040374,1555540.0792123713,4.392711084040374,0.85,0.09572569333933519,4.027634451161993,1.26783253882546,1.0,0.0,4.027634451162553,1.284931407369714,1.2852218946463336,3.134513195071369,19362.257643520912,1974.4008038954091,4632.441516551485,4632.441516551485,5.559240863111924,5.022218749256237,-2.383830088493212,7.406048837749449,3.459973740878632,3.459973740878632,0.9885639259653234,0.0,0.0,0.00022606043612525737,7.607144876533701e-05,0.00014998898735992037,0.000604100812785716,0.09572569333950065,0.07184955791363289,0.023876135425867764,0.09572568880842121,0.0718495579135087,0.023876135425826495,0.3778115043978692,0.3778115043978692,0.1255495358133965,0.0,4.856750790121055,4.802898319735505,5.018882992062231,4.857834623010206,4.804367417351955,5.018806376797727,24846.03506128735,21119.12980209425,0.85,1.062712038808766,0.660190141532241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533428901888132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.278940380382,1538.554242822259,0.3778115043978692,0.1255495358133965,6.112874298809886,3.459973740878632
4688.0,-30.307831976803836,5.022194871400248,35.011740297837754,24.121573869511508,4.987884191477702,-26.778303680202516,-40.317110892478354,1.458355894877686,-0.18075982423920323,-5.0388896276397945,40.023335196476864,42238.14563233563,25752.865342718764,25752.865342718764,67991.01097505439,77457.53164853135,77457.53164853135,25752.865342718764,103210.39699125012,103210.39699125012,103210.39699125012,128056.39897370625,91745.86569831677,56526.479682126344,39132.65112910048,24846.001982456135,0.0,63978.65311155662,21119.101685087713,1538.5521020459944,0.0,0.8866362251295684,2.8145872963980403,0.0014959135982669303,354118.717311554,1555539.6201986163,4.3927065815898425,1555539.6201986163,4.3927065815898425,0.85,0.09572554089302608,4.027634451161993,1.2678320915484802,1.0,0.0,4.027634451160665,1.284931337720831,1.285221827946163,3.134513364975656,19362.230308927486,1974.3980165425999,4632.441516551485,4632.441516551485,5.559242410444913,5.022194871400248,-2.3837920578842007,7.405986929284449,3.460003626690419,3.460003626690419,0.9885724647686912,0.0,0.0,0.00022606274309966982,7.607235166833245e-05,0.00014999039143133737,0.000604106467872127,0.09572554089319345,0.07184940862578919,0.02387613226740426,0.09572550407779873,0.07184940862566357,0.023876132267362515,0.37781094501461737,0.37781094501461737,0.12554959418279998,0.0,4.857019548341839,4.803254125859553,5.018889239297607,4.858129803400573,4.804712861210362,5.018949846878115,24846.001982456135,21119.101685087713,0.85,1.0627140095697485,0.6601912290758439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533423031124006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.270631167748,1538.5521020459944,0.37781094501461737,0.12554959418279998,6.112874298809886,3.460003626690419
4689.0,-30.30773408650057,5.022171084862785,35.0117349337772,24.121554137114458,4.987898183100044,-26.778214166045068,-40.31700234683228,1.4583782626458435,-0.18066241670794625,-5.038863823252019,40.02332435608486,42238.118369816046,25752.854384495466,25752.854384495466,67990.97275431152,77457.39548713408,77457.39548713408,25752.854384495466,103210.24987162955,103210.24987162955,103210.24987162955,128056.21521312847,91745.69568942866,56526.418572115785,39132.53013034764,24845.96534149891,0.0,63978.495471846545,21119.070540274075,1538.549591871654,0.0,0.8866363959086698,2.814589027846236,0.0014959135982669303,354119.07359569235,1555539.1525636476,4.392700841467947,1555539.1525636476,4.392700841467947,0.85,0.09572538060447781,4.027634451161993,1.2678315948182721,1.0,0.0,4.027634451162476,1.2849312282901166,1.2852217214578554,3.13451363192538,19362.194429912975,1974.3943579013196,4632.441516551485,4632.441516551485,5.559240044905432,5.022171084862785,-2.383748847904584,7.40591993276737,3.460033454785956,3.460033454785956,0.9885809870817017,0.0,0.0,0.0002260650521663361,7.607328864792765e-05,0.00014999176351840844,0.0006041119941372845,0.09572538060464902,0.0718492533648776,0.023876127239771422,0.09572542522540999,0.0718492533647491,0.02387612723972872,0.3778103876924673,0.3778103876924673,0.1255496538459831,0.0,4.857246186363909,4.80356335097656,5.018866803317906,4.858201406544083,4.804849197396834,5.018826157144758,24845.96534149891,21119.070540274075,0.85,1.0627160306423686,0.6601924296329029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533417157550381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.262326152346,1538.549591871654,0.3778103876924673,0.1255496538459831,6.112874298809886,3.460033454785956
4690.0,-30.307636132538438,5.02214721399859,35.01172956872526,24.121541494410508,4.9879008825575415,-26.77812572388568,-40.31690148459745,1.4583904739061069,-0.18022089485452852,-5.038846357138864,40.023313599087665,42238.123378968325,25752.864503703495,25752.864503703495,67990.98788267182,77457.33358552212,77457.33358552212,25752.864503703495,103210.19808922563,103210.19808922563,103210.19808922563,128056.13000098061,91745.59534296776,56526.385136419274,39132.45578505388,24845.93191175499,0.0,63978.387696808866,21119.04212499174,1538.5474622439033,0.0,0.8866365238964863,2.8145852637576305,0.0014959135982669303,354119.31475247757,1555538.688526285,4.392696539621331,1555538.688526285,4.392696539621331,0.85,0.09572522946366135,4.027634451161993,1.267831216226332,1.0,0.0,4.027634451162268,1.2849311663799972,1.2852216625028432,3.134513782951457,19362.173252595923,1974.3921984159651,4632.441516551485,4632.441516551485,5.559242229327619,5.02214721399859,-2.383711810948772,7.405859024947362,3.460063270632822,3.460063270632822,0.988589505895092,0.0,0.0,0.00022606736275635982,7.607415931291994e-05,0.0001499932034434399,0.0006041177936289482,0.09572522946383027,0.07184910502555185,0.02387612443827843,0.09572517852428075,0.07184910502542506,0.023876124438236297,0.3778098294304882,0.3778098294304882,0.12554971280823968,0.0,4.857515472991565,4.803914504227862,5.0188891877587025,4.858625462284351,4.805352249804173,5.019011958134001,24845.93191175499,21119.04212499174,0.85,1.062718057305203,0.6601936200570289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533411278709716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.25402615553,1538.5474622439033,0.3778098294304882,0.12554971280823968,6.112874298809886,3.460063270632822
4691.0,-30.307538128573167,5.022123543638963,35.011724215345076,24.121536290645622,4.987922635045413,-26.778035331295936,-40.31679283417759,1.4584198377694784,-0.18004559481585147,-5.038815437119314,40.023303208948924,42238.09606973765,25752.84044315525,25752.84044315525,67990.9365128929,77457.22488052284,77457.22488052284,25752.84044315525,103210.06532367809,103210.06532367809,103210.06532367809,128055.96135380093,91745.4558865133,56526.327075733294,39132.36534531112,24845.896030122836,0.0,63978.261375433955,21119.01162560441,1538.5448815294383,0.0,0.8866367191107541,2.8145865685746827,0.0014959135982669303,354119.7416693295,1555538.2403146308,4.3926899782028075,1555538.2403146308,4.3926899782028075,0.85,0.09572506557071782,4.027634451161993,1.2678307420248167,1.0,0.0,4.027634451163653,1.2849310242079794,1.2852215232693305,3.134514129771746,19362.143821427893,1974.3891972720444,4632.441516551485,4632.441516551485,5.559237035403822,5.022123543638963,-2.38366488470677,7.405788428345733,3.4600930213968946,3.4600930213968946,0.9885980061133984,0.0,0.0,0.00022606967454766213,7.607509721754626e-05,0.00014999457733011587,0.0006041233271422563,0.09572506557088156,0.07184894690364411,0.023876118667237444,0.09572508341111348,0.07184894690352121,0.023876118667196602,0.37780927316643614,0.37780927316643614,0.12554977391390323,0.0,4.857754671139105,4.804250436622965,5.018836701315536,4.858769842303445,4.805652816014685,5.018685586761023,24845.896030122836,21119.01162560441,0.85,1.0627193526549898,0.6601944967194125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533405396050543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.24573069702,1538.5448815294383,0.37780927316643614,0.12554977391390323,6.112874298809886,3.4600930213968946
4692.0,-30.3074400495336,5.022099710050581,35.0117188776741,24.121508525591366,4.987921014742284,-26.777947208573508,-40.31668823501093,1.4584281737835085,-0.1797717874404725,-5.038801701866473,40.023292959752226,42238.0861343543,25752.860030605807,25752.860030605807,67990.9461649601,77457.11936344,77457.11936344,25752.860030605807,103209.9793940458,103209.9793940458,103209.9793940458,128055.84612853079,91745.31012516456,56526.27689608428,39132.259143422525,24845.86673448498,0.0,63978.1258779075,21118.98672431223,1538.5430677700742,0.0,0.8866368262467865,2.814584573200579,0.0014959135982669303,354119.93131393456,1555537.7981830556,4.3926863772150675,1555537.7981830556,4.3926863772150675,0.85,0.09572492070541394,4.027634451161993,1.2678303370578217,1.0,0.0,4.02763445116143,1.2849309804245104,1.2852214824489132,3.1345142365789633,19362.113059662413,1974.3860604449444,4632.441516551485,4632.441516551485,5.559241263724996,5.022099710050581,-2.3836306304233306,7.405730340473911,3.4601227928617377,3.4601227928617377,0.9886065122462108,0.0,0.0,0.00022607198813167804,7.607600016057997e-05,0.00014999598797109807,0.0006041290086884744,0.09572492070557398,0.07184880350804819,0.023876117197525793,0.09572491426629692,0.07184880350792806,0.02387611719748587,0.37780871781142933,0.37780871781142933,0.12554983220704835,0.0,4.858004567022476,4.804573724076818,5.018865227064509,4.859029914426003,4.805892929717061,5.019005463984456,24845.86673448498,21118.98672431223,0.85,1.0627217542244118,0.660195739633875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533399510392973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.237439505372,1538.5430677700742,0.37780871781142933,0.12554983220704835,6.112874298809886,3.4601227928617377
4693.0,-30.307341909579574,5.022076005778492,35.011713517707015,24.12150433463978,4.987936534528625,-26.777857316847882,-40.31658342629669,1.4584519417982118,-0.1794496300928472,-5.0387742582116,40.0232816349872,42238.07538560392,25752.844512650692,25752.844512650692,67990.91989825462,77457.03988793604,77457.03988793604,25752.844512650692,103209.88440058674,103209.88440058674,103209.88440058674,128055.71088109304,91745.19732016542,56526.23281783859,39132.182780363146,24845.826480506297,0.0,63978.00926086944,21118.952508430353,1538.540318739003,0.0,0.8866370071337739,2.8145835423013144,0.0014959135982669303,354120.3102326507,1555537.3096535436,4.39268029735878,1555537.3096535436,4.39268029735878,0.85,0.09572475759775897,4.027634451161993,1.2678298650542277,1.0,0.0,4.027634451162702,1.284930864429565,1.285221369402568,3.1345145195418977,19362.08925307062,1974.3836328481816,4632.441516551485,4632.441516551485,5.559237913881276,5.022076005778492,-2.3835863424985932,7.405662348277085,3.4601524756353075,3.4601524756353075,0.9886149930386593,0.0,0.0,0.00022607430317444236,7.607690492245363e-05,0.00014999739825198873,0.0006041346887843756,0.09572475759793754,0.07184864605361198,0.023876111544325562,0.09572472769546828,0.07184864605347795,0.023876111544281025,0.37780816264048717,0.37780816264048717,0.12554989312992743,0.0,4.858258222799236,4.804918189745877,5.018845046202443,4.85932462811877,4.80634810946998,5.018816539421493,24845.826480506297,21118.952508430353,0.85,1.0627232807607783,0.6601967750102814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533393620231356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.229153084514,1538.540318739003,0.37780816264048717,0.12554989312992743,6.112874298809886,3.4601524756353075
4694.0,-30.307243685474226,5.02205237026117,35.011708196686094,24.1214950446971,4.987951012228381,-26.77776745366576,-40.31647861758245,1.4584747804212048,-0.17920317655051576,-5.038749586945235,40.0232720494452,42238.06501446669,25752.83626207866,25752.83626207866,67990.90127654535,77456.94400469946,77456.94400469946,25752.83626207866,103209.78026677812,103209.78026677812,103209.78026677812,128055.57748461461,91745.06765127194,56526.18866104434,39132.087766919554,24845.797217836483,0.0,63977.884984756034,21118.92763516101,1538.538258760352,0.0,0.8866371675900393,2.8145831827481396,0.0014959135982669303,354120.65087284904,1555536.896151001,4.392674904208097,1555536.896151001,4.392674904208097,0.85,0.09572460367315586,4.027634451161993,1.2678294496471065,1.0,0.0,4.027634451162464,1.2849307527792464,1.2852212607044102,3.1345147919064154,19362.061887488962,1974.3808423354524,4632.441516551485,4632.441516551485,5.559236132839466,5.02205237026117,-2.3835440783499187,7.405596448611089,3.460182157696645,3.460182157696645,0.9886234736276129,0.0,0.0,0.000226076620224139,7.607780969427626e-05,0.00014999881052986272,0.0006041403769233955,0.09572460367330807,0.07184849568868058,0.023876107984627488,0.09572460462291518,0.07184849568856634,0.023876107984589518,0.3778076091171334,0.3778076091171334,0.1255499532207431,0.0,4.858506555908718,4.805260672333475,5.018809487083331,4.859546410394728,4.806677401550644,5.018714192277116,24845.797217836483,21118.92763516101,0.85,1.0627250540205493,0.6601978953279046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533387726416076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.220871153275,1538.538258760352,0.3778076091171334,0.1255499532207431,6.112874298809886,3.460182157696645
4695.0,-30.307145429388935,5.022028654861388,35.01170287768443,24.12147702360528,4.987954158218315,-26.77767869489961,-40.31637394856659,1.458487423730302,-0.17886556315283997,-5.038731993068769,40.0232614662161,42238.055450968786,25752.84584797376,25752.84584797376,67990.90129894254,77456.85869722907,77456.85869722907,25752.84584797376,103209.70454520283,103209.70454520283,103209.70454520283,128055.46900143115,91744.94395777548,56526.14071152036,39132.00360695013,24845.764456228328,0.0,63977.76806317846,21118.89978779408,1538.536160315504,0.0,0.8866372955984241,2.814580799195012,0.0014959135982669303,354120.89379452774,1555536.43961018,4.392670601675235,1555536.43961018,4.392670601675235,0.85,0.09572445407024001,4.027634451161993,1.2678290221514184,1.0,0.0,4.027634451162157,1.2849306888326104,1.2852211997217176,3.13451494790057,19362.035782966996,1974.3781804150242,4632.441516551485,4632.441516551485,5.559238202135982,5.022028654861388,-2.383507064464715,7.405535719326103,3.4602118209918835,3.4602118209918835,0.9886319488548239,0.0,0.0,0.00022607893805011567,7.607871327006725e-05,0.00015000022478004843,0.000604146073006166,0.09572445407040636,0.07184834886538113,0.023876105205025228,0.09572440681726327,0.07184834886525628,0.023876105204983733,0.37780705702118716,0.37780705702118716,0.12555001169950655,0.0,4.858771912400869,4.805610825252359,5.018819126920164,4.8598664299159395,4.807044812569075,5.018891161856004,24845.764456228328,21118.89978779408,0.85,1.062726996537314,0.6601989523807463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533381827551648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.212594179198,1538.536160315504,0.37780705702118716,0.12555001169950655,6.112874298809886,3.4602118209918835
4696.0,-30.307047073568594,5.022004995079594,35.01169754155617,24.12146305376666,4.9879651348014376,-26.7775890632204,-40.316265367995925,1.4585071244545662,-0.17861879591015395,-5.038708088623216,40.02325032936377,42238.030110289306,25752.8391738153,25752.8391738153,67990.86928410461,77456.75793887905,77456.75793887905,25752.8391738153,103209.59711269435,103209.59711269435,103209.59711269435,128055.32342953156,91744.8079434622,56526.08011487788,39131.91980953814,24845.726316837212,0.0,63977.64612637536,21118.86736931163,1538.533609301372,0.0,0.8866374577693594,2.814580346037576,0.0014959135982669303,354121.2238475294,1555535.959187189,4.392665150894603,1555535.959187189,4.392665150894603,0.85,0.09572429624307166,4.027634451161993,1.2678285688301552,1.0,0.0,4.027634451163004,1.2849305918584686,1.2852211057071026,3.134515184463462,19362.007078235303,1974.3752533469947,4632.441516551485,4632.441516551485,5.559236761392816,5.022004995079594,-2.383465456151536,7.40547045123113,3.4602414207967183,3.4602414207967183,0.9886404059419195,0.0,0.0,0.00022608125825073562,7.60796506236077e-05,0.00015000160762712792,0.000604151642608704,0.09572429624324713,0.071848195752341,0.02387610049090614,0.0957242501952149,0.07184819575220928,0.023876100490862372,0.37780650676082217,0.37780650676082217,0.12555007160699214,0.0,4.859026374546033,4.805951811435364,5.0188126692179935,4.860089292713042,4.807361101002073,5.018832320987997,24845.726316837212,21118.86736931163,0.85,1.0627285216120943,0.6601998145861184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453337592677124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.204321119925,1538.533609301372,0.37780650676082217,0.12555007160699214,6.112874298809886,3.4602414207967183
4697.0,-30.30694865039285,5.021981446173686,35.01169223414039,24.121453379653417,4.987981848065539,-26.777498797260037,-40.31616052435709,1.4585319949340139,-0.17842593358182057,-5.038681518281195,40.023240493421255,42238.02034694364,25752.825868708936,25752.825868708936,67990.84621565258,77456.65155470448,77456.65155470448,25752.825868708936,103209.47742341342,103209.47742341342,103209.47742341342,128055.17220055031,91744.6685984119,56526.03739065623,39131.81245306185,24845.694777136883,0.0,63977.50723019874,21118.84056056635,1538.5313739502085,0.0,0.8866376288095704,2.81458091242781,0.0014959135982669303,354121.59070932824,1555535.5348831122,4.392659402007301,1555535.5348831122,4.392659402007301,0.85,0.09572414020537665,4.027634451161993,1.2678281204542148,1.0,0.0,4.027634451163741,1.2849304706910298,1.2852209874957905,3.1345154800445734,19361.97767057823,1974.3722546005245,4632.441516551485,4632.441516551485,5.559233889234298,5.021981446173686,-2.383421879986741,7.405403326160426,3.460270997853979,3.460270997853979,0.9886488565297082,0.0,0.0,0.00022608358006222142,7.608055572712318e-05,0.00015000302433509823,0.0006041573485905324,0.09572414020553272,0.07184804401213915,0.02387609619339356,0.09572414884548668,0.07184804401202201,0.023876096193354634,0.3778059576462421,0.3778059576462421,0.12555013168729795,0.0,4.859262190474226,4.806279380988542,5.018771815605305,4.86025558469936,4.807640060294318,5.018658956097568,24845.694777136883,21118.84056056635,0.85,1.06273046824118,0.6602010952844127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533370020005822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.196053333879,1538.5313739502085,0.3778059576462421,0.12555013168729795,6.112874298809886,3.460270997853979
4698.0,-30.30685017272542,5.021957856799491,35.01168694684713,24.12143483469265,4.987988405646675,-26.77740949788066,-40.316051978711016,1.458547730803233,-0.17817284496186403,-5.038662093320261,40.02323046469937,42237.99572978333,25752.830724903364,25752.830724903364,67990.8264546867,77456.5502277882,77456.5502277882,25752.830724903364,103209.38095269157,103209.38095269157,103209.38095269157,128055.04542476937,91744.53017711881,56525.97567911934,39131.727219999404,24845.664472077795,0.0,63977.3916920772,21118.814801266126,1538.5293717803427,0.0,0.8866377641383164,2.814579853413452,0.0014959135982669303,354121.8589136709,1555535.1022629845,4.392654853430549,1555535.1022629845,4.392654853430549,0.85,0.0957239910572422,4.027634451161993,1.267827642955818,1.0,0.0,4.027634451162624,1.2849303922629836,1.2852209120352134,3.1345156713653846,19361.948457872717,1974.3692757335805,4632.441516551485,4632.441516551485,5.55923493753559,5.021957856799491,-2.3833835806101424,7.405341437409634,3.4603005689258293,3.4603005689258293,0.9886573054073798,0.0,0.0,0.00022608590318116194,7.608149280014647e-05,0.0001500044103810155,0.0006041629310768197,0.0957239910574006,0.07184789773750401,0.023876093319896593,0.09572400286809774,0.07184789773738512,0.023876093319857083,0.3778054088616719,0.3778054088616719,0.12555018981486957,0.0,4.859500287968103,4.806599636220085,5.018762150187058,4.8604892483584194,4.807917505424882,5.0187604479991705,24845.664472077795,21118.814801266126,0.85,1.0627320785743521,0.6602019027764456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533364109199964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.187790175714,1538.5293717803427,0.3778054088616719,0.12555018981486957,6.112874298809886,3.4603005689258293
4699.0,-30.306751600815822,5.021934299883864,35.011681651191594,24.121421004552417,4.98799835063128,-26.777319774868353,-40.315947169996775,1.4585665246851012,-0.1779052518198796,-5.038639296155814,40.02321964654254,42237.98693294666,25752.826829875226,25752.826829875226,67990.81376282188,77456.45429416325,77456.45429416325,25752.826829875226,103209.28112403848,103209.28112403848,103209.28112403848,128054.90954053261,91744.39848262523,56525.93112141392,39131.630401345894,24845.628416494135,0.0,63977.25881784003,21118.784154020013,1538.5269648403983,0.0,0.886637919511433,2.8145789973510196,0.0014959135982669303,354122.1736789101,1555534.6355882245,4.39264963113736,1555534.6355882245,4.39264963113736,0.85,0.09572383555098535,4.027634451161993,1.2678272044705232,1.0,0.0,4.0276344511608,1.2849302995214575,1.2852208222608053,3.1345158976031557,19361.92066480438,1974.3664416293414,4632.441516551485,4632.441516551485,5.5592340967201945,5.021934299883864,-2.383342843519746,7.405277143403611,3.4603300885415704,3.4603300885415704,0.9886657395833058,0.0,0.0,0.00022608822854532909,7.60823976224178e-05,0.0001500058309229113,0.0006041686525002986,0.09572383555115599,0.07184774664931232,0.023876088901843676,0.09572384077327183,0.07184774664918424,0.023876088901801113,0.37780486011575376,0.37780486011575376,0.12555024824510191,0.0,4.859738444878417,4.806920915926355,5.018749638411407,4.8607340443359135,4.808249279393863,5.018742966998161,24845.628416494135,21118.784154020013,0.85,1.0627340873795403,0.660203136448988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533358195126211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.179531389973,1538.5269648403983,0.37780486011575376,0.12555024824510191,6.112874298809886,3.4603300885415704
4700.0,-30.30665297603593,5.021910752579335,35.011676357212785,24.12140731411057,4.9880072236618345,-26.777230111482535,-40.315842361282535,1.4585843591097265,-0.1776158799109453,-5.0386176061605985,40.02320910407019,42237.97839872523,25752.82567654355,25752.82567654355,67990.80407526878,77456.36338566357,77456.36338566357,25752.82567654355,103209.18906220712,103209.18906220712,103209.18906220712,128054.78338473945,91744.27135787743,56525.88637094436,39131.538874370075,24845.59432253232,0.0,63977.133196902396,21118.755174152473,1538.5246956065896,0.0,0.8866380682435527,2.8145777258678257,0.0014959135982669303,354122.4731574344,1555534.1808060724,4.392644632057902,1555534.1808060724,4.392644632057902,0.85,0.09572368228069007,4.027634451161993,1.2678267813706774,1.0,0.0,4.027634451161318,1.2849302112667516,1.2852207369758621,3.13451611289561,19361.893836144296,1974.3637058673755,4632.441516551485,4632.441516551485,5.55923384775177,5.021910752579335,-2.3833029494704596,7.405213702049794,3.4603595786333554,3.4603595786333554,0.9886741653238158,0.0,0.0,0.0002260905551787901,7.608330245463735e-05,0.00015000725272415274,0.0006041743789959613,0.09572368228085655,0.0718475972449539,0.02387608503590265,0.09572367240083125,0.07184759724482895,0.02387608503586113,0.37780431167641226,0.37780431167641226,0.1255503067383402,0.0,4.8599829269598445,4.807248410981003,5.018743783947343,4.86100172624964,4.8085995361988125,5.018761635171188,24845.59432253232,21118.755174152473,0.85,1.0627360226663096,0.6602042993819279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533352275397355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.171277774803,1538.5246956065896,0.37780431167641226,0.1255503067383402,6.112874298809886,3.4603595786333554
4701.0,-30.30655429848062,5.021887270284536,35.01167107224506,24.12139306487518,4.988020030865544,-26.777140007152745,-40.3157375176437,1.4586057395389573,-0.17741879466450428,-5.038593310231263,40.02319877857958,42237.96982274987,25752.817875375895,25752.817875375895,67990.78769812576,77456.25401767393,77456.25401767393,25752.817875375895,103209.07189304983,103209.07189304983,103209.07189304983,128054.632479105,91744.12734506773,56525.84315014884,39131.426883243206,24845.56058605517,0.0,63976.98746929837,21118.726498146894,1538.5223854664032,0.0,0.886638229467851,2.8145779713339047,0.0014959135982669303,354122.80861689907,1555533.7353841958,4.392639213101408,1555533.7353841958,4.392639213101408,0.85,0.09572352713337039,4.027634451161993,1.2678263890417298,1.0,0.0,4.027634451163112,1.2849301064172143,1.2852206350939634,3.134516368670272,19361.863443393977,1974.3606066693496,4632.441516551485,4632.441516551485,5.55923216372238,5.021887270284536,-2.383261157740915,7.40514842802545,3.4603890323629622,3.4603890323629622,0.988682580675132,0.0,0.0,0.00022609288307934256,7.608420759832289e-05,0.00015000867548101967,0.0006041801093405342,0.09572352713353371,0.07184744640782322,0.023876080725710493,0.09572355442334937,0.07184744640770063,0.023876080725669758,0.377803764073583,0.377803764073583,0.12555036567751893,0.0,4.860212081141867,4.807560942185319,5.018721506238137,4.861174515566745,4.808857154563896,5.018678622718085,24845.56058605517,21118.726498146894,0.85,1.0627381873951716,0.6602056691559486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533346352497991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.163028504534,1538.5223854664032,0.377803764073583,0.12555036567751893,6.112874298809886,3.4603890323629622
4702.0,-30.3064556045441,5.02186373265297,35.011665787392886,24.121380072925263,4.988024588833118,-26.777050713050997,-40.31563277877865,1.4586196973413263,-0.17703211001139607,-5.038574742002243,40.02318821200943,42237.96180901635,25752.82451578787,25752.82451578787,67990.78632480421,77456.18334720336,77456.18334720336,25752.82451578787,103209.00786299123,103209.00786299123,103209.00786299123,128054.53517218545,91744.01868348493,56525.79714530321,39131.35726464636,24845.527309194214,0.0,63976.88457384057,21118.69821281508,1538.5202355391884,0.0,0.8866383623798103,2.814575056672405,0.0014959135982669303,354123.06499286054,1555533.27956271,4.392634745760125,1555533.27956271,4.392634745760125,0.85,0.0957233773323846,4.027634451161993,1.2678259406657895,1.0,0.0,4.027634451161554,1.2849300362983007,1.2852205679510655,3.1345165397215173,19361.840511237027,1974.3582682401257,4632.441516551485,4632.441516551485,5.559233597180731,5.02186373265297,-2.3832236170745835,7.405087349727554,3.46041846645833,3.46041846645833,0.9886909904166657,0.0,0.0,0.00022609521138843236,7.60851118474083e-05,0.00015001009954102406,0.0006041858449336684,0.09572337733255092,0.07184729967444031,0.0238760776581106,0.09572333588170684,0.07184729967431548,0.02387607765806912,0.37780321645048665,0.37780321645048665,0.1255504239732035,0.0,4.860471201860776,4.807902325000896,5.0187325552050766,4.861542631990858,4.80930308080093,5.018812080413113,24845.527309194214,21118.69821281508,0.85,1.0627398751549224,0.6602066057197005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453334042643383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.154783579024,1538.5202355391884,0.37780321645048665,0.1255504239732035,6.112874298809886,3.46041846645833
4703.0,-30.30635681193743,5.021840335168579,35.011660509338036,24.12136502042415,4.988042140402678,-26.77696003068406,-40.315524058509595,1.4586453591506174,-0.1769455056659126,-5.038546955303078,40.0231778402916,42237.937700583614,25752.80769812686,25752.80769812686,67990.74539871048,77456.05171474432,77456.05171474432,25752.80769812686,103208.85941287118,103208.85941287118,103208.85941287118,128054.35146944679,91743.8542805499,56525.740266394605,39131.23779350588,24845.4920565756,0.0,63976.72985008148,21118.66824808926,1538.5177566554098,0.0,0.8866385415587593,2.814577161453751,0.0014959135982669303,354123.4486507078,1555532.8321468781,4.392628723327467,1555532.8321468781,4.392628723327467,0.85,0.09572321871312872,4.027634451161993,1.2678254791023216,1.0,0.0,4.027634451161125,1.2849299114099535,1.2852204460293697,3.1345168443798386,19361.80581531403,1974.3547302406052,4632.441516551485,4632.441516551485,5.559229966770944,5.021840335168579,-2.383179311585336,7.4050196467539156,3.460447844723282,3.460447844723282,0.9886993842066519,0.0,0.0,0.00022609754204739587,7.608605047992661e-05,0.00015001149156746926,0.000604191451507336,0.09572321871329285,0.07184714620150068,0.02387607251179218,0.0957232725787711,0.07184714620137748,0.02387607251175124,0.3778026707698618,0.3778026707698618,0.12555048376105934,0.0,4.860686762468731,4.808202022187629,5.018694398621506,4.861601449637192,4.809453519730141,5.018594641387324,24845.4920565756,21118.66824808926,0.85,1.0627418056226876,0.6602078255572142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533334499390516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.146542270935,1538.5177566554098,0.3778026707698618,0.12555048376105934,6.112874298809886,3.460447844723282
4704.0,-30.30625798534407,5.021816803727922,35.01165523516708,24.121342284511798,4.9880417499062,-26.77687111205772,-40.315419354569144,1.4586548766211298,-0.17662187763301063,-5.0385321482781515,40.023167397308356,42237.9304828621,25752.823772878848,25752.823772878848,67990.75425574095,77455.96166822968,77455.96166822968,25752.823772878848,103208.78544110853,103208.78544110853,103208.78544110853,128054.24617280789,91743.72418597116,56525.69300060888,39131.145761513646,24845.460731699368,0.0,63976.60649321301,21118.64162194446,1538.5158014160595,0.0,0.8866386548570842,2.8145746365191737,0.0014959135982669303,354123.6530951074,1555532.381656891,4.392624915227337,1555532.381656891,4.392624915227337,0.85,0.09572307364662154,4.027634451161993,1.2678250554529953,1.0,0.0,4.027634451163437,1.2849298620613996,1.2852203996656055,3.1345169647629647,19361.77835989491,1974.351930567004,4632.441516551485,4632.441516551485,5.5592334368097855,5.021816803727922,-2.3831445925562043,7.404961396284126,3.460477226036579,3.460477226036579,0.988707778867594,0.0,0.0,0.0002260998735303029,7.608695444773747e-05,0.0001500129190825654,0.0006041972010163168,0.09572307364678488,0.0718470031201125,0.023876070526672385,0.09572307728739268,0.0718470031199899,0.023876070526631644,0.3778021243418746,0.3778021243418746,0.12555054176488142,0.0,4.860925902273834,4.808510982719781,5.0187229424814745,4.861910270645126,4.809774914597256,5.01886529091621,24845.460731699368,21118.64162194446,0.85,1.0627439931962284,0.6602089857226631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533328566426218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.138306229339,1538.5158014160595,0.3778021243418746,0.12555054176488142,6.112874298809886,3.460477226036579
4705.0,-30.306159077867566,5.021793366990229,35.011649936972844,24.121333204116695,4.988054793898639,-26.776780777044934,-40.315314441081114,1.458676493077299,-0.17634103303470283,-5.03850664888432,40.0231561492363,42237.92275136084,25752.81240852309,25752.81240852309,67990.73515988393,77455.8724644111,77455.8724644111,25752.81240852309,103208.68487293419,103208.68487293419,103208.68487293419,128054.10597110825,91743.60034056107,56525.65062751598,39131.05523671677,24845.42109817407,0.0,63976.47633489084,21118.60793344796,1538.5131284072907,0.0,0.8866388255567252,2.8145739217165784,0.0014959135982669303,354124.0051720092,1555531.8964370461,4.39261917779755,1555531.8964370461,4.39261917779755,0.85,0.09572291457480425,4.027634451161993,1.2678246180666615,1.0,0.0,4.027634451163895,1.2849297560961304,1.2852202966748045,3.134517223259534,19361.75222331279,1974.34926537735,4632.441516551485,4632.441516551485,5.559230983598943,5.021793366990229,-2.383102059960334,7.404895426950564,3.460506527943928,3.460506527943928,0.9887161508411223,0.0,0.0,0.0002261022069435562,7.608786023464986e-05,0.00015001434670890634,0.0006042029509733509,0.09572291457498146,0.07184684916433118,0.023876065410650283,0.09572290509741066,0.07184684916419817,0.023876065410606086,0.3778015780777719,0.3778015780777719,0.12555060236253232,0.0,4.861164224334175,4.808830693027232,5.018715826283085,4.862165615849619,4.810157905531014,5.018735878522818,24845.42109817407,21118.60793344796,0.85,1.062745856836192,0.6602102080499478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533322631425494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.130074161694,1538.5131284072907,0.3778015780777719,0.12555060236253232,6.112874298809886,3.460506527943928
4706.0,-30.30606011127281,5.021769965843445,35.011644660601675,24.121319164428883,4.988066130849043,-26.776690559594208,-40.31520582558585,1.4586965791717579,-0.1761179100471395,-5.0384839019968135,40.023146188493115,42237.899670267754,25752.808137614014,25752.808137614014,67990.70780788177,77455.76997399448,77455.76997399448,25752.808137614014,103208.5781116085,103208.5781116085,103208.5781116085,128053.96796396,91743.46249334767,56525.59218962625,39130.96700413491,24845.389852351505,0.0,63976.35685648641,21118.58137449878,1538.5109956767435,0.0,0.8866389775650173,2.814573644239049,0.0014959135982669303,354124.3192445572,1555531.4667501508,4.392614068608785,1555531.4667501508,4.392614068608785,0.85,0.09572276313073165,4.027634451161993,1.2678241587011145,1.0,0.0,4.027634451162735,1.2849296572887121,1.2852202008452933,3.13451746429495,19361.723131762203,1974.3462988647707,4632.441516551485,4632.441516551485,5.559230061642551,5.021769965843445,-2.383061555293857,7.404831521137302,3.4605358192009374,3.4605358192009374,0.9887245197716964,0.0,0.0,0.00022610454177372804,7.608879799392126e-05,0.00015001574377980677,0.0006042085778642402,0.09572276313088944,0.07184670099054763,0.02387606214034181,0.09572277937770754,0.0718467009904292,0.02387606214030245,0.37780103280290356,0.37780103280290356,0.12555066289089867,0.0,4.861396002000845,4.809143667954004,5.018702742726475,4.862365991949673,4.810438718023079,5.018693688390954,24845.389852351505,21118.58137449878,0.85,1.0627474140235973,0.6602110802435502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533316691571998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.121847008628,1538.5109956767435,0.37780103280290356,0.12555066289089867,6.112874298809886,3.4605358192009374
4707.0,-30.305961064860167,5.021746569111441,35.01163939159874,24.12131078252571,4.988074795698229,-26.7766005375006,-40.315100947022415,1.4587142683399759,-0.1757449214858866,-5.038462656028123,40.02313585036525,42237.89272366888,25752.807607840463,25752.807607840463,67990.70033150935,77455.70130404847,77455.70130404847,25752.807607840463,103208.50891188893,103208.50891188893,103208.50891188893,128053.86571678557,91743.35735268402,56525.54877230961,39130.89842263823,24845.356804896637,0.0,63976.25522753487,21118.553284162143,1538.508797183837,0.0,0.8866391232928952,2.8145712221265424,0.0014959135982669303,354124.6125937028,1555531.0207837154,4.3926091705137145,1555531.0207837154,4.3926091705137145,0.8500000000000001,0.09572261207385213,4.027634451161993,1.2678237383486706,1.0,0.0,4.02763445116185,1.2849295696929004,1.2852201162323715,3.134517677980282,19361.70094266704,1974.344036206762,4632.441516551485,4632.441516551485,5.559229947280922,5.021746569111441,-2.3830221836002634,7.404768752711704,3.460565082133308,3.460565082133308,0.9887328806095166,0.0,0.0,0.0002261068785092157,7.608970349958982e-05,0.0001500171750096259,0.0006042143423347672,0.09572261207401539,0.07184655319596996,0.023876058878045434,0.09572257595007035,0.07184655319584742,0.023876058878004713,0.3778004881239498,0.3778004881239498,0.12555072299707348,0.0,4.861652342097159,4.809487052784505,5.018696611728217,4.86271773454223,4.810900896607791,5.018712511848662,24845.356804896637,21118.553284162143,0.85,1.062748985380543,0.6602120204355135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533310748172819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.113624336815,1538.508797183837,0.3778004881239498,0.12555072299707348,6.112874298809886,3.460565082133308
4708.0,-30.30586198174757,5.021723192351815,35.011634122202466,24.12129178354519,4.988084081192616,-26.77651042029811,-40.31499606845898,1.4587325197445022,-0.17556064466026555,-5.038440718842713,40.02312530090203,42237.885876522,25752.805211155122,25752.805211155122,67990.69108767711,77455.58713890679,77455.58713890679,25752.805211155122,103208.39235006191,103208.39235006191,103208.39235006191,128053.71463378216,91743.2069533001,56525.505690920836,39130.77918042141,24845.322283720245,0.0,63976.101464141655,21118.523941162206,1538.5064937324044,0.0,0.88663927330868,2.8145713606613407,0.0014959135982669303,354124.9154868747,1555530.5657007915,4.3926041282979025,1555530.5657007915,4.3926041282979025,0.8499999999999999,0.09572246002580537,4.027634451161993,1.2678233081055805,1.0,0.0,4.027634451161766,1.28492947946449,1.2852200289873967,3.134517898087729,19361.669202081375,1974.3407995677808,4632.441516551485,4632.441516551485,5.559229429911122,5.021723192351815,-2.382982336806128,7.404705529157943,3.460594307395559,3.460594307395559,0.9887412306844455,0.0,0.0,0.0002261092161328009,7.6090609015222e-05,0.0001500186071175789,0.0006042201103420965,0.09572246002597207,0.07184640476676328,0.02387605525920879,0.09572245354183995,0.07184640476663816,0.02387605525916721,0.37779994597524513,0.37779994597524513,0.12555078317856128,0.0,4.86188961944481,4.809805135033457,5.0186902139431595,4.862880074182442,4.811119079076832,5.018706362053308,24845.322283720245,21118.523941162206,0.85,1.0627513951562932,0.6602135001957905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533304799984867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.105406562905,1538.5064937324044,0.37779994597524513,0.12555078317856128,6.112874298809886,3.460594307395559
4709.0,-30.305762834127382,5.02169985058355,35.01162885842544,24.121277848631166,4.9880946115329605,-26.776420120540266,-40.31489118989555,1.4587518979471392,-0.1753200033824669,-5.038418093539124,40.02311492578215,42237.87919473779,25752.8010121918,25752.8010121918,67990.6802069296,77455.48842016382,77455.48842016382,25752.8010121918,103208.28943235562,103208.28943235562,103208.28943235562,128053.57791520856,91743.07247824031,56525.463252819594,39130.67691713413,24845.288482852942,0.0,63975.96539998707,21118.495210425,1538.5042171702225,0.0,0.8866394261987718,2.8145708387912767,0.0014959135982669303,354125.22788130963,1555530.118138788,4.3925989894742745,1555530.118138788,4.3925989894742745,0.85,0.09572230796425998,4.027634451161993,1.267822860279121,1.0,0.0,4.027634451161938,1.2849293839604703,1.2852199364676034,3.1345181310647803,19361.640822196805,1974.337905624939,4632.441516551485,4632.441516551485,5.559228523485578,5.02169985058355,-2.3829420084282096,7.404641859011759,3.460623499688258,3.460623499688258,0.9887495713395023,0.0,0.0,0.00022611155530057598,7.609151454081764e-05,0.00015002004075975834,0.0006042258845287291,0.09572230796442383,0.07184625635581972,0.023876051608604103,0.0957223106567733,0.07184625635569675,0.023876051608563237,0.3777994045446397,0.3777994045446397,0.12555084340002703,0.0,4.862122783118423,4.810119727753033,5.018677824184181,4.8630980901566545,4.811421018995816,5.018671313641676,24845.288482852942,21118.495210425,0.85,1.0627534853415956,0.6602147998964987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533298849597573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.097192825766,1538.5042171702225,0.3777994045446397,0.12555084340002703,6.112874298809886,3.460623499688258
4710.0,-30.30566359642226,5.021676560002743,35.01162360887843,24.121268942859047,4.988106601467782,-26.776329593737103,-40.31478246962649,1.458772598783931,-0.1750279879390746,-5.038394701818339,40.023104812707665,42237.85708662323,25752.794869696834,25752.794869696834,67990.65195632007,77455.40413865181,77455.40413865181,25752.794869696834,103208.19900834865,103208.19900834865,103208.19900834865,128053.45488581274,91742.95299491446,56525.40594289108,39130.60783558154,24845.2558774641,0.0,63975.86371304564,21118.467495844485,1538.5019927419548,0.0,0.8866395820442798,2.8145697312384743,0.0014959135982669303,354125.55085812695,1555529.6818809987,4.392593751316717,1555529.6818809987,4.392593751316717,0.85,0.09572215600580151,4.027634451161993,1.2678223910229285,1.0,0.0,4.027634451161748,1.2849292822632556,1.285219837755974,3.1345183791498443,19361.615606197636,1974.335334308621,4632.441516551485,4632.441516551485,5.559227197512017,5.021676560002743,-2.382901131900522,7.404577691903265,3.460652663575418,3.460652663575418,0.9887579038786908,0.0,0.0,0.0002261138966160343,7.609245324636775e-05,0.00015002144336966655,0.0006042315337287169,0.09572215600596176,0.07184610809748995,0.023876047908471816,0.0957221514156431,0.07184610809736967,0.02387604790843184,0.3777988636888704,0.3777988636888704,0.12555090328569687,0.0,4.862362747546797,4.810447024133737,5.018654458449589,4.863366713879259,4.8118005843320475,5.018605502226308,24845.2558774641,21118.467495844485,0.85,1.062754732961202,0.660215503710508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533292895340975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.0889836837,1538.5019927419548,0.3777988636888704,0.12555090328569687,6.112874298809886,3.460652663575418
4711.0,-30.3055642946443,5.0216532984241455,35.01161837480325,24.121249734330945,4.988117245981044,-26.776239143811257,-40.314673784282036,1.4587920951493294,-0.17487983849019884,-5.038372357552757,40.02309476426302,42237.83529954098,25752.791389431743,25752.791389431743,67990.62668897273,77455.28358324645,77455.28358324645,25752.791389431743,103208.0749726782,103208.0749726782,103208.0749726782,128053.29896612428,91742.79666713702,56525.34838343686,39130.498093000184,24845.22399344609,0.0,63975.72208644627,21118.440394429173,1538.499829361896,0.0,0.8866397323180562,2.8145703920592937,0.0014959135982669303,354125.85937261785,1555529.2484113,4.392588700433037,1555529.2484113,4.392588700433037,0.85,0.0957220055164983,4.027634451161993,1.2678219409985472,1.0,0.0,4.027634451161619,1.284929186198762,1.28521974468031,3.134518613494215,19361.582614471987,1974.3319700888671,4632.441516551485,4632.441516551485,5.559226446231062,5.0216532984241455,-2.382861043102146,7.4045143415262915,3.46068180400118,3.46068180400118,0.9887662297146228,0.0,0.0,0.00022611623946552128,7.609339166107471e-05,0.00015002284780444658,0.0006042371902786214,0.09572200551665729,0.0718459611447938,0.023876044371863487,0.09572205551277038,0.07184596114467447,0.023876044371823835,0.37779832427338716,0.37779832427338716,0.12555096222859433,0.0,4.8625802774123486,4.8107443841278155,5.018631255655066,4.863492519062561,4.811976211286833,5.0185809582026195,24845.22399344609,21118.440394429173,0.85,1.062756690688092,0.6602166247137893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453328693567904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.080779651254,1538.499829361896,0.37779832427338716,0.12555096222859433,6.112874298809886,3.46068180400118
