time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4712.0,-30.305464947255718,5.021629964456573,35.011613128468035,24.1212370217778,4.988119969019489,-26.776149444997554,-40.31457274742422,1.4588044667626425,-0.17445876032923024,-5.038354885037717,40.023083939011975,42237.84551219622,25752.800076108702,25752.800076108702,67990.64558830492,77455.22147638455,77455.22147638455,25752.800076108702,103208.02155249326,103208.02155249326,103208.02155249326,128053.21072029292,91742.69556261656,56525.31959843363,39130.417737981035,24845.189167799657,0.0,63975.60690578069,21118.410792629707,1538.4976145304222,0.0,0.8866398605829418,2.8145668976377345,0.0014959135982669303,354126.10062142246,1555528.7814318389,4.392584389295758,1555528.7814318389,4.392584389295758,0.85,0.09572185748752804,4.027634451161993,1.2678215596592053,1.0,0.0,4.02763445116208,1.2849291234696232,1.2852196849489503,3.1345187665187275,19361.56127717253,1974.329794289847,4632.441516551485,4632.441516551485,5.55922832141436,5.021629964456573,-2.3828245903373664,7.40445455479394,3.460710914358308,3.460710914358308,0.9887745469595165,0.0,0.0,0.00022611858341349105,7.609426404655575e-05,0.0001500243193669353,0.000604243117194398,0.0957218574876981,0.07184581612612152,0.023876041361576568,0.09572181271509414,0.07184581612599389,0.023876041361534154,0.37779778441218964,0.37779778441218964,0.1255510204115817,0.0,4.862836871604259,4.811080604763788,5.018647732568979,4.8638961247085035,4.812458634829113,5.018746884622487,24845.189167799657,21118.410792629707,0.85,1.0627588994730028,0.6602179729908855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533280972173932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.072580210324,1538.4976145304222,0.37779778441218964,0.1255510204115817,6.112874298809886,3.460710914358308
4713.0,-30.30536553697568,5.021606808689623,35.01160789003961,24.12123209740969,4.988139868045124,-26.776057971882302,-40.31446388745678,1.458832302953057,-0.17426243190470814,-5.038325580470223,40.0230736766445,42237.8235684359,25752.778692034033,25752.778692034033,67990.60226046994,77455.12137078807,77455.12137078807,25752.778692034033,103207.9000628221,103207.9000628221,103207.9000628221,128053.05365007633,91742.56338757921,56525.26558523245,39130.3308914964,24845.153587254234,0.0,63975.48447875063,21118.380549166097,1538.4950834450756,0.0,0.88664004709801,2.8145677376366662,0.0014959135982669303,354126.50523958646,1555528.3387341343,4.392578120301196,1555528.3387341343,4.392578120301196,0.85,0.09572169913433608,4.027634451161993,1.2678211101843049,1.0,0.0,4.027634451160779,1.2849289883766897,1.285219552839367,3.1345190960710525,19361.533382689275,1974.3269498441646,4632.441516551485,4632.441516551485,5.559223705257937,5.021606808689623,-2.3827794441671553,7.404386252856778,3.460739964108797,3.460739964108797,0.9887828468882277,0.0,0.0,0.00022612092886769756,7.609520398968857e-05,0.000150025724878009,0.0006042487780792199,0.0957216991344981,0.07184566320814373,0.023876035926354372,0.0957217039407496,0.07184566320802212,0.023876035926313956,0.3777972467502063,0.3777972467502063,0.12555108037840815,0.0,4.8630710598126825,4.811408661763608,5.018598908143815,4.864063148565492,4.812776480830507,5.018459367312005,24845.153587254234,21118.380549166097,0.85,1.06276025597044,0.6602188934179176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453327500593439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.06438499319,1538.4950834450756,0.3777972467502063,0.12555108037840815,6.112874298809886,3.460739964108797
4714.0,-30.30526611188539,5.021583568391891,35.01160267708565,24.121208732854598,4.98814358649736,-26.77596810362251,-40.31435907874254,1.458845578235768,-0.17404776859751792,-5.038308654562428,40.023063941785495,42237.81833687302,25752.78883572791,25752.78883572791,67990.60717260092,77455.01200780406,77455.01200780406,25752.78883572791,103207.80084353198,103207.80084353198,103207.80084353198,128052.92605058786,91742.415398388,56525.221727462136,39130.21518991762,24845.125207055888,0.0,63975.34039697351,21118.356425997503,1538.493243821222,0.0,0.8866401686255376,2.8145668920232216,0.0014959135982669303,354126.7389415358,1555527.9187921628,4.392574035616585,1555527.9187921628,4.392574035616585,0.85,0.0957215560151891,4.027634451161993,1.2678206722484906,1.0,0.0,4.027634451162514,1.284928921415309,1.285219488877221,3.1345192594199527,19361.502150755477,1974.323765073239,4632.441516551485,4632.441516551485,5.559225894965854,5.021583568391891,-2.3827434165893004,7.404326984981191,3.460769028726528,3.460769028726528,0.9887911510647223,0.0,0.0,0.00022612327469375462,7.609610896272553e-05,0.00015002716573102908,0.0006042545813084827,0.09572155601534241,0.07184552215519342,0.023876033860148978,0.09572157384483453,0.07184552215507836,0.023876033860110737,0.37779671057648084,0.37779671057648084,0.1255511378216759,0.0,4.863302656685562,4.8117168109045,5.018599651677107,4.8642608859649386,4.812981517648666,5.018634830134204,24845.125207055888,21118.356425997503,0.85,1.0627627262428347,0.660220298552271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533269035922631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.056194347557,1538.493243821222,0.37779671057648084,0.1255511378216759,6.112874298809886,3.460769028726528
4715.0,-30.305166577474942,5.0215604460306285,35.01159746264822,24.12120447205382,4.988159201811708,-26.775876947159567,-40.314250288624294,1.4588695714976576,-0.17375284848384354,-5.038282218023274,40.02305347266695,42237.7971169161,25752.77468335145,25752.77468335145,67990.57180026756,77454.93198943454,77454.93198943454,25752.77468335145,103207.706672786,103207.706672786,103207.706672786,128052.79592195805,91742.30152626656,56525.16665375353,39130.14985834781,24845.089249172066,0.0,63975.239107519876,21118.325861796257,1538.4907578007553,0.0,0.8866403412754899,2.814566101681485,0.0014959135982669303,354127.1039603542,1555527.4671758278,4.3925682326478315,1555527.4671758278,4.3925682326478315,0.85,0.09572140012989959,4.027634451161993,1.2678202381590387,1.0,0.0,4.02763445116097,1.2849288042978118,1.285219374750959,3.134519545122203,19361.47811895607,1974.3213145116908,4632.441516551485,4632.441516551485,5.559222839908084,5.0215604460306285,-2.382700423756303,7.404260869786931,3.460798029251195,3.460798029251195,0.9887994369289128,0.0,0.0,0.00022612562312155835,7.609704832380473e-05,0.00015002857479775363,0.0006042602565141665,0.09572140013006507,0.07184537139358929,0.02387602873647578,0.09572141093053117,0.07184537139346509,0.023876028736434504,0.3777961746043228,0.3777961746043228,0.12555119622066988,0.0,4.863538020162878,4.812042769959817,5.018561866287541,4.864529369539412,4.81339675740287,5.018461024601493,24845.089249172066,21118.325861796257,0.85,1.0627638559662016,0.6602210121626778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533263065026143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.048007312298,1538.4907578007553,0.3777961746043228,0.12555119622066988,6.112874298809886,3.460798029251195
4716.0,-30.30506702590924,5.021537292813955,35.01159226624129,24.12118585724386,4.988166072200999,-26.77578664983208,-40.31414537513626,1.4588856961251486,-0.1735232035939589,-5.038262792718173,40.02304356896929,42237.79216637394,25752.77838600085,25752.77838600085,67990.57055237479,77454.82912214656,77454.82912214656,25752.77838600085,103207.60750814741,103207.60750814741,103207.60750814741,128052.6664445186,91742.16125781323,56525.12430204591,39130.0410619637,24845.058936371195,0.0,63975.09999833489,21118.300095915514,1538.488751124843,0.0,0.8866404761503401,2.8145653508951787,0.0014959135982669303,354127.3721727261,1555527.0399506823,4.392563699345929,1555527.0399506823,4.392563699345929,0.85,0.09572125387734251,4.027634451161993,1.2678198425332088,1.0,0.0,4.027634451162307,1.2849287239977587,1.2852192974510155,3.134519741010178,19361.448516422184,1974.3182958933157,4632.441516551485,4632.441516551485,5.559223639194892,5.021537292813955,-2.38266260315087,7.404199895964824,3.460827026619534,3.460827026619534,0.9888077218912954,0.0,0.0,0.0002261279719766074,7.609795422181876e-05,0.00015003001775478863,0.0006042660682176322,0.09572125387749887,0.07184522815510128,0.0238760257223976,0.09572127510704327,0.07184522815498391,0.023876025722358595,0.3777956400793197,0.3777956400793197,0.1255512530473192,0.0,4.863771016145563,4.812356513916882,5.018551376279959,4.864739589124213,4.813648341403962,5.01854637603526,24845.058936371195,21118.300095915514,0.85,1.0627661473627148,0.6602223703827471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453325708756922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.03982578126,1538.488751124843,0.3777956400793197,0.1255512530473192,6.112874298809886,3.460827026619534
4717.0,-30.304967438279117,5.021514128734954,35.01158705448733,24.121172550972574,4.9881726428648765,-26.775696349972876,-40.314036689791806,1.4589015545599593,-0.1731947797325688,-5.0382425145528735,40.02303272913903,42237.77169461514,25752.7796894801,25752.7796894801,67990.55138409525,77454.74894908273,77454.74894908273,25752.7796894801,103207.52863856283,103207.52863856283,103207.52863856283,128052.55146974005,91742.04354785847,56525.06629339639,39129.97472718009,24845.022831177215,0.0,63974.9975583573,21118.269406500633,1538.4863961786816,0.0,0.8866406187635638,2.814563401564483,0.0014959135982669303,354127.6521610248,1555526.5723428032,4.392558905949238,1555526.5723428032,4.392558905949238,0.85,0.09572110366061051,4.027634451161993,1.2678193633863706,1.0,0.0,4.027634451160255,1.2849286449414599,1.2852192213962295,3.1345199338641003,19361.423674678783,1974.3157627404653,4632.441516551485,4632.441516551485,5.559223920575508,5.021514128734954,-2.3826242070081998,7.404138335743154,3.460855976142555,3.460855976142555,0.988815993183587,0.0,0.0,0.0002261303217050639,7.609889269925122e-05,0.0001500314290058127,0.000604271752220876,0.0957211036607812,0.07184508191814488,0.02387602174263631,0.09572107768887672,0.07184508191801678,0.023876021742593737,0.37779510618829726,0.37779510618829726,0.12555131024682242,0.0,4.864018718131945,4.812685211204439,5.018554848408428,4.86504773482028,4.814038470377227,5.018607319404964,24845.022831177215,21118.269406500633,0.85,1.062767549495801,0.6602231075677072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533251109086753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.03164791171,1538.4863961786816,0.37779510618829726,0.12555131024682242,6.112874298809886,3.460855976142555
4718.0,-30.304867736091428,5.021491054134185,35.01158184831762,24.12115802234041,4.988186666682136,-26.775605201657708,-40.313931671529986,1.4589241322496997,-0.17304255353445797,-5.038217507816295,40.023022468285426,42237.76687223338,25752.76895209222,25752.76895209222,67990.5358243256,77454.63380415326,77454.63380415326,25752.76895209222,103207.40275624549,103207.40275624549,103207.40275624549,128052.39124532024,91741.89383709838,56525.026905183884,39129.85214657166,24844.98848907474,0.0,63974.840635646404,21118.24021571353,1538.4840307036511,0.0,0.8866407833726442,2.8145643195561085,0.0014959135982669303,354127.99743873446,1555526.129710881,4.39255337324746,1555526.129710881,4.39255337324746,0.85,0.09572095075727187,4.027634451161993,1.2678189518256118,1.0,0.0,4.027634451162375,1.28492853443933,1.285219113892003,3.134520203428609,19361.39207942166,1974.3125409208712,4632.441516551485,4632.441516551485,5.559221602707523,5.021491054134185,-2.382582350161995,7.404073404296181,3.4608848838000794,3.4608848838000794,0.9888242525143084,0.0,0.0,0.0002261326741589947,7.609979952228282e-05,0.00015003287463671188,0.0006042775746936892,0.09572095075743438,0.0718449335792687,0.023876017178165673,0.09572097950564946,0.07184493357914673,0.02387601717812514,0.3777945739207907,0.3777945739207907,0.12555136858465163,0.0,4.864240528474966,4.812988665181649,5.018530476845683,4.865174954281827,4.814249920159,5.018480569930375,24844.98848907474,21118.24021571353,0.85,1.0627699131217794,0.6602246516374867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533245128443175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.023474083036,1538.4840307036511,0.3777945739207907,0.12555136858465163,6.112874298809886,3.4608848838000794
4719.0,-30.30476802106581,5.021468004145047,35.01157666555764,24.12114405250179,4.988197339798133,-26.775514376900183,-40.31382668819276,1.4589436956337873,-0.17281713488415562,-5.038195535584819,40.0230127378045,42237.76230141143,25752.765998696625,25752.765998696625,67990.52830010805,77454.53437707204,77454.53437707204,25752.765998696625,103207.30037576865,103207.30037576865,103207.30037576865,128052.25856346905,91741.7584823889,56524.98640673327,39129.74675072848,24844.95818770039,0.0,63974.70493842887,21118.214459545332,1538.4819664711597,0.0,0.8866409305971044,2.814563921563414,0.0014959135982669303,354128.30081807356,1555525.7099582213,4.392548424864078,1555525.7099582213,4.392548424864078,0.85,0.09572080286500567,4.027634451161993,1.26781850070227,1.0,0.0,4.027634451161366,1.2849284380408468,1.2852190204950305,3.1345204385880034,19361.363513894066,1974.309628047709,4632.441516551485,4632.441516551485,5.5592209651613,5.021468004145047,-2.3825427325605024,7.404010736705549,3.4609137798434055,3.4609137798434055,0.9888325085266872,0.0,0.0,0.00022613502693838647,7.610070605373075e-05,0.00015003432088465571,0.0006042833996517327,0.0957208028651598,0.07184478911172966,0.023876013753430143,0.09572085343261812,0.07184478911161397,0.023876013753391694,0.37779404163980085,0.37779404163980085,0.12555142614627246,0.0,4.864459817837258,4.813287896389966,5.018508711900495,4.865378400700649,4.814526504221192,5.018463457788698,24844.95818770039,21118.214459545332,0.85,1.0627720497584807,0.6602259805975235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453323914092466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.01530586892,1538.4819664711597,0.37779404163980085,0.12555142614627246,6.112874298809886,3.4609137798434055
4720.0,-30.304668235715496,5.021444866075464,35.01157146744369,24.121131549496226,4.98819886490945,-26.775424403655315,-40.313721844553925,1.4589550328506393,-0.1723760418880147,-5.038178981796651,40.02300192506542,42237.75854877401,25752.776568349967,25752.776568349967,67990.53511712397,77454.47786015978,77454.47786015978,25752.776568349967,103207.25442850974,103207.25442850974,103207.25442850974,128052.17778210367,91741.66230608373,56524.94299470358,39129.68812375572,24844.923353593927,0.0,63974.611477349645,21118.184850554837,1538.4797705824212,0.0,0.8866410541342482,2.8145600569902895,0.0014959135982669303,354128.52938294545,1555525.2435193032,4.392544272639492,1555525.2435193032,4.392544272639492,0.85,0.09572065711052122,4.027634451161993,1.2678180946363145,1.0,0.0,4.0276344511613,1.2849283801301294,1.2852189655966884,3.134520579858388,19361.343216654983,1974.307558305332,4632.441516551485,4632.441516551485,5.559223246820616,5.021444866075464,-2.3825071583663933,7.403952024441857,3.4609426448535725,3.4609426448535725,0.9888407556724493,0.0,0.0,0.0002261373813996696,7.610161138884597e-05,0.00015003577001082363,0.0006042892362022106,0.0957206571106908,0.07184464631410829,0.023876010796582508,0.09572059871575665,0.071844646313981,0.02387601079654021,0.37779350929414574,0.37779350929414574,0.12555148322881368,0.0,4.86472221396798,4.813629386719015,5.018532608327632,4.865802939908633,4.815026754132134,5.018659690276195,24844.923353593927,21118.184850554837,0.85,1.0627737089297709,0.6602268864693048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45332331526399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.007141235397,1538.4797705824212,0.37779350929414574,0.12555148322881368,6.112874298809886,3.4609426448535725
4721.0,-30.304568368689417,5.0214219160354805,35.01156627460824,24.12112655527892,4.988219227845142,-26.775332473001637,-40.31361291473729,1.4589833321586672,-0.17219855380875515,-5.038149396894286,40.02299168258642,42237.738283047416,25752.754004798004,25752.754004798004,67990.49228784542,77454.37554726523,77454.37554726523,25752.754004798004,103207.12955206323,103207.12955206323,103207.12955206323,128052.01694592404,91741.52792724388,56524.89066303128,39129.596960236224,24844.887393860816,0.0,63974.48435409704,21118.154284781693,1538.4772091124096,0.0,0.8866412420041094,2.8145611773172803,0.0014959135982669303,354128.93787398806,1555524.801680305,4.392537958120263,1555524.801680305,4.392537958120263,0.85,0.09572049994742395,4.027634451161993,1.2678176374686885,1.0,0.0,4.027634451161162,1.2849282428477347,1.285218831311224,3.1345209147521804,19361.31485707686,1974.3046664331716,4632.441516551485,4632.441516551485,5.55921837605174,5.0214219160354805,-2.3824620103926386,7.403883926428119,3.4609714448761566,3.4609714448761566,0.9888489842503304,0.0,0.0,0.0002261397378107315,7.61025520190567e-05,0.0001500371857916748,0.0006042949384499421,0.09572049994758564,0.0718444947436006,0.02387600520398503,0.09572049773049104,0.07184449474347925,0.0238760052039447,0.37779297965996583,0.37779297965996583,0.1255515426837045,0.0,4.864956764359135,4.813957214516279,5.018485942399423,4.865950843085557,4.815324650480818,5.018355568675361,24844.887393860816,21118.154284781693,0.85,1.0627751512856265,0.660227881623284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533227160136581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.998981334546,1538.4772091124096,0.37779297965996583,0.1255515426837045,6.112874298809886,3.4609714448761566
4722.0,-30.304468473767127,5.02139891614206,35.011561117051606,24.121108010318153,4.9882256235102265,-26.775241914100807,-40.31350419446824,1.4589990638452417,-0.17196887337229327,-5.038130985789235,40.02298232448654,42237.71896982108,25752.759987210524,25752.759987210524,67990.4789570316,77454.27488365912,77454.27488365912,25752.759987210524,103207.03487086964,103207.03487086964,103207.03487086964,128051.89513216421,91741.38953161082,56524.83361777806,39129.506570925296,24844.860261294572,0.0,63974.366832219865,21118.131222100386,1538.4754056804695,0.0,0.8866413697329436,2.8145603077320898,0.0014959135982669303,354129.1920839547,1555524.3979916468,4.392533665010235,1555524.3979916468,4.392533665010235,0.85,0.09572035796435979,4.027634451161993,1.2678172017307956,1.0,0.0,4.0276344511610835,1.2849281643693546,1.2852187558439474,3.1345211061964418,19361.285649786692,1974.3016881184394,4632.441516551485,4632.441516551485,5.55921966746848,5.02139891614206,-2.3824250814201235,7.403823997562183,3.4610002630575547,3.4610002630575547,0.9888572180164442,0.0,0.0,0.0002261420949026496,7.610349085050088e-05,0.0001500386040521487,0.0006043006506846876,0.09572035796450777,0.07184435497896273,0.023876002985545042,0.09572036974080576,0.07184435497885167,0.023876002985508134,0.3777924515937661,0.3777924515937661,0.12555159977162306,0.0,4.865190900063624,4.814272667459932,5.018474887577611,4.86616211241693,4.815569408044553,5.018465698286434,24844.860261294572,21118.131222100386,0.85,1.0627768952421905,0.6602287925817907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533221162733043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.990826396112,1538.4754056804695,0.3777924515937661,0.12555159977162306,6.112874298809886,3.4610002630575547
4723.0,-30.304368525373217,5.021375939639076,35.011555949744704,24.12108901133763,4.988234684320843,-26.77515104048128,-40.31339921113101,1.4590171994302414,-0.1717923458753603,-5.038109199748516,40.022971725373566,42237.7153686586,25752.757180358036,25752.757180358036,67990.47254901665,77454.16171378997,77454.16171378997,25752.757180358036,103206.91889414801,103206.91889414801,103206.91889414801,128051.74363942444,91741.2396873361,56524.79334221015,39129.384827917725,24844.82474527644,0.0,63974.209573194166,21118.101033484974,1538.473044978964,0.0,0.8866415191561848,2.81456053051508,0.0014959135982669303,354129.4928932791,1555523.9407684016,4.3925286427278065,1555523.9407684016,4.3925286427278065,0.85,0.0957202081854283,4.027634451161993,1.267816773685627,1.0,0.0,4.027634451160962,1.2849280746402056,1.2852186691250076,3.134521325086446,19361.254026352377,1974.2984634255713,4632.441516551485,4632.441516551485,5.5592190615563535,5.021375939639076,-2.3823857171898917,7.4037616568289675,3.461029027949765,3.461029027949765,0.9888654365570757,0.0,0.0,0.00022614445327892414,7.61043974226048e-05,0.00015004005585631935,0.0006043064980211816,0.0957202081855957,0.07184420936369534,0.02387599882190036,0.09572024657151845,0.0718442093635697,0.0238759988218586,0.37779192424976127,0.37779192424976127,0.12555165709526034,0.0,4.865407875505696,4.814565172314985,5.018464105095063,4.8663168538731725,4.815776522099611,5.018462426478209,24844.82474527644,21118.101033484974,0.85,1.0627794075552803,0.6602303592408374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533215163658966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.98267534543,1538.473044978964,0.37779192424976127,0.12555165709526034,6.112874298809886,3.461029027949765
4724.0,-30.304268544155665,5.02135299655207,35.01155078643244,24.121080350037687,4.988244977825606,-26.775060014054386,-40.313290421012766,1.4590364477256434,-0.17147299243328007,-5.038086958664337,40.022961507112655,42237.69614113505,25752.753170440734,25752.753170440734,67990.44931157578,77454.0853400485,77454.0853400485,25752.753170440734,103206.83851048924,103206.83851048924,103206.83851048924,128051.62975539223,91741.1271249318,56524.737926023525,39129.3213321203,24844.79124490299,0.0,63974.11257702329,21118.07255816754,1538.4707928967932,0.0,0.8866416695176339,2.8145589295161284,0.0014959135982669303,354129.79998579365,1555523.499974402,4.392523588912324,1555523.499974402,4.392523588912324,0.85,0.09572005913772913,4.027634451161993,1.2678163280570889,1.0,0.0,4.02763445116337,1.2849279797029198,1.2852185771977769,3.134521556681486,19361.23027095828,1974.2960410495207,4632.441516551485,4632.441516551485,5.559218195939963,5.02135299655207,-2.3823460416150177,7.403699038167087,3.461057761564935,3.461057761564935,0.9888736461614099,0.0,0.0,0.00022614681245237703,7.610533687828393e-05,0.0001500414755740931,0.000604312216125398,0.09572005913789072,0.07184406424040889,0.023875994897481833,0.0957200682366669,0.07184406424028761,0.02387599489744153,0.3777913963016302,0.3777913963016302,0.1255517146166246,0.0,4.86564070548809,4.814879906977012,5.018449977333262,4.866613966231057,4.8161810399495835,5.018435783372183,24844.79124490299,21118.07255816754,0.85,1.0627806556865782,0.6602310597162545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533209161378449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.974528695797,1538.4707928967932,0.3777913963016302,0.1255517146166246,6.112874298809886,3.461057761564935
4725.0,-30.30416849476263,5.0213300161502685,35.01154561765064,24.12105674101042,4.988250213947404,-26.774969432020537,-40.313185507524736,1.4590511512066542,-0.17129820810760066,-5.038068113970282,40.022951021175956,42237.69314957165,25752.757648216124,25752.757648216124,67990.45079778778,77453.96881503359,77453.96881503359,25752.757648216124,103206.72646324971,103206.72646324971,103206.72646324971,128051.48383425952,91740.97233630194,56524.69667084542,39129.19518384058,24844.757371009804,0.0,63973.95255485039,21118.043765358332,1538.468592409834,0.0,0.8866418035429332,2.8145588319413677,0.0014959135982669303,354130.0601830068,1555523.0476335376,4.39251908417398,1555523.0476335376,4.39251908417398,0.85,0.09571991309824482,4.027634451161993,1.2678158670431006,1.0,0.0,4.027634451160551,1.2849279060279961,1.2852185065398127,3.134521736408018,19361.197604057408,1974.292709952676,4632.441516551485,4632.441516551485,5.559219162552359,5.0213300161502685,-2.3823089048664805,7.403638921016749,3.46108646696642,3.46108646696642,0.9888818477046915,0.0,0.0,0.00022614917325720888,7.610624286752797e-05,0.0001500429303896809,0.0006043180755907796,0.09571991309840995,0.07184392143273988,0.023875991665670077,0.09571994247817227,0.07184392143261593,0.023875991665628888,0.3777908694138098,0.3777908694138098,0.12555177208603518,0.0,4.865859446764716,4.815167799822063,5.018460171183847,4.866769905862668,4.816355122208165,5.018536801511004,24844.757371009804,21118.043765358332,0.85,1.0627833373198834,0.6602326644325693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533203157131491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.966386035343,1538.468592409834,0.3777908694138098,0.12555177208603518,6.112874298809886,3.46108646696642
4726.0,-30.3040683438302,5.021307113930836,35.01154044651393,24.121047660615318,4.988263027257353,-26.774878000814002,-40.31308041941372,1.4590726842424893,-0.17103722892107953,-5.038043853267584,40.02294061502108,42237.69007707436,25752.74826633198,25752.74826633198,67990.43834340633,77453.88060892145,77453.88060892145,25752.74826633198,103206.62887525343,103206.62887525343,103206.62887525343,128051.35095663102,91740.84889322899,56524.65836138731,39129.1005909352,24844.72208137759,0.0,63973.82267231279,21118.01376917095,1538.4661907911384,0.0,0.8866419648758881,2.8145582337557853,0.0014959135982669303,354130.3951617209,1555522.5987343874,4.39251366159639,1555522.5987343874,4.39251366159639,0.85,0.09571976153738346,4.027634451161993,1.2678154725162316,1.0,0.0,4.027634451161342,1.2849278003918032,1.285218403916459,3.134521994102608,19361.17155238532,1974.2900534214355,4632.441516551485,4632.441516551485,5.559217137295458,5.021307113930836,-2.3822678123373993,7.403574926268234,3.4611151228727963,3.4611151228727963,0.9888900351065132,0.0,0.0,0.00022615153648074764,7.610715037474015e-05,0.0001500443861060075,0.0006043239386840076,0.09571976153754799,0.07184377425058046,0.02387598728696753,0.09571979012858411,0.07184377425045697,0.02387598728692649,0.37779034195565736,0.37779034195565736,0.12555183097997547,0.0,4.866079727444458,4.815466262145719,5.018444707720391,4.867006624346516,4.8167061367913675,5.018429013553259,24844.72208137759,21118.01376917095,0.85,1.0627853003511685,0.660233956839262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533197148795092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.958248073379,1538.4661907911384,0.37779034195565736,0.12555183097997547,6.112874298809886,3.4611151228727963
4727.0,-30.303968178533566,5.0212841985871375,35.011535286248744,24.12103417972105,4.988270523338637,-26.774787088458947,-40.312971629295475,1.4590894332653448,-0.1707448258842419,-5.038023908718055,40.022930589404076,42237.67170705786,25752.749841243796,25752.749841243796,67990.42154830166,77453.79605530488,77453.79605530488,25752.749841243796,103206.54589654868,103206.54589654868,103206.54589654868,128051.23632236627,91740.72694408213,56524.6025958404,39129.027053601916,24844.690425817596,0.0,63973.717479419516,21117.986861944955,1538.4640951073716,0.0,0.8866421028368612,2.8145567189165415,0.0014959135982669303,354130.6705455038,1555522.1662509178,4.392509024577813,1555522.1662509178,4.392509024577813,0.85,0.0957196160263878,4.027634451161993,1.2678150669997565,1.0,0.0,4.027634451161508,1.2849277171398297,1.2852183236828512,3.1345221971919637,19361.145815994372,1974.2874290399243,4632.441516551485,4632.441516551485,5.559217477269921,5.0212841985871375,-2.382229915377593,7.4035141139647305,3.461143764063518,3.461143764063518,0.9888982183038623,0.0,0.0,0.00022615390006599118,7.610808986183932e-05,0.00015004581020415186,0.0006043296744307557,0.09571961602654627,0.07184363168568333,0.02387598434086294,0.0957196231161096,0.07184363168556439,0.02387598434082341,0.3777898148743829,0.3777898148743829,0.1255518894637917,0.0,4.866312082134584,4.81577598976304,5.018443755684984,4.867279082833818,4.817052738494965,5.018477895070305,24844.690425817596,21117.986861944955,0.85,1.0627867853728263,0.660234755321915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533191134365635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.950115480566,1538.4640951073716,0.3777898148743829,0.1255518894637917,6.112874298809886,3.461143764063518
4728.0,-30.303867983845166,5.021261294055281,35.011530119285055,24.12102062897759,4.988278727564872,-26.774696078806876,-40.31286664595825,1.4591068225279247,-0.1704669379060988,-5.038002896152845,40.0229200737647,42237.66907809268,25752.748543822752,25752.748543822752,67990.41762191543,77453.70817767497,77453.70817767497,25752.748543822752,103206.45672149773,103206.45672149773,103206.45672149773,128051.11223473112,91740.60194583608,56524.56284625931,39128.93233286308,24844.655513233392,0.0,63973.587846096474,21117.957186248383,1538.4617884002537,0.0,0.8866422480156353,2.8145555194707645,0.0014959135982669303,354130.96067606396,1555521.712629035,4.392504144962139,1555521.712629035,4.392504144962139,0.85,0.09571946798457431,4.027634451161993,1.267814651043155,1.0,0.0,4.027634451163326,1.2849276308906312,1.2852182404522605,3.1345224075929394,19361.119436115456,1974.2847390409015,4632.441516551485,4632.441516551485,5.559217197197083,5.021261294055281,-2.382191272983401,7.403452567038682,3.461172363124721,3.461172363124721,0.988906389464206,0.0,0.0,0.00022615626436755907,7.610899648459693e-05,0.00015004726788296215,0.0006043355454281508,0.09571946798474006,0.0718434872001014,0.023875980784638647,0.09571945447969116,0.071843487199977,0.023875980784597305,0.3777892889770136,0.3777892889770136,0.1255519484895597,0.0,4.866548935374169,4.816091036280284,5.018444832572072,4.8675359582467195,4.817391086914711,5.018489119697051,24844.655513233392,21117.957186248383,0.85,1.0627888775830798,0.6602360520986463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533185119078311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.941986513883,1538.4617884002537,0.3777892889770136,0.1255519484895597,6.112874298809886,3.461172363124721
4729.0,-30.30376776397798,5.021238438417476,35.01152495732795,24.12101182797926,4.988289915150725,-26.774604748145034,-40.31275782091541,1.4591268993190876,-0.17017442223198032,-5.037980103504797,40.02290988566529,42237.65068789365,25752.742676536654,25752.742676536654,67990.3933644303,77453.62759343702,77453.62759343702,25752.742676536654,103206.37026997368,103206.37026997368,103206.37026997368,128050.99209903905,91740.48543858991,56524.50853305171,39128.863228375776,24844.621829065374,0.0,63973.485057441154,21117.928554705566,1538.4595118420953,0.0,0.8866424010774627,2.814554335555356,0.0014959135982669303,354131.27538529085,1555521.2731366146,4.3924990003896855,1555521.2731366146,4.3924990003896855,0.8499999999999999,0.0957193194968337,4.027634451161993,1.267814192227088,1.0,0.0,4.027634451162222,1.2849275320649163,1.2852181446431015,3.1345226486737863,19361.094848194072,1974.2822317706937,4632.441516551485,4632.441516551485,5.559215930632558,5.021238438417476,-2.382151343684498,7.403389782101974,3.461200927255256,3.461200927255256,0.9889145506443588,0.0,0.0,0.00022615862928605416,7.610993629437641e-05,0.00015004869299167775,0.0006043412852451104,0.095719319496995,0.07184334237052194,0.023875977126473068,0.09571928909832961,0.07184334237040087,0.023875977126432833,0.37778876455593335,0.37778876455593335,0.12555200807134237,0.0,4.866791686588272,4.81641834739105,5.018432634449709,4.867805681272841,4.817770833711791,5.0184272083931205,24844.621829065374,21117.928554705566,0.85,1.0627902060264875,0.6602368254593115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453317910203067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.933861474854,1538.4595118420953,0.37778876455593335,0.12555200807134237,6.112874298809886,3.461200927255256
4730.0,-30.303667479064792,5.021215579889336,35.01151980246266,24.12099300362172,4.988297833215963,-26.77451368590725,-40.31265276772899,1.4591440400597708,-0.16998326880957393,-5.0379597774055105,40.02289976831521,42237.64841342588,25752.74302337677,25752.74302337677,67990.39143680265,77453.5197615271,77453.5197615271,25752.74302337677,103206.26278490387,103206.26278490387,103206.26278490387,128050.85213661895,91740.34033374903,56524.46898565321,39128.745942328685,24844.58935171508,0.0,63973.33529404376,21117.900948957817,1538.4573571044518,0.0,0.886642541314633,2.814554195781414,0.0014959135982669303,354131.5560378604,1555520.8366962578,4.392494286868794,1555520.8366962578,4.392494286868794,0.85,0.09571917430339552,4.027634451161993,1.2678137801168492,1.0,0.0,4.027634451163593,1.284927446974113,1.2852180625739618,3.1345228562489695,19361.064224979316,1974.2791090718356,4632.441516551485,4632.441516551485,5.559216005504546,5.021215579889336,-2.382113254835777,7.403328834725113,3.4612294679612767,3.4612294679612767,0.9889227051317934,0.0,0.0,0.00022616099576226864,7.611084354069589e-05,0.00015005015222157274,0.0006043471624897076,0.09571917430355525,0.07184320016620314,0.023875974137352117,0.09571916542172863,0.07184320016608325,0.02387597413731227,0.3777882422699674,0.3777882422699674,0.12555206729330412,0.0,4.867020989201933,4.816724684238977,5.018429655031014,4.867976508595916,4.817988594087183,5.018456410791714,24844.58935171508,21117.900948957817,0.85,1.0627926639168506,0.660238335539126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533173083475721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.925740280065,1538.4573571044518,0.3777882422699674,0.12555206729330412,6.112874298809886,3.4612294679612767
4731.0,-30.303567133272477,5.02119282322984,35.01151466275062,24.12098884759473,4.988312955944467,-26.77442184836751,-40.312543872836955,1.4591676710408317,-0.16969830142267028,-5.037934499068127,40.022889899955395,42237.630254647505,25752.73079913956,25752.73079913956,67990.36105378707,77453.44199885229,77453.44199885229,25752.73079913956,103206.17279799185,103206.17279799185,103206.17279799185,128050.72933573213,91740.22819032871,56524.416446129326,39128.67971577709,24844.55653774028,0.0,63973.236253517374,21117.87305707924,1538.4550733455537,0.0,0.8866427058829527,2.8145534011619735,0.0014959135982669303,354131.9050686888,1555520.4109968857,4.3924887555533045,1555520.4109968857,4.3924887555533045,0.85,0.09571902469230177,4.027634451161993,1.2678133103111766,1.0,0.0,4.027634451161215,1.284927331511737,1.285217950128255,3.1345231379142806,19361.040558008437,1974.2766957124438,4632.441516551485,4632.441516551485,5.559213366672052,5.02119282322984,-2.3820715345953087,7.403264357825149,3.4612579697026504,3.4612579697026504,0.9889308484864715,0.0,0.0,0.00022616336369791812,7.611178397479482e-05,0.0001500515797231233,0.0006043529119441317,0.09571902469245822,0.07184305463963606,0.023875970052822163,0.09571901407403394,0.07184305463951864,0.02387597005278314,0.37778772063786165,0.37778772063786165,0.1255521267785451,0.0,4.867254488713058,4.8170475918968805,5.018393607852033,4.8682361976454445,4.81838717999841,5.01829751494455,24844.55653774028,21117.87305707924,0.85,1.0627938343520775,0.6602390738412143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45331670610193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.917623729027,1538.4550733455537,0.37778772063786165,0.1255521267785451,6.112874298809886,3.4612579697026504
4732.0,-30.30346672152975,5.021170049853589,35.011509543513526,24.120964819472306,4.98832067869098,-26.774330691518813,-40.31243504779411,1.4591846486813747,-0.16959329809287738,-5.037914807848217,40.02288021690703,42237.61279160156,25752.73280515001,25752.73280515001,67990.34559675158,77453.31378401049,77453.31378401049,25752.73280515001,103206.0465891605,103206.0465891605,103206.0465891605,128050.57328843592,91740.06257220755,56524.36157980426,39128.556658225876,24844.526699275422,0.0,63973.083357501295,21117.84769438411,1538.4530811337927,0.0,0.8866428413108705,2.814554319389059,0.0014959135982669303,354132.17695553886,1555519.9932915294,4.392484203678629,1555519.9932915294,4.392484203678629,0.85,0.09571888185223579,4.027634451161993,1.2678128542425116,1.0,0.0,4.027634451161715,1.2849272471778475,1.285217868820104,3.134523343643071,19361.005605630136,1974.2731315617605,4632.441516551485,4632.441516551485,5.559213799707297,5.021170049853589,-2.3820339386964986,7.4032039885500875,3.461286464076851,3.461286464076851,0.9889389897362432,0.0,0.0,0.0002261657332127128,7.611272381639848e-05,0.00015005300939631433,0.0006043586701451299,0.09571888185238898,0.0718429145339296,0.02387596731845938,0.09571893597126939,0.07184291453381463,0.02387596731842117,0.37778720073836447,0.37778720073836447,0.12555218446631236,0.0,4.8674604714867655,4.817327229430646,5.018377491632236,4.868321509755333,4.818483137283806,5.018350492187778,24844.526699275422,21117.84769438411,0.85,1.0627961328173066,0.660240378841282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533161034911657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.90951174043,1538.4530811337927,0.37778720073836447,0.12555218446631236,6.112874298809886,3.461286464076851
4733.0,-30.303366264906725,5.021147320856327,35.01150442515884,24.12096132701265,4.9883314456307515,-26.774239189804533,-40.312329994607694,1.4592043705298436,-0.16920601355917597,-5.03789227457977,40.022870004133594,42237.610985582374,25752.72747967142,25752.72747967142,67990.3384652538,77453.25644760141,77453.25644760141,25752.72747967142,103205.98392727283,103205.98392727283,103205.98392727283,128050.47664240749,91739.96904695682,56524.32358494297,39128.49495779316,24844.492715134664,0.0,63972.987672927826,21117.818807864463,1538.4507946389178,0.0,0.8866429931398477,2.8145518598820316,0.0014959135982669303,354132.48808422324,1555519.552735093,4.392479100548223,1555519.552735093,4.392479100548223,0.85,0.09571873382233764,4.027634451161993,1.2678124476270756,1.0,0.0,4.027634451161279,1.284927150001278,1.285217774667758,3.134523580701044,19360.985867874868,1974.271118870855,4632.441516551485,4632.441516551485,5.559212650102154,5.021147320856327,-2.381994283734723,7.403141604591051,3.461314915480399,3.461314915480399,0.9889471187086853,0.0,0.0,0.00022616810380948323,7.611363109344013e-05,0.00015005447271604312,0.0006043645638620826,0.09571873382249924,0.07184277052051578,0.023875963301983445,0.0957187264576653,0.0718427705203945,0.023875963301943144,0.3777866798151717,0.3777866798151717,0.12555224190121408,0.0,4.867697128675502,4.817650114385174,5.018354185641101,4.868686261020571,4.818984404633056,5.01830383450357,24844.492715134664,21117.818807864463,0.85,1.0627976109676998,0.6602413381336658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533155004848246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.901404417902,1538.4507946389178,0.3777866798151717,0.12555224190121408,6.112874298809886,3.461314915480399
4734.0,-30.303265766080642,5.021124609493877,35.011499315348054,24.12094756672161,4.988340836506832,-26.774147787732364,-40.31222490649668,1.4592228581598952,-0.1689638131948641,-5.037871015335194,40.02286001628369,42237.60942083556,25752.72536349404,25752.72536349404,67990.33478432959,77453.16298251915,77453.16298251915,25752.72536349404,103205.88834601319,103205.88834601319,103205.88834601319,128050.34881245403,91739.83881883732,56524.285257159005,39128.39284630924,24844.460466440836,0.0,63972.85331275007,21117.79139647471,1538.4486323044266,0.0,0.8866431376618514,2.81455115822723,0.0014959135982669303,354132.78162198607,1555519.12188145,4.392474243013928,1555519.12188145,4.392474243013928,0.85,0.09571858822233734,4.027634451161993,1.2678120140871036,1.0,0.0,4.027634451161129,1.2849270585976638,1.2852176862909817,3.1345238036761787,19360.958384273035,1974.268316323417,4632.441516551485,4632.441516551485,5.559212193285295,5.021124609493877,-2.3819555872802383,7.403080196774115,3.4613433423159807,3.4613433423159807,0.9889552406617088,0.0,0.0,0.0002261704754250784,7.61145386821073e-05,0.00015005593674297113,0.0006043704604273753,0.09571858822249532,0.07184262851803486,0.023875959704460457,0.09571858366222451,0.07184262851791628,0.023875959704421048,0.3777861608831244,0.3777861608831244,0.12555229868689974,0.0,4.867931125953817,4.8179677838713815,5.018335919004983,4.868907202140349,4.819278795436787,5.0183033012387455,24844.460466440836,21117.79139647471,0.85,1.062799785589348,0.6602427003583005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533148972094412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.893301341532,1538.4486323044266,0.3777861608831244,0.12555229868689974,6.112874298809886,3.4613433423159807
4735.0,-30.303165210519207,5.021101847795992,35.01149419398704,24.12092937100681,4.988344816981508,-26.77405687563833,-40.312116116378434,1.4592364821019812,-0.1686828951066559,-5.037853042535038,40.022849460236365,42237.59272235252,25752.73140374622,25752.73140374622,67990.32412609874,77453.0736041799,77453.0736041799,25752.73140374622,103205.80500792612,103205.80500792612,103205.80500792612,128050.23098937797,91739.71046427547,56524.22958245352,39128.31209091328,24844.425981451855,0.0,63972.73807236513,21117.762084234077,1538.4464170142492,0.0,0.8866432674972552,2.8145495642533636,0.0014959135982669303,354133.029782202,1555518.666517133,4.392469879112389,1555518.666517133,4.392469879112389,0.85,0.09571844452506663,4.027634451161993,1.267811612416991,1.0,0.0,4.027634451162297,1.2849269899489828,1.285217620676035,3.134523971141666,19360.931296070547,1974.265554095491,4632.441516551485,4632.441516551485,5.559213497187819,5.021101847795992,-2.3819193565034333,7.403021204299426,3.4613717365897356,3.4613717365897356,0.988963353311353,0.0,0.0,0.00022617284840247313,7.611547825353198e-05,0.00015005737014894116,0.0006043762336626427,0.09571844452523269,0.07184248804719096,0.02387595647804173,0.09571840564014905,0.07184248804706632,0.02387595647800031,0.37778564344284493,0.37778564344284493,0.1255523552433961,0.0,4.868172160330573,4.818284782064836,5.018347906207566,4.869170147428406,4.819586874135723,5.018430050859536,24844.425981451855,21117.762084234077,0.85,1.0628015335093046,0.6602436286934272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533142936810939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.885202459183,1538.4464170142492,0.37778564344284493,0.1255523552433961,6.112874298809886,3.4613717365897356
4736.0,-30.303064625779236,5.021079146676234,35.01148906237325,24.1209152963944,4.988355997817655,-26.773965217195077,-40.31201102826742,1.4592565892348328,-0.16848207940228122,-5.037829891741618,40.02283891888082,42237.59136991167,25752.724134370994,25752.724134370994,67990.31550428267,77452.9717362638,77452.9717362638,25752.724134370994,103205.6958706348,103205.6958706348,103205.6958706348,128050.08568059848,91739.57252342628,56524.192157079444,39128.20040705204,24844.38980996369,0.0,63972.590217015735,21117.731338469137,1538.4439861925655,0.0,0.8866434236631481,2.8145496271874997,0.0014959135982669303,354133.34943798534,1555518.2117866855,4.392464630217162,1555518.2117866855,4.392464630217162,0.85,0.09571829575344777,4.027634451161993,1.2678111525019635,1.0,0.0,4.027634451159709,1.2849268909632763,1.285217524718115,3.134524212613046,19360.902184758874,1974.2625855678416,4632.441516551485,4632.441516551485,5.55921192795587,5.021079146676234,-2.381879353520089,7.402958500196323,3.4614000778266965,3.4614000778266965,0.9889714508076276,0.0,0.0,0.00022617522209139362,7.61163858625635e-05,0.0001500588362288301,0.0006043821384965116,0.0957182957536143,0.07184234359843782,0.023875952155176485,0.09571827339961499,0.07184234359831283,0.023875952155134942,0.37778512736703435,0.37778512736703435,0.12555241343976284,0.0,4.868398555035753,4.818588641763881,5.018340732559977,4.869347812339356,4.819848002486992,5.018356085658695,24844.38980996369,21117.731338469137,0.85,1.0628038551141592,0.6602451335271573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533136898125119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.877108063396,1538.4439861925655,0.37778512736703435,0.12555241343976284,6.112874298809886,3.4614000778266965
4737.0,-30.30296395082519,5.021056508226116,35.0114839521299,24.120900977309816,4.988368779562066,-26.773873317483687,-40.31190209845079,1.4592781462219122,-0.16832464510753198,-5.037806610906869,40.022829278113946,42237.574582974354,25752.716614014153,25752.716614014153,67990.2911969885,77452.8623520469,77452.8623520469,25752.716614014153,103205.57896606105,103205.57896606105,103205.57896606105,128049.93775730542,91739.42767783397,56524.13990876681,39128.09752118573,24844.358791244373,0.0,63972.456312430106,21117.704972557716,1538.4418458699708,0.0,0.8866435772275939,2.814550275364419,0.0014959135982669303,354133.6708895499,1555517.7959057016,4.392459468760453,1555517.7959057016,4.392459468760453,0.85,0.09571815006027992,4.027634451161993,1.2678107156651097,1.0,0.0,4.027634451163116,1.284926785189114,1.2852174219729684,3.134524470644614,19360.871616256452,1974.2594684480891,4632.441516551485,4632.441516551485,5.5592103045448,5.021056508226116,-2.381839258796807,7.4028957670229225,3.461428399401896,3.461428399401896,0.9889795426862561,0.0,0.0,0.00022617759793224981,7.611732666161668e-05,0.00015006027127063314,0.0006043879183203162,0.0957181500604327,0.07184220146179769,0.023875948598635007,0.09571817885547164,0.07184220146168302,0.023875948598596895,0.3777846117970623,0.3777846117970623,0.1255524717935924,0.0,4.868606452076278,4.818873372879409,5.018316962532879,4.869481965799309,4.8200564656344795,5.018266177520616,24844.358791244373,21117.704972557716,0.85,1.0628056997676627,0.6602462531170219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453313085769183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.869017604,1538.4418458699708,0.3777846117970623,0.1255524717935924,6.112874298809886,3.461428399401896
