time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4738.0,-30.302863259309877,5.021033808458837,35.01147884307913,24.120888055209093,4.988372579192551,-26.7737823011143,-40.31179708018897,1.459291620998305,-0.16795808475302465,-5.037789232337002,40.022819092362504,42237.57407769119,25752.723972073472,25752.723972073472,67990.29804976466,77452.79510341483,77452.79510341483,25752.723972073472,103205.5190754883,103205.5190754883,103205.5190754883,128049.84559840657,91739.32132482315,56524.10029910491,39128.02336190915,24844.326522918273,0.0,63972.349884827425,21117.67754448053,1538.4397724240941,0.0,0.886643702692769,2.814547486658344,0.0014959135982669303,354133.910845376,1555517.3565154036,4.39245525174962,1555517.3565154036,4.39245525174962,0.85,0.09571800871353091,4.027634451161993,1.267810316742398,1.0,0.0,4.027634451161566,1.2849267172316543,1.2852173570536096,3.134524636423967,19360.849171305133,1974.2571797000132,4632.441516551485,4632.441516551485,5.559211892920885,5.021033808458837,-2.3818035438275333,7.402837352286371,3.4614567020472378,3.4614567020472378,0.9889876291563536,0.0,0.0,0.0002261799741869392,7.611823368774769e-05,0.0001500617404991915,0.0006043938358358746,0.09571800871369121,0.07184206268762906,0.023875946026062154,0.09571796855612869,0.07184206268750874,0.02387594602602217,0.37778409567386684,0.37778409567386684,0.1255525292617628,0.0,4.868844846694401,4.819187255790439,5.018327744930161,4.869831147583966,4.820475759781118,5.018403939707412,24844.326522918273,21117.67754448053,0.85,1.0628075750253188,0.660247343637268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533124811845708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.86093230472,1538.4397724240941,0.37778409567386684,0.1255525292617628,6.112874298809886,3.4614567020472378
4739.0,-30.3027625287539,5.021011258418203,35.01147374187738,24.120878206472867,4.988390372467524,-26.773689850150216,-40.31168808052314,1.4593176938651813,-0.16782718158270882,-5.03776189832519,40.02280910288046,42237.55719426184,25752.70600487609,25752.70600487609,67990.26319913793,77452.6834960343,77452.6834960343,25752.70600487609,103205.38950091039,103205.38950091039,103205.38950091039,128049.68152592098,91739.17626261016,56524.04996084311,39127.91811307449,24844.292025010593,0.0,63972.21013808508,21117.648221259,1538.4373405380231,0.0,0.8866438781731298,2.8145489565014032,0.0014959135982669303,354134.28826192557,1555516.9255918132,4.392449353679411,1555516.9255918132,4.392449353679411,0.8499999999999999,0.09571785763866353,4.027634451161993,1.2678098952909935,1.0,0.0,4.027634451162394,1.284926590324426,1.2852172331723613,3.134524946008839,19360.81855708665,1974.25405791852,4632.441516551485,4632.441516551485,5.559208014361962,5.021011258418203,-2.381760520438156,7.4027717788563585,3.461484948464485,3.461484948464485,0.9889956995612815,0.0,0.0,0.000226182351385978,7.611917511120412e-05,0.0001500631762747739,0.0006043996186150744,0.09571785763882165,0.07184191648806341,0.023875941150758234,0.09571788618092388,0.07184191648794473,0.023875941150718793,0.3777835810664557,0.3777835810664557,0.12555258810173955,0.0,4.869052496459801,4.819478101557593,5.018284570395679,4.869934716742478,4.820693342559821,5.018163879082977,24844.292025010593,21117.648221259,0.85,1.062809351941723,0.6602485220237252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453311876500984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.852850693052,1538.4373405380231,0.3777835810664557,0.12555258810173955,6.112874298809886,3.461484948464485
4740.0,-30.30266177332277,5.020988604216378,35.01146865416755,24.120855156239145,4.988391971695165,-26.77359899631789,-40.31157932532949,1.4593291946916105,-0.16758766816195703,-5.0377465580986165,40.0227992934577,42237.54138726595,25752.71850421891,25752.71850421891,67990.25989148486,77452.58398437657,77452.58398437657,25752.71850421891,103205.30248859548,103205.30248859548,103205.30248859548,128049.5650909323,91739.03672988091,56523.994132775835,39127.82510789453,24844.26260233682,0.0,63972.08771023135,21117.623211986298,1538.4354723517927,0.0,0.8866439918880787,2.81454759940753,0.0014959135982669303,354134.5000734667,1555516.5024356607,4.392445531607235,1555516.5024356607,4.392445531607235,0.85,0.09571771996921487,4.027634451161993,1.2678094397718094,1.0,0.0,4.027634451162947,1.2849265316000993,1.2852171774902206,3.1345250892643968,19360.789109821442,1974.2510551331436,4632.441516551485,4632.441516551485,5.5592107125812,5.020988604216378,-2.3817263443151346,7.4027149485315125,3.4615132022163255,3.4615132022163255,0.9890037720618073,0.0,0.0,0.00022618472919508958,7.612011443389856e-05,0.000150064614761191,0.0006044054123125254,0.09571771996936879,0.0718417806607975,0.0238759393085713,0.09571773607062727,0.07184178066068196,0.023875939308532903,0.37778306648334053,0.37778306648334053,0.1255526447729625,0.0,4.869268004184107,4.819761044389736,5.018296722429625,4.870158889936647,4.8209219206381135,5.018374517484403,24844.26260233682,21117.623211986298,0.85,1.062811334209605,0.6602495384953757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533112715834278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.844773219878,1538.4354723517927,0.37778306648334053,0.1255526447729625,6.112874298809886,3.4615132022163255
4741.0,-30.302560918293878,5.020966075469976,35.01146355905486,24.120845656748884,4.9884074658896,-26.773506663211986,-40.31147032566366,1.4593532108090077,-0.16740148769935104,-5.037720435635258,40.022788902412856,42237.52510840712,25752.703449568282,25752.703449568282,67990.22855797541,77452.48315395294,77452.48315395294,25752.703449568282,103205.18660352123,103205.18660352123,103205.18660352123,128049.41274430632,91738.90146369181,56523.943418151175,39127.73116171182,24844.226140785086,0.0,63971.9573024969,21117.592219667324,1538.4329567590528,0.0,0.8866441626501442,2.814548201481189,0.0014959135982669303,354134.8607619284,1555516.0541897514,4.392439792126161,1555516.0541897514,4.392439792126161,0.8500000000000001,0.09571756869167894,4.027634451161993,1.2678089633723721,1.0,0.0,4.027634451162952,1.284926414310494,1.2852170632326034,3.1345253753875606,19360.760562975363,1974.248144164966,4632.441516551485,4632.441516551485,5.559207462750504,5.020966075469976,-2.381684270801748,7.402650346271724,3.4615413869628053,3.4615413869628053,0.9890118248465158,0.0,0.0,0.0002261871093777572,7.612105587886204e-05,0.00015006605349889517,0.000604411207022069,0.09571756869184334,0.07184163437996144,0.0238759343118819,0.09571761846655306,0.07184163437983805,0.02387593431184089,0.37778255163411456,0.37778255163411456,0.12555270303687782,0.0,4.86946832839277,4.820038582167967,5.018264241702809,4.870318947935914,4.821198292879956,5.0181840204021455,24844.226140785086,21117.592219667324,0.85,1.062813010964754,0.6602506299546745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533106665169704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.836699602723,1538.4329567590528,0.37778255163411456,0.12555270303687782,6.112874298809886,3.4615413869628053
4742.0,-30.302460053685525,5.020943508895207,35.01145848137078,24.120837659016274,4.98841351792044,-26.7734152658012,-40.31136523755265,1.4593687300374787,-0.1670039851315437,-5.037702004865743,40.02277921983386,42237.52511312685,25752.707988972223,25752.707988972223,67990.23310209907,77452.42661772152,77452.42661772152,25752.707988972223,103205.13460669374,103205.13460669374,103205.13460669374,128049.33093589629,91738.80666501298,56523.90516042384,39127.66833843237,24844.196329202543,0.0,63971.864667634916,21117.56687982216,1538.431000408139,0.0,0.8866442916525638,2.814545129004818,0.0014959135982669303,354135.11524675024,1555515.636505526,4.3924354562288785,1555515.636505526,4.3924354562288785,0.8499999999999999,0.09571742797272101,4.027634451161993,1.2678085781866688,1.0,0.0,4.027634451161244,1.2849263367782369,1.2852169887416476,3.1345255645243384,19360.74055647329,1974.2461040695132,4632.441516551485,4632.441516551485,5.559208442666587,5.020943508895207,-2.381647868271332,7.402591377166539,3.4615695717980013,3.4615695717980013,0.9890198776565718,0.0,0.0,0.0002261894898095808,7.612196354938667e-05,0.00015006752626019413,0.000604417138766215,0.09571742797287394,0.07184149621073278,0.023875931762141152,0.09571740618434549,0.071841496210618,0.023875931762103005,0.37778203643272196,0.37778203643272196,0.12555275987532763,0.0,4.86970732203315,4.820358408888296,5.01825953275528,4.8706980197342205,4.821672684917587,5.018275764018938,24844.196329202543,21117.56687982216,0.85,1.062814621010995,0.6602515861085405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533100608528808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.828631339358,1538.431000408139,0.37778203643272196,0.12555275987532763,6.112874298809886,3.4615695717980013
4743.0,-30.302359144189666,5.020920949634107,35.011453390483226,24.12082414319741,4.988421039679904,-26.773323680960015,-40.31126014944164,1.459385576451592,-0.16672367736839533,-5.03768152603696,40.022768679885004,42237.52519629069,25752.707111332053,25752.707111332053,67990.23230762275,77452.34189313558,77452.34189313558,25752.707111332053,103205.04900446764,103205.04900446764,103205.04900446764,128049.20980846886,91738.68425505435,56523.86755821497,39127.57410759931,24844.160804001218,0.0,63971.73491160052,21117.536683401035,1538.4286677155771,0.0,0.8866444341976734,2.814543835566112,0.0014959135982669303,354135.39801053825,1555515.1818364302,4.392430665149553,1555515.1818364302,4.392430665149553,0.85,0.09571728262298852,4.027634451161993,1.2678081710217528,1.0,0.0,4.027634451161832,1.284926253033711,1.2852169080384082,3.1345257688157178,19360.714722831704,1974.2434697711967,4632.441516551485,4632.441516551485,5.559208253211378,5.020920949634107,-2.3816100069744937,7.402530956608601,3.461597707673729,3.461597707673729,0.9890279164782083,0.0,0.0,0.0002261918713238602,7.612287122991781e-05,0.0001500690000939424,0.0006044230748297948,0.09571728262315479,0.07184135460838596,0.023875928014768826,0.09571723245095368,0.07184135460826117,0.023875928014727352,0.37778152370015033,0.37778152370015033,0.12555281723657244,0.0,4.86994970489809,4.8206812579373945,5.018259319527942,4.870957848668581,4.822011508877949,5.018297430371547,24844.160804001218,21117.536683401035,0.85,1.0628167643346738,0.6602529266191812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453309455131747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.820566629736,1538.4286677155771,0.37778152370015033,0.12555281723657244,6.112874298809886,3.461597707673729
4744.0,-30.302258158447998,5.020898495359867,35.011448314282795,24.12080947486686,4.988436190548256,-26.773231264559122,-40.31115114977581,1.4594092966606953,-0.16662514082622693,-5.037656418799226,40.02275892590481,42237.50942670875,25752.69451290876,25752.69451290876,67990.20393961751,77452.22137384006,77452.22137384006,25752.69451290876,103204.91588674881,103204.91588674881,103204.91588674881,128049.04413513301,91738.52910811763,56523.81716099162,39127.4577190289,24844.1282483842,0.0,63971.5859674131,21117.50901112657,1538.4263954836624,0.0,0.8866445974774785,2.814545470858348,0.0014959135982669303,354135.74468185834,1555514.7610722978,4.392425177158299,1555514.7610722978,4.392425177158299,0.85,0.09571713546480848,4.027634451161993,1.2678077407786628,1.0,0.0,4.027634451161577,1.2849261371222258,1.2852167951632745,3.134526051577137,19360.681980313035,1974.2401309634824,4632.441516551485,4632.441516551485,5.55920553360375,5.020898495359867,-2.381568748310447,7.402467243670314,3.4616258081447895,3.4616258081447895,0.9890359451842256,0.0,0.0,0.00022619425466070752,7.612381270640516e-05,0.00015007044195430234,0.0006044288821162542,0.09571713546496302,0.07184121166304047,0.023875923801922553,0.09571716431813221,0.07184121166292448,0.023875923801884004,0.37778101333920794,0.37778101333920794,0.12555287528565434,0.0,4.870156539670404,4.8209681144915635,5.018224897945629,4.871031277972975,4.822163175186404,5.018134981546041,24844.1282483842,21117.50901112657,0.85,1.0628187954297628,0.6602542173680732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533088491415334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.812506181514,1538.4263954836624,0.37778101333920794,0.12555287528565434,6.112874298809886,3.4616258081447895
4745.0,-30.30215718635848,5.02087596147748,35.011443245738974,24.12079145377504,4.988439047404069,-26.773140089924865,-40.31104609658939,1.459421950971793,-0.1663312306992566,-5.037640052904867,40.02274899651815,42237.51002714561,25752.704065886424,25752.704065886424,67990.21409303203,77452.13723829859,77452.13723829859,25752.704065886424,103204.84130418501,103204.84130418501,103204.84130418501,128048.93885814777,91738.40537323816,56523.778162090355,39127.363567942004,24844.09755396276,0.0,63971.461121904766,21117.482920868348,1538.4244317829628,0.0,0.8866447168527544,2.81454351869031,0.0014959135982669303,354135.97065613104,1555514.3327416277,4.392421164841357,1555514.3327416277,4.392421164841357,0.85,0.0957169970165915,4.027634451161993,1.2678073132829746,1.0,0.0,4.027634451162281,1.2849260729898648,1.2852167340785932,3.1345262080254805,19360.65586705752,1974.2374681524805,4632.441516551485,4632.441516551485,5.559207595794418,5.02087596147748,-2.3815339502087958,7.402409911686275,3.4616539026881172,3.4616539026881172,0.9890439721966049,0.0,0.0,0.0002261966376984895,7.612472010566019e-05,0.0001500719175928293,0.0006044348254488228,0.09571699701674763,0.07184107546939282,0.0238759215473548,0.09571698863917212,0.07184107546927565,0.02387592154731586,0.3777805029072569,0.3777805029072569,0.1255529318095569,0.0,4.870380834863681,4.821263615000191,5.018234490559735,4.871308822205606,4.822476668670902,5.018303999326179,24844.09755396276,21117.482920868348,0.85,1.0628210283249444,0.6602555152938795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533082426939261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.804450624399,1538.4244317829628,0.3777805029072569,0.1255529318095569,6.112874298809886,3.4616539026881172
4746.0,-30.30205613370519,5.020853510734635,35.01143816688114,24.120777169615053,4.9884515783863765,-26.77304787527011,-40.31093713184816,1.4594433199526742,-0.16616936154588302,-5.037616069942155,40.0227385590123,42237.4946667261,25752.69408914142,25752.69408914142,67990.18875586752,77452.02900483356,77452.02900483356,25752.69408914142,103204.72309397499,103204.72309397499,103204.72309397499,128048.78443295148,91738.26142458562,56523.72708648381,39127.26037566869,24844.0613389765,0.0,63971.321714645186,21117.452138130022,1538.4219769566184,0.0,0.8866448768808846,2.814544190554661,0.0014959135982669303,354136.3018042975,1555513.8824919707,4.392415786144334,1555513.8824919707,4.392415786144334,0.85,0.09571684883931779,4.027634451161993,1.267806833037176,1.0,0.0,4.027634451161015,1.2849259680766931,1.2852166322063487,3.134526463957024,19360.625487847057,1974.2343703351357,4632.441516551485,4632.441516551485,5.559205442125564,5.020853510734635,-2.3814935876593006,7.4023470983939355,3.46168193579253,3.46168193579253,0.9890519816550086,0.0,0.0,0.00022619902266081277,7.61256613016228e-05,0.00015007336135918996,0.0006044406404119566,0.09571684883948277,0.07184093180113707,0.023875917038345695,0.09571687603031197,0.07184093180101324,0.023875917038304547,0.3777799931341366,0.3777799931341366,0.1255529897605628,0.0,4.870584956335222,4.82154148928754,5.018216237329511,4.871446708396263,4.822698488188735,5.018188855186281,24844.0613389765,21117.452138130022,0.85,1.0628229483697267,0.6602567140184087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533076363287876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.796398159977,1538.4219769566184,0.3777799931341366,0.1255529897605628,6.112874298809886,3.46168193579253
4747.0,-30.3019550067357,5.020831001254831,35.01143308933279,24.12075897390025,4.988455389627537,-26.77295646576609,-40.31082827188072,1.459456848659249,-0.1658976816129325,-5.037598815114205,40.02272843943884,42237.48011342519,25752.701137576398,25752.701137576398,67990.18125100159,77451.94038158876,77451.94038158876,25752.701137576398,103204.64151916516,103204.64151916516,103204.64151916516,128048.67075283165,91738.13352591712,56523.67325775909,39127.17807573114,24844.029233666486,0.0,63971.20730939763,21117.424848616512,1538.4199118799966,0.0,0.8866450014745993,2.8145426342561852,0.0014959135982669303,354136.54005293676,1555513.44595727,4.392411598432486,1555513.44595727,4.392411598432486,0.85,0.0957167089878322,4.027634451161993,1.2678064330155032,1.0,0.0,4.027634451162753,1.2849258998453168,1.2852165670264808,3.1345266304047974,19360.598495857208,1974.2316179181687,4632.441516551485,4632.441516551485,5.559206963663386,5.020831001254831,-2.381458205215314,7.4022892064701455,3.461709956420901,3.461709956420901,0.9890599875488288,0.0,0.0,0.00022620140940028184,7.612660160333312e-05,0.00015007480779694873,0.0006044464661345051,0.0957167089879914,0.0718407944427599,0.0238759145452315,0.09571670807018198,0.07184079444264041,0.023875914545191793,0.37777948301575714,0.37777948301575714,0.12555304717033194,0.0,4.870801692948646,4.82182537361831,5.018230491974123,4.87170113350129,4.822993648934641,5.018320340158368,24844.029233666486,21117.424848616512,0.85,1.062824731791697,0.6602576673149693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533070294803259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.788350675253,1538.4199118799966,0.37777948301575714,0.12555304717033194,6.112874298809886,3.461709956420901
4748.0,-30.301853856962417,5.020808570418641,35.011428005169115,24.12074999827894,4.988467692334549,-26.77286418652218,-40.31072307899592,1.4594780218956138,-0.16564602424375607,-5.0375751271513955,40.02271809165639,42237.48080400177,25752.691700342843,25752.691700342843,67990.1725043446,77451.85450298566,77451.85450298566,25752.691700342843,103204.5462033285,103204.5462033285,103204.5462033285,128048.53979844591,91738.01180049601,56523.63810151742,39127.081887753986,24843.993595117416,0.0,63971.0754828714,21117.3945558498,1538.4174988606712,0.0,0.8866451596741262,2.81454209184107,0.0014959135982669303,354136.8671282615,1555512.9995782638,4.392406281198865,1555512.9995782638,4.392406281198865,0.85,0.09571656161749476,4.027634451161993,1.2678060027724136,1.0,0.0,4.027634451161439,1.2849257958432512,1.2852164660685528,3.134526884113802,19360.57280668179,1974.2289983513015,4632.441516551485,4632.441516551485,5.559204926458271,5.020808570418641,-2.3814181244048145,7.402226694823455,3.461737921912385,3.461737921912385,0.9890679776892528,0.0,0.0,0.00022620379670116477,7.612751024001979e-05,0.00015007628646114497,0.0006044524216533637,0.09571656161765843,0.07184065123614042,0.02387591038151801,0.09571655656988405,0.07184065123601757,0.023875910381477176,0.37777897317102915,0.37777897317102915,0.12555310610708725,0.0,4.871018233701932,4.822118201170667,5.01821702790528,4.871929102907643,4.823334454211249,5.018208241097966,24843.993595117416,21117.3945558498,0.85,1.0628267852484259,0.6602590387168195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533064221860605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.780308047752,1538.4174988606712,0.37777897317102915,0.12555310610708725,6.112874298809886,3.461737921912385
4749.0,-30.3017526311225,5.020786200548507,35.011422947214506,24.120746191497915,4.988480409623027,-26.772771797386067,-40.310614079330094,1.4594995758879314,-0.16532396230456925,-5.0375522284831735,40.02270868672489,42237.46607927152,25752.68438441606,25752.68438441606,67990.15046368758,77451.787964892,77451.787964892,25752.68438441606,103204.47234930807,103204.47234930807,103204.47234930807,128048.43595532903,91737.90955256534,56523.587666950276,39127.02431735007,24843.963606020963,0.0,63970.98792337104,21117.36906511782,1538.415428233915,0.0,0.8866453104347586,2.8145405321736034,0.0014959135982669303,354137.1833055008,1555512.5938717164,4.392401213994619,1555512.5938717164,4.392401213994619,0.85,0.09571641845115886,4.027634451161993,1.2678056082455442,1.0,0.0,4.027634451162078,1.28492569005585,1.2852163633272213,3.134527142178105,19360.55122807476,1974.2267979457574,4632.441516551485,4632.441516551485,5.5592033471772915,5.020786200548507,-2.381378622861433,7.40216482340994,3.4617658736122254,3.4617658736122254,0.9890759638892073,0.0,0.0,0.0002262061858205856,7.612845176955567e-05,0.00015007773405102993,0.0006044582520162555,0.09571641845130831,0.07184051129428654,0.023875907157021772,0.09571639097481745,0.07184051129417436,0.023875907156984493,0.37777846427703404,0.37777846427703404,0.12555316459333266,0.0,4.87125159829759,4.822438541573888,5.018188200076338,4.872228266178581,4.823763349559499,5.018116456479277,24843.963606020963,21117.36906511782,0.85,1.0628278954380221,0.6602597122599785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533058147553375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.772269247986,1538.415428233915,0.37777846427703404,0.12555316459333266,6.112874298809886,3.4617658736122254
4750.0,-30.301651419249623,5.020763803906452,35.01141789827599,24.12072237292307,4.988486681891519,-26.77268006534938,-40.31050518443806,1.4595153279926105,-0.16520040398347646,-5.037533498370845,40.02269883342709,42237.451693917705,25752.687597046614,25752.687597046614,67990.13929096432,77451.6665001801,77451.6665001801,25752.687597046614,103204.35409722672,103204.35409722672,103204.35409722672,128048.28650265129,91737.74977446112,56523.534968204134,39126.905340285535,24843.93240542457,0.0,63970.8377457101,21117.342544610885,1538.4133770164815,0.0,0.8866454415801086,2.8145410944411755,0.0014959135982669303,354137.4419248625,1555512.1688237893,4.392396806079101,1555512.1688237893,4.392396806079101,0.85,0.09571627858137913,4.027634451161993,1.267805130197667,1.0,0.0,4.027634451161397,1.284925611416715,1.2852162877399036,3.1345273340152833,19360.517508185272,1974.2233594739562,4632.441516551485,4632.441516551485,5.559204040684276,5.020763803906452,-2.3813422159288518,7.402106019835304,3.461793806318766,3.461793806318766,0.9890839446625046,0.0,0.0,0.00022620857463360252,7.612939240481553e-05,0.00015007918222878698,0.0006044640847468811,0.09571627858153467,0.07184037413700615,0.023875904444528518,0.09571629663220015,0.0718403741368894,0.02387590444448972,0.3777779580079565,0.3777779580079565,0.12555322177812595,0.0,4.871460837896109,4.8227194943689256,5.018181213898799,4.872333094387386,4.823878842695933,5.018188905644479,24843.93240542457,21117.342544610885,0.85,1.0628302158747913,0.6602610374091928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453305206868301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.764235343746,1538.4133770164815,0.3777779580079565,0.12555322177812595,6.112874298809886,3.461793806318766
4751.0,-30.301550141880508,5.020741422824533,35.0114128395725,24.120708787255012,4.988494779462377,-26.77258809178783,-40.310399991553254,1.459532729371035,-0.1649417546548193,-5.037512838240887,40.02268845112395,42237.45311664477,25752.685729830362,25752.685729830362,67990.13884647514,77451.57904937981,77451.57904937981,25752.685729830362,103204.26477921018,103204.26477921018,103204.26477921018,128048.16220453143,91737.62472291374,56523.4987901842,39126.806591921704,24843.897425321244,0.0,63970.70401724295,21117.312811523057,1538.4110693920861,0.0,0.8866455844765435,2.814540106804856,0.0014959135982669303,354137.727193459,1555511.7209559183,4.392392003199847,1555511.7209559183,4.392392003199847,0.85,0.09571613480625166,4.027634451161993,1.2678047142410658,1.0,0.0,4.027634451161238,1.2849255250572311,1.2852162044325066,3.134527544685985,19360.491117057536,1974.2206683278732,4632.441516551485,4632.441516551485,5.55920363761038,5.020741422824533,-2.3813044312813263,7.402045854105859,3.4618216936659936,3.4618216936659936,0.9890919124759981,0.0,0.0,0.00022621096501573607,7.613030107230042e-05,0.00015008066394343563,0.0006044700525518468,0.09571613480641541,0.0718402340072015,0.023875900799213912,0.09571613489632912,0.07184023400707859,0.023875900799173063,0.3777774516628584,0.3777774516628584,0.12555327922759918,0.0,4.871675094531383,4.82300665100928,5.018175671444965,4.872571083586081,4.824194476547291,5.0181928101782205,24843.897425321244,21117.312811523057,0.85,1.0628324307349934,0.6602624399015509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533045990656264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.756204533895,1538.4110693920861,0.3777774516628584,0.12555327922759918,6.112874298809886,3.4618216936659936
4752.0,-30.301448821223882,5.020719117736796,35.01140779209914,24.12070494554939,4.9885077419144,-26.772495592766333,-40.31029099188743,1.4595545134581756,-0.16462528622952277,-5.037489319963114,40.022678660819096,42237.43873141765,25752.676610528382,25752.676610528382,67990.11534194603,77451.51135475842,77451.51135475842,25752.676610528382,103204.18796528681,103204.18796528681,103204.18796528681,128048.05282376603,91737.52137951729,56523.44875618171,39126.74735926175,24843.86485847922,0.0,63970.61221774097,21117.285129707336,1538.4088365792452,0.0,0.8866457397904642,2.8145386929689704,0.0014959135982669303,354138.05192668375,1555511.2986255372,4.392386782958784,1555511.2986255372,4.392386782958784,0.8499999999999999,0.09571599007330153,4.027634451161993,1.267804315867834,1.0,0.0,4.027634451161514,1.2849254181884704,1.285216100612535,3.1345278053883336,19360.469307261228,1974.2184443475835,4632.441516551485,4632.441516551485,5.559201669036802,5.020719117736796,-2.381264556948603,7.401983674685399,3.4618495483794587,3.4618495483794587,0.9890998709655596,0.0,0.0,0.00022621335644284484,7.613124263374955e-05,0.0001500821138090953,0.0006044758920807273,0.09571599007345682,0.07184009314032005,0.023875896933136777,0.09571596466153094,0.0718400931402035,0.02387589693309804,0.3777769458206124,0.3777769458206124,0.12555333697174484,0.0,4.871904004485543,4.823320691685183,5.018147951140293,4.872864033733606,4.824621476607149,5.018081816452025,24843.86485847922,21117.285129707336,0.85,1.062833588500351,0.6602631625229927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533039908701166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.748178409882,1538.4088365792452,0.3777769458206124,0.12555333697174484,6.112874298809886,3.4618495483794587
4753.0,-30.301347465465433,5.020696864805433,35.01140277148415,24.120690696314,4.988519960915013,-26.772403136520115,-40.31018576407803,1.459575631971073,-0.16446956329633622,-5.037466889374293,40.022669348179456,42237.44019683141,25752.67035176365,25752.67035176365,67990.11054859505,77451.4045642419,77451.4045642419,25752.67035176365,103204.07491600554,103204.07491600554,103204.07491600554,128047.91030888358,91737.378624983,56523.41425757792,39126.62707489453,24843.835392878045,0.0,63970.46246777258,21117.260083946338,1538.406801242196,0.0,0.88664588783101,2.8145392644476077,0.0014959135982669303,354138.36164164834,1555510.8969005733,4.392381807183574,1555510.8969005733,4.392381807183574,0.85,0.09571584838999381,4.027634451161993,1.2678038861742245,1.0,0.0,4.027634451162202,1.2849253144322546,1.2852159999069068,3.1345280584977866,19360.43918005986,1974.2153722280148,4632.441516551485,4632.441516551485,5.5592003179642155,5.020696864805433,-2.3812254843852765,7.401922349190709,3.4618773887160326,3.4618773887160326,0.9891078253474379,0.0,0.0,0.0002262157487217524,7.61321516233439e-05,0.0001500835970984085,0.0006044818662278662,0.09571584839014177,0.07183995482684881,0.02387589356329296,0.09571587344396072,0.07183995482673776,0.023875893563256055,0.37777644220305057,0.37777644220305057,0.1255533936024772,0.0,4.87211420344579,4.823612581695386,5.018111881662321,4.87299732607795,4.82482270001384,5.0180102808008655,24843.835392878045,21117.260083946338,0.85,1.0628360015819414,0.6602647310563065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453303382415142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.740156528973,1538.406801242196,0.37777644220305057,0.1255533936024772,6.112874298809886,3.4618773887160326
4754.0,-30.30124606911491,5.02067454538627,35.011397748657544,24.120667366683506,4.988523137360903,-26.772311548017715,-40.31007686918599,1.4595886162650837,-0.16427572361703824,-5.037450119199807,40.022659242529784,42237.42668874948,25752.678330299477,25752.678330299477,67990.10501904896,77451.29761006721,77451.29761006721,25752.678330299477,103203.97594036668,103203.97594036668,103203.97594036668,128047.77914708699,91737.23202966485,56523.36110835268,39126.52324590242,24843.803206720295,0.0,63970.326452622714,21117.23272571225,1538.4047388824238,0.0,0.8866460099039526,2.8145386744736185,0.0014959135982669303,354138.59319941705,1555510.4609671447,4.39237770420359,1555510.4609671447,4.39237770420359,0.85,0.09571571006174395,4.027634451161993,1.2678034064779062,1.0,0.0,4.027634451160222,1.2849252487348364,1.2852159372699468,3.1345282187642307,19360.408242291818,1974.2122174536482,4632.441516551485,4632.441516551485,5.5592020402818765,5.02067454538627,-2.381190617241228,7.401865162627498,3.4619052076112995,3.4619052076112995,0.9891157736032284,0.0,0.0,0.00022621814198206834,7.613309230087125e-05,0.0001500850496811971,0.0006044877167003487,0.09571571006190281,0.0718398192642577,0.023875890797645117,0.09571573824351434,0.07183981926413846,0.02387589079760549,0.37777593923078956,0.37777593923078956,0.12555344881748218,0.0,4.872319925340776,4.82388531950744,5.018115531248554,4.873174395582794,4.825008089925859,5.01816203694159,24843.803206720295,21117.23272571225,0.85,1.062838174968567,0.6602659237643737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533027737498596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.732138728627,1538.4047388824238,0.37777593923078956,0.12555344881748218,6.112874298809886,3.4619052076112995
4755.0,-30.301144632638554,5.020652319084961,35.011392718898115,24.12065821643921,4.9885363907193145,-26.772218915627164,-40.30996783459557,1.4596106737092691,-0.16405097701493787,-5.037425862988442,40.0226489949433,42237.41271865824,25752.667156157,25752.667156157,67990.07987481524,77451.20725232533,77451.20725232533,25752.667156157,103203.87440848233,103203.87440848233,103203.87440848233,128047.64205782086,91737.10609426454,56523.31156060299,39126.43837073506,24843.767649338533,0.0,63970.20602007359,21117.202501937754,1538.4023155263396,0.0,0.8866461706346318,2.814538552022923,0.0014959135982669303,354138.92812245083,1555510.0189109973,4.392372301903923,1555510.0189109973,4.392372301903923,0.8500000000000001,0.09571556316297532,4.027634451161993,1.2678030037088321,1.0,0.0,4.02763445116223,1.2849251405812645,1.2852158321684748,3.134528482600942,19360.381664633995,1974.2095072867896,4632.441516551485,4632.441516551485,5.559199628132161,5.020652319084961,-2.381150275237188,7.401802594322149,3.461932969361194,3.461932969361194,0.9891237055317698,0.0,0.0,0.00022622053621282172,7.613403419593597e-05,0.00015008650201688576,0.0006044935661776031,0.09571556316313744,0.07183967706882533,0.023875886094312116,0.09571560065530876,0.07183967706870364,0.023875886094271673,0.3777754358074624,0.3777754358074624,0.12555350528548215,0.0,4.872521758677806,4.824162769716224,5.018089390600323,4.873374885973533,4.8253185923204,5.018030978462548,24843.767649338533,21117.202501937754,0.85,1.0628397828432854,0.660266948419774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533021648413005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.72412512,1538.4023155263396,0.3777754358074624,0.12555350528548215,6.112874298809886,3.461932969361194
4756.0,-30.301043149640837,5.02063008953364,35.0113877050373,24.120644630771153,4.988544451405409,-26.772126760697287,-40.309862641710765,1.4596280624631963,-0.16379890155667454,-5.037406141171749,40.022639398506314,42237.414912049455,25752.66754615854,25752.66754615854,67990.082458208,77451.11996057032,77451.11996057032,25752.66754615854,103203.78750672886,103203.78750672886,103203.78750672886,128047.52489693073,91736.98110368109,56523.27605516564,39126.33894279494,24843.737390201877,0.0,63970.07633299682,21117.176781671595,1538.400298191947,0.0,0.8866463059013159,2.8145375412901736,0.0014959135982669303,354139.2004360053,1555509.6049439535,4.392367755472588,1555509.6049439535,4.392367755472588,0.85,0.0957154233581794,4.027634451161993,1.267802587752231,1.0,0.0,4.027634451160934,1.2849250542706478,1.28521574891634,3.1345286931525886,19360.355286372207,1974.2068174526682,4632.441516551485,4632.441516551485,5.55919971232136,5.02063008953364,-2.3811132806873534,7.401743370220993,3.4619607220026096,3.4619607220026096,0.9891316348578885,0.0,0.0,0.00022622293156499243,7.613494291464662e-05,0.0001500879886503458,0.000604499553793743,0.09571542335833115,0.0718395403174307,0.023875883040900454,0.09571545537156238,0.0718395403173168,0.0238758830408626,0.3777749324909931,0.3777749324909931,0.12555356095103698,0.0,4.872731417498187,4.824446188166348,5.018076670399751,4.873607239615069,4.825617281461859,5.018063312767481,24843.737390201877,21117.176781671595,0.85,1.0628419779317597,0.6602683212723118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533015556922646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.716115695106,1538.400298191947,0.3777749324909931,0.12555356095103698,6.112874298809886,3.4619607220026096
4757.0,-30.30094162464714,5.020607816344206,35.01138267617579,24.12062643505635,4.988548409461473,-26.77203497820914,-40.30975374681873,1.4596417630248195,-0.1635353262805097,-5.037388414324094,40.02262893385613,42237.401837179445,25752.67278273209,25752.67278273209,67990.07461991154,77451.03062158475,77451.03062158475,25752.67278273209,103203.70340431684,103203.70340431684,103203.70340431684,128047.40614506083,91736.85238815493,56523.22360375503,39126.25420488878,24843.702740743985,0.0,63969.95694563276,21117.147329632386,1538.3980749419254,0.0,0.8866464341494743,2.814536146634378,0.0014959135982669303,354139.4452037024,1555509.1535243907,4.392363444940893,1555509.1535243907,4.392363444940893,0.8499999999999999,0.0957152829138961,4.027634451161993,1.2678021432226525,1.0,0.0,4.027634451162891,1.2849249852153537,1.2852156829247352,3.134528861610517,19360.328121991093,1974.2040474566845,4632.441516551485,4632.441516551485,5.559200842734673,5.020607816344206,-2.381077804994452,7.4016856213386575,3.4619884366197695,3.4619884366197695,0.9891395533199342,0.0,0.0,0.00022622532793179937,7.613588362406132e-05,0.00015008944430773807,0.0006045054166496051,0.0957152829140606,0.071839403094032,0.0238758798200286,0.09571528346237995,0.07183940309390853,0.023875879819987567,0.37777442980705006,0.37777442980705006,0.1255536167713824,0.0,4.8729490716062855,4.824731602110262,5.018090014354243,4.873853088043575,4.8259068927297335,5.018177117675293,24843.702740743985,21117.147329632386,0.85,1.0628438389867203,0.6602693491426994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533009462643454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.708110583406,1538.3980749419254,0.37777442980705006,0.1255536167713824,6.112874298809886,3.4619884366197695
4758.0,-30.300840055466633,5.020585595876736,35.011377636139315,24.12061773883181,4.988558694624101,-26.771942523202142,-40.30964848408473,1.4596611623609737,-0.16324541139101711,-5.037366195551903,40.022618550639145,42237.404217500785,25752.666456096358,25752.666456096358,67990.07067359715,77450.95417917016,77450.95417917016,25752.666456096358,103203.62063526652,103203.62063526652,103203.62063526652,128047.28763624885,91736.73911285924,56523.18915119551,39126.166624070815,24843.667000982325,0.0,63969.83362505314,21117.116950834974,1538.3956884662705,0.0,0.8866465849899333,2.8145349300997804,0.0014959135982669303,354139.75199491123,1555508.7056177561,4.392358375063491,1555508.7056177561,4.392358375063491,0.8499999999999999,0.09571513828589392,4.027634451161993,1.2678017833130437,1.0,0.0,4.02763445116312,1.284924889492752,1.2852155902611595,3.134529095122421,19360.30421614698,1974.2016097390015,4632.441516551485,4632.441516551485,5.559199477010849,5.020585595876736,-2.381039061453324,7.401624657330061,3.462016101023513,3.462016101023513,0.9891474574352894,0.0,0.0,0.00022622772536498123,7.613679296659747e-05,0.00015009093239838376,0.0006045114101347562,0.09571513828605802,0.07183926252711732,0.023875875758940686,0.09571510989411802,0.07183926252699417,0.023875875758899753,0.37777392793913367,0.37777392793913367,0.1255536742883056,0.0,4.873175028686148,4.825033675370719,5.018086496420381,4.87412078416088,4.826284125924076,5.0181146985949,24843.667000982325,21117.116950834974,0.85,1.0628458262390965,0.6602706592152043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453300336584721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.700109695792,1538.3956884662705,0.37777392793913367,0.1255536742883056,6.112874298809886,3.462016101023513
4759.0,-30.300738462477778,5.020563493047052,35.011372626378886,24.120608099643164,4.988575172033682,-26.771849427547853,-40.30953560778869,1.4596861371050773,-0.16310634705291704,-5.037340849701353,40.02260935242194,42237.37496221644,25752.652339562068,25752.652339562068,67990.02730177851,77450.84868617127,77450.84868617127,25752.652339562068,103203.50102573333,103203.50102573333,103203.50102573333,128047.13805924871,91736.59928410026,56523.1255601506,39126.08191549962,24843.637033515384,0.0,63969.718949015005,21117.091478488077,1538.39355736047,0.0,0.8866467474689352,2.814536060709104,0.0014959135982669303,354140.1019642848,1555508.308829199,4.392352914005974,1555508.308829199,4.392352914005974,0.85,0.09571499470838649,4.027634451161993,1.2678012915281585,1.0,0.0,4.027634451162306,1.2849247676810922,1.2852154715033748,3.134529392277711,19360.27470640706,1974.198600582978,4632.441516551485,4632.441516551485,5.559196429690286,5.020563493047052,-2.380998007717794,7.401561500764846,3.462043744209733,3.462043744209733,0.9891553554884951,0.0,0.0,0.00022623012338355569,7.613776809224637e-05,0.0001500923552913093,0.0006045171410273234,0.09571499470853269,0.07183912278763147,0.023875871920901223,0.09571503329103045,0.07183912278752173,0.023875871920864752,0.3777734279249798,0.3777734279249798,0.1255537321484324,0.0,4.873377350579972,4.82531723966747,5.0180439078122845,4.874234502648449,4.826499586777004,5.017921776950743,24843.637033515384,21117.091478488077,0.85,1.0628470535561951,0.6602713855266485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453299726640234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.692113077554,1538.39355736047,0.3777734279249798,0.1255537321484324,6.112874298809886,3.462043744209733
4760.0,-30.300636826258046,5.020541284671979,35.01136762514632,24.1205955966376,4.988576206523222,-26.771757837351295,-40.3094342915341,1.4596972176178453,-0.16269743823767158,-5.0373260724194155,40.02259958129167,42237.39382921074,25752.665005008814,25752.665005008814,67990.05883421956,77450.79434516221,77450.79434516221,25752.665005008814,103203.45935017103,103203.45935017103,103203.45935017103,128047.06652745683,91736.5043379117,56523.103821965844,39126.00057327317,24843.6071772858,0.0,63969.60775055898,21117.06610069293,1538.391677606194,0.0,0.8866468581745379,2.814532412149154,0.0014959135982669303,354140.30600554467,1555507.8873266631,4.392349193097238,1555507.8873266631,4.392349193097238,0.85,0.09571486049608284,4.027634451161993,1.2678009310690688,1.0,0.0,4.027634451161493,1.284924710879716,1.2852154177719228,3.134529530842704,19360.254668774236,1974.196557313072,4632.441516551485,4632.441516551485,5.559199163766193,5.020541284671979,-2.38096476118197,7.4015060458539494,3.4620713858492396,3.4620713858492396,0.9891632530997827,0.0,0.0,0.00022623252244599324,7.613864336182876e-05,0.00015009387908416447,0.0006045232783079233,0.09571486049623609,0.07183899040336765,0.02387587009286844,0.09571480421034897,0.07183899040325263,0.02387587009283021,0.37777292847234095,0.37777292847234095,0.1255537879104892,0.0,4.873622046619687,4.825638910708562,5.018056547815661,4.874628634181761,4.826953635125108,5.01813522337909,24843.6071772858,21117.06610069293,0.85,1.0628493940331445,0.6602728282141399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532991165532627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.684120321914,1538.391677606194,0.37777292847234095,0.1255537879104892,6.112874298809886,3.4620713858492396
4761.0,-30.300535132125525,5.020519227432693,35.011362621270536,24.120580579061084,4.988593345597406,-26.77166458444267,-40.30932138031346,1.459722797915893,-0.1626570813955368,-5.0372992191325565,40.02258950183654,42237.36491160218,25752.646868714273,25752.646868714273,67990.01178031645,77450.66445075658,77450.66445075658,25752.646868714273,103203.31131947086,103203.31131947086,103203.31131947086,128046.88277888807,91736.34033495816,56523.040795809284,39125.88837683209,24843.571459417213,0.0,63969.4598362493,21117.03574050463,1538.3891803650029,0.0,0.8866470315276817,2.814535015710368,0.0014959135982669303,354140.6767896987,1555507.4525238392,4.392343366553045,1555507.4525238392,4.392343366553045,0.85,0.09571471281312241,4.027634451161993,1.2678004293935379,1.0,0.0,4.027634451163265,1.284924586229617,1.285215296178184,3.1345298349223523,19360.220057264134,1974.1930279212713,4632.441516551485,4632.441516551485,5.559195248704455,5.020519227432693,-2.3809226586409316,7.401441886073625,3.462098958811171,3.462098958811171,0.989171131088906,0.0,0.0,0.00022623492289888808,7.613961881110729e-05,0.00015009530408778077,0.0006045290177015813,0.09571471281328195,0.07183884781405,0.023875864999231937,0.09571475609217121,0.07183884781393027,0.02387586499919214,0.3777724319697661,0.3777724319697661,0.12555384531623343,0.0,4.873815918981222,4.825911114239716,5.018014280711384,4.874642137736998,4.827050878348189,5.017896303886118,24843.571459417213,21117.03574050463,0.85,1.0628511160538023,0.6602739028861975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532985062071713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.676131818765,1538.3891803650029,0.3777724319697661,0.12555384531623343,6.112874298809886,3.462098958811171
4762.0,-30.30043340774629,5.020497039372863,35.01135762378573,24.120557878073328,4.988592599767122,-26.771573092927103,-40.309212485421426,1.4597322849492578,-0.16238322959668494,-5.037285698736783,40.02257968023607,42237.35286748562,25752.662567179657,25752.662567179657,67990.01543466529,77450.57587440305,77450.57587440305,25752.662567179657,103203.23844158271,103203.23844158271,103203.23844158271,128046.78014738119,91736.21039710799,56522.987390195965,39125.803341013365,24843.54170579848,0.0,63969.345046811846,21117.010449928708,1538.3873311158807,0.0,0.8866471360118409,2.814532995142924,0.0014959135982669303,354140.8634764014,1555507.0288443174,4.392339854753786,1555507.0288443174,4.392339854753786,0.85,0.09571458022091123,4.027634451161993,1.267800006293692,1.0,0.0,4.027634451160648,1.2849245368799,1.2852152499028109,3.134529955309313,19360.19263492132,1974.1902316205149,4632.441516551485,4632.441516551485,5.559198637514725,5.020497039372863,-2.380890393807683,7.401387433180545,3.462126540351773,3.462126540351773,0.9891790115290781,0.0,0.0,0.00022623732408922503,7.614055957394032e-05,0.0001500967645152847,0.0006045348997697096,0.09571458022106467,0.07183871681746497,0.02387586340359971,0.09571458360169238,0.0718387168173498,0.02387586340356143,0.377771935040661,0.377771935040661,0.125553900714323,0.0,4.874028145251373,4.826186044925009,5.0180374283474976,4.874902469140125,4.827311422299886,5.018155743059424,24843.54170579848,21117.010449928708,0.85,1.062853080407673,0.660274899431547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453297895513792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.66814786368,1538.3873311158807,0.377771935040661,0.125553900714323,6.112874298809886,3.462126540351773
4763.0,-30.300331646189548,5.020475072323697,35.0113526306824,24.12055784314873,4.988614558210081,-26.771479297365204,-40.309107082989044,1.4597622093870934,-0.16219411647227844,-5.037255584676402,40.02256981288612,42237.355257860756,25752.636045899955,25752.636045899955,67989.9913037607,77450.48723863973,77450.48723863973,25752.636045899955,103203.12328453969,103203.12328453969,103203.12328453969,128046.62931537257,91736.08957667551,56522.95759590183,39125.70220085965,24843.506030832887,0.0,63969.20823169254,21116.980126207953,1538.38476630484,0.0,0.886647325210365,2.814534024578331,0.0014959135982669303,354141.2792851179,1555506.6031913648,4.392333495635881,1555506.6031913648,4.392333495635881,0.85,0.09571442966204657,4.027634451161993,1.2677996112173426,1.0,0.0,4.027634451160824,1.284924391899819,1.2852151079765948,3.134530308983358,19360.167136736505,1974.187631529269,4632.441516551485,4632.441516551485,5.55919291239556,5.020475072323697,-2.380845937809839,7.401321010133536,3.462154045666112,3.462154045666112,0.9891868701903178,0.0,0.0,0.0002262397261806278,7.614147017501264e-05,0.00015009825600561516,0.0006045409069475481,0.09571442966220262,0.0718385720031422,0.023875857659060418,0.09571447945801416,0.07183857200302508,0.023875857659021497,0.3777714381172479,0.3777714381172479,0.12555395844660508,0.0,4.874223425707726,4.826466322916929,5.017976496293954,4.875061468204137,4.8276445719228605,5.017790063679911,24843.506030832887,21116.980126207953,0.85,1.0628549763740258,0.6602763489721438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532972846392664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.66016790434,1538.38476630484,0.3777714381172479,0.12555395844660508,6.112874298809886,3.462154045666112
