time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4764.0,-30.300229878964814,5.020452934771014,35.01134765583044,24.120535456482344,4.988611796994085,-26.771387968853873,-40.30900199487803,1.4597698868845317,-0.16187694286145415,-5.0372439456153115,40.022560358289596,42237.35917072196,25752.65650632188,25752.65650632188,67990.01567704385,77450.40811389974,77450.40811389974,25752.65650632188,103203.06462022162,103203.06462022162,103203.06462022162,128046.543593648,91735.9682571388,56522.91931396678,39125.6099368578,24843.478973426383,0.0,63969.08891028418,21116.957127412425,1538.3831145443828,0.0,0.8866474187784259,2.8145312152172797,0.0014959135982669303,354141.43999496836,1555506.1953436516,4.392330350737129,1555506.1953436516,4.392330350737129,0.85,0.09571430033139064,4.027634451161993,1.2677992172399537,1.0,0.0,4.027634451161529,1.2849243510149142,1.2852150701693081,3.1345304087207264,19360.141533219736,1974.185020697153,4632.441516551485,4632.441516551485,5.559197329164094,5.020452934771014,-2.3808150923563427,7.401268027127356,3.462181580671902,3.462181580671902,0.9891947373348291,0.0,0.0,0.00022624212842932336,7.614237807059873e-05,0.00015009975035872465,0.0006045469256556141,0.09571430033153774,0.07183844360530786,0.02387585672622988,0.09571429125186866,0.07183844360519745,0.023875856726193183,0.3777709417060789,0.3777709417060789,0.12555401296083837,0.0,4.8744477712597245,4.826757206079037,5.018000223323384,4.875367002753876,4.827942824595311,5.018117276122382,24843.478973426383,21116.957127412425,0.85,1.062857339931775,0.6602776417522424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532966735419741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.6521920806,1538.3831145443828,0.3777709417060789,0.12555401296083837,6.112874298809886,3.462181580671902
4765.0,-30.300128044025854,5.020430911784504,35.01134265400887,24.120526236388855,4.988625357349143,-26.771294947059868,-40.30889292536301,1.4597922603844804,-0.16166573147614827,-5.037218966210461,40.022549623036454,42237.34667098915,25752.64275838125,25752.64275838125,67989.9894293704,77450.3162889507,77450.3162889507,25752.64275838125,103202.95904733194,103202.95904733194,103202.95904733194,128046.39898038137,91735.84081810967,56522.871200153546,39125.52179772903,24843.439933049438,0.0,63968.961730778465,21116.92394309202,1538.3804733839638,0.0,0.8866475849597105,2.81453135506055,0.0014959135982669303,354141.78490583727,1555505.7322517051,4.39232476524988,1555505.7322517051,4.39232476524988,0.85,0.09571415263908054,4.027634451161993,1.2677987677650528,1.0,0.0,4.027634451162039,1.2849242413627244,1.2852149635812617,3.1345306762136356,19360.114638233095,1974.1822781717606,4632.441516551485,4632.441516551485,5.559194361411435,5.020430911784504,-2.380774490053652,7.401205401838157,3.4622090276307156,3.4622090276307156,0.9892025793230615,0.0,0.0,0.00022624453229996193,7.614332037361257e-05,0.00015010121192634936,0.0006045528123157321,0.09571415263925018,0.07183830112519568,0.0238758515140545,0.09571414962061318,0.07183830112506835,0.023875851514012184,0.37777044653493747,0.37777044653493747,0.12555406999599567,0.0,4.874659428966311,4.827045437773222,5.017981038330959,4.875553234734298,4.828245760485288,5.0179518245324175,24843.439933049438,21116.92394309202,0.85,1.062859042726298,0.660278759076166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453296062411136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.644219762464,1538.3804733839638,0.37777044653493747,0.12555406999599567,6.112874298809886,3.4622090276307156
4766.0,-30.30002614434003,5.020408969024101,35.01133768856371,24.120522185135655,4.988639649564631,-26.7712017938808,-40.3087837859988,1.4598152991067312,-0.1613971555350986,-5.037195520280344,40.02254067893621,42237.33436872919,25752.633131248356,25752.633131248356,67989.96749997755,77450.24231683534,77450.24231683534,25752.633131248356,103202.8754480837,103202.8754480837,103202.8754480837,128046.28718205492,91735.73150172128,56522.82355362042,39125.45327566762,24843.41173397122,0.0,63968.865009638845,21116.899973875537,1538.3784880997994,0.0,0.8866477368361221,2.814530562178714,0.0014959135982669303,354142.1086430179,1555505.346425688,4.392319660562216,1555505.346425688,4.392319660562216,0.85,0.09571401287612621,4.027634451161993,1.2677983490610498,1.0,0.0,4.027634451163418,1.284924128594712,1.2852148538786812,3.1345309513075392,19360.091567884665,1974.1799256509273,4632.441516551485,4632.441516551485,5.559192283212958,5.020408969024101,-2.38073499780362,7.401143966827721,3.4622364722544035,3.4622364722544035,0.9892104206441152,0.0,0.0,0.00022624693772254216,7.614426329087765e-05,0.0001501026744316645,0.0006045587027525244,0.09571401287626854,0.0718381647265589,0.02387584814970964,0.09571401553276453,0.07183816472645208,0.023875848149674132,0.3777699523888845,0.3777699523888845,0.12555412646038083,0.0,4.874878363080825,4.827350295206941,5.017940978158947,4.875798364745265,4.828614212101343,5.017825346038876,24843.41173397122,21116.899973875537,0.85,1.0628603069592184,0.6602795651035056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532954508741533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.636252193108,1538.3784880997994,0.3777699523888845,0.12555412646038083,6.112874298809886,3.4622364722544035
4767.0,-30.299924248424226,5.020387001716535,35.01133273952916,24.120508809015178,4.988646315762047,-26.77110940672087,-40.30867478633297,1.459831474060057,-0.16112516349528505,-5.037177028881846,40.02253122603823,42237.32251563052,25752.636076907937,25752.636076907937,67989.95859253846,77450.16153884628,77450.16153884628,25752.636076907937,103202.79761575421,103202.79761575421,103202.79761575421,128046.17977036291,91735.61229369772,56522.773270487596,39125.37669245569,24843.382154608695,0.0,63968.75884706438,21116.87483141739,1538.3765352660998,0.0,0.8866478653118992,2.8145291462104134,0.0014959135982669303,354142.3639690826,1555504.9386514944,4.3923153423895185,1555504.9386514944,4.3923153423895185,0.85,0.09571387686918945,4.027634451161993,1.26779795288574,1.0,0.0,4.027634451159432,1.2849240479430433,1.2852147762996264,3.1345311480546947,19360.06640998584,1974.1773602591957,4632.441516551485,4632.441516551485,5.559192919089219,5.020387001716535,-2.380699171115042,7.401086172831577,3.4622639043746557,3.4622639043746557,0.9892182583927588,0.0,0.0,0.00022624934307969248,7.614520501198479e-05,0.00015010413806770768,0.0006045645977434758,0.09571387686933881,0.0718380314906764,0.023875845378662417,0.09571385974847615,0.0718380314905643,0.02387584537862516,0.37776946026368496,0.37776946026368496,0.12555418118893075,0.0,4.875106091141163,4.827658932160887,5.017924815889444,4.876051865386557,4.828928567329967,5.017895348757008,24843.382154608695,21116.87483141739,0.85,1.0628619316358459,0.6602804756085845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453294838948847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.628289315346,1538.3765352660998,0.37776946026368496,0.12555418118893075,6.112874298809886,3.4622639043746557
4768.0,-30.299822302623934,5.020365085644962,35.011327790276106,24.120489530637883,4.988657106942594,-26.771016562106805,-40.308565681893356,1.4598513664267943,-0.16103275213947654,-5.037155002091849,40.022521321603676,42237.310598395,25752.629928588663,25752.629928588663,67989.94052698367,77450.04011587518,77450.04011587518,25752.629928588663,103202.67004446384,103202.67004446384,103202.67004446384,128046.01879151839,91735.45409065949,56522.724573184714,39125.25501941642,24843.348747054555,0.0,63968.60376647097,21116.846434996372,1538.3742788730547,0.0,0.8866480134375258,2.814530502510425,0.0014959135982669303,354142.66811141645,1555504.511399239,4.392310363770862,1555504.511399239,4.392310363770862,0.85,0.09571373581749736,4.027634451161993,1.2677974962675949,1.0,0.0,4.02763445116065,1.284923949894795,1.2852146813215992,3.1345313872402807,19360.03302250142,1974.173955683278,4632.441516551485,4632.441516551485,5.559191591858375,5.020365085644962,-2.380660774599869,7.401025860244831,3.46229129251858,3.46229129251858,0.9892260835767371,0.0,0.0,0.00022625174963799587,7.614614764908684e-05,0.000150105601988909,0.0006045704938829401,0.09571373581765422,0.07183789456078313,0.023875841256871082,0.09571378147535284,0.0718378945606654,0.02387584125683195,0.37776897018769734,0.37776897018769734,0.12555423595191179,0.0,4.875301007909684,4.827927049214566,5.017899057179932,4.8761222499523456,4.829041311509343,5.017837930745543,24843.348747054555,21116.846434996372,0.85,1.0628642259442354,0.6602818900439033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532942270466729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.620329758716,1538.3742788730547,0.37776897018769734,0.12555423595191179,6.112874298809886,3.46229129251858
4769.0,-30.299720347624902,5.020343071963137,35.01132282694353,24.12047713240611,4.9886575300768286,-26.77092474607845,-40.308460558857746,1.459861928531713,-0.1606142808643085,-5.037140081445307,40.02251101300106,42237.31501961539,25752.64164181898,25752.64164181898,67989.95666143436,77449.9886212228,77449.9886212228,25752.64164181898,103202.63026304178,103202.63026304178,103202.63026304178,128045.94558097947,91735.36161475639,56522.688013154606,39125.192890668644,24843.315317937697,0.0,63968.50820860634,21116.818020247043,1538.372189877375,0.0,0.8866481268204877,2.8145267451174796,0.0014959135982669303,354142.8741333927,1555504.0667122891,4.392306552881218,1555504.0667122891,4.392306552881218,0.85,0.09571360097010688,4.027634451161993,1.267797102839686,1.0,0.0,4.027634451161401,1.2849238955031848,1.2852146300103966,3.1345315199269015,19360.013506202562,1974.171965574642,4632.441516551485,4632.441516551485,5.559194120380378,5.020343071963137,-2.380627655046232,7.400970727009369,3.4623186595065167,3.4623186595065167,0.9892339027161476,0.0,0.0,0.00022625415643703532,7.614705589798551e-05,0.00015010710053904981,0.000604576529495114,0.0957136009702683,0.07183776233917637,0.02387583863109194,0.09571353596542043,0.0718377623390552,0.023875838631051676,0.37776847949862996,0.37776847949862996,0.12555429014947883,0.0,4.8755403494626535,4.828237732083437,5.017923322506533,4.876525800581021,4.8295087765082485,5.0180487720092515,24843.315317937697,21116.818020247043,0.85,1.0628660659040814,0.6602829455061884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453293614845427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.612374597968,1538.372189877375,0.37776847949862996,0.12555429014947883,6.112874298809886,3.4623186595065167
4770.0,-30.299618334172656,5.02032122722954,35.01131786284387,24.120467178896092,4.988675804591015,-26.77083109218372,-40.30835138456894,1.4598885626033897,-0.16052222709237185,-5.0371126004001425,40.02250106399386,42237.30290079316,25752.62136803168,25752.62136803168,67989.92426882483,77449.87466917017,77449.87466917017,25752.62136803168,103202.49603720184,103202.49603720184,103202.49603720184,128045.77578204683,91735.21388496229,56522.64211659056,39125.079742635244,24843.279744844986,0.0,63968.35948748023,21116.787783118238,1538.3696862538725,0.0,0.8866483028978932,2.8145287426410732,0.0014959135982669303,354143.2535876556,1555503.6375374626,4.392300634783807,1555503.6375374626,4.392300634783807,0.85,0.09571345446078444,4.027634451161993,1.2677966258907696,1.0,0.0,4.027634451161344,1.2849237659065331,1.2852145034789393,3.134531836073898,19359.98232901245,1974.1687863860188,4632.441516551485,4632.441516551485,5.559189743900453,5.02032122722954,-2.380585315859174,7.400906543088714,3.4623459605219074,3.4623459605219074,0.9892417030062592,0.0,0.0,0.00022625656463956108,7.614799915977055e-05,0.00015010856547979052,0.0006045824297409102,0.09571345446094189,0.07183762110632144,0.02387583335462044,0.09571346713357994,0.07183762110620327,0.02387583335458117,0.37776799108016956,0.37776799108016956,0.12555434691233372,0.0,4.875739968237895,4.828516677823643,5.017883817134361,4.876590373307749,4.82968460378612,5.0177780813558,24843.279744844986,21116.787783118238,0.85,1.0628680305945895,0.6602842911589717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532930025894344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.604423019695,1538.3696862538725,0.37776799108016956,0.12555434691233372,6.112874298809886,3.4623459605219074
4771.0,-30.29951631581074,5.020299364176759,35.01131293441825,24.120453593228035,4.988683703232826,-26.77073847157411,-40.30824231505392,1.4599058589975582,-0.1602865269993572,-5.0370938930432185,40.02249217487783,42237.291430574216,25752.623566333776,25752.623566333776,67989.91499690799,77449.78810123868,77449.78810123868,25752.623566333776,103202.41166757245,103202.41166757245,103202.41166757245,128045.66487352343,91735.08933644187,56522.59266578291,39124.99630073218,24843.253205950987,0.0,63968.24950668316,21116.765225058338,1538.3679007465712,0.0,0.8866484304303324,2.8145278287667046,0.0014959135982669303,354143.51189629297,1555503.2540837177,4.392296348321157,1555503.2540837177,4.392296348321157,0.85,0.09571332092231122,4.027634451161993,1.267796211582609,1.0,0.0,4.02763445116331,1.2849236800014239,1.2852144206490894,3.1345320456367727,19359.956044044528,1974.1661060652239,4632.441516551485,4632.441516551485,5.559190218445484,5.020299364176759,-2.3805494235684757,7.400848787745234,3.462373275813878,3.462373275813878,0.9892495073753936,0.0,0.0,0.00022625897298160722,7.614894152710195e-05,0.00015011003145450527,0.0006045883341511759,0.09571332092245219,0.07183748987036784,0.023875831052084347,0.09571333873289038,0.07183748987026203,0.023875831052049185,0.3777675027599309,0.3777675027599309,0.12555440187484007,0.0,4.875946392845606,4.82879760361476,5.017865652510295,4.876807366043863,4.8299568037000995,5.017828586768587,24843.253205950987,21116.765225058338,0.85,1.0628697130410714,0.6602852470765426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532923899829147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.596476010933,1538.3679007465712,0.3777675027599309,0.12555440187484007,6.112874298809886,3.462373275813878
4772.0,-30.29941424052846,5.020277509951007,35.01130800208118,24.120434803795092,4.9886915267010545,-26.77064580719706,-40.308133280463494,1.4599230933709963,-0.16012886824734096,-5.037073968999263,40.022482204094956,42237.28017753737,25752.62250709017,25752.62250709017,67989.90268462754,77449.68059154757,77449.68059154757,25752.62250709017,103202.30309863774,103202.30309863774,103202.30309863774,128045.5230579042,91734.94379295196,56522.54337894704,39124.88934889436,24843.21995926645,0.0,63968.10930816081,21116.736965376484,1538.3657019596287,0.0,0.8866485680819429,2.8145280823357433,0.0014959135982669303,354143.7870049421,1555502.8239697157,4.392291721746367,1555502.8239697157,4.392291721746367,0.85,0.095713182368417,4.027634451161993,1.2677957978239287,1.0,0.0,4.027634451163443,1.2849235943837019,1.2852143381084482,3.1345322544986027,19359.92532825641,1974.1629739265102,4632.441516551485,4632.441516551485,5.559189989787746,5.020277509951007,-2.3805126768415596,7.400790186792566,3.4624005491716714,3.4624005491716714,0.9892572997633347,0.0,0.0,0.00022626138269100717,7.614988360345911e-05,0.00015011149908754806,0.0006045942452405806,0.09571318236857457,0.07183735491294517,0.0238758274556294,0.09571322541245612,0.0718373549128269,0.023875827455590092,0.37776701482435643,0.37776701482435643,0.1255544566654027,0.0,4.876138617352581,4.829057405898368,5.017854137360757,4.876945100751925,4.830134420005834,5.017845984367398,24843.21995926645,21116.736965376484,0.85,1.0628718500509697,0.6602865183034086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532917773474052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.588532500979,1538.3657019596287,0.37776701482435643,0.1255544566654027,6.112874298809886,3.4624005491716714
4773.0,-30.299312130099946,5.020255582101728,35.01130304827558,24.120416957326256,4.988693085640855,-26.770553737659764,-40.30802808757869,1.459934693202058,-0.1598251983348291,-5.037058034527577,40.02247171410384,42237.28511063929,25752.63134191343,25752.63134191343,67989.91645255272,77449.60246750434,77449.60246750434,25752.63134191343,103202.23380941778,103202.23380941778,103202.23380941778,128045.41885813168,91734.82508480421,56522.50772794468,39124.797063177255,24843.185048713895,0.0,63967.98211189115,21116.70729140681,1538.3635019042913,0.0,0.8866486872874672,2.814525951759355,0.0014959135982669303,354144.0070262083,1555502.3714584988,4.392287715159287,1555502.3714584988,4.392287715159287,0.85,0.0957130463177697,4.027634451161993,1.26779538736213,1.0,0.0,4.0276344511636735,1.2849235351287367,1.2852142819376253,3.1345323990493053,19359.900275852367,1974.1604192922525,4632.441516551485,4632.441516551485,5.559191896951219,5.020255582101728,-2.380478920189837,7.400734502291565,3.462427788753864,3.462427788753864,0.989265082501104,0.0,0.0,0.00022626379325377106,7.615079249707774e-05,0.00015011300075669332,0.0006046002934149644,0.09571304631793422,0.07183722176083548,0.023875824557098736,0.09571302894463551,0.071837221760712,0.0238758245570577,0.37776652610230455,0.37776652610230455,0.12555451170970208,0.0,4.876351458946544,4.829332261115496,5.017879994654777,4.877232836192775,4.830461917980699,5.018013740887,24843.185048713895,21116.70729140681,0.85,1.0628741787356446,0.6602879083595121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532911643705753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.580593531939,1538.3635019042913,0.37776652610230455,0.12555451170970208,6.112874298809886,3.462427788753864
4774.0,-30.29920999767613,5.020233755496119,35.01129808438742,24.120413045771443,4.98870641343495,-26.770460471367702,-40.30791894821448,1.4599568871278985,-0.15953401532618727,-5.037033893457186,40.02246151281784,42237.27373695304,25752.619192673064,25752.619192673064,67989.8929296261,77449.5330039136,77449.5330039136,25752.619192673064,103202.15219658667,103202.15219658667,103202.15219658667,128045.30120537008,91734.71979281868,56522.46052586362,39124.73251883895,24843.149008783414,0.0,63967.88152762236,21116.6766574659,1538.361051614248,0.0,0.8866488472606933,2.8145249429929953,0.0014959135982669303,354144.3403634063,1555501.93140137,4.392282338340314,1555501.93140137,4.392282338340314,0.85,0.09571290278673804,4.027634451161993,1.2677949823951349,1.0,0.0,4.027634451163599,1.28492342630198,1.2852141761844913,3.134532664528934,19359.87805482194,1974.158153377753,4632.441516551485,4632.441516551485,5.559189274308208,5.020233755496119,-2.380439158187582,7.400672913683701,3.4624549697025833,3.4624549697025833,0.9892728484864524,0.0,0.0,0.00022626620435945718,7.615173549989608e-05,0.0001501144688595611,0.0006046062063966525,0.09571290278689931,0.07183708266458427,0.02387582012231504,0.09571285945796391,0.07183708266446323,0.023875820122274807,0.37776603783748347,0.37776603783748347,0.12555456921657565,0.0,4.87657202473838,4.829630228010558,5.017867239040413,4.877499878131005,4.830867902857733,5.017862147506378,24843.149008783414,21116.6766574659,0.85,1.0628754822882007,0.6602887688052371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453290551183182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.572658669505,1538.361051614248,0.37776603783748347,0.12555456921657565,6.112874298809886,3.4624549697025833
4775.0,-30.299107812748943,5.020212009729577,35.01129315697197,24.120403720904164,4.98872065288793,-26.77036706669915,-40.30780977392567,1.4599799068395019,-0.15936076427908574,-5.037010637663674,40.02245264738851,42237.2625040956,25752.60949198503,25752.60949198503,67989.87199608062,77449.43796938109,77449.43796938109,25752.60949198503,103202.04746136612,103202.04746136612,103202.04746136612,128045.16842283153,91734.58927755833,56522.41381227847,39124.63940586651,24843.120961465407,0.0,63967.76036733192,21116.652817245595,1538.3590750401086,0.0,0.8866489978818783,2.8145253805135773,0.0014959135982669303,354144.6614770328,1555501.548969726,4.392277275851592,1555501.548969726,4.392277275851592,0.85,0.09571276512422426,4.027634451161993,1.2677945224801084,1.0,0.0,4.027634451162602,1.2849233136087101,1.2852140665655918,3.1345329394408545,19359.85051062133,1974.1553446509595,4632.441516551485,4632.441516551485,5.559187180231467,5.020212009729577,-2.380400032795759,7.400612042525336,3.4624821446467275,3.4624821446467275,0.9892806127562078,0.0,0.0,0.00022626861672831624,7.615267881527709e-05,0.00015011593791303915,0.0006046121232070513,0.09571276512436552,0.0718369481162146,0.023875817008150918,0.09571276761864012,0.07183694811610858,0.023875817008115682,0.3777655515237923,0.3777655515237923,0.12555462636823034,0.0,4.876778812309283,4.829917640037706,5.017831001233958,4.877649873384598,4.831111415660644,5.017730296604441,24843.120961465407,21116.652817245595,0.85,1.062877168211798,0.6602898438455569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532899378641981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.564727651394,1538.3590750401086,0.3777655515237923,0.12555462636823034,6.112874298809886,3.4624821446467275
4776.0,-30.299005619892224,5.020190150223294,35.011288227783744,24.12038091514262,4.988720516503772,-26.770275092532565,-40.30770465089006,1.4599899891454469,-0.15911316787264695,-5.036996633234987,40.022442740919196,42237.267848345335,25752.623140754044,25752.623140754044,67989.89098909938,77449.34650221266,77449.34650221266,25752.623140754044,103201.96964296671,103201.96964296671,103201.96964296671,128045.05957190253,91734.45650656703,56522.37785270534,39124.531837624105,24843.089928935828,0.0,63967.62176655993,21116.626439595453,1538.3571380966473,0.0,0.8866491051384446,2.8145237615095726,0.0014959135982669303,354144.85484886705,1555501.1216303997,4.392273670880287,1555501.1216303997,4.392273670880287,0.85,0.09571263394748002,4.027634451161993,1.2677940894896165,1.0,0.0,4.027634451162325,1.2849232614502313,1.2852140174954516,3.134533066679947,19359.82249036677,1974.1524873801727,4632.441516551485,4632.441516551485,5.559190126576061,5.020190150223294,-2.380367757686031,7.400557907909325,3.462509307599648,3.462509307599648,0.9892883735998994,0.0,0.0,0.00022627102930807482,7.615358713620299e-05,0.00015011744217187183,0.0006046181818117493,0.09571263394763499,0.07183681873397135,0.023875815213663634,0.095712603628235,0.07183681873385504,0.023875815213624973,0.37776506632932105,0.37776506632932105,0.12555468180261986,0.0,4.876994473175273,4.8301980849531105,5.017851339157858,4.877883465362345,4.831346439161905,5.017959335747037,24843.089928935828,21116.626439595453,0.85,1.0628797680992128,0.6602913580636747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45328932423042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.556801089511,1538.3571380966473,0.37776506632932105,0.12555468180261986,6.112874298809886,3.462509307599648
4777.0,-30.298903344411766,5.02016846374959,35.01128329644178,24.120376200322085,4.988738916903891,-26.77018119018518,-40.30759163489563,1.4600167626786256,-0.15894286477237074,-5.036969124310074,40.022432819810675,42237.241026758034,25752.602376844425,25752.602376844425,67989.84340360246,77449.25323240062,77449.25323240062,25752.602376844425,103201.85560924505,103201.85560924505,103201.85560924505,128044.90981767839,91734.32940422239,56522.31719858499,39124.45800626377,24843.054208433343,0.0,63967.51221469711,21116.596077168342,1538.354626089393,0.0,0.8866492812555891,2.8145247341180517,0.0014959135982669303,354145.23468975624,1555500.693659664,4.392267751456087,1555500.693659664,4.392267751456087,0.85,0.09571248837763337,4.027634451161993,1.2677936570486055,1.0,0.0,4.027634451161695,1.284923131188033,1.2852138903064552,3.134533384450838,19359.795666434693,1974.1497521003294,4632.441516551485,4632.441516551485,5.559185644293975,5.02016846374959,-2.3803255720599483,7.400494035809539,3.4625363999981347,3.4625363999981347,0.9892961142851814,0.0,0.0,0.00022627344386215404,7.615456366781326e-05,0.00015011888019434078,0.0006046239736405868,0.09571248837779046,0.0718366782902249,0.02387581008756556,0.09571249942435746,0.071836678290107,0.023875810087526372,0.3777645817991623,0.3777645817991623,0.1255547392712997,0.0,4.877190433018427,4.830474027825346,5.017806207655383,4.878026259537705,4.83162999653058,5.0176780202362465,24843.054208433343,21116.596077168342,0.85,1.062880844504395,0.6602920695898761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532887105495194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.54887809265,1538.354626089393,0.3777645817991623,0.1255547392712997,6.112874298809886,3.4625363999981347
4778.0,-30.29880105997015,5.020146746010383,35.01127839874371,24.12036278927701,4.988745799544454,-26.77008843166889,-40.30748633723704,1.4600331712445827,-0.15868942963027166,-5.036951197615433,40.02242393707768,42237.246286998794,25752.606128704792,25752.606128704792,67989.85241570359,77449.17141265227,77449.17141265227,25752.606128704792,103201.77754135706,103201.77754135706,103201.77754135706,128044.80524944457,91734.20908517932,56522.28395953136,39124.36125071995,24843.02770808751,0.0,63967.38895880746,21116.573551874382,1538.3528596424874,0.0,0.8866494047864357,2.814523496139134,0.0014959135982669303,354145.4822201989,1555500.310481816,4.392263599496222,1555500.310481816,4.392263599496222,0.85,0.09571235655924129,4.027634451161993,1.2677932570269337,1.0,0.0,4.027634451162599,1.2849230494239101,1.2852138116268104,3.1345335839121,19359.770274064096,1974.147162799131,4632.441516551485,4632.441516551485,5.559186454203902,5.020146746010383,-2.3802904300153096,7.400437176025692,3.462563508162273,3.462563508162273,0.9893038594749352,0.0,0.0,0.00022627585865153514,7.615547351840715e-05,0.00015012038513312798,0.0006046300349838929,0.09571235655938207,0.07183654852140008,0.02387580803798199,0.09571236075605048,0.07183654852129441,0.023875808037946877,0.3777640977142928,0.3777640977142928,0.1255547944091585,0.0,4.8773979405589785,4.830756375331589,5.017788114560005,4.87826176798518,4.831919782070429,5.017749849522261,24843.02770808751,21116.573551874382,0.85,1.062883033407639,0.6602934241101814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532880963729495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.540960157445,1538.3528596424874,0.3777640977142928,0.1255547944091585,6.112874298809886,3.462563508162273
4779.0,-30.298698747874425,5.020125044096995,35.01127349459183,24.120349168684356,4.9887538663820985,-26.769995529785067,-40.30737726772202,1.4600506482941127,-0.15845619994985327,-5.036931118080315,40.02241395369849,42237.23590430717,25752.604229606535,25752.604229606535,67989.8401339137,77449.08403578112,77449.08403578112,25752.604229606535,103201.68826538767,103201.68826538767,103201.68826538767,128044.68230778545,91734.0836774659,56522.235545997355,39124.27570163171,24842.994042397782,0.0,63967.269744029494,21116.544936038114,1538.3506340146755,0.0,0.8866495432750212,2.814522774898408,0.0014959135982669303,354145.7594770618,1555499.8798250565,4.392258944797014,1555499.8798250565,4.392258944797014,0.85,0.0957122187181628,4.027634451161993,1.2677928399713716,1.0,0.0,4.027634451162792,1.2849229626588776,1.2852137279459934,3.134533795572967,19359.74380777037,1974.14446398825,4632.441516551485,4632.441516551485,5.5591860442476735,5.020125044096995,-2.3802537465579534,7.400378790654948,3.462590570750528,3.462590570750528,0.989311591643008,0.0,0.0,0.00022627827411754364,7.615641597126098e-05,0.00015012185814628265,0.0006046359677424217,0.0957122187183205,0.07183641431269785,0.023875804405622647,0.095712212705895,0.07183641431257949,0.023875804405583307,0.3777636145581645,0.3777636145581645,0.12555484929260288,0.0,4.877605758892287,4.831037928726403,5.017773661036188,4.8784749181304505,4.832202243842289,5.017754050254666,24842.994042397782,21116.544936038114,0.85,1.0628848222845977,0.6602944923759149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453287482143063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.533045810944,1538.3506340146755,0.3777636145581645,0.12555484929260288,6.112874298809886,3.462590570750528
4780.0,-30.298596401308437,5.020103330065157,35.01126858361667,24.120330588798993,4.988760047683187,-26.769902785438234,-40.307271970063425,1.4600664318143803,-0.1582678142038958,-5.036912408594674,40.02240394665225,42237.24143934232,25752.6056838205,25752.6056838205,67989.84712316282,77448.9842113774,77448.9842113774,25752.6056838205,103201.5898951979,103201.5898951979,103201.5898951979,128044.55061069908,91733.94504495194,56522.20227292247,39124.1586355883,24842.960715501173,0.0,63967.11935108947,21116.516608175996,1538.3484575473772,0.0,0.8866496748686425,2.814522483007108,0.0014959135982669303,354146.01781652693,1555499.4481474538,4.392254521843344,1555499.4481474538,4.392254521843344,0.85,0.09571208247193197,4.027634451161993,1.267792449840345,1.0,0.0,4.027634451160524,1.2849228838162876,1.2852136521904876,3.134533987907282,19359.714550488385,1974.141480575771,4632.441516551485,4632.441516551485,5.559186358167224,5.020103330065157,-2.3802181069018027,7.40032143696696,3.4626176019166732,3.4626176019166732,0.9893193148333352,0.0,0.0,0.00022628069042112572,7.615732584231608e-05,0.00015012336457880963,0.0006046420351019657,0.09571208247208984,0.071836281342171,0.02387580112991885,0.0957120815707768,0.0718362813420525,0.023875801129879463,0.3777631322850846,0.3777631322850846,0.1255549041812543,0.0,4.877806468930999,4.83130533743531,5.01777328845958,4.878644594390778,4.832410474118717,5.01780739479284,24842.960715501173,21116.516608175996,0.85,1.0628874304936922,0.6602961313220829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453286867747607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.52513542793,1538.3484575473772,0.3777631322850846,0.1255549041812543,6.112874298809886,3.4626176019166732
4781.0,-30.2984940053051,5.020081714010524,35.011263681350684,24.12032657247039,4.988774067832563,-26.76980921267297,-40.30716276085002,1.46008927520179,-0.1580015039409659,-5.03688850286213,40.02239437837582,42237.23100868324,25752.593926556005,25752.593926556005,67989.82493523924,77448.91148191334,77448.91148191334,25752.593926556005,103201.50540846934,103201.50540846934,103201.50540846934,128044.43352137184,91733.83666090322,56522.15618767855,39124.089414694085,24842.9281129025,0.0,63967.01752759659,21116.488895967126,1538.3462070322394,0.0,0.8866498313476349,2.8145217736324057,0.0014959135982669303,354146.3479056753,1555499.035397306,4.392249262476098,1555499.035397306,4.392249262476098,0.8500000000000001,0.09571194218570256,4.027634451161993,1.2677920344332234,1.0,0.0,4.027634451161898,1.2849227719375582,1.2852135433928962,3.134534260832385,19359.69167690278,1974.1391481191622,4632.441516551485,4632.441516551485,5.559183820139608,5.020081714010524,-2.3801786588301344,7.400260372840658,3.4626445932572305,3.4626445932572305,0.989327026644923,0.0,0.0,0.0002262831079156661,7.615826952351051e-05,0.00015012483839215557,0.0006046479710833724,0.09571194218585426,0.07183614522004048,0.023875796965813777,0.0957119343177654,0.07183614521992662,0.02387579696577594,0.37776265004803494,0.37776265004803494,0.12555495991867982,0.0,4.878013544743794,4.8315917294265205,5.017741288133209,4.878886998921189,4.832782659063412,5.0176587698388175,24842.9281129025,21116.488895967126,0.85,1.0628887755460403,0.6602970193265817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532862531456503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.517229145873,1538.3462070322394,0.37776265004803494,0.12555495991867982,6.112874298809886,3.4626445932572305
4782.0,-30.298391625637066,5.020060051313409,35.01125879061887,24.12030299836772,4.988778861519758,-26.769716577324363,-40.307053726259596,1.4601038132084183,-0.15787320737189248,-5.036871431833717,40.02238490980097,42237.22107748722,25752.599523653822,25752.599523653822,67989.82060114105,77448.79687420986,77448.79687420986,25752.599523653822,103201.39639786369,103201.39639786369,103201.39639786369,128044.29481152217,91733.68266985635,56522.10687313934,39123.973107463346,24842.89841365848,0.0,63966.87152112182,21116.46365160971,1538.3442731866216,0.0,0.886649952641391,2.814522080083241,0.0014959135982669303,354146.5836217222,1555498.6269481054,4.392245185709865,1555498.6269481054,4.392245185709865,0.85,0.09571180978352414,4.027634451161993,1.2677915761666374,1.0,0.0,4.02763445116247,1.2849226989211364,1.2852134734659415,3.134534438953976,19359.659178325408,1974.1358341865375,4632.441516551485,4632.441516551485,5.5591850283788915,5.020060051313409,-2.380144259437137,7.400204310750546,3.4626715779641914,3.4626715779641914,0.9893347365611975,0.0,0.0,0.00022628552504833292,7.615921170656663e-05,0.0001501263133417663,0.0006046539116412382,0.0957118097836735,0.07183601525671661,0.023875794526956894,0.09571183751355784,0.0718360152566045,0.023875794526919635,0.37776216916973426,0.37776216916973426,0.12555501441612607,0.0,4.878204045466191,4.831845870939276,5.017739916943924,4.878998224461839,4.832894830019768,5.017766911464548,24842.89841365848,21116.46365160971,0.85,1.0628911338690505,0.6602983712208048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532856382473143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.509327265763,1538.3442731866216,0.37776216916973426,0.12555501441612607,6.112874298809886,3.4626715779641914
4783.0,-30.298289180098585,5.0200384512355045,35.011253894753644,24.120294127520197,4.988789940192184,-26.769623254118702,-40.30694835875181,1.4601240142136334,-0.15762487596435903,-5.0368492545973735,40.02237497881497,42237.22668506806,25752.592009348507,25752.592009348507,67989.81869441656,77448.71664980947,77448.71664980947,25752.592009348507,103201.30865915798,103201.30865915798,103201.30865915798,128044.17290319626,91733.5655800988,56522.07561536282,39123.87773859554,24842.864244038286,0.0,63966.74198263383,21116.434607432544,1538.3419713477804,0.0,0.8866501016276397,2.814521405233035,0.0014959135982669303,354146.8898442587,1555498.1985518015,4.392240178181021,1555498.1985518015,4.392240178181021,0.85,0.09571167020659807,4.027634451161993,1.267791203069501,1.0,0.0,4.027634451162372,1.2849225994038405,1.285213377034144,3.1345346817237676,19359.634467469663,1974.1333143805136,4632.441516551485,4632.441516551485,5.559183406274157,5.0200384512355045,-2.3801061377301593,7.400144588965664,3.4626985125739127,3.4626985125739127,0.9893424321639751,0.0,0.0,0.00022628794375998025,7.616012221209152e-05,0.00015012782154788873,0.0006046599861441764,0.0957116702067553,0.07183587975569282,0.023875790451062487,0.09571168743253332,0.0718358797555748,0.02387579045102326,0.3777616876128318,0.3777616876128318,0.125555069758423,0.0,4.878399737998166,4.8321128415660155,5.017720740122172,4.879224378633012,4.833222805967296,5.017686227150989,24842.864244038286,21116.434607432544,0.85,1.0628932565125007,0.6602997960492492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532850234475712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.501428471604,1538.3419713477804,0.3777616876128318,0.125555069758423,6.112874298809886,3.4626985125739127
4784.0,-30.298186744936327,5.020016798094818,35.011248996469135,24.12028124034407,4.988793586349567,-26.769530683560415,-40.30683932416139,1.4601375249750081,-0.15729500772749816,-5.036832578375156,40.02236511661799,42237.217031022985,25752.598376882437,25752.598376882437,67989.81540790542,77448.65000278567,77448.65000278567,25752.598376882437,103201.2483796681,103201.2483796681,103201.2483796681,128044.08068676248,91733.45906282763,56522.02609107024,39123.81441306377,24842.83230709437,0.0,63966.64672015814,21116.407461030212,1538.3399233702758,0.0,0.8866502223360841,2.8145190170598102,0.0014959135982669303,354147.12010911334,1555497.7731229605,4.3922361210891925,1555497.7731229605,4.3922361210891925,0.8499999999999999,0.09571153691766746,4.027634451161993,1.267790761836805,1.0,0.0,4.027634451162685,1.2849225311911947,1.2852133119137965,3.134534848126721,19359.61198785251,1974.1310220975063,4632.441516551485,4632.441516551485,5.559184780826628,5.020016798094818,-2.3800720957928436,7.400088893887661,3.462725429969267,3.462725429969267,0.989350122848362,0.0,0.0,0.00022629036225046365,7.616106441633887e-05,0.00015012929783412478,0.0006046659320854805,0.09571153691782258,0.07183574905116107,0.023875787866661523,0.09571149182976087,0.07183574905104463,0.023875787866622825,0.3777612064607751,0.3777612064607751,0.125555124695478,0.0,4.878621019062109,4.832403778324647,5.017732038675035,4.879537570647642,4.833599170410878,5.0178089609901235,24842.83230709437,21116.407461030212,0.85,1.0628947880502142,0.6603006284791313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532844082527674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.493534409701,1538.3399233702758,0.3777612064607751,0.125555124695478,6.112874298809886,3.462725429969267
4785.0,-30.29808423749062,5.019995289514841,35.011244106439,24.120266222767555,4.98881053987681,-26.76943671711952,-40.306730080023385,1.4601630195070983,-0.15727323443746855,-5.036806576126237,40.02235556047565,42237.20683886608,25752.58102959718,25752.58102959718,67989.78786846326,77448.5209235968,77448.5209235968,25752.58102959718,103201.10195319398,103201.10195319398,103201.10195319398,128043.9009604383,91733.2954716694,56521.98138694431,39123.682316361206,24842.799007244317,0.0,63966.48132360552,21116.37915615767,1538.3375789024265,0.0,0.886650389452507,2.81452176546335,0.0014959135982669303,354147.4791477425,1555497.3608965827,4.392230504195298,1555497.3608965827,4.392230504195298,0.85,0.09571139508069153,4.027634451161993,1.2677903030207385,1.0,0.0,4.0276344511623705,1.2849224069019798,1.2852131907064128,3.134535151327033,19359.577463248505,1974.1275015676613,4632.441516551485,4632.441516551485,5.559181036087445,5.019995289514841,-2.3800312068286287,7.40002649634347,3.462752295357219,3.462752295357219,0.9893577986734912,0.0,0.0,0.00022629278247140146,7.616200844216542e-05,0.00015013077402923605,0.0006046718776597673,0.09571139508084323,0.07183561180797518,0.023875783272868045,0.09571145746585473,0.07183561180786133,0.0238757832728302,0.3777607272645208,0.3777607272645208,0.1255551811443943,0.0,4.878793656936011,4.832647350228285,5.017690844903086,4.879533341688784,4.833670977096688,5.017575541575184,24842.799007244317,21116.37915615767,0.85,1.0628971058217802,0.6603021764662753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532837931207716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.485643554783,1538.3375789024265,0.3777607272645208,0.1255551811443943,6.112874298809886,3.462752295357219
4786.0,-30.297981738595567,5.019973676751172,35.011239228267925,24.120253754686587,4.988811547908657,-26.769344353039422,-40.30662108035756,1.4601741623538558,-0.15688688023237773,-5.03679232402886,40.022346125835426,42237.19758326766,25752.59353164029,25752.59353164029,67989.79111490794,77448.46664815393,77448.46664815393,25752.59353164029,103201.06017979422,103201.06017979422,103201.06017979422,128043.83046335285,91733.20023214364,56521.93116726279,39123.63229431206,24842.770283558617,0.0,63966.40257787068,21116.354741024825,1538.3357704968223,0.0,0.8866504962600394,2.814518352206742,0.0014959135982669303,354147.6759405925,1555496.953911562,4.392226914323993,1555496.953911562,4.392226914323993,0.85,0.0957112660013368,4.027634451161993,1.2677899002516644,1.0,0.0,4.0276344511620605,1.284922349765804,1.2852131366670358,3.13453529070927,19359.557363709217,1974.1254519850527,4632.441516551485,4632.441516551485,5.559183734889593,5.019973676751172,-2.3799989841086537,7.3999726608598255,3.4627791682657514,3.4627791682657514,0.9893654766473575,0.0,0.0,0.00022629520251430256,7.61629503661853e-05,0.00015013225214811725,0.0006046778309822962,0.09571126600148465,0.0718354843679067,0.023875781633577956,0.09571124040892612,0.07183548436779572,0.023875781633541076,0.37776024695339844,0.37776024695339844,0.1255552356257976,0.0,4.8790106490581024,4.832931948061457,5.017704030057416,4.879905443796474,4.834097384960103,5.017783886624386,24842.770283558617,21116.354741024825,0.85,1.0628984650518578,0.6603028446355012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532831775552062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.477757562447,1538.3357704968223,0.37776024695339844,0.1255552356257976,6.112874298809886,3.4627791682657514
4787.0,-30.297879171020003,5.019952163169731,35.011234337101655,24.12024460444229,4.988824541434596,-26.769250728475278,-40.30651187114415,1.4601960988912286,-0.15668502222746383,-5.03676854538608,40.02233599097941,42237.18785635632,25752.581629772925,25752.581629772925,67989.76948612925,77448.3774325582,77448.3774325582,25752.581629772925,103200.95906233112,103200.95906233112,103200.95906233112,128043.69331986664,91733.07487720194,56521.88530100558,39123.54397355151,24842.73425753552,0.0,63966.27823108703,21116.32411890519,1538.3333244954092,0.0,0.8866506541438988,2.814518474897514,0.0014959135982669303,354148.0042760983,1555496.5167212028,4.392221607744873,1555496.5167212028,4.392221607744873,0.85,0.0957111246929972,4.027634451161993,1.2677894991310317,1.0,0.0,4.027634451162769,1.2849222421217228,1.2852130321104374,3.134535553304282,19359.53090855254,1974.1227543098348,4632.441516551485,4632.441516551485,5.559181165646717,5.019952163169731,-2.379959794433617,7.399911957603348,3.462805973897902,3.462805973897902,0.9893731353994005,0.0,0.0,0.00022629762420264823,7.616389411181876e-05,0.00015013373009082947,0.0006046837835952807,0.09571112469315754,0.07183534759068148,0.023875777102476053,0.09571110944040263,0.07183534759056114,0.023875777102436057,0.37775976840166925,0.37775976840166925,0.12555529180471622,0.0,4.879216241206734,4.833213106971016,5.0176818432946675,4.880083523158589,4.834382864008148,5.017638337305925,24842.73425753552,21116.32411890519,0.85,1.0629001931378093,0.6603039761633253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532825620414869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.46987481573,1538.3333244954092,0.37775976840166925,0.12555529180471622,6.112874298809886,3.462805973897902
4788.0,-30.297776574825118,5.019930665780606,35.011229467180485,24.120225570537173,4.988833751878339,-26.769157456527928,-40.30640273177994,1.4602146335825157,-0.15657793066770864,-5.03674864957346,40.02232682745709,42237.17846620237,25752.579686694957,25752.579686694957,67989.75815289732,77448.26338093664,77448.26338093664,25752.579686694957,103200.84306763159,103200.84306763159,103200.84306763159,128043.54824431616,91732.92314292147,56521.83822819261,39123.42768303207,24842.70517668456,0.0,63966.13285971663,21116.299400181877,1538.33136080121,0.0,0.886650788724024,2.8145193896370775,0.0014959135982669303,354148.2789976674,1555496.1214316417,4.3922170844204125,1555496.1214316417,4.3922170844204125,0.85,0.09571099111032315,4.027634451161993,1.2677890644920993,1.0,0.0,4.027634451161181,1.2849221503937118,1.2852129434744095,3.134535777072478,19359.498886247642,1974.1194889434867,4632.441516551485,4632.441516551485,5.559180746196636,5.019930665780606,-2.379923464144416,7.399854129925022,3.4628327734287527,3.4628327734287527,0.9893807924082151,0.0,0.0,0.00022630004659060588,7.61648372646424e-05,0.0001501352093259635,0.0006046897414136679,0.09571099111046855,0.07183521678898683,0.02387577432148171,0.09571103289871116,0.0718352167888777,0.023875774321445442,0.37775929123855845,0.37775929123855845,0.12555534720454087,0.0,4.879399628254532,4.833463378044883,5.017663598592435,4.880170718905731,4.83450221580523,5.017628473378181,24842.70517668456,21116.299400181877,0.85,1.0629024315414668,0.6603053299912975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532819461158344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.461996861539,1538.33136080121,0.37775929123855845,0.12555534720454087,6.112874298809886,3.4628327734287527
4789.0,-30.297673960030085,5.019909082832687,35.01122458017434,24.120213102456205,4.988834525665582,-26.769065011510357,-40.306297469045944,1.4602255771472508,-0.15618426266513552,-5.0367336551744835,40.022316589976874,42237.18533236365,25752.58995375036,25752.58995375036,67989.77528611402,77448.21019653606,77448.21019653606,25752.58995375036,103200.80015028642,103200.80015028642,103200.80015028642,128043.47157733589,91732.82885297446,56521.80398880768,39123.36096018531,24842.67142704947,0.0,63966.03238723478,21116.27071299205,1538.3292478304882,0.0,0.8866509022228768,2.8145159669368733,0.0014959135982669303,354148.4860405808,1555495.6798145303,4.392213269651789,1555495.6798145303,4.392213269651789,0.85,0.0957108590434417,4.027634451161993,1.267788665019907,1.0,0.0,4.027634451161603,1.284922094184213,1.2852128903655267,3.134535914194165,19359.478987109345,1974.1174597960921,4632.441516551485,4632.441516551485,5.5591829625344715,5.019909082832687,-2.3798907949754837,7.399799877808171,3.4628595419883164,3.4628595419883164,0.9893884405680904,0.0,0.0,0.00022630246944162652,7.616574692690851e-05,0.00015013672251471802,0.0006046958359848268,0.09571085904360194,0.07183508715464905,0.02387577188895289,0.09571079729411139,0.07183508715452878,0.023875771888912923,0.3777588134999196,0.3777588134999196,0.12555540220545086,0.0,4.879623933610276,4.833754111567487,5.017687645916965,4.8805493925093515,4.834945500147398,5.017812363448343,24842.67142704947,21116.27071299205,0.85,1.0629043689081805,0.6603064744843016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532813300188205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.45412289961,1538.3292478304882,0.3777588134999196,0.12555540220545086,6.112874298809886,3.4628595419883164
