time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4790.0,-30.29757132910559,5.01988761230702,35.011219683229086,24.12019857382404,4.988848406282454,-26.768971241206664,-40.306188294757135,1.4602483183848896,-0.15609421389888212,-5.036709364895281,40.02230652646746,42237.175788529385,25752.57646307997,25752.57646307997,67989.75225160936,77448.09552455906,77448.09552455906,25752.57646307997,103200.67198763903,103200.67198763903,103200.67198763903,128043.30757253793,91732.67837522805,56521.75863920399,39123.24415113784,24842.635584898908,0.0,63965.879736036746,21116.24024716407,1538.3267975654592,0.0,0.8866510624545658,2.8145176184487237,0.0014959135982669303,354148.821441367,1555495.2457021403,4.392207884163942,1555495.2457021403,4.392207884163942,0.85,0.095710718184214,4.027634451161993,1.2677882507117468,1.0,0.0,4.0276344511608855,1.2849219827716825,1.2852127820416386,3.1345361859823226,19359.4472299859,1974.1142214707268,4632.441516551485,4632.441516551485,5.559180050318452,5.01988761230702,-2.379851319399153,7.399738931706173,3.4628862489086614,3.4628862489086614,0.9893960711167604,0.0,0.0,0.00022630489269739006,7.616669040276369e-05,0.00015013820229462638,0.0006047017959973658,0.09571071818437335,0.07183495070491695,0.023875767479456394,0.09571071830292885,0.07183495070479737,0.023875767479416644,0.3777583379224276,0.3777583379224276,0.12555545944078228,0.0,4.879812999910996,4.8340122171753706,5.017668591115353,4.880615150996391,4.835090731747528,5.017638586348426,24842.635584898908,21116.24024716407,0.85,1.0629065453672744,0.66030790106892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453280713810611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.446252730175,1538.3267975654592,0.3777583379224276,0.12555545944078228,6.112874298809886,3.4628862489086614
4791.0,-30.297468661000394,5.019866203337487,35.01121482167862,24.12018949342894,4.988861131927141,-26.768877553003218,-40.30607905061913,1.4602700239313,-0.15589930282516207,-5.0366874005564455,40.02229776352708,42237.1664538284,25752.569076343996,25752.569076343996,67989.7355301724,77448.00755877723,77448.00755877723,25752.569076343996,103200.57663512122,103200.57663512122,103200.57663512122,128043.18463778896,91732.55412082402,56521.71301588048,39123.1567832706,24842.60800266774,0.0,63965.76478593834,21116.21680226758,1538.3248746581967,0.0,0.8866512061219216,2.8145176206985845,0.0014959135982669303,354149.12472572457,1555494.8676928324,4.392203055414878,1555494.8676928324,4.392203055414878,0.85,0.09571058418845299,4.027634451161993,1.2677878116769716,1.0,0.0,4.027634451163156,1.284921876203385,1.2852126785642382,3.1345364459531355,19359.421007088888,1974.111547479403,4632.441516551485,4632.441516551485,5.55917845575197,5.019866203337487,-2.3798135414928394,7.399679744830326,3.4629129537714736,3.4629129537714736,0.9894037010775639,0.0,0.0,0.00022630731685496094,7.616763449306593e-05,0.000150139682361895,0.0006047077571672869,0.09571058418859268,0.07183481951963247,0.023875764668960207,0.09571061424945947,0.07183481951952762,0.023875764668925364,0.37775786228824854,0.37775786228824854,0.12555551586482006,0.0,4.8799997253050265,4.834272191973241,5.017634520279614,4.880788097731283,4.8353537701709115,5.0175400260619085,24842.60800266774,21116.21680226758,0.85,1.0629081940581855,0.6603089417468114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532800975060427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.43838630436,1538.3248746581967,0.37775786228824854,0.12555551586482006,6.112874298809886,3.4629129537714736
4792.0,-30.297365983487108,5.019844710560366,35.011209958690465,24.12017692057418,4.988862754119939,-26.768784966705457,-40.30597378788514,1.460281737339671,-0.1555305368863742,-5.0366723586898345,40.02228799854821,42237.173503086626,25752.579133254512,25752.579133254512,67989.75263634115,77447.95039008549,77447.95039008549,25752.579133254512,103200.52952334,103200.52952334,103200.52952334,128043.10638130057,91732.45616466251,56521.679277669304,39123.08542999245,24842.576857960576,0.0,63965.66228795302,21116.19032926649,1538.322908379968,0.0,0.8866513181499533,2.814514530760112,0.0014959135982669303,354149.33242446167,1555494.4464584019,4.392199290083884,1555494.4464584019,4.392199290083884,0.8500000000000001,0.09571045411087217,4.027634451161993,1.2677874413272368,1.0,0.0,4.027634451163082,1.2849218163885467,1.285212621851194,3.1345365918700216,19359.400334225378,1974.109439433994,4632.441516551485,4632.441516551485,5.559180626726063,5.019844710560366,-2.379780897267332,7.399625607827698,3.462939641419509,3.462939641419509,0.9894113261198597,0.0,0.0,0.0002263097412585998,7.61685441862204e-05,0.00015014119707237942,0.0006047138578674175,0.09571045411102529,0.07183469151101901,0.023875762600006276,0.09571039892920485,0.07183469151090409,0.02387576259996808,0.37775738689418786,0.37775738689418786,0.12555557071614698,0.0,4.880222478628525,4.834565403738907,5.017644883951505,4.881141821803453,4.83576679573622,5.017714957114833,24842.576857960576,21116.19032926649,0.85,1.0629101646798083,0.6603101100235363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532794809787022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.430524044432,1538.322908379968,0.37775738689418786,0.12555557071614698,6.112874298809886,3.462939641419509
4793.0,-30.297263297413846,5.019823308797858,35.01120508454864,24.120162601489596,4.988875184012942,-26.768691291841495,-40.30586461359633,1.4603031784419471,-0.15540946307868353,-5.036649126663537,40.0222779476973,42237.164253686366,25752.56821150101,25752.56821150101,67989.73246518738,77447.84251997406,77447.84251997406,25752.56821150101,103200.41073147507,103200.41073147507,103200.41073147507,128042.95203055866,91732.31187920038,56521.63361291822,39122.97585142463,24842.541299083598,0.0,63965.517150508225,21116.160104221057,1538.3204983241512,0.0,0.8866514729434213,2.8145156511278198,0.0014959135982669303,354149.65321346157,1555494.0128923256,4.392194087381362,1555494.0128923256,4.392194087381362,0.85,0.09571031476306574,4.027634451161993,1.2677869599824771,1.0,0.0,4.027634451161848,1.2849217110566535,1.2852125196110833,3.1345368488247223,19359.36988393395,1974.1063343684082,4632.441516551485,4632.441516551485,5.559178269059277,5.019823308797858,-2.3797422652620983,7.399565574059956,3.4629662681039735,3.4629662681039735,0.9894189337439924,0.0,0.0,0.00022631216588829054,7.616948769411224e-05,0.0001501426781941783,0.0006047198232846011,0.0957103147632249,0.071834556455802,0.0238757583074229,0.09571030379035739,0.07183455645568254,0.023875758307383192,0.3777569138819144,0.3777569138819144,0.1255556269822848,0.0,4.880417139602969,4.8348317715284,5.01762339669682,4.881239663584836,4.835941327542685,5.0175816486268445,24842.541299083598,21116.160104221057,0.85,1.0629122610735773,0.6603114636641498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532788643953667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.422665395248,1538.3204983241512,0.3777569138819144,0.1255556269822848,6.112874298809886,3.4629662681039735
4794.0,-30.297160565405832,5.019801900718137,35.01120022520244,24.12014384698125,4.988882516453559,-26.768598085446676,-40.305755474232114,1.4603200364957583,-0.15526405426021483,-5.036630475367124,40.022268630368714,42237.155485503754,25752.568969566564,25752.568969566564,67989.72445507032,77447.73726919385,77447.73726919385,25752.568969566564,103200.30623876041,103200.30623876041,103200.30623876041,128042.8177686023,91732.16813067318,56521.58634698862,39122.8686485384,24842.511529841882,0.0,63965.380178380285,21116.1348003656,1538.3185233385407,0.0,0.8866516017392762,2.8145159171778,0.0014959135982669303,354149.9107516751,1555493.6109684666,4.39218975847535,1555493.6109684666,4.39218975847535,0.85,0.09571018291436119,4.027634451161993,1.2677865522680807,1.0,0.0,4.027634451162415,1.2849216271669035,1.2852124388193928,3.134537053471844,19359.339546958334,1974.1032408578194,4632.441516551485,4632.441516551485,5.559178432702046,5.019801900718137,-2.3797070143445107,7.399508915062647,3.462992886423218,3.462992886423218,0.9894265389780622,0.0,0.0,0.00022631459162654615,7.617043091097923e-05,0.00015014416071556692,0.0006047257943388204,0.09571018291450856,0.07183442716465761,0.02387575574985094,0.0957102038621134,0.07183442716454701,0.023875755749814178,0.3777564413420107,0.3777564413420107,0.1255556824548909,0.0,4.880599959150402,4.835078323611697,5.017614081094507,4.881366421106918,4.8360999247344125,5.017612304373358,24842.511529841882,21116.1348003656,0.85,1.0629144119126213,0.6603127405436656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532782477611277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.414810340133,1538.3185233385407,0.3777564413420107,0.1255556824548909,6.112874298809886,3.462992886423218
4795.0,-30.297057805950423,5.019780533213849,35.0111953682123,24.12014049421998,4.988892293556453,-26.768504609844367,-40.305646299943305,1.4603390974517432,-0.1549114390181785,-5.036609643767815,40.022258980300926,42237.1466714706,25752.564100514483,25752.564100514483,67989.71077198508,77447.68441996777,77447.68441996777,25752.564100514483,103200.24852048226,103200.24852048226,103200.24852048226,128042.727516382,91732.07776241799,56521.54001392644,39122.81972054617,24842.478995899743,0.0,63965.29871644591,21116.10714651478,1538.3163460842661,0.0,0.886651742849659,2.8145137151347,0.0014959135982669303,354150.1983958153,1555493.194691239,4.392185015671641,1555493.194691239,4.392185015671641,0.85,0.09571004741769121,4.027634451161993,1.2677861566422512,1.0,0.0,4.027634451161284,1.284921532968238,1.285212347717317,3.1345372832673606,19359.320475461693,1974.1012961063864,4632.441516551485,4632.441516551485,5.559177381625187,5.019780533213849,-2.3796701871774557,7.399450720391305,3.4630194671671646,3.4630194671671646,0.9894341334763327,0.0,0.0,0.0002263170180368648,7.617137444047953e-05,0.00015014564359638527,0.0006047317668406914,0.09571004741784397,0.07183429509219591,0.023875752325648057,0.09571000874880364,0.07183429509208125,0.02387575232560995,0.37775596815542845,0.37775596815542845,0.12555573801676037,0.0,4.880811743428467,4.835366288124533,5.01759625006315,4.881698204749625,4.836557677138444,5.01756455982229,24842.478995899743,21116.10714651478,0.85,1.0629155516552675,0.6603134436799111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532776308515494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.406959628113,1538.3163460842661,0.37775596815542845,0.12555573801676037,6.112874298809886,3.4630194671671646
4796.0,-30.296955010974727,5.019759165962541,35.01119051585672,24.120121739711635,4.988899554337774,-26.768411353920406,-40.30554093243552,1.460355897284777,-0.15476403815983986,-5.036590737670962,40.022249401311896,42237.15381745252,25752.56407015692,25752.56407015692,67989.71788760944,77447.57950109155,77447.57950109155,25752.56407015692,103200.14357124847,103200.14357124847,103200.14357124847,128042.59111516146,91731.93429143266,56521.50860779903,39122.695204037365,24842.447543912982,0.0,63965.14274795035,21116.080412326035,1538.3142687891723,0.0,0.8866518738917561,2.8145139847515175,0.0014959135982669303,354150.45945264504,1555492.7814802362,4.392180611269905,1555492.7814802362,4.392180611269905,0.85,0.09570991460838246,4.027634451161993,1.2677857500268148,1.0,0.0,4.0276344511616315,1.2849214493477594,1.2852122671969302,3.1345374872576572,19359.29019705907,1974.0982085685805,4632.441516551485,4632.441516551485,5.559177375071933,5.019759165962541,-2.37963480101923,7.399393966981771,3.4630460244712347,3.4630460244712347,0.9894417212774956,0.0,0.0,0.0002263194453098868,7.617228508044687e-05,0.00015014716022943996,0.0006047378752842322,0.0957099146085339,0.07183416520359892,0.023875749404934976,0.09570990281887333,0.07183416520348526,0.023875749404897197,0.37775549712822554,0.37775549712822554,0.12555579312722745,0.0,4.881007600719272,4.835630045412017,5.017587426560965,4.881826699511123,4.836720951482732,5.01758810298071,24842.447543912982,21116.080412326035,0.85,1.0629182546424951,0.6603151654626134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532770137776494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.399112890356,1538.3142687891723,0.37775549712822554,0.12555579312722745,6.112874298809886,3.4630460244712347
4797.0,-30.29685215719685,5.019737870906638,35.011185672533664,24.120112729165726,4.988911688525559,-26.768317557697486,-40.30542791644109,1.4603770890275622,-0.15455562901155417,-5.036568442750021,40.02223995969236,42237.129538276604,25752.555406708467,25752.555406708467,67989.68494498507,77447.49429736525,77447.49429736525,25752.555406708467,103200.04970407372,103200.04970407372,103200.04970407372,128042.46537848267,91731.81248484332,56521.44772576029,39122.62751009226,24842.41567440894,0.0,63965.0431845012,21116.0533232476,1538.3120924547225,0.0,0.8866520217021665,2.8145138482466097,0.0014959135982669303,354150.7673028109,1555492.3741950514,4.392175643276392,1555492.3741950514,4.392175643276392,0.85,0.09570977866201309,4.027634451161993,1.2677852730778976,1.0,0.0,4.027634451162241,1.2849213451743178,1.2852121661207432,3.134537741386487,19359.264490753743,1974.095587254949,4632.441516551485,4632.441516551485,5.559175504902948,5.019737870906638,-2.3795969389673277,7.399334809873965,3.4630725462391134,3.4630725462391134,0.989449298925461,0.0,0.0,0.0002263218739953992,7.61732618337412e-05,0.000150148612161658,0.0006047437231364544,0.09570977866216283,0.07183403295718052,0.02387574570498231,0.09570977872647718,0.07183403295706814,0.023875745704944957,0.3777550265519307,0.3777550265519307,0.12555584841114203,0.0,4.8812002224156,4.8358963236455,5.017558035252193,4.88201281373847,4.8370037439270845,5.0174828879648885,24842.41567440894,21116.0533232476,0.85,1.0629193940958528,0.6603158136929189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532763964909503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.391270289503,1538.3120924547225,0.3777550265519307,0.12555584841114203,6.112874298809886,3.4630725462391134
4798.0,-30.29674933618484,5.019716547082948,35.01118083747085,24.12009952766823,4.988917250933633,-26.76822444819567,-40.3053225838579,1.4603923629458062,-0.15428415723272337,-5.036550929375929,40.02223051364309,42237.1368849087,25752.558858842815,25752.558858842815,67989.69574375151,77447.41863467485,77447.41863467485,25752.558858842815,103199.97749351765,103199.97749351765,103199.97749351765,128042.36284220261,91731.69757190924,56521.41582214853,39122.53527751191,24842.38534868496,0.0,63964.920626196865,21116.027546382214,1538.3101137530173,0.0,0.8866521451662408,2.8145123251462136,0.0014959135982669303,354151.009129118,1555491.9667188628,4.392171493578194,1555491.9667188628,4.392171493578194,0.85,0.09570964787968053,4.027634451161993,1.2677848911890761,1.0,0.0,4.027634451162721,1.284921268692356,1.2852120927413395,3.134537927962585,19359.240239299164,1974.0931142948066,4632.441516551485,4632.441516551485,5.559176250111348,5.019716547082948,-2.379562617219897,7.399279164302845,3.4630990541738536,3.4630990541738536,0.989456872621101,0.0,0.0,0.0002263243019312127,7.617417219272544e-05,0.00015015012973848725,0.0006047498353811742,0.09570964787982965,0.07183390477844485,0.02387574310138479,0.09570961714995249,0.07183390477833294,0.023875743101347595,0.37775455666513796,0.37775455666513796,0.125555902580152,0.0,4.881406926819523,4.836173770488756,5.017551503530399,4.882266772143225,4.837316792693855,5.0175586972593464,24842.38534868496,21116.027546382214,0.85,1.0629215994978707,0.6603171937277518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532757788516442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.383432293156,1538.3101137530173,0.37775455666513796,0.125555902580152,6.112874298809886,3.4630990541738536
4799.0,-30.296646438347047,5.019695318413071,35.01117600884994,24.12008506888526,4.988930765320025,-26.768130474280138,-40.3052133397199,1.4604148012544864,-0.15419520646400997,-5.036527581610658,40.02222103115084,42237.12836115197,25752.547440385268,25752.547440385268,67989.67580153723,77447.3056626192,77447.3056626192,25752.547440385268,103199.85310300447,103199.85310300447,103199.85310300447,128042.20593816836,91731.54853799466,56521.37123653296,39122.41922384633,24842.3528351639,0.0,63964.772059010225,21115.999909889313,1538.3078734162143,0.0,0.886652298488787,2.814513881098683,0.0014959135982669303,354151.3315174463,1555491.5576707062,4.39216634032076,1555491.5576707062,4.39216634032076,0.85,0.09570951091178062,4.027634451161993,1.2677844818262387,1.0,0.0,4.027634451161705,1.2849211586839262,1.2852119858302415,3.134538196325817,19359.20878688487,1974.0899070411272,4632.441516551485,4632.441516551485,5.559173785221613,5.019695318413071,-2.3795240229261068,7.399219341339178,3.463125517938551,3.463125517938551,0.9894644336967289,0.0,0.0,0.00022632673170515613,7.617511636877153e-05,0.0001501516153363846,0.0006047558188264461,0.09570951091193108,0.07183377195612402,0.023875738955807066,0.09570954722371822,0.0718337719560111,0.02387573895576953,0.37775408818502804,0.37775408818502804,0.12555595722445903,0.0,4.881583195332041,4.83642047425576,5.017515461880805,4.882332375146632,4.837451594301228,5.01741571631203,24842.3528351639,21115.999909889313,0.85,1.062923756514193,0.6603185941503305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532751614095998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.375597068858,1538.3078734162143,0.37775408818502804,0.12555595722445903,6.112874298809886,3.463125517938551
4800.0,-30.29654355965721,5.019673984302455,35.01117117786777,24.12006219327452,4.988930831139208,-26.76803786254333,-40.305104305129476,1.460425134026699,-0.1539706839550945,-5.036513750062417,40.02221130513233,42237.12058275202,25752.56009327393,25752.56009327393,67989.68067602595,77447.21320033717,77447.21320033717,25752.56009327393,103199.7732936111,103199.7732936111,103199.7732936111,128042.09541274383,91731.41457694511,56521.3219593655,39122.325130644014,24842.32211913273,0.0,63964.64724977674,21115.97380126282,1538.3059541617413,0.0,0.8866524042081678,2.814512545209156,0.0014959135982669303,354151.52250498603,1555491.138117594,4.392162787033323,1555491.138117594,4.392162787033323,0.85,0.09570938320115742,4.027634451161993,1.267784044989385,1.0,0.0,4.02763445116248,1.2849211053190355,1.2852119355749525,3.1345383265083533,19359.18051547804,1974.0870241599366,4632.441516551485,4632.441516551485,5.559176516586622,5.019673984302455,-2.379492465714454,7.399166450016908,3.4631519748682766,3.4631519748682766,0.9894719928195076,0.0,0.0,0.0002263291610509792,7.617605874452709e-05,0.00015015310230645208,0.0006047618077983177,0.09570938320130953,0.07183364625733717,0.023875736943972367,0.0957093937966819,0.071833646257223,0.023875736943934422,0.37775361915014893,0.37775361915014893,0.12555601045438025,0.0,4.8817699617661106,4.836663151525897,5.017533653548469,4.882543066107303,4.837660108584146,5.017632735858683,24842.32211913273,21115.97380126282,0.85,1.0629259067205012,0.6603197609738939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532745435067174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.367766811001,1538.3059541617413,0.37775361915014893,0.12555601045438025,6.112874298809886,3.4631519748682766
4801.0,-30.29644061481922,5.019652757105907,35.011166332266335,24.120058281719707,4.988944018878167,-26.76794387896055,-40.3049988328479,1.4604472830208612,-0.1536970465456875,-5.0364899633828655,40.02220121735014,42237.127929044436,25752.54726358578,25752.54726358578,67989.67519263021,77447.14433864296,77447.14433864296,25752.54726358578,103199.69160222873,103199.69160222873,103199.69160222873,128041.97750710134,91731.3095022896,56521.29309269672,39122.2404551032,24842.285904872617,0.0,63964.52635997582,21115.943019141723,1538.303496979206,0.0,0.886652561960286,2.8145117257642296,0.0014959135982669303,354151.85095426295,1555490.702959103,4.392157484897594,1555490.702959103,4.392157484897594,0.85,0.09570924360228006,4.027634451161993,1.267783687277697,1.0,0.0,4.027634451162002,1.2849209966619635,1.285211830017005,3.134538591575044,19359.15834031337,1974.0847629224425,4632.441516551485,4632.441516551485,5.559173747056104,5.019652757105907,-2.3794536244072706,7.399106381513177,3.4631783646089294,3.4631783646089294,0.9894795327454083,0.0,0.0,0.00022633159198285453,7.617697034183737e-05,0.00015015462164101714,0.0006047679271225548,0.09570924360243979,0.07183351130649065,0.023875732295949133,0.09570923007991315,0.07183351130637076,0.023875732295909287,0.3777531495916495,0.3777531495916495,0.12555606581891965,0.0,4.8819655649446645,4.836930598943752,5.017512704733633,4.882792916837161,4.838045527217162,5.017474165509611,24842.285904872617,21115.943019141723,0.85,1.0629278298724811,0.6603211237951611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453273925719321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.359939599475,1538.303496979206,0.3777531495916495,0.12555606581891965,6.112874298809886,3.4631783646089294
4802.0,-30.296337675487358,5.019631522443951,35.011161504591854,24.12003952721136,4.988951295370861,-26.767850491540727,-40.304885886702664,1.4604641114255719,-0.15355618445653363,-5.036471549587284,40.02219204830943,42237.104265004375,25752.54815943471,25752.54815943471,67989.65242443909,77447.0393362561,77447.0393362561,25752.54815943471,103199.58749569081,103199.58749569081,103199.58749569081,128041.84435493498,91731.16589582399,56521.230824577644,39122.1500791626,24842.256859244164,0.0,63964.40693840677,21115.918330357537,1538.3015676040707,0.0,0.8866526890077051,2.8145120238556816,0.0014959135982669303,354152.10521428793,1555490.3074326098,4.392153214764669,1555490.3074326098,4.392153214764669,0.8499999999999999,0.09570911318388922,4.027634451161993,1.26778319219593,1.0,0.0,4.027634451161881,1.2849209129005248,1.2852117493601891,3.1345387959093807,19359.128033318717,1974.081672469061,4632.441516551485,4632.441516551485,5.559173940442017,5.019631522443951,-2.3794187420705035,7.399050264514454,3.463204751045142,3.463204751045142,0.9894870717271834,0.0,0.0,0.0002263340228087624,7.617794654696205e-05,0.00015015607626180035,0.0006047737858033346,0.09570911318403434,0.07183338339850431,0.02387572978553003,0.09570913389004847,0.07183338339839539,0.023875729785493828,0.37775268127876105,0.37775268127876105,0.12555612052875878,0.0,4.882148577249836,4.83717704690946,5.0175044853580175,4.882915365130771,4.838197781905478,5.017506641530076,24842.256859244164,21115.918330357537,0.85,1.062929458408148,0.6603219866585449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532733075352071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.352117142407,1538.3015676040707,0.37775268127876105,0.12555612052875878,6.112874298809886,3.463204751045142
4803.0,-30.296234724730265,5.01961032707487,35.01115667895821,24.12003620937469,4.98896087504579,-26.767756863485847,-40.30478048427028,1.4604830138027303,-0.1532047166978714,-5.036450963200916,40.02218245240326,42237.111852823225,25752.543444289608,25752.543444289608,67989.65529711283,77446.98740022123,77446.98740022123,25752.543444289608,103199.53084451084,103199.53084451084,103199.53084451084,128041.75532174343,91731.07628361159,56521.20073621899,39122.08394154733,24842.224477232598,0.0,63964.308418779925,21115.89080564771,1538.299403396083,0.0,0.8866528286713776,2.8145098083286157,0.0014959135982669303,354152.38947389234,1555489.8934924302,4.392148520593559,1555489.8934924302,4.392148520593559,0.85,0.09570897893427824,4.027634451161993,1.2677828405285259,1.0,0.0,4.027634451162643,1.2849208194342334,1.285211658996701,3.1345390239185402,19359.109121378853,1974.0797439878913,4632.441516551485,4632.441516551485,5.5591729225888855,5.01961032707487,-2.379382289590764,7.398992616665634,3.463231099850628,3.463231099850628,0.9894945999573224,0.0,0.0,0.000226336453928528,7.617885756143583e-05,0.00015015759636709218,0.0006047799082317774,0.09570897893443028,0.07183325257691224,0.02387572635751804,0.09570893897431675,0.07183325257679812,0.02387572635748011,0.3777522128666928,0.3777522128666928,0.12555617547312445,0.0,4.882360338185038,4.837464505265302,5.017488095205067,4.883246246503063,4.838653405469302,5.017461701775517,24842.224477232598,21115.89080564771,0.85,1.0629311404725679,0.6603231223308654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532726893846604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.344298006528,1538.299403396083,0.3777522128666928,0.12555617547312445,6.112874298809886,3.463231099850628
4804.0,-30.29613172813657,5.019589219626621,35.01115187583802,24.120026954356604,4.988974606720657,-26.767662778962023,-40.304671170283086,1.4605056575474906,-0.15304054583333482,-5.036428046647068,40.02217345688853,42237.103685321206,25752.532893790012,25752.532893790012,67989.63657911122,77446.89469270158,77446.89469270158,25752.532893790012,103199.4275864916,103199.4275864916,103199.4275864916,128041.62233904083,91730.94756227724,56521.156554902525,39121.99000819413,24842.194752549236,0.0,63964.18476074337,21115.86553966685,1538.2973334442015,0.0,0.8866529780313657,2.81451032564203,0.0014959135982669303,354152.7059089748,1555489.5054515086,4.3921435005251785,1555489.5054515086,4.3921435005251785,0.85,0.09570884461439688,4.027634451161993,1.2677823866577822,1.0,0.0,4.0276344511613145,1.284920708459563,1.2852115511222924,3.1345392946390858,19359.081955771962,1974.076973866913,4632.441516551485,4632.441516551485,5.559170645064267,5.019589219626621,-2.379344123804037,7.398933343430658,3.463257425118362,3.463257425118362,0.9895021214623891,0.0,0.0,0.0002263388861547728,7.617980239490774e-05,0.00015015908375986506,0.0006047858989061518,0.09570884461453999,0.0718331218694065,0.023875722745133485,0.09570884390137134,0.0718331218692991,0.023875722745097784,0.3777517470275431,0.3777517470275431,0.12555623010393793,0.0,4.882557112602342,4.8377403096241665,5.017446686756216,4.88338750081374,4.838887015263822,5.017324653476749,24842.194752549236,21115.86553966685,0.85,1.0629329027396341,0.6603242712043962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532720711660079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.336482530847,1538.2973334442015,0.3777517470275431,0.12555623010393793,6.112874298809886,3.463257425118362
4805.0,-30.296028692424528,5.019568044639165,35.01114707954977,24.12000362472611,4.988977561940553,-26.76756973693305,-40.30456206584347,1.4605186064504276,-0.1528884905217751,-5.036412496271651,40.02216404964213,42237.096318433345,25752.540998494693,25752.540998494693,67989.63731692804,77446.78866505963,77446.78866505963,25752.540998494693,103199.32966355432,103199.32966355432,103199.32966355432,128041.49475186392,91730.80114222699,56521.10879560622,39121.880385134195,24842.165088309604,0.0,63964.045473443795,21115.840325063164,1538.2954326238007,0.0,0.8866530913524933,2.814510142511193,0.0014959135982669303,354152.9206309292,1555489.099649732,4.392139691742773,1555489.099649732,4.392139691742773,0.85,0.09570871693796182,4.027634451161993,1.2677819954277951,1.0,0.0,4.027634451160498,1.2849206428457538,1.2852114886202297,3.1345394547027166,19359.051054992804,1974.073822864363,4632.441516551485,4632.441516551485,5.559172394617858,5.019568044639165,-2.3793114050303084,7.398879449669473,3.4632837415832647,3.4632837415832647,0.9895096404523613,0.0,0.0,0.0002263413193288788,7.618074542800134e-05,0.00015016057390087744,0.0006047919006494304,0.09570871693810967,0.07183299647527731,0.02387572046283236,0.09570873164215649,0.07183299647516635,0.02387572046279548,0.37775128273135794,0.37775128273135794,0.1255562829552063,0.0,4.882744629936099,4.837990323104918,5.017445807457193,4.883524005749848,4.839019887177528,5.017471876001025,24842.165088309604,21115.840325063164,0.85,1.0629352289037999,0.6603255939458846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532714526726105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.328671405116,1538.2954326238007,0.37775128273135794,0.1255562829552063,6.112874298809886,3.4632837415832647
4806.0,-30.295925649122292,5.019546878907128,35.01114226030885,24.11999028353023,4.988984022574444,-26.767476337468693,-40.304456698335684,1.4605347109221973,-0.15263804132104042,-5.036393423063054,40.022153788518935,42237.104441613534,25752.539887844512,25752.539887844512,67989.64432945804,77446.70877357657,77446.70877357657,25752.539887844512,103199.24866142108,103199.24866142108,103199.24866142108,128041.37790699469,91730.68227459419,56521.07794263668,39121.7825910639,24842.129245573607,0.0,63963.911836637504,21115.809858737564,1538.2931014019168,0.0,0.8866532257168442,2.8145090776994635,0.0014959135982669303,354153.18399684015,1555488.6570142384,4.3921351756874705,1555488.6570142384,4.3921351756874705,0.8499999999999999,0.09570858261547152,4.027634451161993,1.2677816003514453,1.0,0.0,4.0276344511621085,1.2849205624664182,1.2852114113495594,3.1345396507865884,19359.02596893072,1974.0712647979403,4632.441516551485,4632.441516551485,5.559172154863037,5.019546878907128,-2.379276148887663,7.398823027794791,3.46331000249476,3.46331000249476,0.9895171435699314,0.0,0.0,0.00022634375270633113,7.618165617154987e-05,0.00015016209653478127,0.0006047980332621979,0.09570858261563331,0.07183286594233178,0.023875716673301524,0.09570856489401829,0.07183286594221036,0.023875716673261167,0.3777508182887674,0.3777508182887674,0.12555633681400136,0.0,4.8829395812933285,4.8382493106262245,5.017447724948056,4.883755381741992,4.839321455901029,5.017491683095557,24842.129245573607,21115.809858737564,0.85,1.0629375592772088,0.6603271005295333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532708339448113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.320864496276,1538.2931014019168,0.3777508182887674,0.12555633681400136,6.112874298809886,3.46331000249476
4807.0,-30.295822596727923,5.019525771326275,35.011137444440365,24.119981482531898,4.988994809232114,-26.76738249721563,-40.304343682341255,1.4605547097211757,-0.15240593601447472,-5.036372050500584,40.022144248267956,42237.080987234185,25752.53290970237,25752.53290970237,67989.61389693656,77446.62987789212,77446.62987789212,25752.53290970237,103199.16278759448,103199.16278759448,103199.16278759448,128041.25958353863,91730.5661503728,56521.01725972037,39121.720989613816,24842.096795944144,0.0,63963.817785557956,21115.782276552523,1538.2909118322889,0.0,0.8866533691838788,2.8145085222472748,0.0014959135982669303,354153.47911277914,1555488.2454751949,4.39213035368729,1555488.2454751949,4.39213035368729,0.8500000000000001,0.09570844853940373,4.027634451161993,1.2677811426343397,1.0,0.0,4.027634451161023,1.2849204638647913,1.2852113158527798,3.134539891323429,19359.00146184365,1974.0687657705384,4632.441516551485,4632.441516551485,5.559170648499251,5.019525771326275,-2.379239219134117,7.398764990460392,3.4633362309066604,3.4633362309066604,0.989524637401903,0.0,0.0,0.00022634618632260103,7.618263303594668e-05,0.00015016355328665434,0.0006048039005262288,0.09570844853955499,0.0718327354833601,0.02387571305619489,0.09570842526270344,0.07183273548324658,0.023875713056157155,0.3777503544401533,0.3777503544401533,0.1255563916479035,0.0,4.883136815798707,4.838516996572423,5.017432609554021,4.8839661144861,4.839628299024014,5.0174128108333775,24842.096795944144,21115.782276552523,0.85,1.0629386464215644,0.6603277047789143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532702151719366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.313061174016,1538.2909118322889,0.3777503544401533,0.1255563916479035,6.112874298809886,3.4633362309066604
4808.0,-30.295719501377345,5.019504770522412,35.01113266069982,24.119971983041637,4.98901016734561,-26.76728816115552,-40.30423817513508,1.4605788271251599,-0.15228430971626494,-5.036348320252529,40.02213555232634,42237.08876475351,25752.520096463537,25752.520096463537,67989.60886121704,77446.52953374734,77446.52953374734,25752.520096463537,103199.04963021088,103199.04963021088,103199.04963021088,128041.118029229,91730.43041096238,56520.98964197406,39121.60085443146,24842.068399018113,0.0,63963.669253449574,21115.758139165395,1538.2888977006473,0.0,0.8866535216034346,2.8145096935186067,0.0014959135982669303,354153.80678426404,1555487.8703573043,4.392125230789468,1555487.8703573043,4.392125230789468,0.85,0.09570831494702325,4.027634451161993,1.2677807530527936,1.0,0.0,4.0276344511615365,1.2849203459898189,1.2852112010796257,3.1345401788772875,19358.972815128003,1974.065844618499,4632.441516551485,4632.441516551485,5.559167882519629,5.019504770522412,-2.3792005449425706,7.398705315464982,3.463362441584615,3.463362441584615,0.9895321261670329,0.0,0.0,0.00022634862097742207,7.618354500787798e-05,0.0001501650759695441,0.0006048100333362937,0.09570831494716188,0.07183260547917288,0.023875709467989007,0.09570835623086633,0.07183260547906883,0.023875709467954427,0.3777498917670832,0.3777498917670832,0.12555644622984127,0.0,4.883313287096939,4.838767894352884,5.017384764039264,4.884064010536235,4.839816517741383,5.017238530534428,24842.068399018113,21115.758139165395,0.85,1.062941035978019,0.6603293597400318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453269596344968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.30526146868,1538.2888977006473,0.3777498917670832,0.12555644622984127,6.112874298809886,3.463362441584615
4809.0,-30.295616386289982,5.019483723776648,35.01112789505934,24.119953612703853,4.9890150458257025,-26.76719485535211,-40.304129000846274,1.460593514889208,-0.15209350182686876,-5.036331797183962,40.022126512046555,42237.081578018886,25752.525609491706,25752.525609491706,67989.60718751058,77446.43576893931,77446.43576893931,25752.525609491706,103198.961378431,103198.961378431,103198.961378431,128041.00176654708,91730.29700028659,56520.94280937181,39121.50465657198,24842.040388116075,0.0,63963.54504468806,21115.734329898663,1538.287069840153,0.0,0.886653638550136,2.8145091147418593,0.0014959135982669303,354154.0349378731,1555487.4803857293,4.392121300152907,1555487.4803857293,4.392121300152907,0.85,0.0957081877010308,4.027634451161993,1.2677802925882866,1.0,0.0,4.027634451163766,1.284920272235733,1.285211130437975,3.13454035879907,19358.944659873152,1974.062973581514,4632.441516551485,4632.441516551485,5.559169072610892,5.019483723776648,-2.379167189038195,7.398650912814842,3.463388649294327,3.463388649294327,0.9895396140840934,0.0,0.0,0.00022635105612247086,7.618448868757191e-05,0.00015016656743489895,0.0006048160404135397,0.09570818770117345,0.07183248055658958,0.02387570714458387,0.09570823544824004,0.07183248055648252,0.023875707144548286,0.3777494291944235,0.3777494291944235,0.1255564986145033,0.0,4.883492057541048,4.8390107381324015,5.017370393662247,4.884238295357079,4.840013469400731,5.017344348446159,24842.040388116075,21115.734329898663,0.85,1.0629430739026382,0.6603305296557593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532689772605527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.297466058979,1538.287069840153,0.3777494291944235,0.1255564986145033,6.112874298809886,3.463388649294327
4810.0,-30.29551321675198,5.019462725775019,35.011123122208666,24.119950225017988,4.989024857325776,-26.767101007167433,-40.30401975670827,1.4606126477425871,-0.15175010948456702,-5.036310863359989,40.0221167707522,42237.07429513068,25752.51976019544,25752.51976019544,67989.59405532612,77446.38273053254,77446.38273053254,25752.51976019544,103198.90249072798,103198.90249072798,103198.90249072798,128040.90923307513,91730.20629130157,56520.89785590524,39121.45381710703,24842.00674234714,0.0,63963.46055945417,21115.70573099507,1538.284823878429,0.0,0.8866537805099626,2.81450704590954,0.0014959135982669303,354154.32399618044,1555487.0601744913,4.39211652881377,1555487.0601744913,4.39211652881377,0.85,0.09570805319381859,4.027634451161993,1.2677799370745197,1.0,0.0,4.027634451162187,1.2849201776800985,1.28521103899175,3.1345405894658906,19358.925516468207,1974.0610214974745,4632.441516551485,4632.441516551485,5.559167809929809,5.019462725775019,-2.3791306252402458,7.398593351015265,3.463414808143559,3.463414808143559,0.9895470880410169,0.0,0.0,0.00022635349257757692,7.61854329818461e-05,0.0001501680595957308,0.0006048220502919128,0.0957080531939727,0.07183235013839011,0.023875703055582592,0.09570804068271906,0.07183235013827444,0.02387570305554415,0.37774896638074795,0.37774896638074795,0.12555655124027273,0.0,4.883697890450037,4.83929270767743,5.017346764585568,4.884560753875405,4.840460312756079,5.017292076324111,24842.00674234714,21115.70573099507,0.85,1.062944272568393,0.6603312879838831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532683580581236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.289674481182,1538.284823878429,0.37774896638074795,0.12555655124027273,6.112874298809886,3.463414808143559
4811.0,-30.29541005932931,5.01944173577113,35.01111835532426,24.119931400660448,4.989032614781351,-26.767007375321462,-40.30391435427589,1.4606299307748607,-0.15162474246073998,-5.036291862369596,40.02210739883153,42237.08276640417,25752.518800466692,25752.518800466692,67989.60156687087,77446.27545707577,77446.27545707577,25752.518800466692,103198.79425754247,103198.79425754247,103198.79425754247,128040.77017880205,91730.06052051629,56520.8678298501,39121.32521185131,24841.975921259585,0.0,63963.3011331109,21115.679533070648,1538.2827774178375,0.0,0.8866539112832912,2.814507616133779,0.0014959135982669303,354154.5863657065,1555486.6558970467,4.392112133459208,1555486.6558970467,4.392112133459208,0.85,0.09570792245591173,4.027634451161993,1.2677795227663595,1.0,0.0,4.027634451160033,1.2849200917804458,1.285210956203129,3.1345407990166247,19358.894752711218,1974.057884467297,4632.441516551485,4632.441516551485,5.559167602754233,5.01944173577113,-2.379095502577498,7.398537238348627,3.463440946619362,3.463440946619362,0.9895545561769605,0.0,0.0,0.0002263559287707243,7.618634407909897e-05,0.00015016958469162532,0.0006048281928206788,0.09570792245606002,0.07183222271434832,0.023875699741711703,0.09570794686395946,0.07183222271423702,0.023875699741674708,0.3777485059097853,0.3777485059097853,0.1255566034876534,0.0,4.883884563732408,4.839546302538565,5.017331723918119,4.8846671199088405,4.840596740648891,5.017307711915407,24841.975921259585,21115.679533070648,0.85,1.0629470393559117,0.6603330662766551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532677385292243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.281887431385,1538.2827774178375,0.3777485059097853,0.1255566034876534,6.112874298809886,3.463440946619362
4812.0,-30.295306859316334,5.019420785940948,35.01111359238152,24.119917500671022,4.989042371915029,-26.7669135051562,-40.30380133828146,1.4606490177562856,-0.1514583822584541,-5.036271363602762,40.02209797987208,42237.059926402675,25752.513979621846,25752.513979621846,67989.57390602453,77446.18009046509,77446.18009046509,25752.513979621846,103198.69407008693,103198.69407008693,103198.69407008693,128040.63833982556,91729.92744895972,56520.80728490281,39121.244626729895,24841.94426973862,0.0,63963.18889646851,21115.652629277825,1538.2806505193455,0.0,0.8866540498581132,2.814507822544801,0.0014959135982669303,354154.86941700446,1555486.2495905657,4.392107475893653,1555486.2495905657,4.392107475893653,0.85,0.09570779001207415,4.027634451161993,1.267779079335742,1.0,0.0,4.027634451161758,1.2849199974378884,1.2852108649710154,3.134541029163712,19358.866669024763,1974.0550207282572,4632.441516551485,4632.441516551485,5.5591665620838135,5.019420785940948,-2.3790593009262144,7.3984800868671625,3.463467052511147,3.463467052511147,0.9895620150031849,0.0,0.0,0.0002263583659938694,7.618732099907377e-05,0.00015017104499479565,0.0006048340743880367,0.09570779001222338,0.07183209399723667,0.023875696014986715,0.09570783651105964,0.07183209399712466,0.023875696014949484,0.3777480457795752,0.3777480457795752,0.12555665593760051,0.0,4.8840625058059,4.839790181365231,5.017310918073633,4.884812981344282,4.840804597400279,5.017266694964917,24841.94426973862,21115.652629277825,0.85,1.0629484720668503,0.660333867887169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532671190735829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.27410357786,1538.2806505193455,0.3777480457795752,0.12555665593760051,6.112874298809886,3.463467052511147
4813.0,-30.295203659531534,5.019399728039929,35.01110881064367,24.119900073297345,4.9890413774959,-26.766820710393596,-40.30369604062287,1.4606584283593524,-0.15112978028298585,-5.036257954501591,40.02208790653822,42237.06908759891,25752.52694812227,25752.52694812227,67989.59603572119,77446.11387077,77446.11387077,25752.52694812227,103198.64081889228,103198.64081889228,103198.64081889228,128040.55200427074,91729.8191717653,56520.77438859981,39121.16087018387,24841.91118537846,0.0,63963.07205556233,21115.62450757169,1538.2786057762291,0.0,0.8866541546825345,2.81450506992981,0.0014959135982669303,354155.05457279854,1555485.815056368,4.392103952695751,1555485.815056368,4.392103952695751,0.85,0.095707663052914,4.027634451161993,1.267778657884337,1.0,0.0,4.027634451163325,1.2849199483716658,1.2852108190255094,3.1345411488599533,19358.843817989902,1974.0526905711843,4632.441516551485,4632.441516551485,5.559169361579583,5.019399728039929,-2.379028367738441,7.398428095778369,3.4634931355386605,3.4634931355386605,0.9895694672967601,0.0,0.0,0.00022636080323580694,7.618823121151312e-05,0.00015017257202429383,0.0006048402247046515,0.09570766305307132,0.07183196941781726,0.02387569363525406,0.09570762700441081,0.07183196941769919,0.023875693635214818,0.377747585501591,0.377747585501591,0.12555670818981957,0.0,4.884270590238771,4.840056777731377,5.01734261092264,4.8851281742186075,4.84114861128694,5.017494894073877,24841.91118537846,21115.62450757169,0.85,1.0629507597236914,0.6603352173408611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532664993626931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.266324016144,1538.2786057762291,0.377747585501591,0.12555670818981957,6.112874298809886,3.4634931355386605
4814.0,-30.295100426411288,5.019378828036786,35.0111040217255,24.11989556802439,4.9890580866389405,-26.76672611516132,-40.303586691711075,1.4606837753903468,-0.1509500439093472,-5.036232028089738,40.02207813392129,42237.06162381224,25752.50800037706,25752.50800037706,67989.5696241893,77446.02846997729,77446.02846997729,25752.50800037706,103198.53647035435,103198.53647035435,103198.53647035435,128040.4120571953,91729.69886726016,56520.73202110087,39121.07427351032,24841.87558684095,0.0,63962.94986035127,21115.594248814807,1538.2761307500184,0.0,0.8866543221924663,2.8145057340029216,0.0014959135982669303,354155.4125705654,1555485.393494307,4.392098322609645,1555485.393494307,4.392098322609645,0.85,0.09570752420077387,4.027634451161993,1.2677782485214992,1.0,0.0,4.027634451162835,1.284919824736266,1.2852106984949883,3.134541450466513,19358.81842868742,1974.0501015828465,4632.441516551485,4632.441516551485,5.5591652713508894,5.019378828036786,-2.3789882525293238,7.398367080566111,3.4635191510484216,3.4635191510484216,0.989576900299549,0.0,0.0,0.00022636324128920895,7.618917645437651e-05,0.00015017406483483242,0.0006048462371998058,0.09570752420092882,0.07183183554980899,0.023875688651119824,0.09570751367809356,0.0718318355496927,0.02387568865108117,0.3777471266461707,0.3777471266461707,0.12555676345490638,0.0,4.884463066628143,4.840323079993993,5.017312585295258,4.885281984180381,4.841437490053124,5.0172418094963405,24841.87558684095,21115.594248814807,0.85,1.062952377472103,0.6603363621600844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45326587965368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.258547889855,1538.2761307500184,0.3777471266461707,0.12555676345490638,6.112874298809886,3.4635191510484216
4815.0,-30.294997189065523,5.019357813468262,35.01109924414007,24.119878035876923,4.989057987996083,-26.766633197042307,-40.30347758727146,1.4606939959741971,-0.15065183205462063,-5.036218964607138,40.02206888617579,42237.05519666169,25752.521748222916,25752.521748222916,67989.57694488461,77445.9580454614,77445.9580454614,25752.521748222916,103198.47979368432,103198.47979368432,103198.47979368432,128040.32710500738,91729.586732589,56520.683883794816,39121.00316532687,24841.847311323054,0.0,63962.850476649925,21115.570214624597,1538.274367579438,0.0,0.8866544222638895,2.8145033403606656,0.0014959135982669303,354155.5929541991,1555484.9945737422,4.392094959163623,1555484.9945737422,4.392094959163623,0.8500000000000001,0.09570740129985666,4.027634451161993,1.267777860038914,1.0,0.0,4.027634451161053,1.2849197718781755,1.2852106487579573,3.1345415794129883,19358.79476356298,1974.047688411739,4632.441516551485,4632.441516551485,5.559168239083091,5.019357813468262,-2.378957618980314,7.398315432448576,3.463545179094207,3.463545179094207,0.9895843368840591,0.0,0.0,0.00022636567946660163,7.619011959475993e-05,0.0001501755598718417,0.0006048522586623702,0.09570740130000135,0.07183171390271713,0.02387568739728422,0.09570733338423376,0.07183171390260853,0.023875687397248126,0.37774666908869026,0.37774666908869026,0.1255568174071617,0.0,4.88467896179958,4.840602157449723,5.017338027813082,4.885567132552524,4.841743260003739,5.017464652040644,24841.847311323054,21115.570214624597,0.85,1.062954143510297,0.6603372876898382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532652597449942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.250775871378,1538.274367579438,0.37774666908869026,0.1255568174071617,6.112874298809886,3.463545179094207
