time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4816.0,-30.29489389333275,5.01933700660967,35.01109447447749,24.11986762834715,4.989078637357796,-26.766538151416725,-40.30336820343507,1.4607228954431117,-0.15065555671844777,-5.036190698622467,40.02205956177448,42237.04772766368,25752.496823030982,25752.496823030982,67989.54455069467,77445.83286555027,77445.83286555027,25752.496823030982,103198.32968858126,103198.32968858126,103198.32968858126,128040.14310888697,91729.428218831,56520.643080949696,39120.87237542367,24841.813420305712,0.0,63962.68579572938,21115.541407259854,1538.2719320755004,0.0,0.8866546000692341,2.814506687917712,0.0014959135982669303,354155.9832577967,1555484.5923465472,4.392088983046437,1555484.5923465472,4.392088983046437,0.85,0.09570726222665821,4.027634451161993,1.2677773929806428,1.0,0.0,4.027634451160725,1.2849196316175895,1.2852105116004477,3.13454192157652,19358.76131050364,1974.044277149041,4632.441516551485,4632.441516551485,5.559162858509618,5.01933700660967,-2.378915816620772,7.398252823230442,3.4635711377460967,3.4635711377460967,0.9895917536417419,0.0,0.0,0.00022636811904714913,7.619106516119166e-05,0.00015017705388595747,0.0006048582760050933,0.09570726222680617,0.071831579884745,0.023875682342061166,0.09570731488001231,0.07183157988463396,0.023875682342024255,0.3777462135221249,0.3777462135221249,0.12555687365420223,0.0,4.884839506815297,4.840834348988551,5.0172826346680495,4.885535141904029,4.841816755340176,5.017114840014301,24841.813420305712,21115.541407259854,0.85,1.062956373780573,0.6603388710497791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532646398114402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.243007378658,1538.2719320755004,0.3777462135221249,0.12555687365420223,6.112874298809886,3.4635711377460967
4817.0,-30.294790569123645,5.019316004578509,35.01108971548526,24.119845625851326,4.989073302632118,-26.766445678752987,-40.303262940701075,1.4607284122628608,-0.15032551542083183,-5.036181464130516,40.0220503332458,42237.057617605715,25752.52024373936,25752.52024373936,67989.57786134508,77445.76570795389,77445.76570795389,25752.52024373936,103198.28595169325,103198.28595169325,103198.28595169325,128040.07241408958,91729.31719618531,56520.609105842996,39120.786767047015,24841.78646239633,0.0,63962.57322944334,21115.518493036878,1538.2703310804927,0.0,0.886654680562279,2.8145034292432625,0.0014959135982669303,354156.11076998326,1555484.1942550945,4.392086277639716,1555484.1942550945,4.392086277639716,0.85,0.09570714363620658,4.027634451161993,1.2677770341699945,1.0,0.0,4.027634451162251,1.2849196007643628,1.28521048387596,3.1345419968424992,19358.73788006327,1974.0418879090485,4632.441516551485,4632.441516551485,5.559167914311897,5.019316004578509,-2.378888040192435,7.398204044770944,3.4635971240328685,3.4635971240328685,0.9895991782951052,0.0,0.0,0.0002263705593244718,7.619197511307879e-05,0.00015017858421139302,0.0006048644395965391,0.09570714363634909,0.0718314616247248,0.02387568201162429,0.09570711314766783,0.07183146162461784,0.023875682011588736,0.37774575688993095,0.37774575688993095,0.12555692685000241,0.0,4.885039330997472,4.8410884321411345,5.0173188759418395,4.885855948709661,4.842122291100509,5.017481410303446,24841.78646239633,21115.518493036878,0.85,1.0629587652369186,0.6603401877859895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532640195277822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.235243496869,1538.2703310804927,0.37774575688993095,0.12555692685000241,6.112874298809886,3.4635971240328685
4818.0,-30.294687253225565,5.019295247558056,35.01108494931251,24.119845556002133,4.9890956462931015,-26.766350445517258,-40.30315348701549,1.4607588385861285,-0.15019157135230898,-5.036151501861267,40.02204060611241,42237.05012129617,25752.490842454354,25752.490842454354,67989.54096375052,77445.67515960032,77445.67515960032,25752.490842454354,103198.16600205467,103198.16600205467,103198.16600205467,128039.91558270114,91729.1939918536,56520.56895355485,39120.694486998604,24841.749580646472,0.0,63962.444067645076,21115.4871435495,1538.267689536495,0.0,0.8866548684692668,2.814505165959667,0.0014959135982669303,354156.5244967768,1555483.7746553887,4.3920799620043285,1555483.7746553887,4.3920799620043285,0.85,0.09570700123602126,4.027634451161993,1.26777663085144,1.0,0.0,4.027634451162368,1.28491945335849,1.285210339572219,3.1345423564369455,19358.711878775608,1974.03923651559,4632.441516551485,4632.441516551485,5.55916156748919,5.019295247558056,-2.3788450446853586,7.398140292243415,3.463623016764484,3.463623016764484,0.9896065762184241,0.0,0.0,0.0002263729994297421,7.619292130462934e-05,0.00015018007812511277,0.0006048704565349038,0.09570700123617502,0.07183132508488657,0.02387567615128845,0.0957070281376755,0.07183132508477116,0.023875676151250098,0.3777453008881197,0.3777453008881197,0.12555698312703628,0.0,4.885212115517049,4.841338781311549,5.017257905299573,4.885959930508932,4.842397037858291,5.01707102791238,24841.749580646472,21115.4871435495,0.85,1.0629603348465935,0.6603414040374587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532633990736323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.227483628747,1538.267689536495,0.3777453008881197,0.12555698312703628,6.112874298809886,3.463623016764484
4819.0,-30.2945839573251,5.019274333699735,35.0110802091953,24.119822994712763,4.989093507977885,-26.76625767869008,-40.30304441750047,1.4607672293442329,-0.1499383749543881,-5.036140467085215,40.02203183269122,42237.04403723437,25752.509662998626,25752.509662998626,67989.553700233,77445.59300898595,77445.59300898595,25752.509662998626,103198.10267198457,103198.10267198457,103198.10267198457,128039.82729421172,91729.0692816142,56520.520309868254,39120.6099686066,24841.724622227142,0.0,63962.33459083374,21115.46592889307,1538.2661600932217,0.0,0.8866549564852422,2.814503127033834,0.0014959135982669303,354156.6768679251,1555483.3961960748,4.392077003749835,1555483.3961960748,4.392077003749835,0.85,0.0957068823720224,4.027634451161993,1.267776225334965,1.0,0.0,4.027634451161791,1.2849194090592304,1.2852102983978568,3.13454246450435,19358.68555967819,1974.036552714555,4632.441516551485,4632.441516551485,5.559165630259157,5.019274333699735,-2.3788159768619153,7.39809031056165,3.4636489484042787,3.4636489484042787,0.9896139852583653,0.0,0.0,0.00022637543908693726,7.619386418595642e-05,0.00015018157490098084,0.0006048764850009557,0.09570688237215888,0.07183120671741651,0.023875675654742374,0.09570687314681217,0.07183120671731408,0.023875675654708325,0.37774484533347513,0.37774484533347513,0.12555703599569504,0.0,4.885405962675634,4.841591198347544,5.017275192374029,4.886202092130816,4.84262180919535,5.017365335020372,24841.724622227142,21115.46592889307,0.85,1.0629623533156087,0.6603424391467919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532627786698957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.219727038268,1538.2661600932217,0.37774484533347513,0.12555703599569504,6.112874298809886,3.4636489484042787
4820.0,-30.294480636953907,5.01925351011329,35.01107544243681,24.11981412386524,4.989104885426429,-26.766163538099565,-40.302935138437874,1.4607877865734369,-0.14972493646803287,-5.03611788833245,40.022021576470635,42237.037223861866,25752.49883037336,25752.49883037336,67989.53605423523,77445.51132364733,77445.51132364733,25752.49883037336,103198.01015402068,103198.01015402068,103198.01015402068,128039.69726376772,91728.95049891324,56520.47639913317,39120.52677753341,24841.687109747047,0.0,63962.21388728045,21115.43404328499,1538.2636508957194,0.0,0.886655108690652,2.814502957651656,0.0014959135982669303,354156.9886415615,1555482.953773293,4.392071888061993,1555482.953773293,4.392071888061993,0.85,0.09570674621320624,4.027634451161993,1.2677757588261742,1.0,0.0,4.027634451160469,1.2849193078311252,1.2852102002825343,3.13454271144888,19358.660491540293,1974.0339964758907,4632.441516551485,4632.441516551485,5.559163291832384,5.01925351011329,-2.378778475866739,7.39803198598003,3.4636747981362817,3.4636747981362817,0.9896213708960805,0.0,0.0,0.00022637787934632068,7.619480888959498e-05,0.0001501830704567257,0.0006048825085527974,0.09570674621336858,0.07183107511788527,0.02387567109548331,0.09570672770058604,0.07183107511776343,0.023875671095442814,0.37774439042891383,0.37774439042891383,0.12555709084464142,0.0,4.885594828573289,4.841848038263663,5.017259182778787,4.886392951864423,4.842918247093735,5.017238101834209,24841.687109747047,21115.43404328499,0.85,1.0629640833579035,0.6603435787619155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45326215838675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.211973491034,1538.2636508957194,0.37774439042891383,0.12555709084464142,6.112874298809886,3.4636747981362817
4821.0,-30.294377280701926,5.019232693870521,35.01107069024163,24.119795264583104,4.989112767861314,-26.766069714791527,-40.30282589429987,1.460805201952294,-0.14961410243301998,-5.036099200106106,40.022012467142915,42237.03075687545,25752.497949132332,25752.497949132332,67989.52870600778,77445.40345039724,77445.40345039724,25752.497949132332,103197.90139952957,103197.90139952957,103197.90139952957,128039.55900338384,91728.80409863709,56520.43140512095,39120.41410390682,24841.657603854266,0.0,63962.07170776109,21115.408963276124,1538.2616848570892,0.0,0.8866552369176501,2.8145036823372567,0.0014959135982669303,354157.246693901,1555482.5608241283,4.392067578299579,1555482.5608241283,4.392067578299579,0.8499999999999999,0.09570661837705767,4.027634451161993,1.2677753423200921,1.0,0.0,4.0276344511627045,1.2849192213021277,1.2852101168707672,3.1345429225351755,19358.6295949343,1974.030845898885,4632.441516551485,4632.441516551485,5.559163101599864,5.019232693870521,-2.3787438434390786,7.397976537309599,3.4637006402438706,3.4637006402438706,0.9896287543553915,0.0,0.0,0.0002263803204773986,7.619575330213925e-05,0.00015018456717525932,0.0006048885367879271,0.09570661837720186,0.07183094987072265,0.02387566850647921,0.0957066438625874,0.07183094987061443,0.023875668506443237,0.3777439364810186,0.3777439364810186,0.12555714526934467,0.0,4.885765827790408,4.84207920453332,5.017248813650781,4.886485097673074,4.843039335524054,5.017242892592094,24841.657603854266,21115.408963276124,0.85,1.0629663313072144,0.6603449455148035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532615379571658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.204223877226,1538.2616848570892,0.3777439364810186,0.12555714526934467,6.112874298809886,3.4637006402438706
4822.0,-30.294273884979127,5.0192119776440025,35.011065956593,24.119791213329904,4.989126883636224,-26.765975232579578,-40.302716580312676,1.4608282312380259,-0.14938528294379694,-5.036076119581188,40.02200350296002,42237.02405886702,25752.48594718217,25752.48594718217,67989.51000604918,77445.33020450921,77445.33020450921,25752.48594718217,103197.81615169138,103197.81615169138,103197.81615169138,128039.44352071115,91728.69483335582,56520.38868771914,39120.34016181854,24841.627369019763,0.0,63961.9675308383,21115.383263666798,1538.259580769565,0.0,0.8866553869970061,2.8145033694307373,0.0014959135982669303,354157.56539655034,1555482.1741361516,4.392062534071459,1555482.1741361516,4.392062534071459,0.85,0.09570648608834981,4.027634451161993,1.2677749703219163,1.0,0.0,4.02763445116229,1.2849191085033869,1.285210007184538,3.13454319770619,19358.60653537162,1974.028494477892,4632.441516551485,4632.441516551485,5.559160510752227,5.0192119776440025,-2.3787059865702442,7.397917964214247,3.4637264498608236,3.4637264498608236,0.9896361285316638,0.0,0.0,0.00022638276256499259,7.619669832936096e-05,0.00015018606423563164,0.000604894566399858,0.09570648608849255,0.0718308212534808,0.023875664835011752,0.09570651851114452,0.07183082125337366,0.02387566483497614,0.3777434819121483,0.3777434819121483,0.12555719968616869,0.0,4.885942106821858,4.842327882814288,5.017206895969878,4.886690836637399,4.843366397384784,5.017083137326381,24841.627369019763,21115.383263666798,0.85,1.0629677702342264,0.660345916321337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532609173126276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.196478426242,1538.259580769565,0.3777434819121483,0.12555719968616869,6.112874298809886,3.4637264498608236
4823.0,-30.29417048230218,5.019191238614431,35.01106124145668,24.11977263344454,4.989133093332151,-26.765881534769147,-40.30260737109927,1.460844145800475,-0.1492360445353711,-5.036058824092572,40.02199457487242,42237.01786708876,25752.488683548585,25752.488683548585,67989.50655063735,77445.23017522685,77445.23017522685,25752.488683548585,103197.71885877544,103197.71885877544,103197.71885877544,128039.31816198035,91728.55558109508,56520.343272962506,39120.23589792508,24841.59930320492,0.0,63961.83520113,21115.35940772418,1538.2577291524806,0.0,0.8866555074710574,2.8145034270067506,0.0014959135982669303,354157.8042178718,1555481.7890052896,4.392058484890492,1555481.7890052896,4.392058484890492,0.85,0.09570636005811753,4.027634451161993,1.2677744900761172,1.0,0.0,4.027634451160962,1.2849190289944512,1.2852099307958924,3.1345433916672003,19358.57714729704,1974.0254977282805,4632.441516551485,4632.441516551485,5.559161101448604,5.019191238614431,-2.3786723968811967,7.397863635495627,3.4637522549556086,3.4637522549556086,0.9896435014158882,0.0,0.0,0.00022638520484110874,7.619764246162684e-05,0.00015018756237948188,0.0006049006003756421,0.0957063600582587,0.07183069764264605,0.023875662415612644,0.09570641827027267,0.0718306976425401,0.02387566241557743,0.37774302806300414,0.37774302806300414,0.12555725217583102,0.0,4.88611171512548,4.842560044372306,5.017187955248517,4.886822779557178,4.843521513830524,5.017145098011326,24841.59930320492,21115.35940772418,0.85,1.0629699153697234,0.6603471856971135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532602964315782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.188737211198,1538.2577291524806,0.37774302806300414,0.12555725217583102,6.112874298809886,3.4637522549556086
4824.0,-30.294067065497824,5.019170541298466,35.01105652404676,24.11976931560787,4.989142505595261,-26.765787503938448,-40.302501898817695,1.4608629440372563,-0.1488952937979775,-5.036038527373576,40.02198507837505,42237.02720824977,25752.483677915665,25752.483677915665,67989.51088616543,77445.17899294785,77445.17899294785,25752.483677915665,103197.66267086352,103197.66267086352,103197.66267086352,128039.22950536391,91728.46646679836,56520.314682105774,39120.16864965843,24841.56683450039,0.0,63961.735484158824,21115.331809325333,1538.2555626721692,0.0,0.8866556452959204,2.8145013186209247,0.0014959135982669303,354158.08448124747,1555481.3793550164,4.3920538525427295,1555481.3793550164,4.3920538525427295,0.8500000000000001,0.09570622869003523,4.027634451161993,1.267774140057154,1.0,0.0,4.027634451164563,1.2849189359919186,1.2852098409110544,3.134543618545695,19358.558340438292,1974.0235799624024,4632.441516551485,4632.441516551485,5.559160020888188,5.019170541298466,-2.378636630709937,7.397807172008403,3.4637780186444274,3.4637780186444274,0.9896508624698364,0.0,0.0,0.00022638764747518573,7.619855429774807e-05,0.00015018909317743767,0.0006049067658702266,0.09570622869018555,0.07183057003834933,0.023875658651836218,0.09570622665939967,0.07183057003823651,0.023875658651798713,0.3777425739534119,0.3777425739534119,0.12555730448975444,0.0,4.886310352583564,4.8428328836424726,5.017162973042218,4.887143233575614,4.843962760296165,5.017101659854234,24841.56683450039,21115.331809325333,0.85,1.0629716403333702,0.6603483612277916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453259675509277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.180999581995,1538.2555626721692,0.3777425739534119,0.12555730448975444,6.112874298809886,3.4637780186444274
4825.0,-30.29396362014865,5.019149755453374,35.01105179121322,24.119746405072533,4.989142804489384,-26.76569435879955,-40.30239275945348,1.460873543141666,-0.14869357115571802,-5.036024455624993,40.021975194309306,42237.021535016596,25752.49430141103,25752.49430141103,67989.51583642763,77445.08539884325,77445.08539884325,25752.49430141103,103197.57970025428,103197.57970025428,103197.57970025428,128039.11394940104,91728.33123965409,56520.26737583287,39120.07095980136,24841.534249146764,0.0,63961.60520894812,21115.30411177475,1538.2535263861591,0.0,0.8866557528094544,2.8145003104290165,0.0014959135982669303,354158.2787884082,1555480.9529863005,4.392050238971322,1555480.9529863005,4.392050238971322,0.85,0.09570610319827598,4.027634451161993,1.2677736988244583,1.0,0.0,4.027634451161885,1.2849188813521315,1.2852097893985446,3.1345437518387755,19358.529801832312,1974.020669834481,4632.441516551485,4632.441516551485,5.5591623141703215,5.019149755453374,-2.3786054905344667,7.397755245987841,3.4638037603518024,3.4638037603518024,0.9896582172433721,0.0,0.0,0.00022639009080776453,7.619949784740137e-05,0.00015019059296036315,0.0006049128064476066,0.09570610319843065,0.07183044703314943,0.023875656165281218,0.09570607728888943,0.07183044703303335,0.023875656165242638,0.3777421222580167,0.3777421222580167,0.12555735628394282,0.0,4.886509156467298,4.843090758920312,5.017183714214241,4.887330884469293,4.84414896645518,5.01729345119719,24841.534249146764,21115.30411177475,0.85,1.0629738827585897,0.6603496175094071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532590545026498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.173265682564,1538.2535263861591,0.3777421222580167,0.12555735628394282,6.112874298809886,3.4638037603518024
4826.0,-30.29386014173835,5.019129142523975,35.01104706029695,24.119746998790674,4.989160803324929,-26.7655994138017,-40.302283375617094,1.4609000753896748,-0.14846740144287196,-5.035998054493644,40.02196578448797,42237.01491050101,25752.47355152792,25752.47355152792,67989.48846202894,77445.01522181675,77445.01522181675,25752.47355152792,103197.48877334467,103197.48877334467,103197.48877334467,128038.98892444115,91728.22658201255,56520.22627070258,39120.00034589996,24841.50015109648,0.0,63961.50049699644,21115.275128432007,1538.2511256318105,0.0,0.8866559214214285,2.814500419864414,0.0014959135982669303,354158.64334381686,1555480.5470751347,4.392044571858933,1555480.5470751347,4.392044571858933,0.85,0.09570596644766219,4.027634451161993,1.2677733169356364,1.0,0.0,4.027634451163278,1.2849187521586698,1.285209663316515,3.1345440670046627,19358.507714675106,1974.018417571251,4632.441516551485,4632.441516551485,5.559157834916125,5.019129142523975,-2.3785652965597746,7.39769443908375,3.4638294408573636,3.4638294408573636,0.9896655545306753,0.0,0.0,0.000226392534945541,7.620044352144487e-05,0.00015019209142409613,0.0006049188417117614,0.09570596644781156,0.07183031530086588,0.02387565114694568,0.09570594984162697,0.07183031530075377,0.02387565114690842,0.37774167176805645,0.37774167176805645,0.12555741041957333,0.0,4.886703471198871,4.8433642872414,5.017139321154957,4.88753065305076,4.844508504601492,5.017011978537823,24841.50015109648,21115.275128432007,0.85,1.0629751949803248,0.6603505950033867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532584333251213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.165535802209,1538.2511256318105,0.37774167176805645,0.12555741041957333,6.112874298809886,3.4638294408573636
4827.0,-30.293756654092235,5.019108501699911,35.011042364546434,24.119728349056118,4.989167413077958,-26.76550559951928,-40.30217413147909,1.4609163585063485,-0.1483356478039468,-5.035981064227519,40.021957346933554,42237.00901227548,25752.476898887682,25752.476898887682,67989.48591116315,77444.91331001674,77444.91331001674,25752.476898887682,103197.39020890443,103197.39020890443,103197.39020890443,128038.86504561512,91728.0855748194,56520.18127708354,39119.89366415096,24841.47483671069,0.0,63961.368500861645,21115.253611204087,1538.24943687486,0.0,0.8866560385623046,2.8145006715560097,0.0014959135982669303,354158.87795109267,1555480.1831046855,4.392040634710528,1555480.1831046855,4.392040634710528,0.85,0.09570584339511692,4.027634451161993,1.2677728724060584,1.0,0.0,4.027634451162794,1.284918670920946,1.285209585201392,3.13454426518314,19358.477956236093,1974.0153830549773,4632.441516551485,4632.441516551485,5.559158557506954,5.019108501699911,-2.378532016123919,7.39764051782383,3.4638551388827508,3.4638551388827508,0.9896728968236431,0.0,0.0,0.00022639497932578013,7.620138799856166e-05,0.00015019359132721846,0.0006049248827732502,0.0957058433952507,0.07183019424302894,0.023875649152221755,0.09570586597447549,0.07183019424292854,0.023875649152188382,0.3777412233639791,0.3777412233639791,0.1255574624907083,0.0,4.886885449083195,4.84361288962657,5.017120498158704,4.887645416423595,4.8446395439967205,5.017077531045345,24841.47483671069,21115.253611204087,0.85,1.062977348745239,0.6603518655437538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453257811949573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.157810032359,1538.24943687486,0.3777412233639791,0.1255574624907083,6.112874298809886,3.4638551388827508
4828.0,-30.293653166457304,5.0190878502438085,35.0110376579989,24.119709839019947,4.989173005897143,-26.765411886892934,-40.302064922265686,1.460931726334149,-0.148172420929086,-5.035963341217995,40.02194764094389,42237.00317588206,25752.478174732267,25752.478174732267,67989.48135061433,77444.81616887788,77444.81616887788,25752.478174732267,103197.29434361015,103197.29434361015,103197.29434361015,128038.7362053697,91727.94892680526,56520.13593381496,39119.792214433655,24841.44186175956,0.0,63961.234076193214,21115.225582495623,1538.247294023443,0.0,0.8866561640330424,2.8145005952474365,0.0014959135982669303,354159.12267646485,1555479.7644178746,4.392036417593153,1555479.7644178746,4.392036417593153,0.85,0.09570571521717164,4.027634451161993,1.2677724888687956,1.0,0.0,4.027634451160208,1.2849185939658656,1.2852095113699127,3.1345444529141813,19358.4491177669,1974.012442349518,4632.441516551485,4632.441516551485,5.559158832922107,5.0190878502438085,-2.3784982434030573,7.397586093646866,3.4638807941383645,3.4638807941383645,0.9896802268966756,0.0,0.0,0.00022639742373007312,7.620233218455409e-05,0.00015019509154551904,0.000604930925104162,0.09570571521732464,0.07183006937309831,0.02387564584422633,0.09570574360033827,0.07183006937298349,0.023875645844188158,0.3777407752987867,0.3777407752987867,0.1255575144319019,0.0,4.887059853777544,4.843846788604367,5.01711557054864,4.887790920288921,4.844816019651489,5.017129579036748,24841.44186175956,21115.225582495623,0.85,1.062979511458808,0.6603531621289176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532571905190728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.15008789681,1538.247294023443,0.3777407752987867,0.1255575144319019,6.112874298809886,3.4638807941383645
4829.0,-30.293549671740436,5.019067152044096,35.01103292920754,24.11969181792813,4.989175606048321,-26.765318467162903,-40.301955747976876,1.4609444014721713,-0.14793947632978188,-5.03594741454702,40.0219375799501,42236.99754780743,25752.4837839655,25752.4837839655,67989.48133177293,77444.73306641492,77444.73306641492,25752.4837839655,103197.21685038041,103197.21685038041,103197.21685038041,128038.6243050617,91727.82510309074,56520.0895844888,39119.70613177993,24841.40745468129,0.0,63961.11358646122,21115.196336479097,1538.245111737521,0.0,0.886656281638013,2.814499393325463,0.0014959135982669303,354159.3425974937,1555479.3304173572,4.392032464847829,1555479.3304173572,4.392032464847829,0.85,0.09570558784700837,4.027634451161993,1.267772060823627,1.0,0.0,4.02763445116251,1.28491852960963,1.2852094501403761,3.1345446099105017,19358.422985763464,1974.0097776267598,4632.441516551485,4632.441516551485,5.559160043781049,5.019067152044096,-2.378465843337382,7.397532995381479,3.4639064117852736,3.4639064117852736,0.9896875462243638,0.0,0.0,0.00022639986832596445,7.620327607941183e-05,0.00015019659224655262,0.0006049369693793456,0.09570558784716619,0.0718299449841783,0.023875642862987892,0.09570557964773202,0.07182994498405985,0.02387564286294852,0.3777403267784305,0.3777403267784305,0.12555756709958057,0.0,4.887243463412744,4.844084602926273,5.017135773430198,4.8880079382172426,4.845066086640941,5.017246886285818,24841.40745468129,21115.196336479097,0.85,1.062981513601483,0.6603543181078669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532565690891477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.142369210627,1538.245111737521,0.3777403267784305,0.12555756709958057,6.112874298809886,3.4639064117852736
4830.0,-30.293446125961513,5.019046507911158,35.01102818780011,24.119677987787895,4.989185087756593,-26.765224313278235,-40.30184646891428,1.4609632750746944,-0.14778034957402042,-5.035926784624565,40.021927754898414,42236.991692628486,25752.47729595263,25752.47729595263,67989.46898858112,77444.63896844437,77444.63896844437,25752.47729595263,103197.116264397,103197.116264397,103197.116264397,128038.48911645709,91727.69304921689,56520.04577340653,39119.60808423373,24841.372852060078,0.0,63960.98093629381,21115.166924251065,1538.2428103226898,0.0,0.8866564223504264,2.8144997101235756,0.0014959135982669303,354159.627462819,1555478.9065947502,4.392027735453981,1555478.9065947502,4.392027735453981,0.85,0.09570545651924263,4.027634451161993,1.2677716212393717,1.0,0.0,4.027634451162534,1.2849184362479331,1.2852093599003922,3.13454483766535,19358.395116850796,1974.0069357885513,4632.441516551485,4632.441516551485,5.5591586432209255,5.019046507911158,-2.3784300186381864,7.397476526549344,3.4639319809120996,3.4639319809120996,0.9896948516891714,0.0,0.0,0.0002264023141523052,7.620422089094394e-05,0.00015019809326136124,0.0006049430149183006,0.09570545651939805,0.07182981732631279,0.023875639193085257,0.09570546242073152,0.07182981732619614,0.023875639193046486,0.37773987828740685,0.37773987828740685,0.12555762186974537,0.0,4.887416264676062,4.844314613113227,5.017136121459828,4.888146435050544,4.845273805584782,5.017176763047587,24841.372852060078,21115.166924251065,0.85,1.0629835251635642,0.6603555960890785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532559476172047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.134654115907,1538.2428103226898,0.37773987828740685,0.12555762186974537,6.112874298809886,3.4639319809120996
4831.0,-30.293342582124787,5.01902599196438,35.011023479133684,24.119673517439537,4.989201525689485,-26.765129465524446,-40.30173708507789,1.4609884090905187,-0.14761501760676765,-5.0359025819892045,40.02191922573676,42236.9854079466,25752.46191361335,25752.46191361335,67989.44732155996,77444.55481884697,77444.55481884697,25752.46191361335,103197.01673246032,103197.01673246032,103197.01673246032,128038.36124184912,91727.5737605196,56520.00434962477,39119.52156766093,24841.344509388804,0.0,63960.86607704974,21115.142832980484,1538.240786277189,0.0,0.8866565765690931,2.8145003623265668,0.0014959135982669303,354159.96166166716,1555478.5386729382,4.3920225521113645,1555478.5386729382,4.3920225521113645,0.85,0.09570532575271003,4.027634451161993,1.2677712151734162,1.0,0.0,4.02763445116081,1.284918313593511,1.2852092403610222,3.134545136879535,19358.369941926427,1974.0043686606973,4632.441516551485,4632.441516551485,5.559155322652446,5.01902599196438,-2.3783915505220774,7.397417542486457,3.4639575318520706,3.4639575318520706,0.9897021519577345,0.0,0.0,0.00022640475995711412,7.620516661918262e-05,0.0001501995933379315,0.0006049490566783743,0.09570532575284638,0.07182969000580104,0.023875635747045338,0.09570537531395788,0.07182969000569871,0.023875635747011324,0.3777394295049412,0.3777394295049412,0.12555767713083993,0.0,4.887581374768956,4.844549379938769,5.017091301276366,4.888287564382438,4.845534379146045,5.016958067305552,24841.344509388804,21115.142832980484,0.85,1.0629850952871283,0.6603566836800848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532553258391494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.126943493953,1538.240786277189,0.3777394295049412,0.12555767713083993,6.112874298809886,3.4639575318520706
4832.0,-30.293239039204618,5.0190054547728895,35.01101879999845,24.119660106394463,4.9892082346848845,-26.765035591555144,-40.30162784093989,1.461004787036795,-0.14739957316260188,-5.035885396156247,40.02191066856156,42236.97971080846,25752.464462978907,25752.464462978907,67989.44417378737,77444.47372833299,77444.47372833299,25752.464462978907,103196.9381913119,103196.9381913119,103196.9381913119,128038.25650131535,91727.45359251209,56519.959574993176,39119.437797243234,24841.318310003448,0.0,63960.75610724668,21115.12056350293,1538.2390441335467,0.0,0.8866566951393243,2.814499537282052,0.0014959135982669303,354160.1989700897,1555478.1695427706,4.3920185669258025,1555478.1695427706,4.3920185669258025,0.85,0.09570520220228984,4.027634451161993,1.267770815701224,1.0,0.0,4.027634451162006,1.2849182319091794,1.2852091618010224,3.1345453361476423,19358.344581430672,1974.0017826098283,4632.441516551485,4632.441516551485,5.559155872981155,5.0190054547728895,-2.3783582462781485,7.397363701051038,3.463983087054644,3.463983087054644,0.989709453444184,0.0,0.0,0.00022640720576461802,7.620611115042489e-05,0.00015020109461419314,0.0006049551032703663,0.0957052022024252,0.07182956844613672,0.023875633756288487,0.09570525166557442,0.07182956844603512,0.023875633756254712,0.37773898093123154,0.37773898093123154,0.12555773004470544,0.0,4.887755778820576,4.84478920290951,5.017068537400803,4.88848582299363,4.8457811110731654,5.017010178774967,24841.318310003448,21115.12056350293,0.85,1.062986873697765,0.6603577299803537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453254704073266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.119236284618,1538.2390441335467,0.37773898093123154,0.12555773004470544,6.112874298809886,3.463983087054644
4833.0,-30.293135458310104,5.018984903312347,35.01101410950885,24.119652213435643,4.989213481998128,-26.764941829533797,-40.30152236865831,1.4610198532231875,-0.1470565955413008,-5.035867959913977,40.02190097956867,42236.98991890906,25752.466175265115,25752.466175265115,67989.45609417418,77444.42078287658,77444.42078287658,25752.466175265115,103196.8869581417,103196.8869581417,103196.8869581417,128038.17233689391,91727.36096266634,56519.930098704346,39119.36762662444,24841.285378752218,0.0,63960.653005376655,21115.092571939385,1538.2369143232927,0.0,0.8866568190868573,2.8144970658832533,0.0014959135982669303,354160.43973638536,1555477.751589559,4.392014401008081,1555477.751589559,4.392014401008081,0.85,0.09570507449841288,4.027634451161993,1.2677704376587644,1.0,0.0,4.02763445116243,1.2849181563607424,1.2852090893794896,3.134545520447319,19358.325032643454,1973.9997891883013,4632.441516551485,4632.441516551485,5.559156242610474,5.018984903312347,-2.3783248033542126,7.39730970666656,3.464008601655152,3.464008601655152,0.9897167433300434,0.0,0.0,0.00022640965249347994,7.620702308024594e-05,0.00015020262941323399,0.0006049612848798588,0.09570507449856569,0.07182944388041294,0.023875630618152743,0.09570504849487906,0.07182944388029826,0.023875630618114627,0.37773853298777726,0.37773853298777726,0.12555778238899024,0.0,4.887960314894315,4.845063942334377,5.0170615025381835,4.888811364372657,4.8461959924351845,5.017066536351535,24841.285378752218,21115.092571939385,0.85,1.0629887735583134,0.6603589540488046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532540823133946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.111532508381,1538.2369143232927,0.37773853298777726,0.12555778238899024,6.112874298809886,3.464008601655152
4834.0,-30.293031859805865,5.018964426280539,35.011009421167415,24.119643272738926,4.989225079187033,-26.76484741664602,-40.301413054671116,1.4610406360285642,-0.14686370245794933,-5.035846352512335,40.0218916611603,42236.98413273082,25752.457243816996,25752.457243816996,67989.44137654781,77444.33804780831,77444.33804780831,25752.457243816996,103196.79529162531,103196.79529162531,103196.79529162531,128038.04845432671,91727.2411067888,56519.887191716814,39119.28212785776,24841.2531627014,0.0,63960.53529055916,21115.06518829619,1538.234727211822,0.0,0.8866569629428561,2.8144970531272193,0.0014959135982669303,354160.73809982114,1555477.3496222966,4.392009565961208,1555477.3496222966,4.392009565961208,0.85,0.095704944100615,4.027634451161993,1.267770055220463,1.0,0.0,4.027634451161556,1.2849180540630731,1.2852089902032338,3.1345457700015222,19358.299738020232,1973.9972098545613,4632.441516551485,4632.441516551485,5.559154314588699,5.018964426280539,-2.3782883117278093,7.397252738008349,3.46403407772251,3.46403407772251,0.9897240222064314,0.0,0.0,0.00022641209966267639,7.62079682367003e-05,0.0001502041314259761,0.0006049673344381251,0.09570494410076287,0.07182931735584147,0.023875626744921403,0.0957049275124881,0.07182931735573049,0.02387562674488452,0.3777380878266743,0.3777380878266743,0.12555783521666133,0.0,4.888156616595211,4.84533481259092,5.017033092302654,4.888982650054402,4.846459301772711,5.016960560446023,24841.2531627014,21115.06518829619,0.85,1.0629904998087678,0.660360078927688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453253460326002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.103832944327,1538.234727211822,0.3777380878266743,0.12555783521666133,6.112874298809886,3.46403407772251
4835.0,-30.292928251582573,5.018943960245861,35.01100474895589,24.119629652146273,4.9892332333708,-26.764753339345535,-40.30130381053311,1.4610583211351293,-0.1466831797101804,-5.03582772460246,40.021882754295696,42236.97859208239,25752.45592416147,25752.45592416147,67989.43451624387,77444.25017324147,77444.25017324147,25752.45592416147,103196.70609740293,103196.70609740293,103196.70609740293,128037.93036648945,91727.11471353956,56519.84313238601,39119.19064572616,24841.22426908652,0.0,63960.414914812674,21115.040628723542,1538.2327966725309,0.0,0.8866570901272012,2.8144968551984664,0.0014959135982669303,354160.99532143015,1555476.9654078316,4.392005291254924,1555476.9654078316,4.392005291254924,0.85,0.09570481863435595,4.027634451161993,1.267769634868019,1.0,0.0,4.0276344511622595,1.284917966259172,1.2852089055243534,3.1345459841983456,19358.273063737062,1973.9944898346596,4632.441516551485,4632.441516551485,5.559154029716125,5.018943960245861,-2.378254021569373,7.397197981815234,3.464059541990102,3.464059541990102,0.9897312977114577,0.0,0.0,0.0002264145470858294,7.62089128000492e-05,0.0001502056342857802,0.0006049733874080473,0.09570481863449722,0.07182919476626037,0.02387562386823684,0.0957048143971269,0.07182919476615436,0.0238756238682016,0.3777376448398823,0.3777376448398823,0.12555788712957897,0.0,4.888347168088387,4.845595552824818,5.0170121209113745,4.889144544892304,4.846673867537788,5.016963675778072,24841.22426908652,21115.040628723542,0.85,1.062992393135619,0.6603612351223299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532528382333751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.09613718575,1538.2327966725309,0.3777376448398823,0.12555788712957897,6.112874298809886,3.464059541990102
4836.0,-30.292824641111313,5.018923413527588,35.01100005869692,24.119601433072262,4.989233799121855,-26.764660018879383,-40.301194636244304,1.461069176891287,-0.14658492777056153,-5.035813520174356,40.021872884200945,42236.973520782834,25752.465606192756,25752.465606192756,67989.43912697559,77444.13402548865,77444.13402548865,25752.465606192756,103196.5996316814,103196.5996316814,103196.5996316814,128037.79092370253,91726.9569741661,56519.79646946569,39119.067227444895,24841.191292021133,0.0,63960.25851946603,21115.012598217963,1538.2307302250751,0.0,0.886657198265037,2.814497221961337,0.0014959135982669303,354161.1914619374,1555476.5396426944,4.392001656708525,1555476.5396426944,4.392001656708525,0.85,0.0957046949153804,4.027634451161993,1.2677691892394796,1.0,0.0,4.027634451162587,1.2849179104099684,1.2852088528075052,3.1345461204419887,19358.23977410538,1973.9910952369444,4632.441516551485,4632.441516551485,5.559156119765456,5.018923413527588,-2.378223038820655,7.3971464523482435,3.4640849754467746,3.4640849754467746,0.9897385644133642,0.0,0.0,0.00022641699458645829,7.620985677027135e-05,0.00015020713781618692,0.0006049794430789118,0.09570469491553485,0.07182907359277715,0.02387562132275769,0.09570470997192244,0.07182907359266125,0.02387562132271916,0.3777372031585647,0.3777372031585647,0.12555793874304352,0.0,4.888518098598922,4.845816418676918,5.017032507213912,4.889228592403811,4.8467268405123605,5.017141076997291,24841.191292021133,21115.012598217963,0.85,1.0629950644474537,0.6603627705464666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532522160828956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.088445075164,1538.2307302250751,0.3777372031585647,0.12555793874304352,6.112874298809886,3.4640849754467746
4837.0,-30.292720997711996,5.018902948223314,35.0109953529318,24.119597835838817,4.989244893763594,-26.764565615812668,-40.30108532225711,1.4610895118656562,-0.14629407612983414,-5.035791728836717,40.021863052034,42236.96793317696,25752.455836512898,25752.455836512898,67989.42376968986,77444.07493552234,77444.07493552234,25752.455836512898,103196.53077203524,103196.53077203524,103196.53077203524,128037.68668931277,91726.8605419158,56519.75353957605,39119.0077803775,24841.155917277538,0.0,63960.163697655036,21114.982529685905,1538.2283603660333,0.0,0.8866573449195901,2.8144959436670143,0.0014959135982669303,354161.4923657358,1555476.1155137322,4.391996727604202,1555476.1155137322,4.391996727604202,0.85,0.09570456318126266,4.027634451161993,1.267768772733398,1.0,0.0,4.027634451162044,1.2849178102054164,1.2852087557262957,3.134546364890145,19358.219422851125,1973.9890199865526,4632.441516551485,4632.441516551485,5.559154010795526,5.018902948223314,-2.378186512950285,7.397089461173598,3.464110350453839,3.464110350453839,0.9897458144153826,0.0,0.0,0.00022641944288930772,7.621080195922028e-05,0.00015020864093008744,0.0006049854970722416,0.09570456318141839,0.07182894602486237,0.02387561715655602,0.09570453488784764,0.07182894602474549,0.023875617156517173,0.37773676027640746,0.37773676027640746,0.12555799261199813,0.0,4.888705774073344,4.846069582565406,5.017022810787637,4.889497652706893,4.847123595339156,5.0170254840440975,24841.155917277538,21114.982529685905,0.85,1.0629964002450256,0.6603636621825202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453251593919427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.08075646322,1538.2283603660333,0.37773676027640746,0.12555799261199813,6.112874298809886,3.464110350453839
4838.0,-30.292617338443442,5.018882522509699,35.0109906685228,24.119589139614277,4.989254991043824,-26.764471298251998,-40.30097978012634,1.4611089508537607,-0.14607555762557922,-5.035771872760919,40.021854262547876,42236.97814016022,25752.45108563373,25752.45108563373,67989.42922579395,77443.9992326608,77443.9992326608,25752.45108563373,103196.45031829453,103196.45031829453,103196.45031829453,128037.57753976142,91726.74708639017,56519.725993895234,39118.91232499437,24841.12722146689,0.0,63960.03954646127,21114.958138246857,1538.2264141280948,0.0,0.8866574779355608,2.8144953898719547,0.0014959135982669303,354161.76654681365,1555475.7363628368,4.391992256897757,1555475.7363628368,4.391992256897757,0.85,0.0957044373759781,4.027634451161993,1.2677684122743087,1.0,0.0,4.027634451161493,1.2849177141924149,1.2852086628380983,3.134546599113085,19358.195478970927,1973.9865783902687,4632.441516551485,4632.441516551485,5.559152985228522,5.018882522509699,-2.378151410584774,7.397033933094473,3.464135715776262,3.464135715776262,0.9897530616503606,0.0,0.0,0.00022642189159142453,7.621171454490535e-05,0.00015021017704651917,0.000604991683987703,0.09570443737611772,0.07182882296209041,0.023875614414027316,0.09570440932425574,0.07182882296198562,0.02387561441399248,0.3777363185402367,0.3777363185402367,0.12555804647391677,0.0,4.888896381758684,4.84632946509339,5.017004648067427,4.889696315135325,4.847406680074698,5.016969774216079,24841.12722146689,21114.958138246857,0.85,1.0629985489049876,0.6603651035812576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532509715587412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.073071964614,1538.2264141280948,0.3777363185402367,0.12555804647391677,6.112874298809886,3.464135715776262
4839.0,-30.292513701484232,5.018862055241286,35.01098598372863,24.119565670285397,4.989258833388536,-26.76437762628012,-40.30087060583753,1.4611227581857904,-0.14597191271843712,-5.035755894296768,40.02184488250953,42236.97296924302,25752.456072209614,25752.456072209614,67989.42904145263,77443.88900260082,77443.88900260082,25752.456072209614,103196.34507481044,103196.34507481044,103196.34507481044,128037.44146766368,91726.59658047369,56519.68054712154,39118.7955926135,24841.096392853244,0.0,63959.89198546674,21114.931933925258,1538.2244302395356,0.0,0.886657593335653,2.814495892810961,0.0014959135982669303,354161.98718431336,1555475.3317374447,4.3919883782669835,1555475.3317374447,4.3919883782669835,0.85,0.09570431399087835,4.027634451161993,1.2677679655468093,1.0,0.0,4.027634451162856,1.2849176445312334,1.2852085963070417,3.1345467690509956,19358.163715902418,1973.9833394586753,4632.441516551485,4632.441516551485,5.559154061675115,5.018862055241286,-2.3781191948455542,7.39698125008684,3.4641610589330267,3.4641610589330267,0.9897603025522933,0.0,0.0,0.0002264243397909293,7.621265854721403e-05,0.00015021168124371528,0.0006049977423441514,0.09570431399102594,0.07182870186164472,0.02387561212938122,0.09570431544997872,0.07182870186153395,0.0238756121293444,0.3777358782972285,0.3777358782972285,0.1255580998101205,0.0,4.889067873645615,4.846555800539818,5.017010819493294,4.889783981578319,4.847491467820362,5.017065904895389,24841.096392853244,21114.931933925258,0.85,1.0630009984523037,0.6603665462543354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532503491032727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.065391238704,1538.2244302395356,0.3777358782972285,0.1255580998101205,6.112874298809886,3.4641610589330267
4840.0,-30.292410003434888,5.018841608316838,35.01098128501461,24.119557463005208,4.989265972346851,-26.76428356961592,-40.30076132677493,1.4611395385292427,-0.1456810597780418,-5.035737066599917,40.02183510747555,42236.967826349945,25752.453630933735,25752.453630933735,67989.42145728368,77443.82717516327,77443.82717516327,25752.453630933735,103196.280806097,103196.280806097,103196.280806097,128037.34305265966,91726.49578723432,56519.63643842664,39118.73260978631,24841.062246562666,0.0,63959.79485634898,21114.902909578264,1538.2221970074108,0.0,0.8866577246834719,2.814494268664638,0.0014959135982669303,354162.2471653814,1555474.910073268,4.39198396362929,1555474.910073268,4.39198396362929,0.85,0.0957041861856146,4.027634451161993,1.2677675600303338,1.0,0.0,4.027634451161276,1.2849175609561772,1.285208515860845,3.1345469729317195,19358.14244429634,1973.981170358516,4632.441516551485,4632.441516551485,5.559153534679605,5.018841608316838,-2.3780849254743126,7.3969265337911505,3.4641863555112384,3.4641863555112384,0.9897675301460681,0.0,0.0,0.00022642678945796924,7.621360346630217e-05,0.00015021318599166706,0.0006050038029188423,0.09570418618576897,0.07182857726317622,0.02387560892259274,0.09570413545402241,0.07182857726306037,0.023875608922554234,0.37773543738681575,0.37773543738681575,0.1255581541899154,0.0,4.889258390218231,4.846808991739692,5.01701243820537,4.890056006821851,4.847857489879516,5.017054733523196,24841.062246562666,21114.902909578264,0.85,1.0630024941447214,0.6603674686764147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453249726782277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.057713521173,1538.2221970074108,0.37773543738681575,0.1255581541899154,6.112874298809886,3.4641863555112384
4841.0,-30.292306303289593,5.018821189402529,35.01097658890209,24.11953853387388,4.9892743382260685,-26.764189388386765,-40.30065204771233,1.4611574233245803,-0.14559665514599374,-5.035717894738445,40.02182578582265,42236.96261693948,25752.450269717032,25752.450269717032,67989.41288665652,77443.7170106871,77443.7170106871,25752.450269717032,103196.16728040413,103196.16728040413,103196.16728040413,128037.19794182784,91726.3471527408,56519.59275899855,39118.61599304694,24841.03066142371,0.0,63959.64665447065,21114.87606221015,1538.220097226265,0.0,0.8866578561416378,2.8144953970519873,0.0014959135982669303,354162.5118989779,1555474.5079666027,4.39197954528369,1555474.5079666027,4.39197954528369,0.85,0.09570405990389823,4.027634451161993,1.2677671358315274,1.0,0.0,4.027634451160208,1.2849174722132006,1.2852084302456526,3.134547189419575,19358.111076176658,1973.977971700495,4632.441516551485,4632.441516551485,5.559152809097491,5.018821189402529,-2.3780504243905636,7.396871613793093,3.4642116241144323,3.4642116241144323,0.9897747497469807,0.0,0.0,0.00022642923919894038,7.621454839622256e-05,0.00015021469080271784,0.000605009863747673,0.09570405990404585,0.07182845378699251,0.023875606117053333,0.09570405737015641,0.07182845378688173,0.023875606117016505,0.3777349977226187,0.3777349977226187,0.1255582091324995,0.0,4.889423719352976,4.847030944872245,5.017007086584101,4.8901212395924745,4.8479551433416646,5.0170221553412375,24841.03066142371,21114.87606221015,0.85,1.063004823243566,0.6603689173756122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532491040949571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.050040482045,1538.220097226265,0.3777349977226187,0.1255582091324995,6.112874298809886,3.4642116241144323
