time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4842.0,-30.292202615490893,5.0188008990395145,35.0109719215032,24.119534133374714,4.989290497190141,-26.764094438940713,-40.30054262895135,1.4611823206413375,-0.1454338606436636,-5.035693923289348,40.02181722994397,42236.95688834839,25752.434843561718,25752.434843561718,67989.3917319101,77443.63416003363,77443.63416003363,25752.434843561718,103196.06900359534,103196.06900359534,103196.06900359534,128037.0708325438,91726.2289919631,56519.5517202835,39118.530301866216,24841.001828948454,0.0,63959.53213081467,21114.851554606186,1538.2180483810394,0.0,0.8866580092777201,2.814496055637864,0.0014959135982669303,354162.8429076366,1555474.1388930865,4.391974398338405,1555474.1388930865,4.391974398338405,0.85,0.09570393084073009,4.027634451161993,1.2677667336119343,1.0,0.0,4.027634451162941,1.284917350658902,1.2852083118113642,3.1345474859504647,19358.086139290688,1973.9754288458025,4632.441516551485,4632.441516551485,5.559149479070495,5.0188008990395145,-2.3780123848936077,7.396813283933122,3.4642368670891437,3.4642368670891437,0.9897819620254696,0.0,0.0,0.00022643168867266138,7.621549454495929e-05,0.00015021619412770209,0.0006050159185911708,0.09570393084086654,0.0718283281846258,0.02387560265624073,0.09570396882002556,0.0718283281845234,0.023875602656206692,0.37773455732907896,0.37773455732907896,0.12555826410352722,0.0,4.889581924427773,4.847258213414477,5.016957160400409,4.890260062645666,4.848212782286055,5.016803062360339,24841.001828948454,21114.851554606186,0.85,1.0630063958700209,0.6603700102427627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532484813955613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.042370941508,1538.2180483810394,0.37773455732907896,0.12555826410352722,6.112874298809886,3.4642368670891437
4843.0,-30.29209888924853,5.018780467073115,35.01096725783617,24.119511676859133,4.9892879829410015,-26.764001322310026,-40.300433489587135,1.4611904160038707,-0.1451863868898613,-5.035682744022635,40.02180800384299,42236.95243740049,25752.451835967906,25752.451835967906,67989.40427336839,77443.55374383752,77443.55374383752,25752.451835967906,103196.00557980542,103196.00557980542,103196.00557980542,128036.97900499227,91726.10569037937,56519.50438394799,39118.44589603486,24840.97342518685,0.0,63959.41932122171,21114.827411408824,1538.216314850089,0.0,0.8866580996684452,2.8144941088735553,0.0014959135982669303,354162.99727611267,1555473.7409083776,4.391971360282166,1555473.7409083776,4.391971360282166,0.85,0.09570381301456789,4.027634451161993,1.2677663330407816,1.0,0.0,4.027634451162801,1.2849173077197449,1.2852082720112172,3.1345475907002616,19358.060117478766,1973.9727753594518,4632.441516551485,4632.441516551485,5.559153147202328,5.018780467073115,-2.377983789153926,7.396764256227041,3.464262114811972,3.464262114811972,0.9897891756605635,0.0,0.0,0.00022643413907898625,7.621643828855926e-05,0.000150217700790427,0.0006050219868778679,0.09570381301471126,0.07182821139380487,0.0238756016209064,0.09570380452316263,0.07182821139369726,0.02387560162087063,0.37773411682250196,0.37773411682250196,0.12555831638955198,0.0,4.889760605094125,4.847489692290537,5.016976682317988,4.890496357132747,4.848436825943338,5.017076038992798,24840.97342518685,21114.827411408824,0.85,1.0630084668515671,0.6603711053922325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532478587708146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.034704610298,1538.216314850089,0.37773411682250196,0.12555831638955198,6.112874298809886,3.464262114811972
4844.0,-30.291995129408253,5.01876018961742,35.010962580899076,24.11950734620916,4.9893038328298,-26.76390633887254,-40.300327877607174,1.4612150422954409,-0.14500876397102047,-5.035657653483314,40.02179828998917,42236.9626714322,25752.433294683437,25752.433294683437,67989.39596611564,77443.47233825983,77443.47233825983,25752.433294683437,103195.90563294326,103195.90563294326,103195.90563294326,128036.84310589949,91725.98882068762,56519.4791538655,39118.3440742468,24840.937472956226,0.0,63959.28154720303,21114.79685201279,1538.2138338318878,0.0,0.8866582627021868,2.8144947032408965,0.0014959135982669303,354163.343738055,1555473.3218836442,4.391965880675945,1555473.3218836442,4.391965880675945,0.85,0.09570367865551849,4.027634451161993,1.2677659352170303,1.0,0.0,4.027634451161459,1.284917187429998,1.2852081548440157,3.1345478841463605,19358.03545306615,1973.970260289309,4632.441516551485,4632.441516551485,5.55914914471586,5.01876018961742,-2.377944996916485,7.3967051865339055,3.4642872860005074,3.4642872860005074,0.9897963674287164,0.0,0.0,0.00022643659030346545,7.621735154065221e-05,0.00015021923876281322,0.0006050281812684357,0.09570367865567268,0.07182808191968358,0.023875596735989105,0.09570368796892299,0.07182808191956785,0.02387559673595064,0.37773367663243446,0.37773367663243446,0.12555837070747505,0.0,4.88992877303582,4.847726674688886,5.016937471096298,4.890648889512306,4.848722223268169,5.016828361935666,24840.937472956226,21114.79685201279,0.85,1.0630106267835158,0.6603726878992631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532472359157318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.027042505504,1538.2138338318878,0.37773367663243446,0.12555837070747505,6.112874298809886,3.4642872860005074
4845.0,-30.29189135566213,5.018739836113869,35.01095792077983,24.119494633656018,4.989306122904597,-26.76381269903321,-40.30021866839377,1.4612274662770466,-0.14470104745328172,-5.0356434225361655,40.02178942597212,42236.95810640237,25752.442420426094,25752.442420426094,67989.40052682847,77443.41196205915,77443.41196205915,25752.442420426094,103195.85438248524,103195.85438248524,103195.85438248524,128036.76446729814,91725.88748489281,56519.43362924132,39118.28206183499,24840.910084812895,0.0,63959.19214664788,21114.77357209096,1538.2120909014022,0.0,0.8866583673283803,2.8144923211335047,0.0014959135982669303,354163.54024577065,1555472.9395182375,4.3919623641632395,1555472.9395182375,4.3919623641632395,0.85,0.09570355893835829,4.027634451161993,1.2677655533282088,1.0,0.0,4.027634451161756,1.2849171242346475,1.2852080947845925,3.134548038311052,19358.01406695809,1973.968079513197,4632.441516551485,4632.441516551485,5.559151114679785,5.018739836113869,-2.377914201337742,7.396654037451611,3.4643124697464946,3.4643124697464946,0.9898035627847127,0.0,0.0,0.00022643904188091233,7.621829590952504e-05,0.0001502207459713873,0.0006050342517536137,0.09570355893849755,0.07182796374453594,0.023875595193961603,0.09570350982060505,0.07182796374443143,0.023875595193926864,0.37773323718377416,0.37773323718377416,0.1255584231007876,0.0,4.890126128308111,4.847988429579061,5.01694074170797,4.890942375082886,4.849062459550623,5.01698089905085,24840.910084812895,21114.77357209096,0.85,1.0630121839397217,0.660373539577548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532466128594108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.01938453133,1538.2120909014022,0.37773323718377416,0.1255584231007876,6.112874298809886,3.4643124697464946
4846.0,-30.29178759150168,5.018719603758084,35.01095326126421,24.119479965325468,4.989320457994637,-26.76371786321648,-40.30010551270095,1.46125072971085,-0.14466738991313832,-5.035619918218249,40.02178012331455,42236.93709963607,25752.427882694174,25752.427882694174,67989.36498233024,77443.29508119573,77443.29508119573,25752.427882694174,103195.7229638899,103195.7229638899,103195.7229638899,128036.59997204466,91725.73452482608,56519.37654327227,39118.17553505979,24840.87700815476,0.0,63959.05254321455,21114.745456931545,1538.2098060872615,0.0,0.8866585207901934,2.814494621833748,0.0014959135982669303,354163.86480480677,1555472.538231354,4.391957206274091,1555472.538231354,4.391957206274091,0.85,0.09570342813344322,4.027634451161993,1.267765089017339,1.0,0.0,4.027634451163658,1.2849170103214873,1.2852079839956145,3.1345483162015855,19357.981785960823,1973.9647877675684,4632.441516551485,4632.441516551485,5.559147976435757,5.018719603758084,-2.377876609883696,7.39659621364178,3.464337596755619,3.464337596755619,0.9898107419301769,0.0,0.0,0.0002264414932563588,7.621927441634738e-05,0.00015022221884001142,0.0006050401839300262,0.09570342813359096,0.07182783721037624,0.023875590923214726,0.09570346246221907,0.07182783721026535,0.02387559092317787,0.37773279998909237,0.37773279998909237,0.12555847650550214,0.0,4.890282521284689,4.848209727496055,5.016901529319284,4.8909525283050925,4.84913952781335,5.01678939759654,24840.87700815476,21114.745456931545,0.85,1.0630139484382226,0.660374652534108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532459897200993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.011730294396,1538.2098060872615,0.37773279998909237,0.12555847650550214,6.112874298809886,3.464337596755619
4847.0,-30.291683804923828,5.018699404214186,35.010948634678584,24.119471304025524,4.9893306336824645,-26.763623423229582,-40.29999993564559,1.461270251989567,-0.1444567232951499,-5.03560051636902,40.02177176344027,42236.94777857652,25752.423945267805,25752.423945267805,67989.37172384432,77443.21900187555,77443.21900187555,25752.423945267805,103195.64294714335,103195.64294714335,103195.64294714335,128036.49366358174,91725.62067315663,56519.34944986303,39118.07913699289,24840.85071643839,0.0,63958.929853431284,21114.72310897263,1538.2080062593066,0.0,0.8866586499340261,2.8144941182186627,0.0014959135982669303,354164.13271513843,1555472.1776131915,4.391952865719156,1555472.1776131915,4.391952865719156,0.85,0.09570330465505991,4.027634451161993,1.267764726909809,1.0,0.0,4.027634451162264,1.2849169139122139,1.2852078907151987,3.1345485513915206,19357.95775847764,1973.9623376461527,4632.441516551485,4632.441516551485,5.559147126467904,5.018699404214186,-2.3778420254458217,7.396541429660008,3.4643627263884804,3.4643627263884804,0.9898179218252802,0.0,0.0,0.0002264439451858619,7.622018739784756e-05,0.00015022375778801433,0.0006050463822500213,0.09570330465519294,0.07182771640440047,0.023875588250792477,0.09570334729615823,0.07182771640430062,0.023875588250759288,0.37773236231770696,0.37773236231770696,0.12555852814421667,0.0,4.89044744629831,4.848442098866258,5.016863200190301,4.891143793073866,4.849408407658018,5.016746796383757,24840.85071643839,21114.72310897263,0.85,1.0630160929779349,0.6603760862692198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532453666388585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.004079324555,1538.2080062593066,0.37773236231770696,0.12555852814421667,6.112874298809886,3.4643627263884804
4848.0,-30.29158003115435,5.018679090564859,35.01094399124935,24.11945394650104,4.989328935178129,-26.763530182214218,-40.29989083120597,1.461279086239388,-0.14413935903439778,-5.035588148480012,40.02176201966051,42236.94345628293,25752.437637919287,25752.437637919287,67989.38109420221,77443.15604626364,77443.15604626364,25752.437637919287,103195.59368418292,103195.59368418292,103195.59368418292,128036.41241881647,91725.51514332516,56519.3025533501,39118.01398886118,24840.818734633554,0.0,63958.832723494736,21114.69592443852,1538.206042316527,0.0,0.8866587482561588,2.8144913919599177,0.0014959135982669303,354164.3034971506,1555471.7572978672,4.391949561089467,1555471.7572978672,4.391949561089467,0.85,0.09570318397855247,4.027634451161993,1.26776431479957,1.0,0.0,4.027634451163483,1.2849168675132296,1.2852078474560393,3.1345486645816205,19357.93548725173,1973.960066613138,4632.441516551485,4632.441516551485,5.559150082285356,5.018679090564859,-2.3778126703954707,7.3964917609603305,3.464387832199001,3.464387832199001,0.9898250949140003,0.0,0.0,0.00022644639683722844,7.622113089315761e-05,0.00015022526594407083,0.0006050524565513122,0.09570318397870434,0.07182759791984511,0.023875586058859224,0.0957031430143726,0.07182759791973113,0.023875586058821337,0.3777319250842801,0.3777319250842801,0.125558578397574,0.0,4.890643056582462,4.848696112046241,5.016882784998359,4.891448789445633,4.849735639524795,5.0169846545661585,24840.818734633554,21114.69592443852,0.85,1.0630178538143784,0.6603770215582365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532447434235172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.996432262615,1538.206042316527,0.3777319250842801,0.125558578397574,6.112874298809886,3.464387832199001
4849.0,-30.291476228120192,5.018658905658882,35.010939332837516,24.11944462163376,4.98934298113224,-26.76343534030152,-40.29978521922601,1.461302093314938,-0.14401097392681095,-5.035564378039681,40.02175229640264,42236.95396190998,25752.422188717243,25752.422188717243,67989.37615062723,77443.06180975815,77443.06180975815,25752.422188717243,103195.48399847539,103195.48399847539,103195.48399847539,128036.26702480772,91725.38469495042,56519.27684710767,39117.89760871417,24840.78302633233,0.0,63958.680635046505,21114.66557238248,1538.2036030286151,0.0,0.8866589045976008,2.8144924791770727,0.0014959135982669303,354164.6317314907,1555471.3378678747,4.391944306418356,1555471.3378678747,4.391944306418356,0.85,0.09570305162733689,4.027634451161993,1.2677639428013943,1.0,0.0,4.027634451162485,1.2849167547975753,1.2852077378661113,3.134548939550954,19357.907957166793,1973.9572593257426,4632.441516551485,4632.441516551485,5.559146747283287,5.018658905658882,-2.3777749627642843,7.396433868423166,3.4644128699218113,3.4644128699218113,0.9898322485490889,0.0,0.0,0.00022644884920444068,7.622204419723795e-05,0.0001502268050072027,0.0006050586553350046,0.09570305162749095,0.0718274704197988,0.023875581207692145,0.09570304509261728,0.07182747041968317,0.023875581207653714,0.3777314896690708,0.3777314896690708,0.12555863103053838,0.0,4.890816137426555,4.848935948431517,5.0168546928918545,4.891553404112869,4.849940408488521,5.016787548504453,24840.78302633233,21114.66557238248,0.85,1.0630203042895803,0.6603787561365988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532441202855984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.988788403632,1538.2036030286151,0.3777314896690708,0.12555863103053838,6.112874298809886,3.4644128699218113
4850.0,-30.291372440226155,5.018638689452193,35.01093469342638,24.119426181446784,4.989348242892436,-26.763341390536226,-40.299672168306984,1.461317193203919,-0.14386268792065948,-5.035548130092798,40.02174353301617,42236.93359536543,25752.42594480274,25752.42594480274,67989.35954016817,77442.96620131162,77442.96620131162,25752.42594480274,103195.39214611436,103195.39214611436,103195.39214611436,128036.14755526184,91725.24932429743,56519.21671835687,39117.81400660062,24840.755409147474,0.0,63958.5694157481,21114.64209777535,1538.2017966403646,0.0,0.8866590191348693,2.8144924270807534,0.0014959135982669303,354164.8560915489,1555470.9598437143,4.391940456795738,1555470.9598437143,4.391940456795738,0.85,0.09570293080980162,4.027634451161993,1.2677634757431226,1.0,0.0,4.027634451162593,1.2849166790806499,1.2852076652828623,3.1345491242620813,19357.879388274447,1973.9543461094713,4632.441516551485,4632.441516551485,5.559147558105287,5.018638689452193,-2.3777427926063295,7.396381482058523,3.4644379126261167,3.4644379126261167,0.9898394036074619,0.0,0.0,0.00022645130123843027,7.622302184248123e-05,0.00015022827939594906,0.0006050645936339138,0.09570293080994008,0.07182735175155698,0.023875579058383098,0.09570294329511561,0.07182735175145306,0.023875579058348556,0.3777310550177187,0.3777310550177187,0.1255586826878454,0.0,4.890983866444117,4.849160877469615,5.016850018819241,4.891685442172161,4.850091431588112,5.016862234748089,24840.755409147474,21114.64209777535,0.85,1.0630218930979967,0.6603795860538073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453243496972463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.981148590046,1538.2017966403646,0.3777310550177187,0.1255586826878454,6.112874298809886,3.4644379126261167
4851.0,-30.291268612940904,5.01861860793146,35.01093006993763,24.11942185079681,4.989364156619702,-26.76324634004543,-40.299562749546,1.4613418837256131,-0.14369661019298974,-5.03552403686983,40.02173471796657,42236.928403806,25752.409782487994,25752.409782487994,67989.33818629399,77442.88449166321,77442.88449166321,25752.409782487994,103195.29427415121,103195.29427415121,103195.29427415121,128036.01903565024,91725.13214899373,56519.17606114194,39117.728986501985,24840.72476149903,0.0,63958.45374800102,21114.616047274176,1538.1996400536375,0.0,0.8866591738293135,2.814493056760885,0.0014959135982669303,354165.1887834449,1555470.5795910442,4.3919352574827455,1555470.5795910442,4.3919352574827455,0.85,0.09570280127725991,4.027634451161993,1.2677630768204113,1.0,0.0,4.027634451161806,1.284916558486836,1.285207547813789,3.134549418450238,19357.85465936487,1973.9518244624692,4632.441516551485,4632.441516551485,5.559144069164371,5.01861860793146,-2.3777048597566415,7.396323467688101,3.46446291224653,3.46446291224653,0.9898465463561514,0.0,0.0,0.0002264537542275309,7.622396808847656e-05,0.00015022978613905434,0.0006050706622443537,0.09570280127740054,0.07182722644751947,0.02387557482988106,0.0957028472264054,0.07182722644741393,0.023875574829845973,0.37773062023296433,0.37773062023296433,0.12555873496659253,0.0,4.891143467007794,4.849390151268949,5.016799664707719,4.891827426676855,4.8503529736254904,5.016644086406188,24840.72476149903,21114.616047274176,0.85,1.0630234816835131,0.6603806991679515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532428737507512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.973511933253,1538.1996400536375,0.37773062023296433,0.12555873496659253,6.112874298809886,3.46446291224653
4852.0,-30.291164767636165,5.018598366011825,35.01092544495012,24.11939960382881,4.989360123777045,-26.763153268105007,-40.29945741696281,1.4613486242473028,-0.1434188960745928,-5.035513918841441,40.02172542733335,42236.940165612155,25752.429030356147,25752.429030356147,67989.3691959683,77442.8111914015,77442.8111914015,25752.429030356147,103195.24022175765,103195.24022175765,103195.24022175765,128035.9362844885,91725.01530051256,56519.14427472896,39117.63447309289,24840.69606273086,0.0,63958.330535823756,21114.591653321233,1538.1979130819768,0.0,0.8866592590464031,2.814490588895574,0.0014959135982669303,354165.32849857624,1555470.1788233132,4.3919323933188625,1555470.1788233132,4.3919323933188625,0.85,0.09570268510938879,4.027634451161993,1.2677626982284713,1.0,0.0,4.027634451161303,1.2849165218808136,1.2852075143521053,3.1345495077505032,19357.829999428574,1973.9493098487837,4632.441516551485,4632.441516551485,5.559148224180271,5.018598366011825,-2.3776772433836073,7.396275609395433,3.464487918803529,3.464487918803529,0.9898536910867225,0.0,0.0,0.00022645620766684386,7.62248790077447e-05,0.00015023132865909914,0.0006050768749512278,0.09570268510953261,0.07182711151356437,0.02387557359596825,0.09570266506049015,0.07182711151345642,0.023875573595932367,0.377730185755023,0.377730185755023,0.12555878496812004,0.0,4.8913299738349565,4.849629315894219,5.016827446342006,4.892095022766853,4.850605179259617,5.016957822758229,24840.69606273086,21114.591653321233,0.85,1.0630260143811403,0.6603821552527045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532422502930165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.965879525193,1538.1979130819768,0.377730185755023,0.12555878496812004,6.112874298809886,3.464487918803529
4853.0,-30.291060914772867,5.018578260043313,35.010920796586156,24.119390278961532,4.989374193694774,-26.76305837892881,-40.29934803312642,1.4613716578520934,-0.14329230034041984,-5.035489905542897,40.02171549646883,42236.93518179418,25752.41271622153,25752.41271622153,67989.34789801571,77442.71683911272,77442.71683911272,25752.41271622153,103195.12955533425,103195.12955533425,103195.12955533425,128035.7885046939,91724.8847260006,56519.10306868756,39117.53517479227,24840.65894935966,0.0,63958.19412415192,21114.56010695571,1538.195387351332,0.0,0.8866594173769338,2.8144917279676003,0.0014959135982669303,354165.6600871806,1555469.7504381682,4.391927071798201,1555469.7504381682,4.391927071798201,0.85,0.09570255219412499,4.027634451161993,1.2677622795244683,1.0,0.0,4.027634451162466,1.2849164090384515,1.2852074046370776,3.134549783029088,19357.80244272339,1973.9464998468786,4632.441516551485,4632.441516551485,5.559144702466169,5.018578260043313,-2.3776394529218305,7.396217712965143,3.4645128435043246,3.4645128435043246,0.9898608124298071,0.0,0.0,0.00022645866130922867,7.622582497302252e-05,0.00015023283633620616,0.0006050829473234852,0.09570255219428217,0.07182698364597795,0.02387556854830422,0.09570256373811954,0.07182698364585999,0.02387556854826501,0.37772975227542466,0.37772975227542466,0.12555883785453764,0.0,4.891494418844275,4.849856529606257,5.016802724733225,4.892197605202455,4.850810960177853,5.016749524287889,24840.65894935966,21114.56010695571,0.85,1.0630279486321759,0.6603834858095946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532416267275905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.958250939031,1538.195387351332,0.37772975227542466,0.12555883785453764,6.112874298809886,3.4645128435043246
4854.0,-30.290957061053845,5.018558167623047,35.01091617696243,24.119381827209168,4.989382777990913,-26.762964037649528,-40.299238719139225,1.4613897545879893,-0.1430503923947981,-5.035471602834132,40.02170703686384,42236.93053449317,25752.411090432004,25752.411090432004,67989.34162492517,77442.648220759,77442.648220759,25752.411090432004,103195.059311191,103195.059311191,103195.059311191,128035.69156057652,91724.77766394698,56519.05997768677,39117.46409584468,24840.63224938553,0.0,63958.09634523021,21114.5374119777,1538.1935888577511,0.0,0.8866595412814958,2.8144906856623693,0.0014959135982669303,354165.9128210378,1555469.3855184405,4.3919229073420984,1555469.3855184405,4.3919229073420984,0.85,0.09570243049802095,4.027634451161993,1.2677618525782601,1.0,0.0,4.027634451162637,1.2849163192957986,1.2852073180270474,3.1345500019560397,19357.77984813426,1973.9441958399925,4632.441516551485,4632.441516551485,5.559144351508791,5.018558167623047,-2.3776058527467323,7.396164020369779,3.46453777548051,3.46453777548051,0.9898679358515743,0.0,0.0,0.0002264611149963245,7.622677034507936e-05,0.0001502343446512451,0.0006050890222650993,0.09570243049815555,0.07182686433225272,0.023875566165902827,0.09570242977224401,0.0718268643321517,0.023875566165869246,0.37772931902892176,0.37772931902892176,0.1255588898821917,0.0,4.891672864491397,4.850100668005496,5.016783202452189,4.892421210439352,4.851111959984905,5.016739934730765,24840.63224938553,21114.5374119777,0.85,1.0630294757044563,0.6603844227399847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532410031172889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.950625965806,1538.1935888577511,0.37772931902892176,0.1255588898821917,6.112874298809886,3.46453777548051
4855.0,-30.29085319699356,5.01853805223505,35.01091155435194,24.119368730485462,4.989387526293811,-26.76287007064963,-40.29913324685765,1.4614043999512563,-0.14280298809666192,-5.035455079016783,40.021697710618575,42236.94183353613,25752.413846559608,25752.413846559608,67989.35568009574,77442.57630647732,77442.57630647732,25752.413846559608,103194.99015303692,103194.99015303692,103194.99015303692,128035.59120136056,91724.66574893903,56519.03127600359,39117.37163659494,24840.601048323635,0.0,63957.97268491857,21114.51089107509,1538.1915728469282,0.0,0.8866596592634719,2.8144893635605417,0.0014959135982669303,354166.1409911072,1555468.9832147544,4.39191894194598,1555468.9832147544,4.39191894194598,0.85,0.09570230796634635,4.027634451161993,1.2677614811295648,1.0,0.0,4.027634451161209,1.2849162457016936,1.2852072475695673,3.134550181488677,19357.756229367984,1973.9417873961022,4632.441516551485,4632.441516551485,5.559144946470993,5.01853805223505,-2.377573597613539,7.396111649848589,3.464562678033802,3.464562678033802,0.9898750508668005,0.0,0.0,0.00022646356895224918,7.622768250347378e-05,0.00015023588644877541,0.000605095232061949,0.09570230796649323,0.07182674451159174,0.023875563454901497,0.09570227211975187,0.0718267445114815,0.02387556345486485,0.37772888714713543,0.37772888714713543,0.1255589415217797,0.0,4.891862472454079,4.850353702522909,5.016781666651468,4.892652090920137,4.851397203209899,5.016806960441045,24840.601048323635,21114.51089107509,0.85,1.0630317507879323,0.6603858762317477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532403795023605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.943004471485,1538.1915728469282,0.37772888714713543,0.1255589415217797,6.112874298809886,3.464562678033802
4856.0,-30.29074930658106,5.018517942691979,35.01090691913985,24.1193501506001,4.989393632293096,-26.762775944134763,-40.299023932870455,1.4614202698481389,-0.1426738861650847,-5.035437261324867,40.0216880983489,42236.93747400905,25752.41314516846,25752.41314516846,67989.35061917751,77442.47673063062,77442.47673063062,25752.41314516846,103194.88987579907,103194.88987579907,103194.88987579907,128035.45762428905,91724.52671145686,56518.98745484058,39117.265840684755,24840.567748489982,0.0,63957.83358917474,21114.482586216483,1538.1894044515536,0.0,0.8866597848738504,2.8144897467015326,0.0014959135982669303,354166.3870278461,1555468.5685729955,4.391914720158629,1555468.5685729955,4.391914720158629,0.85,0.095702183515647,4.027634451161993,1.2677610893500972,1.0,0.0,4.02763445116132,1.2849161663766262,1.285207171380658,3.1345503750020054,19357.7268866207,1973.9387952685884,4632.441516551485,4632.441516551485,5.559144795062466,5.018517942691979,-2.377540430671886,7.396058373363864,3.464587540171128,3.464587540171128,0.989882154334608,0.0,0.0,0.00022646602355529607,7.622862789683078e-05,0.0001502373956584653,0.0006051013106068901,0.0957021835157987,0.07182662322623641,0.0238755602895623,0.0957021637937606,0.07182662322612254,0.023875560289524447,0.3777284570595791,0.3777284570595791,0.12555899392907985,0.0,4.892035924263666,4.850584124153613,5.016783413629469,4.892763375159802,4.851539628509045,5.016824300157737,24840.567748489982,21114.482586216483,0.85,1.0630339835445135,0.6603872442789855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532397558258479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.935386646124,1538.1894044515536,0.3777284570595791,0.12555899392907985,6.112874298809886,3.464587540171128
4857.0,-30.290645425613857,5.01849788027559,35.01090228643904,24.11933628553527,4.989403067247607,-26.762681493224143,-40.29891461888326,1.4614391348592886,-0.14253782855814734,-5.0354175112208654,40.021678901072164,42236.93287722338,25752.407489966634,25752.407489966634,67989.34036719002,77442.38282927527,77442.38282927527,25752.407489966634,103194.7903192419,103194.7903192419,103194.7903192419,128035.3265017175,91724.39469992532,56518.94474787906,39117.16661338474,24840.536182475593,0.0,63957.70279586033,21114.455755104253,1538.1872917209237,0.0,0.8866599188254363,2.8144902639673406,0.0014959135982669303,354166.6597485778,1555468.1718327457,4.391910218022694,1555468.1718327457,4.391910218022694,0.85,0.09570205856399908,4.027634451161993,1.267760649765842,1.0,0.0,4.027634451161791,1.284916073037738,1.2852070811744984,3.13455060270205,19357.69902664404,1973.935954341599,4632.441516551485,4632.441516551485,5.559143574280334,5.01849788027559,-2.377505862454761,7.396003742730351,3.464612370546027,3.464612370546027,0.9898892487274363,0.0,0.0,0.0002264684779596921,7.622957330102851e-05,0.0001502389046586636,0.0006051073883080755,0.09570205856414478,0.07182650146001993,0.023875557104124857,0.09570206439201905,0.07182650145991057,0.023875557104088504,0.377728027204248,0.377728027204248,0.12555904714868105,0.0,4.89219721338452,4.850802916600969,5.0167713917753645,4.892879682662738,4.851715571554621,5.016760879422748,24840.536182475593,21114.455755104253,0.85,1.0630359971526468,0.6603885228966849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532391319916085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.92777281082,1538.1872917209237,0.377728027204248,0.12555904714868105,6.112874298809886,3.464612370546027
4858.0,-30.290541533725445,5.0184778563527095,35.010897668452024,24.119332967698597,4.989412522205186,-26.762587030496025,-40.298805304896064,1.4614580189771536,-0.14223074800213453,-5.035398156929592,40.02167006424138,42236.9283201586,25752.402870745696,25752.402870745696,67989.3311909043,77442.33141451272,77442.33141451272,25752.402870745696,103194.73428525843,103194.73428525843,103194.73428525843,128035.24103808468,91724.30517862242,56518.9020842738,39117.114549276244,24840.50675282626,0.0,63957.6213021025,21114.43073990232,1538.1853142451591,0.0,0.8866600494541315,2.814488488164893,0.0014959135982669303,354166.92700386094,1555467.7906410217,4.391905827570581,1555467.7906410217,4.391905827570581,0.85,0.09570193518185072,4.027634451161993,1.2677602568874136,1.0,0.0,4.027634451161839,1.2849159796088787,1.28520699087871,3.134550830621612,19357.6801338899,1973.9340278168283,4632.441516551485,4632.441516551485,5.559142577134247,5.0184778563527095,-2.377471595253507,7.395949451606216,3.4646371816215695,3.4646371816215695,0.9898963376061627,0.0,0.0,0.00022647093264663545,7.623051871606735e-05,0.0001502404139305681,0.0006051134671035943,0.09570193518199105,0.07182638088071348,0.023875554301277562,0.09570189507486396,0.07182638088060816,0.023875554301242555,0.37772759698280767,0.37772759698280767,0.12555910018397862,0.0,4.892383940103912,4.8510582252801555,5.016751455736198,4.893167408927468,4.8521161948472695,5.016708533583653,24840.50675282626,21114.43073990232,0.85,1.0630372081813064,0.6603892931016515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532385082145978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.920162249313,1538.1853142451591,0.37772759698280767,0.12555910018397862,6.112874298809886,3.4646371816215695
4859.0,-30.29043760971841,5.018457856874153,35.01089306217044,24.11931400364267,4.989420970409367,-26.762492639533143,-40.29869599090887,1.4614760002254965,-0.14216195302770984,-5.035379470051043,40.02166116921229,42236.9239442968,25752.399937426766,25752.399937426766,67989.32388172357,77442.22084866621,77442.22084866621,25752.399937426766,103194.62078609297,103194.62078609297,103194.62078609297,128035.09800688601,91724.15608570987,56518.859181346204,39116.99656040407,24840.477220793036,0.0,63957.473781197106,21114.40563767408,1538.183339670619,0.0,0.8866601768933059,2.8144897650468406,0.0014959135982669303,354167.18504327204,1555467.4069388844,4.391901544319635,1555467.4069388844,4.391901544319635,0.85,0.09570181260640033,4.027634451161993,1.2677598310401668,1.0,0.0,4.027634451162037,1.2849158904029694,1.2852069048078343,3.1345510482393246,19357.64866902455,1973.930819293495,4632.441516551485,4632.441516551485,5.559141943921949,5.018457856874153,-2.377437835153293,7.395895692027446,3.4646619708719597,3.4646619708719597,0.9899034202491314,0.0,0.0,0.00022647338811698434,7.623146414194688e-05,0.00015024192397503745,0.0006051195490107219,0.09570181260654123,0.07182626109571133,0.023875551510829898,0.09570182939527905,0.07182626109560558,0.023875551510794745,0.3777271688296597,0.3777271688296597,0.1255591525836915,0.0,4.892543596328551,4.8512777106357134,5.016730801996516,4.893217517023345,4.8521911196016845,5.016683739256848,24840.477220793036,21114.40563767408,0.85,1.063039545844473,0.6603907479021484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532378843725204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.912555369288,1538.183339670619,0.3777271688296597,0.1255591525836915,6.112874298809886,3.4646619708719597
4860.0,-30.290333709752773,5.018437850341693,35.01088845615648,24.119305970985465,4.989426828663268,-26.76239852921299,-40.29858667692167,1.4614916481248408,-0.14185792765277938,-5.035362305853442,40.02165196444367,42236.91963610364,25752.400783895217,25752.400783895217,67989.32041999885,77442.16501556702,77442.16501556702,25752.400783895217,103194.56579946223,103194.56579946223,103194.56579946223,128035.0121144503,91724.06068674909,56518.81530729097,39116.93931050902,24840.44631498807,0.0,63957.38562549709,21114.379367739857,1538.1813267033217,0.0,0.8866602976971343,2.8144877738160194,0.0014959135982669303,354167.42205673933,1555467.009875685,4.391897484084495,1555467.009875685,4.391897484084495,0.85,0.095701690467895,4.027634451161993,1.2677594436565416,1.0,0.0,4.027634451160951,1.284915812116008,1.2852068296576806,3.1345512392203014,19357.62853583778,1973.9287662797979,4632.441516551485,4632.441516551485,5.559142126648153,5.018437850341693,-2.377405223893766,7.395843074235459,3.464686734123183,3.464686734123183,0.9899104954637666,0.0,0.0,0.00022647584304381321,7.623240957866775e-05,0.00015024343346514547,0.0006051256286850845,0.0957016904680403,0.07182614170282468,0.02387554876521563,0.09570164948431227,0.07182614170271563,0.023875548765179378,0.3777267403280697,0.3777267403280697,0.1255592044181054,0.0,4.892729271630685,4.851527879264154,5.016722126875948,4.893504378200646,4.8525611321992415,5.016720081651954,24840.44631498807,21114.379367739857,0.85,1.063040956960167,0.6603915907917532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532372603380919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.90495259577,1538.1813267033217,0.3777267403280697,0.1255592044181054,6.112874298809886,3.464686734123183
4861.0,-30.290229757523228,5.018417938197447,35.01088386111065,24.119291582051687,4.989439777332556,-26.762303662769018,-40.298477293085284,1.4615136825797599,-0.1418060347227197,-5.0353403491987585,40.021643071886025,42236.91509261515,25752.389457309488,25752.389457309488,67989.30454992464,77442.05462590508,77442.05462590508,25752.389457309488,103194.44408321456,103194.44408321456,103194.44408321456,128034.85970921487,91723.913580645,56518.77404736083,39116.82170364909,24840.415626000304,0.0,63957.23732964939,21114.35328210026,1538.1792114398472,0.0,0.886660441785805,2.814489654327533,0.0014959135982669303,354167.72524749034,1555466.6262803057,4.391892641243227,1555466.6262803057,4.391892641243227,0.8500000000000001,0.0957015645087219,4.027634451161993,1.267759040887468,1.0,0.0,4.027634451162221,1.2849157039435637,1.285206724616893,3.1345515031069273,19357.59749027245,1973.925600513167,4632.441516551485,4632.441516551485,5.559139681590685,5.018417938197447,-2.37736909873238,7.395787036929827,3.4647114619140145,3.4647114619140145,0.9899175605468613,0.0,0.0,0.00022647829923006012,7.62333556303529e-05,0.00015024494359970722,0.0006051317109550714,0.09570156450886352,0.07182601948728927,0.02387554502157425,0.09570159737366478,0.07182601948718298,0.02387554502153892,0.37772631355550157,0.37772631355550157,0.12555925651321387,0.0,4.892881978870264,4.8517439089342815,5.016684009859318,4.893534314476028,4.852649700995357,5.01657331481681,24840.415626000304,21114.35328210026,0.85,1.0630431736676351,0.6603930509836906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532366364485376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.89735280476,1538.1792114398472,0.37772631355550157,0.12555925651321387,6.112874298809886,3.4647114619140145
4862.0,-30.290125852782126,5.018397956282393,35.01087927203474,24.11927363080906,4.989441848486655,-26.76220992689355,-40.29836808387188,1.4615259225994506,-0.14159083903058445,-5.035326160840689,40.02163405568068,42236.91103254309,25752.397829806498,25752.397829806498,67989.30886234959,77441.97397726883,77441.97397726883,25752.397829806498,103194.37180707534,103194.37180707534,103194.37180707534,128034.75861635189,91723.79183097991,56518.7288862597,39116.73660524468,24840.386809276548,0.0,63957.12341452123,21114.328787885064,1538.1773826704705,0.0,0.886660546744967,2.8144884828616537,0.0014959135982669303,354167.9211690177,1555466.2373512469,4.391889113551139,1555466.2373512469,4.391889113551139,0.85,0.09570144627015094,4.027634451161993,1.267758619985543,1.0,0.0,4.027634451162446,1.2849156416018612,1.285206665415817,3.1345516551895005,19357.571795980533,1973.9229804245624,4632.441516551485,4632.441516551485,5.5591414889523065,5.018397956282393,-2.3773387118453035,7.395736668127697,3.464736184834403,3.464736184834403,0.9899246242384009,0.0,0.0,0.00022648075431877594,7.623430018256766e-05,0.00015024645413620828,0.0006051377948439228,0.09570144627029242,0.07182590326750732,0.02387554300278511,0.09570145508750663,0.07182590326740113,0.023875543002749813,0.3777258862618333,0.3777258862618333,0.1255593070249529,0.0,4.893047296218583,4.851963368086047,5.016686143349318,4.893735321810084,4.852868134834978,5.016721670935453,24840.386809276548,21114.328787885064,0.85,1.063045134498855,0.6603941637399119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532360122456658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.8897575241,1538.1773826704705,0.3777258862618333,0.1255593070249529,6.112874298809886,3.464736184834403
4863.0,-30.290021903982254,5.0183780605846255,35.0108746753948,24.11926999865102,4.989453360105066,-26.762115207230504,-40.29826250681651,1.4615466633546892,-0.14132879533116238,-5.035304661278426,40.021624657209735,42236.922238494015,25752.387483732076,25752.387483732076,67989.30972222608,77441.91291050584,77441.91291050584,25752.387483732076,103194.30039423791,103194.30039423791,103194.30039423791,128034.65365286397,91723.69346745472,56518.70279544844,39116.6563022292,24840.353258626055,0.0,63957.00956085526,21114.300269832147,1538.1751192607426,0.0,0.886660690337963,2.814487549115102,0.0014959135982669303,354168.2180482866,1555465.8319326008,4.391884287371409,1555465.8319326008,4.391884287371409,0.85,0.09570131888151343,4.027634451161993,1.267758238646202,1.0,0.0,4.027634451162791,1.2849155394827698,1.2852065664297114,3.1345519043090397,19357.55103714618,1973.920863612567,4632.441516551485,4632.441516551485,5.559139255556723,5.0183780605846255,-2.3773029795459792,7.395681040130604,3.464760853520358,3.464760853520358,0.989931672434388,0.0,0.0,0.00022648321047306238,7.623521333047703e-05,0.00015024799714258535,0.0006051440095095655,0.09570131888166239,0.07182578001328661,0.02387553886837577,0.09570129801232384,0.07182578001317481,0.023875538868338604,0.3777254589033598,0.3777254589033598,0.1255593586864491,0.0,4.89322488217789,4.852208514661868,5.01666014777112,4.8939758659472545,4.853229907683158,5.01659706878695,24840.353258626055,21114.300269832147,0.85,1.063047040333149,0.6603955145574071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532353883284606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.882164757162,1538.1751192607426,0.3777254589033598,0.1255593586864491,6.112874298809886,3.464760853520358
4864.0,-30.289917913425633,5.018358162971479,35.010870093397,24.11925655268135,4.989460197730839,-26.76202091743951,-40.29815319282932,1.4615632017460942,-0.14113911132091062,-5.035287304112477,40.02161589041427,42236.91820967733,25752.387713577555,25752.387713577555,67989.30592325488,77441.83118624917,77441.83118624917,25752.387713577555,103194.21889982672,103194.21889982672,103194.21889982672,128034.5436561422,91723.57253719993,56518.65956063363,39116.569973962556,24840.32475631548,0.0,63956.894730278036,21114.276042868158,1538.1732360277247,0.0,0.886660810537351,2.8144870826144937,0.0014959135982669303,354168.4577269243,1555465.4537624007,4.391880247454776,1555465.4537624007,4.391880247454776,0.85,0.09570119838557378,4.027634451161993,1.2677578364266084,1.0,0.0,4.027634451162244,1.2849154570245869,1.2852064871102664,3.1345521054658185,19357.52551578424,1973.9182611579124,4632.441516551485,4632.441516551485,5.559139305173211,5.018358162971479,-2.377270302740347,7.395628465711826,3.464785514912002,3.464785514912002,0.9899387185462862,0.0,0.0,0.00022648566763855635,7.623615881018924e-05,0.0001502495088283671,0.0006051500980272994,0.09570119838571278,0.07182566212267084,0.02387553626304193,0.09570117795360993,0.07182566212256652,0.02387553626300726,0.37772503319771866,0.37772503319771866,0.12555940956267653,0.0,4.893402989301364,4.8524504753929705,5.016645835404859,4.89414819279159,4.853451263204704,5.0166216082513415,24840.32475631548,21114.276042868158,0.85,1.06304888956824,0.6603966372632819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532347641472083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.87457633636,1538.1732360277247,0.37772503319771866,0.12555940956267653,6.112874298809886,3.464785514912002
4865.0,-30.289813937262448,5.018338306501254,35.010865515010956,24.119242757465713,4.989469318222255,-26.76192641228575,-40.298043843917526,1.461581793246949,-0.14100067612213252,-5.035267940320838,40.02160683161772,42236.913988632106,25752.38277642704,25752.38277642704,67989.29676505915,77441.73875365134,77441.73875365134,25752.38277642704,103194.12153007838,103194.12153007838,103194.12153007838,128034.41536124362,91723.44182870146,56518.617063687736,39116.47196112636,24840.293831165243,0.0,63956.7657922916,21114.249756490455,1538.1711673544735,0.0,0.8866609420180038,2.8144875235767155,0.0014959135982669303,354168.7251144592,1555465.0629963204,4.391875828374259,1555465.0629963204,4.391875828374259,0.85,0.09570107493660233,4.027634451161993,1.267757401238196,1.0,0.0,4.027634451162535,1.2849153649605087,1.2852063981823447,3.1345523300562137,19357.497930802274,1973.9154482725778,4632.441516551485,4632.441516551485,5.559138239396017,5.018338306501254,-2.3772361736929324,7.3955744801941865,3.4648101425663436,3.4648101425663436,0.9899457550189553,0.0,0.0,0.00022648812448850675,7.6237104602818e-05,0.00015025101988568875,0.0006051561840138257,0.09570107493674582,0.07182554206807279,0.02387553286867303,0.0957010784313974,0.0718255420679651,0.023875532868637233,0.37772460878449987,0.37772460878449987,0.12555946050214012,0.0,4.893568527032869,4.852678153312695,5.016624113029195,4.8942672641987315,4.853625618090234,5.016574063464532,24840.293831165243,21114.249756490455,0.85,1.0630508895003188,0.6603979026363263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532341397157322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.866992217047,1538.1711673544735,0.37772460878449987,0.12555946050214012,6.112874298809886,3.4648101425663436
4866.0,-30.289709962128853,5.018318508972887,35.01086095360475,24.119233921542786,4.989480255685009,-26.76183172636724,-40.297934495005734,1.4616020199247886,-0.14081944466187224,-5.03524771579226,40.02159816941983,42236.9096535666,25752.375703403985,25752.375703403985,67989.28535697059,77441.65908796364,77441.65908796364,25752.375703403985,103194.03479136762,103194.03479136762,103194.03479136762,128034.29965333751,91723.32462305822,56518.57518866683,39116.38826043487,24840.264861969885,0.0,63956.65312240475,21114.2251326744,1538.169192022624,0.0,0.8866610764465509,2.8144875027395555,0.0014959135982669303,354169.00438776606,1555464.6893382461,4.391871310215581,1555464.6893382461,4.391871310215581,0.85,0.09570095188858449,4.027634451161993,1.267756986380555,1.0,0.0,4.027634451162003,1.284915265245404,1.285206301601663,3.1345525733113315,19357.473195489783,1973.9129259726599,4632.441516551485,4632.441516551485,5.559136712550393,5.018318508972887,-2.3772014173876634,7.39551992636055,3.464834749469445,3.464834749469445,0.9899527855626985,0.0,0.0,0.00022649058133868672,7.623805040629571e-05,0.000150252530932391,0.000605162269957581,0.09570095188872221,0.07182542238831402,0.023875529500408197,0.09570096933219809,0.07182542238821066,0.02387552950037384,0.3777241847000356,0.3777241847000356,0.12555951103311047,0.0,4.893732831514512,4.852908340065994,5.016589893280013,4.89442827113038,4.853867473956882,5.016491491781039,24840.264861969885,21114.2251326744,0.85,1.0630525838625093,0.660398998251685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532335153711975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.859411275735,1538.169192022624,0.3777241847000356,0.12555951103311047,6.112874298809886,3.464834749469445
4867.0,-30.289605998152698,5.018298631459675,35.01085638715182,24.11921617984774,4.989481134358372,-26.761738056416117,-40.29782525086773,1.4616131926231704,-0.14057845856189033,-5.035234103364939,40.02158889960977,42236.90588782939,25752.38530158536,25752.38530158536,67989.29118941474,77441.5840294668,77441.5840294668,25752.38530158536,103193.96933105215,103193.96933105215,103193.96933105215,128034.2039039448,91723.20795689647,56518.5298152648,39116.309046257404,24840.23457289264,0.0,63956.54361915005,21114.199386958746,1538.1672918001752,0.0,0.8866611793900707,2.814485925257139,0.0014959135982669303,354169.1923570204,1555464.289469903,4.391867850272862,1555464.289469903,4.391867850272862,0.8500000000000001,0.0957008339250599,4.027634451161993,1.2677566242730247,1.0,0.0,4.0276344511624735,1.2849152078946224,1.2852062473945927,3.134552713218649,19357.44857403054,1973.9104152825419,4632.441516551485,4632.441516551485,5.559138784499137,5.018298631459675,-2.3771715620990395,7.395470193558715,3.4648593410592228,3.4648593410592228,0.9899598117312065,0.0,0.0,0.00022649303794977687,7.623899531437551e-05,0.00015025404263540134,0.0006051683585447054,0.09570083392520508,0.07182530670840848,0.023875527216796602,0.0957008085772532,0.07182530670829952,0.023875527216760385,0.37772376118256273,0.37772376118256273,0.12555956046463065,0.0,4.893912260830916,4.8531440839073525,5.016599603713473,4.894655644803038,4.854112897094296,5.016664343287289,24840.23457289264,21114.199386958746,0.85,1.063054495162825,0.6604000700748108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532328910333578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.851833779669,1538.1672918001752,0.37772376118256273,0.12555956046463065,6.112874298809886,3.4648593410592228
