time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4868.0,-30.289502000055293,5.0182789083984725,35.0108518227699,24.11921174442398,4.98949752963712,-26.761642803986593,-40.297715832106746,1.4616383335697658,-0.14043415936953352,-5.035209440912627,40.02157982702693,42236.90130735378,25752.366767344392,25752.366767344392,67989.26807469816,77441.50004923168,77441.50004923168,25752.366767344392,103193.86681657608,103193.86681657608,103193.86681657608,128034.06847489114,91723.08863712568,56518.48989525309,39116.22082430287,24840.201658315073,0.0,63956.42248261794,21114.17140956781,1538.1649894214117,0.0,0.8866613379154881,2.814486907520345,0.0014959135982669303,354169.53291240934,1555463.8981093524,4.391862522217682,1555463.8981093524,4.391862522217682,0.85,0.09570070499838718,4.027634451161993,1.2677562182070687,1.0,0.0,4.027634451161598,1.2849150851843254,1.2852061278142697,3.134553012570644,19357.423392548357,1973.907847485977,4632.441516551485,4632.441516551485,5.559134783533145,5.0182789083984725,-2.377133596087933,7.395412504486405,3.464883875524359,3.464883875524359,0.9899668215783883,0.0,0.0,0.00022649549539169515,7.623994174371232e-05,0.00015025555364798284,0.0006051744443510348,0.0957007049985316,0.07182518259370131,0.02387552240483029,0.09570071583921431,0.07182518259359293,0.023875522404794257,0.3777233386092709,0.3777233386092709,0.12555961165887528,0.0,4.89407553493146,4.8533767842814655,5.016553685990175,4.8947752815431045,4.854354395833354,5.016416935790971,24840.201658315073,21114.17140956781,0.85,1.0630561472254998,0.6604012492855258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453232266763028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.844259525918,1538.1649894214117,0.3777233386092709,0.12555961165887528,6.112874298809886,3.464883875524359
4869.0,-30.289398002552268,5.018259093059347,35.01084727451912,24.11919393287974,4.989498602492852,-26.76154908446297,-40.29761039474977,1.4616496844049534,-0.14020328222011358,-5.035196409490667,40.02157116811709,42236.91333002439,25752.37784069498,25752.37784069498,67989.29117071937,77441.42407749899,77441.42407749899,25752.37784069498,103193.80191819396,103193.80191819396,103193.80191819396,128033.97695324074,91722.97112270583,56518.46037523698,39116.12305274316,24840.175035046777,0.0,63956.29808778994,21114.14877978976,1538.1633113502585,0.0,0.88666143568499,2.8144853950529747,0.0014959135982669303,354169.712858973,1555463.524593325,4.391859236175556,1555463.524593325,4.391859236175556,0.85,0.09570059005428734,4.027634451161993,1.2677558115916332,1.0,0.0,4.027634451160788,1.2849150269983147,1.2852060727728616,3.1345531545155443,19357.398592071033,1973.9053185410955,4632.441516551485,4632.441516551485,5.559137173925026,5.018259093059347,-2.3771041969080193,7.395363289967367,3.4649084234533287,3.4649084234533287,0.9899738352723796,0.0,0.0,0.00022649795284413441,7.62408537457441e-05,0.0001502570990983903,0.0006051806688603384,0.095700590054423,0.0718250692871816,0.023875520767241386,0.0957005705582879,0.0718250692870798,0.02387552076720754,0.37772291676384934,0.37772291676384934,0.12555966089499823,0.0,4.89425414045229,4.853612963564331,5.016558783963603,4.8949931272705385,4.854582415977802,5.016603968294362,24840.175035046777,21114.14877978976,0.85,1.0630585759887716,0.6604027217467727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532316422883238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.8366894212,1538.1633113502585,0.37772291676384934,0.12555966089499823,6.112874298809886,3.4649084234533287
4870.0,-30.289293955471976,5.018239352453654,35.01084271219488,24.119185201730602,4.989509057368609,-26.761454382002544,-40.29750101091338,1.461669483900545,-0.14000898634611758,-5.035175571913805,40.02156166169464,42236.90929347362,25752.368872683182,25752.368872683182,67989.2781661568,77441.34667086622,77441.34667086622,25752.368872683182,103193.71554354939,103193.71554354939,103193.71554354939,128033.85634383485,91722.85595187238,56518.41857448542,39116.04153042995,24840.14080028546,0.0,63956.18233071541,21114.11968024264,1538.1610206205976,0.0,0.8866615762956772,2.8144852741320077,0.0014959135982669303,354170.0005982773,1555463.114518555,4.391854510238044,1555463.114518555,4.391854510238044,0.85,0.09570046407571002,4.027634451161993,1.2677554450882602,1.0,0.0,4.027634451163266,1.2849149292783422,1.285205978190073,3.1345533929036593,19357.374286188853,1973.9028400308825,4632.441516551485,4632.441516551485,5.559135238010289,5.018239352453654,-2.3770690979864293,7.3953084504400834,3.464932910673357,3.464932910673357,0.9899808316209591,0.0,0.0,0.00022650041149266717,7.624179989431859e-05,0.00015025861159834858,0.0006051867606572778,0.09570046407586073,0.07182494753036156,0.023875516545499176,0.0957004390999146,0.07182494753024844,0.023875516545461575,0.3777224958669115,0.3777224958669115,0.12555971162896432,0.0,4.894428751795601,4.8538518187874615,5.0165398073796155,4.895166585567665,4.854846790759041,5.016503544768909,24840.14080028546,21114.11968024264,0.85,1.0630602967291947,0.6604038539240489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532310178177021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.829122771174,1538.1610206205976,0.3777224958669115,0.12555971162896432,6.112874298809886,3.464932910673357
4871.0,-30.28918996293921,5.018219636769653,35.010838165995835,24.11917147636416,4.989517691833037,-26.761359910737493,-40.297391696926184,1.4616876396326755,-0.1398666621078064,-5.0351570594031,40.02155300672823,42236.90516399402,25752.365882080117,25752.365882080117,67989.27104607414,77441.25651719981,77441.25651719981,25752.365882080117,103193.62239927994,103193.62239927994,103193.62239927994,128033.73467531557,91722.72731886044,56518.37596566005,39115.94594800044,24840.112276035634,0.0,63956.05822403607,21114.09543463029,1538.1591074950431,0.0,0.8866617019752157,2.8144855646708073,0.0014959135982669303,354170.2562316546,1555462.741172777,4.3918502861386095,1555462.741172777,4.3918502861386095,0.8500000000000001,0.09570034373681477,4.027634451161993,1.267755017043092,1.0,0.0,4.027634451160445,1.2849148392522047,1.2852058913012374,3.134553612522677,19357.347139221703,1973.900071810629,4632.441516551485,4632.441516551485,5.55913459243213,5.018219636769653,-2.377035713808298,7.395255350577951,3.464957387412405,3.464957387412405,0.9899878249749728,0.0,0.0,0.00022650286887680246,7.624274544955742e-05,0.00015026012342724503,0.0006051928497514253,0.09570034373695217,0.0718248300943434,0.023875513642608773,0.09570034351427928,0.07182483009424027,0.023875513642574495,0.37772207604855373,0.37772207604855373,0.1255597621040804,0.0,4.894594086150107,4.85407830270708,5.016520870423449,4.895290397295298,4.855019376467226,5.016480342838804,24840.112276035634,21114.09543463029,0.85,1.0630622482691139,0.6604050708697442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453230393049899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.821560580931,1538.1591074950431,0.37772207604855373,0.1255597621040804,6.112874298809886,3.464957387412405
4872.0,-30.289085934880585,5.018199890549765,35.01083361605586,24.119153210800164,4.989521781008006,-26.761265862028278,-40.297282417863585,1.4617017081570902,-0.1397042300418434,-5.035141214438636,40.02154380536657,42236.901443314775,25752.36954638668,25752.36954638668,67989.27098970146,77441.16639332208,77441.16639332208,25752.36954638668,103193.53593970876,103193.53593970876,103193.53593970876,128033.61739300496,91722.59686123881,56518.33191123702,39115.84994444643,24840.081453296192,0.0,63955.93139774262,21114.069235301762,1538.1571234718053,0.0,0.8866618160443451,2.8144852797494937,0.0014959135982669303,354170.47502984916,1555462.34425744,4.391846452266658,1555462.34425744,4.391846452266658,0.85,0.09570022446508622,4.027634451161993,1.2677545664692302,1.0,0.0,4.0276344511623625,1.2849147683484379,1.2852058235402137,3.134553785492639,19357.31960718528,1973.8972643242373,4632.441516551485,4632.441516551485,5.559135383441913,5.018199890549765,-2.377004326153908,7.395204216703673,3.4649818387684874,3.4649818387684874,0.9899948110767107,0.0,0.0,0.00022650532712500823,7.624369071353899e-05,0.00015026163641146926,0.0006051989434988109,0.09570022446523091,0.0718247135031954,0.023875510962035506,0.0957002226971425,0.0718247135030868,0.02387551096199941,0.3777216565017712,0.3777216565017712,0.1255598123618695,0.0,4.894756684115862,4.8542941051204025,5.016523116248777,4.895436984396781,4.85518738986292,5.016562244741351,24840.081453296192,21114.069235301762,0.85,1.0630643554680714,0.6604063222946912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532297686101487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.814000766155,1538.1571234718053,0.3777216565017712,0.1255598123618695,6.112874298809886,3.4649818387684874
4873.0,-30.28898190972239,5.018180199286599,35.01082906128653,24.119139345735334,4.989531321496505,-26.761171270764038,-40.29717306895179,1.4617206825395497,-0.13957982881123598,-5.03512137380603,40.0215345648212,42236.89738091629,25752.362951579875,25752.362951579875,67989.26033249617,77441.07198713845,77441.07198713845,25752.362951579875,103193.43493871833,103193.43493871833,103193.43493871833,128033.48399920843,91722.46432943943,56518.28972322289,39115.74956246282,24840.049060490102,0.0,63955.79862295292,21114.041701416587,1538.1549585456946,0.0,0.8866619506120594,2.814485960743352,0.0014959135982669303,354170.7490031337,1555461.9456519312,4.391841929436608,1555461.9456519312,4.391841929436608,0.85,0.09570010081900462,4.027634451161993,1.2677542131533852,1.0,0.0,4.027634451162569,1.284914674490144,1.2852057328194064,3.134554014460271,19357.29163741026,1973.8944122009311,4632.441516551485,4632.441516551485,5.559133959828302,5.018180199286599,-2.3769700280068364,7.395150227293435,3.465006248053437,3.465006248053437,0.9900017851581249,0.0,0.0,0.00022650778532925394,7.624463659256241e-05,0.00015026314873669154,0.0006052050345919775,0.09570010081915112,0.07182459345898651,0.023875507360164614,0.09570012568087878,0.07182459345887655,0.023875507360128063,0.3777212366752267,0.3777212366752267,0.12555986371826114,0.0,4.894906157182675,4.854497831422464,5.0165090793937,4.895541544994785,4.855350395205846,5.016490678945786,24840.049060490102,21114.041701416587,0.85,1.0630663957981707,0.6604076298057203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532291439575906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.806445129498,1538.1549585456946,0.3777212366752267,0.12555986371826114,6.112874298809886,3.465006248053437
4874.0,-30.288877894533453,5.01816042827758,35.01082449666057,24.119121638964884,4.989531823803959,-26.761077592342208,-40.297067631594814,1.4617315216140994,-0.1393350301231635,-5.035107948513044,40.02152516818731,42236.90950503209,25752.372521082347,25752.372521082347,67989.28202611444,77440.99869078927,77440.99869078927,25752.372521082347,103193.37121187162,103193.37121187162,103193.37121187162,128033.38914287479,91722.3492524296,56518.26006667794,39115.65465083518,24840.01793100317,0.0,63955.67258183836,21114.015241352696,1538.1530137922339,0.0,0.8866620530611624,2.814484311361547,0.0014959135982669303,354170.9343890315,1555461.5403133754,4.391838486115893,1555461.5403133754,4.391838486115893,0.85,0.09569998351893294,4.027634451161993,1.267753814780154,1.0,0.0,4.027634451162818,1.2849146186975906,1.2852056801726908,3.134554150566413,19357.267351328803,1973.89193570983,4632.441516551485,4632.441516551485,5.5591360255861595,5.01816042827758,-2.3769404869958306,7.39510091527341,3.465030641006632,3.465030641006632,0.9900087545733234,0.0,0.0,0.00022651024332249683,7.624554864652014e-05,0.00015026469467597668,0.0006052112610703018,0.09569998351907982,0.07182447815438128,0.023875505364698547,0.09569995965747613,0.07182447815427104,0.023875505364661903,0.37772081603612356,0.37772081603612356,0.12555991496721608,0.0,4.895074446903493,4.854713777128097,5.016533720040229,4.895772918389866,4.855603042751341,5.016657824388631,24840.01793100317,21114.015241352696,0.85,1.0630688300418487,0.6604091208795482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532285193229624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.798892902338,1538.1530137922339,0.37772081603612356,0.12555991496721608,6.112874298809886,3.465030641006632
4875.0,-30.288773842007455,5.018140744633248,35.01081991961808,24.119112803041958,4.989542970182241,-26.760982815828054,-40.296958247758425,1.461751944004245,-0.13916082716764322,-5.0350866941168,40.02151567727774,42236.905447592566,25752.362037319785,25752.362037319785,67989.26748491236,77440.91803983496,77440.91803983496,25752.362037319785,103193.28007715475,103193.28007715475,103193.28007715475,128033.26368053524,91722.23111502061,56518.21852278385,39115.56954692973,24839.98360338049,0.0,63955.55315031022,21113.986062873417,1538.150707623155,0.0,0.886662195738595,2.814484503066279,0.0014959135982669303,354171.22788485495,1555461.1309081742,4.391833690719428,1555461.1309081742,4.391833690719428,0.85,0.09569985775370157,4.027634451161993,1.2677534383861353,1.0,0.0,4.027634451160377,1.28491451806262,1.2852055826745652,3.13455439606583,19357.242419374612,1973.889393358039,4632.441516551485,4632.441516551485,5.559133762467993,5.018140744633248,-2.37690522220307,7.395045966836318,3.4650549770843884,3.4650549770843884,0.9900157077383966,0.0,0.0,0.0002265127022226427,7.624649484896392e-05,0.00015026620737367878,0.0006052173536636809,0.09569985775385219,0.07182435618606911,0.023875501567783078,0.09569983809153555,0.07182435618595608,0.0238755015677455,0.3777203956241014,0.3777203956241014,0.12555996846729883,0.0,4.8952366951167505,4.854933127740594,5.016523880201078,4.895925866949142,4.855850872566293,5.016524957497609,24839.98360338049,21113.986062873417,0.85,1.0630705878678273,0.6604102906955734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532278947487094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.791343942965,1538.150707623155,0.3777203956241014,0.12555996846729883,6.112874298809886,3.4650549770843884
4876.0,-30.288669833653653,5.018121069001199,35.01081535935212,24.119104525912576,4.989550317869074,-26.76088845900733,-40.29684893377123,1.4617689432241403,-0.1389061746506286,-5.035069159615958,40.02150701184628,42236.90145609461,25752.36107584583,25752.36107584583,67989.26253194045,77440.85521220558,77440.85521220558,25752.36107584583,103193.21628805142,103193.21628805142,103193.21628805142,128033.17155149611,91722.12928071266,56518.1755246071,39115.50417345062,24839.955263444685,0.0,63955.45943689531,21113.96197392798,1538.1488296938826,0.0,0.8866623164728791,2.8144832037678773,0.0014959135982669303,354171.47001386003,1555460.7571113277,4.391829632834223,1555460.7571113277,4.391829632834223,0.85,0.09569973896637919,4.027634451161993,1.2677530290232975,1.0,0.0,4.027634451161963,1.2849144334468567,1.2852055011979653,3.1345546024863555,19357.22092805935,1973.8872018537777,4632.441516551485,4632.441516551485,5.559133554915677,5.018121069001199,-2.376872698648459,7.394993767649659,3.465079306565478,3.465079306565478,0.990022659018708,0.0,0.0,0.00022651516010352071,7.624744045803835e-05,0.00015026771964548236,0.0006052234445416965,0.09569973896651633,0.07182423951923236,0.02387549944728397,0.09569969010319913,0.07182423951912943,0.02387549944724976,0.3777199757442723,0.3777199757442723,0.12556002169289482,0.0,4.895415329980608,4.855173409260715,5.016516748154686,4.896162984965315,4.856167817981543,5.016521579477001,24839.955263444685,21113.96197392798,0.85,1.0630720681324364,0.6604111959788148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532272699507742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.783799198753,1538.1488296938826,0.3777199757442723,0.12556002169289482,6.112874298809886,3.465079306565478
4877.0,-30.28856578994379,5.018101490010359,35.010810818127005,24.119095340743684,4.989563593081105,-26.760793477567496,-40.296739515010245,1.4617912807062325,-0.13878853322762552,-5.035047423216508,40.02149844591884,42236.897236789584,25752.349478900866,25752.349478900866,67989.24671569045,77440.76457508632,77440.76457508632,25752.349478900866,103193.11405398718,103193.11405398718,103193.11405398718,128033.0400751918,91722.0020224099,56518.13468411879,39115.40815365678,24839.92602120462,0.0,63955.334174861404,21113.93711802393,1538.1468014497711,0.0,0.8866624582537608,2.8144841948034833,0.0014959135982669303,354171.770165885,1555460.3876068103,4.3918248675727956,1555460.3876068103,4.3918248675727956,0.85,0.0956996162371618,4.027634451161993,1.2677525800978766,1.0,0.0,4.027634451161293,1.2849143238514869,1.285205394737205,3.1345548698447816,19357.19407121356,1973.8844632176697,4632.441516551485,4632.441516551485,5.55913105149606,5.018101490010359,-2.3768370900014157,7.394938580011775,3.4651036056575317,3.4651036056575317,0.9900296016164376,0.0,0.0,0.0002265176188445036,7.62483869843057e-05,0.0001502692318601979,0.0006052295351897825,0.09569961623729845,0.07182411999018222,0.02387549624711622,0.09569961291150757,0.07182411999007968,0.02387549624708213,0.3777195577062397,0.3777195577062397,0.12556007485661427,0.0,4.895575822753699,4.85540021226501,5.016477436331968,4.8962588899888715,4.8563486818931665,5.016361542707557,24839.92602120462,21113.93711802393,0.85,1.063073902949203,0.6604124234783754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532266454185903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.776257038038,1538.1468014497711,0.3777195577062397,0.12556007485661427,6.112874298809886,3.4651036056575317
4878.0,-30.28846175209913,5.018081867421949,35.01080629093276,24.119082348793768,4.98956757219849,-26.760699431078,-40.29663027087224,1.46180525117876,-0.13854435598585724,-5.035032306051939,40.02148977214698,42236.89356026823,25752.354710609216,25752.354710609216,67989.24827087745,77440.6962574364,77440.6962574364,25752.354710609216,103193.05096804562,103193.05096804562,103193.05096804562,128032.94928108552,91721.89332242194,56518.0906252594,39115.336330180595,24839.898313039903,0.0,63955.234643220494,21113.913566083917,1538.145013256715,0.0,0.8866625667025334,2.8144827510384927,0.0014959135982669303,354171.978914814,1555460.013450325,4.391821222605661,1555460.013450325,4.391821222605661,0.85,0.09569950019258086,4.027634451161993,1.2677522196387874,1.0,0.0,4.02763445116231,1.2849142534057778,1.2852053274348274,3.134555041697448,19357.171130951505,1973.882123961955,4632.441516551485,4632.441516551485,5.559132180859125,5.018081867421949,-2.3768063659053738,7.394888233327323,3.4651279011102973,3.4651279011102973,0.9900365431743706,0.0,0.0,0.00022652007747147037,7.624933201083637e-05,0.00015027074546063401,0.0006052356314190442,0.09569950019271761,0.07182400580314827,0.023875494389569346,0.09569946426814446,0.07182400580304563,0.023875494389535228,0.3777191404841354,0.3777191404841354,0.12556012601383804,0.0,4.895752542563628,4.85563891504205,5.016467381225709,4.896487950066103,4.856622420882843,5.016455921273462,24839.898313039903,21113.913566083917,0.85,1.063075581696495,0.6604133937728506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45322602067462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.768719052572,1538.145013256715,0.3777191404841354,0.12556012601383804,6.112874298809886,3.4651279011102973
4879.0,-30.288357700906456,5.01806224773832,35.01080174785485,24.119058600068115,4.9895731400558345,-26.76060521364876,-40.29652095688505,1.4618206527995359,-0.13850588460707058,-5.035015077460489,40.021480255111356,42236.8898372317,25752.354362035407,25752.354362035407,67989.24419926711,77440.57790466063,77440.57790466063,25752.354362035407,103192.93226669604,103192.93226669604,103192.93226669604,128032.7973104752,91721.73522528449,56518.04715786118,39115.20896380367,24839.865043779173,0.0,63955.07400758284,21113.885287212295,1538.142854104121,0.0,0.88666268896403,2.814484256128322,0.0014959135982669303,354172.21681999683,1555459.6029184363,4.391817113393108,1555459.6029184363,4.391817113393108,0.85,0.09569937924497256,4.027634451161993,1.2677517888462173,1.0,0.0,4.027634451161779,1.2849141762630025,1.2852052534343028,3.134555229887663,19357.137765816595,1973.8787216650535,4632.441516551485,4632.441516551485,5.559132105612887,5.01806224773832,-2.376774134927019,7.394836382665339,3.4651521507794776,3.4651521507794776,0.9900434716512793,0.0,0.0,0.00022652253643847136,7.625027765244378e-05,0.00015027225878602756,0.000605241726540535,0.09569937924512244,0.07182388798825852,0.023875491256863918,0.09569939430386738,0.07182388798814604,0.02387549125682652,0.3777187247878953,0.3777187247878953,0.1255601773145648,0.0,4.895897364951622,4.855833195904381,5.016463133134721,4.896509192853443,4.856643020796923,5.016478918227847,24839.865043779173,21113.885287212295,0.85,1.0630781881544842,0.6604149943165397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532253959663815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.76118441773,1538.142854104121,0.3777187247878953,0.1255601773145648,6.112874298809886,3.4651521507794776
4880.0,-30.28825364939286,5.018042664976196,35.0107972031779,24.11905542192983,4.989581503437404,-26.760510716379887,-40.29641541475428,1.4618385704258043,-0.13818618510896385,-5.034996267206104,40.02147112238131,42236.90162053651,25752.349931454915,25752.349931454915,67989.25155199143,77440.53159991013,77440.53159991013,25752.349931454915,103192.88153136504,103192.88153136504,103192.88153136504,128032.71493667146,91721.65030772932,56518.02032836123,39115.1444215201,24839.833405306414,0.0,63954.97782682651,21113.85839451045,1538.1407597384273,0.0,0.886662817890813,2.8144822511676413,0.0014959135982669303,354172.4765660994,1555459.2089642356,4.39181278016091,1555459.2089642356,4.39181278016091,0.85,0.09569925771564272,4.027634451161993,1.2677514113532382,1.0,0.0,4.027634451162295,1.2849140873477314,1.2852051676586564,3.134555446796973,19357.119844646546,1973.8768942142879,4632.441516551485,4632.441516551485,5.559131149188402,5.018042664976196,-2.376740763527199,7.394783428503395,3.4651763686206194,3.4651763686206194,0.9900503910344627,0.0,0.0,0.00022652499543765041,7.625119067517258e-05,0.00015027380476247782,0.0006052479531685469,0.09569925771578737,0.07182376960870158,0.02387548810708578,0.09569920973948863,0.07182376960859303,0.023875488107049696,0.37771830777655224,0.37771830777655224,0.12556022907568287,0.0,4.896072799980573,4.856071063125285,5.016450441848292,4.896810082097147,4.85705823638682,5.016435463265907,24839.833405306414,21113.85839451045,0.85,1.0630799018661017,0.6604161717466791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532247711785067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.753653518219,1538.1407597384273,0.37771830777655224,0.12556022907568287,6.112874298809886,3.4651763686206194
4881.0,-30.288149581106246,5.018023169322006,35.01079267976246,24.119041067920648,4.989594223520276,-26.76041576833589,-40.29630599599329,1.461860410751311,-0.1381451314568949,-5.034975052110742,40.021462652314646,42236.89752732123,25752.339478502916,25752.339478502916,67989.23700582414,77440.42227474965,77440.42227474965,25752.339478502916,103192.76175325256,103192.76175325256,103192.76175325256,128032.56658321679,91721.5041267156,56517.979379292716,39115.02749713654,24839.804829964225,0.0,63954.83232710077,21113.834105469592,1538.1387790522317,0.0,0.8866629566679602,2.8144841875414457,0.0014959135982669303,354172.7695202295,1555458.8435950964,4.391808115858699,1555458.8435950964,4.391808115858699,0.85,0.09569913611758604,4.027634451161993,1.267751011881046,1.0,0.0,4.027634451161308,1.2849139800772198,1.285205063524152,3.1345557084840365,19357.088994314134,1973.8737483558743,4632.441516551485,4632.441516551485,5.559128892721274,5.018023169322006,-2.3767056224607863,7.394728791782792,3.4652005649002757,3.4652005649002757,0.9900573042572216,0.0,0.0,0.00022652745485781994,7.625213724448366e-05,0.0001502753176133363,0.0006052540463787839,0.09569913611772121,0.0718236512802082,0.02387548483751301,0.09569916732601173,0.07182365128010676,0.023875484837479286,0.3777178924868865,0.3777178924868865,0.12556028069006137,0.0,4.896216202177129,4.856274997576577,5.016411438708587,4.896829920653829,4.857131003603399,5.016295787947627,24839.804829964225,21113.834105469592,0.85,1.0630820929697566,0.660417610217444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532241463892184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.74612609351,1538.1387790522317,0.3777178924868865,0.12556028069006137,6.112874298809886,3.4652005649002757
4882.0,-30.288045513194,5.018003642686866,35.01078817026406,24.119033209886425,4.989598986557743,-26.760321616385188,-40.296196716930694,1.4618750897503205,-0.13783305714417793,-5.034959410047677,40.02145401084623,42236.89391607268,25752.34319621678,25752.34319621678,67989.23711228947,77440.37156814856,77440.37156814856,25752.34319621678,103192.71476436534,103192.71476436534,103192.71476436534,128032.49180016908,91721.4133430071,56517.93569093685,39114.975168966936,24839.777035803734,0.0,63954.75220477067,21113.810480433174,1538.1369754607733,0.0,0.8866630676734741,2.81448191305119,0.0014959135982669303,354172.98551782314,1555458.4708323488,4.391804384962255,1555458.4708323488,4.391804384962255,0.85,0.09569901963439781,4.027634451161993,1.2677506398828706,1.0,0.0,4.027634451161733,1.2849139063146673,1.2852049929052174,3.134555888428256,19357.069835139395,1973.8717946637635,4632.441516551485,4632.441516551485,5.559129695260034,5.018003642686866,-2.3766745957589324,7.394678238445798,3.4652247548195554,3.4652247548195554,0.9900642156627301,0.0,0.0,0.0002265299142937435,7.625308261612319e-05,0.0001502768316776203,0.0006052601444762554,0.09569901963453424,0.07182353701150619,0.023875482623028046,0.09569898975404872,0.0718235370114038,0.02387548262299401,0.37771747667455263,0.37771747667455263,0.1255603305823349,0.0,4.896392326710043,4.856514197918784,5.016397503116252,4.897126352903513,4.857500690634197,5.01637151977792,24839.777035803734,21113.810480433174,0.85,1.0630834264606508,0.660418381121052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532235214997287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.738602473206,1538.1369754607733,0.37771747667455263,0.1255603305823349,6.112874298809886,3.4652247548195554
4883.0,-30.287941446542902,5.017984185794863,35.010783661923206,24.119013896584534,4.989609702141529,-26.760226870255593,-40.296087333094306,1.4618951258556017,-0.13782950613932599,-5.034939043793402,40.021445025564894,42236.8899387737,25752.334827040257,25752.334827040257,67989.22476581395,77440.25035599455,77440.25035599455,25752.334827040257,103192.5851830348,103192.5851830348,103192.5851830348,128032.33088112577,91721.25446422432,56517.89404700908,39114.84490801692,24839.745698090974,0.0,63954.5906061079,21113.78384337733,1538.1348546459512,0.0,0.8866632039928585,2.8144842430563157,0.0014959135982669303,354173.2667508246,1555458.0832387847,4.391799803267233,1555458.0832387847,4.391799803267233,0.8500000000000001,0.09569889714832229,4.027634451161993,1.2677501810668041,1.0,0.0,4.0276344511628706,1.28491380748614,1.2852048972146222,3.134556129521114,19357.036305044494,1973.868375545624,4632.441516551485,4632.441516551485,5.559127888615202,5.017984185794863,-2.3766401186247803,7.394624304419644,3.465248902900158,3.465248902900158,0.9900711151143309,0.0,0.0,0.0002265323737244667,7.625402890501267e-05,0.00015027834481945402,0.0006052662388584345,0.095698897148465,0.07182341830898098,0.02387547883948401,0.09569895174101607,0.07182341830887388,0.02387547883944841,0.3777170627195047,0.3777170627195047,0.12556038059168695,0.0,4.896528068857322,4.856705726158054,5.016365130928364,4.897109537654103,4.8575104962386035,5.016274388985153,24839.745698090974,21113.78384337733,0.85,1.0630859195793325,0.660419987658242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453222896613001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.731082314345,1538.1348546459512,0.3777170627195047,0.12556038059168695,6.112874298809886,3.465248902900158
4884.0,-30.287837393613614,5.01796464944701,35.010779148332375,24.119001428503566,4.9896103843235515,-26.760133139879695,-40.2959781238809,1.4619061305910033,-0.1375079109581634,-5.034925764112392,40.02143585596609,42236.88651969723,25752.344361742355,25752.344361742355,67989.23088143958,77440.1975038732,77440.1975038732,25752.344361742355,103192.54186561555,103192.54186561555,103192.54186561555,128032.25749264366,91721.15988900926,56517.84890483883,39114.78998241159,24839.71562702811,0.0,63954.5056094397,21113.758282973893,1538.1329743142232,0.0,0.8866633048765289,2.814481567815442,0.0014959135982669303,354173.45012703235,1555457.6876944862,4.391796412567306,1555457.6876944862,4.391796412567306,0.8500000000000001,0.09569878139086016,4.027634451161993,1.267749780495652,1.0,0.0,4.027634451161022,1.2849137509161774,1.28520484379178,3.134556267523936,19357.01634570266,1973.8663402591774,4632.441516551485,4632.441516551485,5.559129946860742,5.01796464944701,-2.376610887201864,7.394575536648874,3.4652730394755484,3.4652730394755484,0.9900780112787281,0.0,0.0,0.00022653483285549613,7.625497369405466e-05,0.00015027985916144147,0.0006052723380743939,0.09569878139100366,0.07182330474483307,0.023875476646170582,0.0956987546756843,0.07182330474472538,0.023875476646134784,0.37771664751764483,0.37771664751764483,0.1255604295669246,0.0,4.896701017069972,4.85693244135939,5.0163760441682825,4.897417853154252,4.85786450956283,5.016444961705304,24839.71562702811,21113.758282973893,0.85,1.0630874280639322,0.6604208119070044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532222717343592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.723565599148,1538.1329743142232,0.37771664751764483,0.1255604295669246,6.112874298809886,3.4652730394755484
4885.0,-30.2877333427242,5.017945202563042,35.01077462305061,24.11898731896656,4.989621660668604,-26.760038351843754,-40.29586874004451,1.4619266697895317,-0.13742907312166608,-5.034904568015018,40.02142648826109,42236.88244979546,25752.33362607611,25752.33362607611,67989.21607587158,77440.09495276575,77440.09495276575,25752.33362607611,103192.42857884186,103192.42857884186,103192.42857884186,128032.11035199792,91721.01990471715,56517.8074017525,39114.680558849606,24839.681773156066,0.0,63954.36233200567,21113.729507182656,1538.1306927980204,0.0,0.886663446809248,2.814483005586506,0.0014959135982669303,354173.7428194553,1555457.2836046605,4.391791642209839,1555457.2836046605,4.391791642209839,0.85,0.09569865682260578,4.027634451161993,1.2677494019037114,1.0,0.0,4.027634451163219,1.2849136497343587,1.285204745746944,3.134556514357724,19356.986803138723,1973.8633277560355,4632.441516551485,4632.441516551485,5.559127629364406,5.017945202563042,-2.3765758669091315,7.394521069472173,3.4652971196536044,3.4652971196536044,0.9900848913296013,0.0,0.0,0.00022653729196291155,7.625592000464191e-05,0.00015028137195826963,0.0006052784310670166,0.09569865682275436,0.07182318437448507,0.02387547244826929,0.09569867693187646,0.07182318437437356,0.023875472448232227,0.37771623358069656,0.37771623358069656,0.1255604803192719,0.0,4.89684789737646,4.857134768211836,5.016355832883789,4.897475494893342,4.857984308222001,5.016315313275527,24839.681773156066,21113.729507182656,0.85,1.0630895782045298,0.6604222278150713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532216469386257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.716052077947,1538.1306927980204,0.37771623358069656,0.1255604803192719,6.112874298809886,3.4652971196536044
4886.0,-30.287629269173703,5.0179258259091215,35.01077012744155,24.118983547110133,4.989633656571443,-26.75994347149652,-40.295759321283526,1.4619478588956207,-0.13720041270880756,-5.034884211712554,40.02141830197988,42236.87842098654,25752.32519847046,25752.32519847046,67989.203619457,77440.03160569679,77440.03160569679,25752.32519847046,103192.35680416724,103192.35680416724,103192.35680416724,128032.01178197647,91720.9194064385,56517.766221733546,39114.61464967216,24839.654977809227,0.0,63954.26962748139,21113.70673113784,1538.1288375541933,0.0,0.8866635801821876,2.814482377084524,0.0014959135982669303,354174.0239155062,1555456.9304773645,4.391787159547429,1555456.9304773645,4.391787159547429,0.85,0.09569853709061388,4.027634451161993,1.2677489716606218,1.0,0.0,4.027634451161403,1.2849135455104717,1.2852046446600698,3.1345567686127014,19356.965593781744,1973.8611650035175,4632.441516551485,4632.441516551485,5.5591258101065435,5.0179258259091215,-2.376541451765333,7.394467277674455,3.4653211942593525,3.4653211942593525,0.9900917697883864,0.0,0.0,0.0002265397516304998,7.625686662823433e-05,0.0001502828850022655,0.0006052845250551405,0.09569853709074458,0.07182306768435948,0.02387546940638511,0.09569855452785336,0.07182306768426137,0.023875469406352497,0.3777158193272612,0.3777158193272612,0.12556053061236125,0.0,4.897007381255264,4.857359719774649,5.016318059410651,4.897683799003744,4.858298165214251,5.01620569334591,24839.654977809227,21113.70673113784,0.85,1.063090924428942,0.6604231221309608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532210221556543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.708541984312,1538.1288375541933,0.3777158193272612,0.12556053061236125,6.112874298809886,3.4653211942593525
4887.0,-30.28752523118973,5.0179063569249776,35.01076562950525,24.11896070642399,4.989633637555198,-26.75984982470051,-40.295653918851144,1.4619582310674037,-0.13703937515151665,-5.0348715802450945,40.021409242973924,42236.89066392192,25752.33627809729,25752.33627809729,67989.22694201922,77439.93946286036,77439.93946286036,25752.33627809729,103192.27574095764,103192.27574095764,103192.27574095764,128031.9014593459,91720.78526265064,56517.73646371805,39114.49866548065,24839.62571838825,0.0,63954.1243838689,21113.681860630015,1538.1270137584338,0.0,0.8866636773624358,2.81448173551641,0.0014959135982669303,354174.19834096613,1555456.5397038693,4.391783893321387,1555456.5397038693,4.391783893321387,0.8500000000000001,0.09569842282087479,4.027634451161993,1.2677486221911387,1.0,0.0,4.0276344511624185,1.284913491900882,1.2852045941979109,3.134556899393725,19356.93728380946,1973.8582781897449,4632.441516551485,4632.441516551485,5.55912820185327,5.0179063569249776,-2.376512754878031,7.394419111803009,3.4653452576396915,3.4653452576396915,0.9900986450399119,0.0,0.0,0.0002265422104821014,7.625777851530422e-05,0.00015028443196679717,0.000605290755662783,0.09569842282101611,0.07182295535968573,0.023875467461330378,0.09569842972987393,0.07182295535957967,0.023875467461295118,0.3777154063280866,0.3777154063280866,0.12556057945913063,0.0,4.89716758327495,4.857569388265631,5.016329175158319,4.89783220509355,4.858432039180514,5.016397669464936,24839.62571838825,21113.681860630015,0.85,1.0630937034479686,0.6604248134241566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453220397237126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.701035813016,1538.1270137584338,0.3777154063280866,0.12556057945913063,6.112874298809886,3.4653452576396915
4888.0,-30.287421153219626,5.0178869064861455,35.0107611018687,24.118947435077303,4.98963942313917,-26.759755561377332,-40.295548376720376,1.4619738312982378,-0.13683366389574303,-5.034853828022595,40.02139938201769,42236.902703789834,25752.33405265986,25752.33405265986,67989.2367564497,77439.86266809088,77439.86266809088,25752.33405265986,103192.19672075074,103192.19672075074,103192.19672075074,128031.78677705812,91720.66880092726,56517.7088366315,39114.39996032862,24839.59005630739,0.0,63953.99001663601,21113.65154786128,1538.1247093616853,0.0,0.8866638035369857,2.8144811046277103,0.0014959135982669303,354174.44347804214,1555456.1143371619,4.391779652598214,1555456.1143371619,4.391779652598214,0.85,0.09569830054443264,4.027634451161993,1.2677482353569944,1.0,0.0,4.027634451161593,1.2849134138271294,1.2852045192672923,3.1345570898552904,19356.9127054953,1973.855771899201,4632.441516551485,4632.441516551485,5.559127721450568,5.0178869064861455,-2.376480348121668,7.394367254607813,3.4653692608726567,3.4653692608726567,0.9901055031064734,0.0,0.0,0.0002265446703033489,7.625869162107447e-05,0.00015028597868227444,0.0006052969852673254,0.09569830054458817,0.07182283678208028,0.023875463762507893,0.09569827852262316,0.07182283678196355,0.023875463762469087,0.3777149935551152,0.3777149935551152,0.12556063008960774,0.0,4.897331391931971,4.857785155154602,5.016336395556323,4.898020164126876,4.858681919277899,5.016399050670373,24839.59005630739,21113.65154786128,0.85,1.063096090466975,0.6604263892339317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532197725326739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.693532398322,1538.1247093616853,0.3777149935551152,0.12556063008960774,6.112874298809886,3.4653692608726567
4889.0,-30.28731704623289,5.0178675488373,35.01075658625235,24.1189383546822,4.989651927764836,-26.759660600033673,-40.29543522102756,1.4619954815670353,-0.13670388137313694,-5.034832546367492,40.02139067686048,42236.883094604455,25752.32291786143,25752.32291786143,67989.20601246589,77439.77564167151,77439.77564167151,25752.32291786143,103192.09855953294,103192.09855953294,103192.09855953294,128031.65846321777,91720.54481585401,56517.652268792706,39114.32505229033,24839.559903684825,0.0,63953.884955975154,21113.6259181321,1538.1226384346305,0.0,0.8866639435041875,2.8144818831092473,0.0014959135982669303,354174.73735256045,1555455.738827601,4.391774948305347,1555455.738827601,4.391774948305347,0.85,0.09569817871644892,4.027634451161993,1.2677477974211797,1.0,0.0,4.0276344511614655,1.284913307443707,1.2852044160215024,3.1345573493785666,19356.88653943839,1973.8531037039552,4632.441516551485,4632.441516551485,5.559125317794006,5.0178675488373,-2.376445348431685,7.3943128972689856,3.465393237251817,3.465393237251817,0.9901123535005192,0.0,0.0,0.00022654713083500606,7.625967060738512e-05,0.00015028746022762094,0.0006053029523904039,0.09569817871658762,0.07182271840284703,0.023875460313740587,0.09569819125143474,0.07182271840274293,0.023875460313705986,0.3777145814728548,0.3777145814728548,0.1255606819181437,0.0,4.897482798597082,4.857995168734476,5.016311199217739,4.898128664994374,4.858875618652519,5.016250902101376,24839.559903684825,21113.6259181321,0.85,1.063097356153869,0.6604271675392301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532191475886351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.686033252616,1538.1226384346305,0.3777145814728548,0.1255606819181437,6.112874298809886,3.465393237251817
4890.0,-30.28721292565815,5.0178482007113825,35.010752093315936,24.118924769014143,4.989659588608347,-26.759566110886706,-40.29532587211577,1.4620127738382813,-0.13655228471151304,-5.034815162978504,40.02138230622935,42236.879505237346,25752.32177511012,25752.32177511012,67989.20128034746,77439.69004678461,77439.69004678461,25752.32177511012,103192.01182189473,103192.01182189473,103192.01182189473,128031.54477753003,91720.42029575362,56517.609754212,39114.23393504624,24839.5329556353,0.0,63953.76689068154,21113.603012290005,1538.1208390480494,0.0,0.8866640623988773,2.814481920103149,0.0014959135982669303,354174.97739677114,1555455.3777483688,4.391770952259682,1555455.3777483688,4.391770952259682,0.85,0.09569806220166996,4.027634451161993,1.2677473831130195,1.0,0.0,4.027634451162143,1.2849132214507144,1.285204333171206,3.1345575591592443,19356.860260468282,1973.8504239947672,4632.441516551485,4632.441516551485,5.559125071109553,5.0178482007113825,-2.376413218429726,7.394261419141109,3.4654172092052256,3.4654172092052256,0.9901192026300645,0.0,0.0,0.00022654959171243658,7.626061666970176e-05,0.0001502889750427348,0.0006053090535119436,0.09569806220180256,0.0718226041709481,0.023875458030854457,0.09569809338827687,0.07182260417084858,0.023875458030821375,0.37771416973797384,0.37771416973797384,0.12556073274332497,0.0,4.897632246999024,4.858200595876099,5.016291957929127,4.898262878266962,4.859055300938394,5.016248064557544,24839.5329556353,21113.603012290005,0.85,1.0630992447491614,0.6604283306319447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532185224708782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.678538157477,1538.1208390480494,0.37771416973797384,0.12556073274332497,6.112874298809886,3.4654172092052256
4891.0,-30.28710884815085,5.0178289206277755,35.0107476139304,24.1189211717807,4.989670665819584,-26.759471318837214,-40.29522026013581,1.4620331365073156,-0.13630304830780915,-5.034795015382068,40.02137371505351,42236.89122253509,25752.31361003286,25752.31361003286,67989.20483256795,77439.63100922105,77439.63100922105,25752.31361003286,103191.9446192539,103191.9446192539,103191.9446192539,128031.4483212099,91720.32373351642,56517.583946836196,39114.15531853358,24839.503701956,0.0,63953.65902048958,21113.5781466626,1538.1188476125917,0.0,0.8866641961752072,2.814480996950266,0.0014959135982669303,354175.25561160245,1555455.007155693,4.3917664560435705,1555455.007155693,4.3917664560435705,0.85,0.09569794182770754,4.027634451161993,1.2677470078179613,1.0,0.0,4.027634451161357,1.2849131210933549,1.2852042359520113,3.13455780398196,19356.839881781336,1973.8483459470194,4632.441516551485,4632.441516551485,5.559123308523403,5.0178289206277755,-2.3763790675012975,7.394207988129073,3.465441151768636,3.465441151768636,0.9901260433624675,0.0,0.0,0.00022655205159658942,7.626153041122309e-05,0.00015029052118536632,0.0006053152808092728,0.09569794182784445,0.07182248711473593,0.023875454713108524,0.09569795253555627,0.07182248711463317,0.023875454713074364,0.3777137581427615,0.3777137581427615,0.12556078311029795,0.0,4.897796573342362,4.858431634670751,5.016255284302247,4.898491967074278,4.859394033578042,5.016146920466042,24839.503701956,21113.5781466626,0.85,1.063101093414928,0.6604296277872571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532178972720453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.671046804784,1538.1188476125917,0.3777137581427615,0.12556078311029795,6.112874298809886,3.465441151768636
4892.0,-30.287004736037634,5.017809619863087,35.0107431437231,24.11890273159372,4.989675813502017,-26.759377088620248,-40.29511098107321,1.4620481660859825,-0.13617889013698914,-5.034779062849059,40.02136502361751,42236.887754493524,25752.3160917626,25752.3160917626,67989.20384625613,77439.53591402865,77439.53591402865,25752.3160917626,103191.85200579124,103191.85200579124,103191.85200579124,128031.3272902886,91720.1886991515,56517.5405396219,39114.05351058845,24839.475284497355,0.0,63953.528795085804,21113.55399182275,1538.1169952934456,0.0,0.8866643089425671,2.814481227440575,0.0014959135982669303,354175.4758976184,1555454.6322382172,4.391762665938657,1555454.6322382172,4.391762665938657,0.85,0.09569782579359531,4.027634451161993,1.2677466297755022,1.0,0.0,4.027634451160385,1.2849130456878632,1.28520416369142,3.1345579879343863,19356.8113838599,1973.8454399677667,4632.441516551485,4632.441516551485,5.559123844251643,5.017809619863087,-2.3763480199748472,7.394157639837934,3.4654650826112667,3.4654650826112667,0.9901328807460762,0.0,0.0,0.00022655451232328084,7.626247589053599e-05,0.00015029203643274485,0.0006053213836718166,0.09569782579373248,0.07182237360623699,0.02387545218749549,0.09569785729696126,0.07182237360613404,0.023875452187461267,0.377713348350009,0.377713348350009,0.1255608320403149,0.0,4.897951268543011,4.85864283971739,5.016239694844614,4.898600172712065,4.859517940840476,5.01620768655755,24839.475284497355,21113.55399182275,0.85,1.0631032427327205,0.6604309183598797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532172723323282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.663558059992,1538.1169952934456,0.377713348350009,0.1255608320403149,6.112874298809886,3.4654650826112667
4893.0,-30.286900658498098,5.017790247306402,35.010738646569976,24.11888512959706,4.989675872815501,-26.759283398357095,-40.295001736935205,1.4620586126758628,-0.13593271909530813,-5.0347656349163294,40.02135529834722,42236.884466501746,25752.3247068022,25752.3247068022,67989.20917330394,77439.4646916751,77439.4646916751,25752.3247068022,103191.7893984773,103191.7893984773,103191.7893984773,128031.23108883387,91720.07549170828,56517.49526654057,39113.97802796412,24839.44169035657,0.0,63953.419718320685,21113.525436803084,1538.1149069370765,0.0,0.8866644125943766,2.814479560412846,0.0014959135982669303,354175.66132190987,1555454.2127249057,4.391759182207484,1555454.2127249057,4.391759182207484,0.85,0.09569770907875033,4.027634451161993,1.2677462379960347,1.0,0.0,4.027634451162008,1.2849129917278732,1.2852041128801703,3.1345581195703174,19356.7874923355,1973.8430037102887,4632.441516551485,4632.441516551485,5.559125703970664,5.017790247306402,-2.376318887828505,7.394109135134906,3.465488975081632,3.465488975081632,0.9901397071661806,0.0,0.0,0.00022655697225742392,7.626342107851479e-05,0.00015029355117890912,0.0006053274845156525,0.09569770907890215,0.07182225959051133,0.023875449488390814,0.0956976818695811,0.0718222595903974,0.02387544948835294,0.377712938950003,0.377712938950003,0.12556088107542424,0.0,4.898122532141883,4.858863912019501,5.016260846630075,4.8988329158210036,4.859773690564111,5.016371000307288,24839.44169035657,21113.525436803084,0.85,1.0631051392209934,0.6604319933559735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532166471853316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.65607347772,1538.1149069370765,0.377712938950003,0.12556088107542424,6.112874298809886,3.465488975081632
