time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4894.0,-30.28679653040511,5.017771016451764,35.01073414721858,24.11888090372088,4.989690862653964,-26.759188169457584,-40.294892283249624,1.4620825017078058,-0.13577382848393427,-5.034742146701586,40.02134624001322,42236.88046072988,25752.307702556544,25752.307702556544,67989.18816328642,77439.38729585966,77439.38729585966,25752.307702556544,103191.6949984162,103191.6949984162,103191.6949984162,128031.10354568211,91719.96213493908,56517.45529981483,39113.89648347139,24839.40854726591,0.0,63953.305030737305,21113.49726517602,1538.1126150591306,0.0,0.8866645650823222,2.8144802139978666,0.0014959135982669303,354175.98566729604,1555453.8219809146,4.391754057097673,1555453.8219809146,4.391754057097673,0.85,0.09569758422715313,4.027634451161993,1.2677458055550237,1.0,0.0,4.027634451161574,1.284912874868036,1.285203999156389,3.134558404651087,19356.763569297058,1973.8405642392722,4632.441516551485,4632.441516551485,5.559122033283058,5.017771016451764,-2.376282373631301,7.394053390083065,3.465512813726804,3.465512813726804,0.9901465182076583,0.0,0.0,0.00022655943341105678,7.626436809037657e-05,0.00015029506532068023,0.0006053335829252138,0.09569758422729728,0.07182213918944196,0.023875445037855325,0.09569757795574677,0.07182213918933376,0.02387544503781936,0.377712530603611,0.377712530603611,0.12556093241318325,0.0,4.898282802585356,4.859088175947363,5.016228304262995,4.898968318217669,4.860029816353176,5.01614282089497,24839.40854726591,21113.49726517602,0.85,1.0631067171682431,0.6604331150740363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532160222464485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.648591673229,1538.1126150591306,0.377712530603611,0.12556093241318325,6.112874298809886,3.465512813726804
4895.0,-30.286692430927314,5.017751802577771,35.01072968317572,24.118867178354435,4.98969958038949,-26.75909359361851,-40.29478296926243,1.4621007430820687,-0.13565286419333233,-5.034724468522083,40.02133826974786,42236.876729193646,25752.305664879143,25752.305664879143,67989.18239407279,77439.29674433846,77439.29674433846,25752.305664879143,103191.6024092176,103191.6024092176,103191.6024092176,128030.9860437142,91719.83309454747,56517.41307940841,39113.80001682118,24839.383634496615,0.0,63953.1836513178,21113.47608932212,1538.110923733259,0.0,0.8866646840275152,2.8144806878261845,0.0014959135982669303,354176.22978289373,1555453.4781723574,4.391750059358399,1555453.4781723574,4.391750059358399,0.85,0.09569746946469758,4.027634451161993,1.2677454225672413,1.0,0.0,4.02763445116135,1.2849127844350114,1.28520391186457,3.1345586252634123,19356.73633635569,1973.8377872520882,4632.441516551485,4632.441516551485,5.559121593411903,5.017751802577771,-2.3762501181058875,7.3940019206836585,3.4655366628311657,3.4655366628311657,0.9901533322374759,0.0,0.0,0.00022656189391296938,7.626531390439651e-05,0.00015029658000857287,0.0006053396835343529,0.09569746946482445,0.07182202661654437,0.023875442848280082,0.09569750167437194,0.07182202661644915,0.023875442848248427,0.37771212344111704,0.37771212344111704,0.12556098234971796,0.0,4.898433882642337,4.859298528803038,5.016200784402258,4.899071604328753,4.860173496836637,5.016124337498297,24839.383634496615,21113.47608932212,0.85,1.063108644672951,0.6604343101897059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532153970045292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.641114350741,1538.110923733259,0.37771212344111704,0.12556098234971796,6.112874298809886,3.4655366628311657
4896.0,-30.286588316218776,5.0177324990268835,35.01072520410698,24.118849646206968,4.989699032241572,-26.75899993065978,-40.294673725124426,1.462110646683926,-0.13539790769721094,-5.0347119174105925,40.02132890399896,42236.8736173347,25752.31642610648,25752.31642610648,67989.19004344118,77439.22836917093,77439.22836917093,25752.31642610648,103191.54479527741,103191.54479527741,103191.54479527741,128030.89708572651,91719.72247331135,56517.367721480616,39113.727502034155,24839.352290449096,0.0,63953.07979248325,21113.449446881732,1538.1089834605443,0.0,0.8866647819092136,2.8144788030732855,0.0014959135982669303,354176.40309958014,1555453.0741677373,4.39174676956219,1555453.0741677373,4.39174676956219,0.85,0.09569735543563487,4.027634451161993,1.2677449928736317,1.0,0.0,4.027634451161712,1.2849127330137216,1.2852038635938183,3.13455875070621,19356.712990629592,1973.8354066505476,4632.441516551485,4632.441516551485,5.559123916426085,5.0177324990268835,-2.3762216852162426,7.3939541842431264,3.4655604850065975,3.4655604850065975,0.9901601385733135,0.0,0.0,0.00022656435479950342,7.626625912489581e-05,0.0001502980956746076,0.0006053457880830909,0.09569735543578102,0.07182191472569442,0.023875440710086602,0.09569732743470201,0.07182191472558473,0.02387544071005014,0.3777117165313124,0.3777117165313124,0.12556103144827702,0.0,4.898605174920874,4.859520733859597,5.016218643947241,4.899314009713407,4.860433379383153,5.0163139604767935,24839.352290449096,21113.449446881732,0.85,1.0631104907543845,0.6604353340665703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453214771934945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.633639925934,1538.1089834605443,0.3777117165313124,0.12556103144827702,6.112874298809886,3.4655604850065975
4897.0,-30.286484207986323,5.017713291196953,35.01072071062492,24.11883546682077,4.989710442577333,-26.758905077596953,-40.294568113144464,1.4621313121893311,-0.13533143664483305,-5.034690676119882,40.02131952604314,42236.88543004081,25752.304939591646,25752.304939591646,67989.19036963246,77439.12518563164,77439.12518563164,25752.304939591646,103191.43012522328,103191.43012522328,103191.43012522328,128030.74810097634,91719.58188773289,56517.34213214757,39113.599728428126,24839.317975753067,0.0,63952.91770418119,21113.420279390106,1538.106672430681,0.0,0.8866649241078668,2.8144804085883517,0.0014959135982669303,354176.6964179873,1555452.6696366353,4.391741990277483,1555452.6696366353,4.391741990277483,0.85,0.0956972323993713,4.027634451161993,1.2677446120837708,1.0,0.0,4.0276344511649445,1.284912631237655,1.2852037649567156,3.1345589989900637,19356.683321168985,1973.8323812075464,4632.441516551485,4632.441516551485,5.559121436844897,5.017713291196953,-2.3761868956172743,7.393900186814228,3.4655842481063757,3.4655842481063757,0.9901669280303931,0.0,0.0,0.00022656681555759258,7.626717292892475e-05,0.00015029964262866784,0.0006053520186485583,0.09569723239952015,0.07182179583061694,0.023875436568903202,0.09569725358588549,0.07182179583050523,0.023875436568866065,0.377711310682928,0.377711310682928,0.12556108261112625,0.0,4.898747954177509,4.859716737272322,5.016201031718538,4.899359239475075,4.86054107059465,5.016170994080085,24839.317975753067,21113.420279390106,0.85,1.0631131903022992,0.6604371926455421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453214146774422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.62616927623,1538.106672430681,0.377711310682928,0.12556108261112625,6.112874298809886,3.4655842481063757
4898.0,-30.286380117239936,5.017694064954753,35.010716230014864,24.11882230024787,4.989715694042927,-26.7588108562416,-40.294458834081865,1.4621464330459764,-0.13512930526542277,-5.0346748050261105,40.021310914004786,42236.881876852036,25752.307149064047,25752.307149064047,67989.18902591609,77439.05089563048,77439.05089563048,25752.307149064047,103191.35804469453,103191.35804469453,103191.35804469453,128030.64793486623,91719.46770917137,56517.298690398566,39113.52113196978,24839.289890171705,0.0,63952.81102214148,21113.39640664595,1538.1048422757954,0.0,0.8866650361720508,2.8144796052386245,0.0014959135982669303,354176.9155801211,1555452.2981445114,4.391738223810469,1555452.2981445114,4.391738223810469,0.85,0.09569711769715487,4.027634451161993,1.2677442329423512,1.0,0.0,4.027634451162684,1.284912555405865,1.2852036922692676,3.1345591839825904,19356.65922469785,1973.8299240513174,4632.441516551485,4632.441516551485,5.559121913801248,5.017694064954753,-2.3761560645155506,7.393850129470303,3.465608007909392,3.465608007909392,0.9901737165455405,0.0,0.0,0.00022656927592699174,7.626811847291673e-05,0.000150301157454075,0.0006053581198115556,0.0956971176972908,0.07182168323197921,0.023875434465311596,0.0956971244978478,0.0718216832318772,0.023875434465277682,0.3777109042422501,0.3777109042422501,0.12556113328535973,0.0,4.898901469305088,4.859921934535237,5.0161987980665685,4.899545499760677,4.860772850353726,5.016220057987766,24839.289890171705,21113.39640664595,0.85,1.0631149427095103,0.6604382387856095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532135216532986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.618701967278,1538.1048422757954,0.3777109042422501,0.12556113328535973,6.112874298809886,3.465608007909392
4899.0,-30.28627602331268,5.017674889148091,35.01071175025086,24.1188189824112,4.989724860091724,-26.75871624052014,-40.2943532570265,1.4621650773005566,-0.13484121330185417,-5.0346557159610645,40.02130197742712,42236.89377276876,25752.301096799536,25752.301096799536,67989.1948695683,77439.00082259817,77439.00082259817,25752.301096799536,103191.30191939771,103191.30191939771,103191.30191939771,128030.56067271212,91719.3793311897,56517.27228136582,39113.452277582095,24839.258753314414,0.0,63952.711030896506,21113.36994031725,1538.1027669330956,0.0,0.886665165806362,2.814478048140842,0.0014959135982669303,354177.179178996,1555451.912653009,4.391733866813892,1555451.912653009,4.391733866813892,0.85,0.09569699848144479,4.027634451161993,1.2677438439102846,1.0,0.0,4.027634451163485,1.2849124630878703,1.2852036030920078,3.1345594091934323,19356.6405732325,1973.828022131156,4632.441516551485,4632.441516551485,5.559120607305637,5.017674889148091,-2.3761228917685826,7.393797780916673,3.4656317301449895,3.4656317301449895,0.9901804943271398,0.0,0.0,0.00022657173639619395,7.626903199535126e-05,0.0001503027044008427,0.0006053643503476513,0.09569699848158646,0.07182156718045579,0.02387543130113066,0.09569695642249008,0.07182156718034947,0.023875431301095318,0.3777104980161666,0.3777104980161666,0.12556118448992612,0.0,4.8990768596348175,4.860161148008217,5.016181892726706,4.899814502659183,4.861154237484243,5.016150588030143,24839.258753314414,21113.36994031725,0.85,1.0631166962839418,0.6604394574041355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532128966376852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.611237778297,1538.1027669330956,0.3777104980161666,0.12556118448992612,6.112874298809886,3.4656317301449895
4900.0,-30.286171877191663,5.017655775564178,35.01070729089286,24.118804942723386,4.98973574055861,-26.758621406384894,-40.294240101333685,1.4621852697532214,-0.13477127394014587,-5.034636038585191,40.02129361226783,42236.87440999244,25752.29363006953,25752.29363006953,67989.16804006197,77438.90012217319,77438.90012217319,25752.29363006953,103191.19375224272,103191.19375224272,103191.19375224272,128030.42447636326,91719.24099874528,56517.21528657005,39113.36190241693,24839.230724120545,0.0,63952.59262653747,21113.346115502463,1538.1008502106233,0.0,0.8866652963670782,2.814479425592107,0.0014959135982669303,354177.45090195345,1555451.5518104844,4.391729478681799,1555451.5518104844,4.391729478681799,0.85,0.09569688094444227,4.027634451161993,1.2677433828962972,1.0,0.0,4.027634451162319,1.2849123635232593,1.2852035066681058,3.1345596520825176,19356.61137927779,1973.8250451762622,4632.441516551485,4632.441516551485,5.559118995470933,5.017655775564178,-2.376089287311689,7.393745062875867,3.4656554355515707,3.4656554355515707,0.9901872673004488,0.0,0.0,0.00022657419812373826,7.627001110439622e-05,0.00015030418701934205,0.0006053703217929972,0.09569688094457543,0.07182145256806041,0.023875428376515014,0.09569689809562416,0.07182145256796048,0.023875428376481794,0.3777100941622068,0.3777100941622068,0.12556123522718732,0.0,4.89922700059941,4.8603720542790825,5.01614894472533,4.899864764645031,4.861253031171714,5.016054588636962,24839.230724120545,21113.346115502463,0.85,1.0631182450584418,0.6604403774002122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453212271603486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.603777122733,1538.1008502106233,0.3777100941622068,0.12556123522718732,6.112874298809886,3.4656554355515707
4901.0,-30.286067810066687,5.017636581171258,35.01070282839368,24.118781962338858,4.989736242788793,-26.75852768122765,-40.29413462905211,1.4621961139511566,-0.13463355299614932,-5.034623162347013,40.021284602057044,42236.886732285595,25752.303327150366,25752.303327150366,67989.19005943596,77438.80553213482,77438.80553213482,25752.303327150366,103191.10885928519,103191.10885928519,103191.10885928519,128030.31008407622,91719.10460703286,56517.185807189264,39113.24311093733,24839.201224791024,0.0,63952.44433572835,21113.32104107237,1538.099004482756,0.0,0.886665394616377,2.8144791189323155,0.0014959135982669303,354177.62870875426,1555451.163142859,4.39172617653367,1555451.163142859,4.39172617653367,0.85,0.09569676847882322,4.027634451161993,1.2677430257340898,1.0,0.0,4.027634451163514,1.2849123077030138,1.2852034539961132,3.134559788256705,19356.582594899024,1973.8221099864913,4632.441516551485,4632.441516551485,5.55912108876899,5.017636581171258,-2.3760607203935002,7.3936973015647585,3.465679127769004,3.465679127769004,0.9901940365054297,0.0,0.0,0.00022657665800865048,7.627092374119276e-05,0.0001503057342674577,0.0006053765535428124,0.09569676847896426,0.0718213419718023,0.023875426507161956,0.09569678343593371,0.07182134197169646,0.02387542650712677,0.3777096906481181,0.3777096906481181,0.12556128460607935,0.0,4.899374665331891,4.860565450657816,5.016158776907048,4.899989609350882,4.861363478406361,5.016222602464211,24839.201224791024,21113.32104107237,0.85,1.063121054490366,0.6604421014864804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532116462564033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.59632098258,1538.099004482756,0.3777096906481181,0.12556128460607935,6.112874298809886,3.465679127769004
4902.0,-30.285963709018073,5.01761746527768,35.01069835227688,24.1187785048038,4.989746510131093,-26.758432948940676,-40.29402528014032,1.4622157500550885,-0.13436996161300385,-5.0346028310564295,40.02127528041613,42236.88291355603,25752.29390722937,25752.29390722937,67989.1768207854,77438.75029227337,77438.75029227337,25752.29390722937,103191.04419950274,103191.04419950274,103191.04419950274,128030.21155365721,91719.01150528269,56517.14412657074,39113.185976346605,24839.16735415447,0.0,63952.35333050108,21113.2922510313,1538.0967437370275,0.0,0.8866655319743133,2.8144780286734132,0.0014959135982669303,354177.909461839,1555450.761041351,4.39172155994936,1555450.761041351,4.39172155994936,0.8500000000000001,0.09569664690124671,4.027634451161993,1.2677426207670948,1.0,0.0,4.027634451163236,1.284912210743684,1.285203360176776,3.1345600247902317,19356.562946520156,1973.8201064094424,4632.441516551485,4632.441516551485,5.559119055301118,5.01761746527768,-2.376026706985475,7.393644172263155,3.46570276375308,3.46570276375308,0.9902007896437371,0.0,0.0,0.00022657911872005267,7.627186993258531e-05,0.00015030724878746738,0.0006053826534757803,0.0956966469013945,0.07182122429397271,0.023875422607421783,0.09569662053219555,0.0718212242938618,0.02387542260738491,0.3777092864842636,0.3777092864842636,0.1255613354716418,0.0,4.899538617611995,4.860789641371525,5.0161412273303085,4.900232869443414,4.861724997710894,5.016109708946999,24839.16735415447,21113.2922510313,0.85,1.0631223603206956,0.6604429815941082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532110213841671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.588866731412,1538.0967437370275,0.3777092864842636,0.1255613354716418,6.112874298809886,3.46570276375308
4903.0,-30.28585962813376,5.017598354790967,35.01069388951162,24.118759820144646,4.989753293349234,-26.758338583274593,-40.29391596615312,1.4622322484914934,-0.13429361882270996,-5.034585931234696,40.02126671707576,42236.87923129717,25752.29325840552,25752.29325840552,67989.17248970269,77438.64752663516,77438.64752663516,25752.29325840552,103190.94078504069,103190.94078504069,103190.94078504069,128030.07986848631,91718.86947520648,56517.101179874226,39113.0758837025,24839.13908344563,0.0,63952.21496714813,21113.268220928785,1538.0948758774157,0.0,0.8866656491024667,2.8144789978773024,0.0014959135982669303,354178.14283019106,1555450.391650224,4.391717623286474,1555450.391650224,4.391717623286474,0.85,0.09569653189679331,4.027634451161993,1.2677422190969811,1.0,0.0,4.027634451162247,1.284912128466464,1.2852032810422946,3.1345602255065907,19356.532972209865,1973.8170498804245,4632.441516551485,4632.441516551485,5.559118915240237,5.017598354790967,-2.375995224842922,7.3935935796338885,3.4657263914271366,3.4657263914271366,0.9902075404077533,0.0,0.0,0.0002265815789794326,7.6272815832624e-05,0.0001503087631468086,0.0006053887527616344,0.09569653189692881,0.07182111168582944,0.023875420211099365,0.09569654991440482,0.07182111168572775,0.02387542021106556,0.3777088837977171,0.3777088837977171,0.12556138587193538,0.0,4.899682971257903,4.86098565191304,5.016129912769827,4.9002923124119775,4.861801773773834,5.016116806122909,24839.13908344563,21113.268220928785,0.85,1.0631245927076696,0.6604443529124676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532103963087502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.581416628751,1538.0948758774157,0.3777088837977171,0.12556138587193538,6.112874298809886,3.4657263914271366
4904.0,-30.285755535302133,5.017579341373497,35.01068944399603,24.11876118220391,4.989766244335658,-26.758243590037306,-40.293810319248564,1.4622542990722058,-0.13401110751232181,-5.034564687104418,40.021258293978285,42236.89089407377,25752.28161009639,25752.28161009639,67989.17250417016,77438.60098844604,77438.60098844604,25752.28161009639,103190.88259854243,103190.88259854243,103190.88259854243,128029.99262859265,91718.78616477584,56517.07607040909,39113.01121596305,24839.11003005021,0.0,63952.12124601327,21113.24352554268,1538.0928701602188,0.0,0.8866657878545953,2.8144777655979225,0.0014959135982669303,354178.4361889401,1555450.0283087264,4.391712959845347,1555450.0283087264,4.391712959845347,0.85,0.09569641252232713,4.027634451161993,1.2677418630337347,1.0,0.0,4.0276344511623705,1.2849120202101105,1.285203175923187,3.1345604895994272,19356.51539021058,1973.815257015452,4632.441516551485,4632.441516551485,5.559116400732693,5.017579341373497,-2.3759605528306764,7.3935398942041735,3.4657499888724406,3.4657499888724406,0.990214282534983,0.0,0.0,0.00022658403954583877,7.627373001149806e-05,0.00015031030953434072,0.0006053949810453337,0.09569641252246147,0.07182099578084906,0.023875416741612414,0.0956963981995037,0.07182099578074824,0.0238754167415789,0.3777084807328803,0.3777084807328803,0.1255614362665718,0.0,4.899849057355539,4.861220751491146,5.016088084722128,4.900553579592099,4.862201476421433,5.015961189116297,24839.11003005021,21113.24352554268,0.85,1.0631261509313665,0.6604455031537643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453209771354924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.573969592166,1538.0928701602188,0.3777084807328803,0.1255614362665718,6.112874298809886,3.4657499888724406
4905.0,-30.285651394297982,5.017560302294983,35.010685015810004,24.118737503327452,4.98977129671682,-26.758149343357235,-40.293701040185965,1.462269245777465,-0.1339832669306702,-5.034549221867652,40.02124990770711,42236.88754170566,25752.28468942169,25752.28468942169,67989.17223112735,77438.48504779839,77438.48504779839,25752.28468942169,103190.76973722008,103190.76973722008,103190.76973722008,128029.85291469253,91718.63023466646,56517.032728579376,39112.886117874536,24839.08317747245,0.0,63951.969295346986,21113.220700851583,1538.0911140317503,0.0,0.8866658970323438,2.814479204568791,0.0014959135982669303,354178.6497474618,1555449.6665558438,4.391709290396014,1555449.6665558438,4.391709290396014,0.85,0.09569629969550932,4.027634451161993,1.2677414399338889,1.0,0.0,4.027634451163315,1.2849119451904336,1.2852031040497816,3.1345606726109683,19356.482482409592,1973.8119013536318,4632.441516551485,4632.441516551485,5.559117065463222,5.017560302294983,-2.375930140998639,7.393490443293622,3.4657735837494887,3.4657735837494887,0.9902210239284254,0.0,0.0,0.0002265865012755965,7.627467563065237e-05,0.00015031182564494413,0.0006054010873846317,0.09569629969564176,0.07182088516020299,0.023875414535438778,0.09569634964790796,0.07182088516010358,0.023875414535405735,0.3777080798674866,0.3777080798674866,0.12556148479798787,0.0,4.899986595905716,4.861409944532454,5.016069965916586,4.900565954937008,4.862196073416271,5.016026912981431,24839.08317747245,21113.220700851583,0.85,1.06312867266269,0.6604470199603178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532091463298742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.566526264287,1538.0911140317503,0.3777080798674866,0.12556148479798787,6.112874298809886,3.4657735837494887
4906.0,-30.285547279935344,5.017541303610389,35.01068058443666,24.118729086499684,4.989779670786094,-26.758054788440194,-40.29359169127417,1.4622871792923358,-0.1337661565784174,-5.034530682402028,40.02124095849658,42236.88388828728,25752.279842151333,25752.279842151333,67989.16373043861,77438.41739812569,77438.41739812569,25752.279842151333,103190.69724027702,103190.69724027702,103190.69724027702,128029.74919063192,91718.52395118169,56516.99044134882,39112.81501092541,24839.051950354904,0.0,63951.86696128032,21113.194157801667,1538.0890430818229,0.0,0.886666023911707,2.8144785158478576,0.0014959135982669303,354178.90575795824,1555449.2805199008,4.391705025998575,1555449.2805199008,4.391705025998575,0.85,0.09569618137205035,4.027634451161993,1.2677410618914298,1.0,0.0,4.027634451161082,1.284911856196722,1.285203018198397,3.1345608897123878,19356.460052131188,1973.8096141017768,4632.441516551485,4632.441516551485,5.55911601908836,5.017541303610389,-2.3758974978475402,7.393438801457929,3.4657971391964266,3.4657971391964266,0.9902277540561218,0.0,0.0,0.0002265889624002212,7.627562186507882e-05,0.00015031334053514238,0.000605407188808584,0.09569618137219227,0.07182077038453491,0.02387541098765735,0.09569621107473791,0.0718207703844284,0.02387541098762195,0.3777076781333838,0.3777076781333838,0.12556153324930303,0.0,4.900135173146339,4.861615869715024,5.0160457479742036,4.900764525823604,4.862474762868487,5.015984147132599,24839.051950354904,21113.194157801667,0.85,1.063130240929521,0.6604480196623441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532085210160868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.559087371226,1538.0890430818229,0.3777076781333838,0.12556153324930303,6.112874298809886,3.4657971391964266
4907.0,-30.28544318585711,5.01752221167702,35.01067613615533,24.118706385511928,4.989778663790406,-26.757961189937852,-40.29348248206077,1.4622966678725444,-0.1335935144681457,-5.034518526188241,40.021231603268404,42236.88072896881,25752.2910320042,25752.2910320042,67989.17176097301,77438.32988633595,77438.32988633595,25752.2910320042,103190.62091834015,103190.62091834015,103190.62091834015,128029.64149634837,91718.39401589509,56516.94485853358,39112.72128595723,24839.02057800822,0.0,63951.74186396545,21113.167491306987,1538.087106860324,0.0,0.8866661197425783,2.8144776664173654,0.0014959135982669303,354179.0736225472,1555448.8769699284,4.391701805137106,1555448.8769699284,4.391701805137106,0.85,0.09569606867538909,4.027634451161993,1.267740638791584,1.0,0.0,4.027634451159969,1.2849118067178362,1.2852029718702074,3.134561010416844,19356.432630329393,1973.806817856189,4632.441516551485,4632.441516551485,5.559118434629459,5.01752221167702,-2.3758695945453447,7.393391806222365,3.4658206750970653,3.4658206750970653,0.9902344785991615,0.0,0.0,0.00022659142306997513,7.627656690147914e-05,0.000150314856168496,0.0006054132932256942,0.09569606867553482,0.07182065991668966,0.023875408758845147,0.09569607206872156,0.07182065991658029,0.02387540875880879,0.37770727684552563,0.37770727684552563,0.12556158125444392,0.0,4.900288556584485,4.861812597687219,5.0160684898775685,4.900925011720119,4.862622585563599,5.016182584438127,24839.02057800822,21113.167491306987,0.85,1.0631324461121912,0.6604492621766695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453207895862783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.551651415815,1538.087106860324,0.37770727684552563,0.12556158125444392,6.112874298809886,3.4658206750970653
4908.0,-30.285339091240488,5.017503276224091,35.01067168449338,24.118702054861956,4.989794399599833,-26.757865916563215,-40.293373028375186,1.4623212249239412,-0.13345976627448408,-5.034494607144516,40.021222608238986,42236.87655506793,25752.272254351556,25752.272254351556,67989.14880941948,77438.24899335415,77438.24899335415,25752.272254351556,103190.5212477057,103190.5212477057,103190.5212477057,128029.50854701182,91718.27747750857,56516.90503922787,39112.636042534104,24838.98729930612,0.0,63951.623341840226,21113.139204410203,1538.0847951724497,0.0,0.8866662741941819,2.8144787005972867,0.0014959135982669303,354179.4039196896,1555448.488957675,4.391696614042453,1555448.488957675,4.391696614042453,0.85,0.0956959447354706,4.027634451161993,1.2677402420667936,1.0,0.0,4.027634451161348,1.2849116867334611,1.2852028550205994,3.1345613031204964,19356.40803583609,1973.804309915832,4632.441516551485,4632.441516551485,5.559114381118458,5.017503276224091,-2.3758330594480377,7.393336335672129,3.465844151203183,3.465844151203183,0.9902411860580523,0.0,0.0,0.00022659388377707713,7.627751406426857e-05,0.00015031636971280855,0.0006054193892289109,0.09569594473561374,0.07182054065437339,0.023875404081240347,0.09569598007417562,0.07182054065426596,0.02387540408120464,0.3777068754939825,0.3777068754939825,0.12556163173539742,0.0,4.90042876154115,4.862011593067507,5.016031557073063,4.901034840870011,4.8628529783432555,5.015929331302573,24838.98729930612,21113.139204410203,0.85,1.0631340575359205,0.6604504209267591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45320727083179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.54421852452,1538.0847951724497,0.3777068754939825,0.12556163173539742,6.112874298809886,3.465844151203183
4909.0,-30.285235015797703,5.017484290440216,35.01066725725843,24.118689097836636,4.989798071025562,-26.757771867012135,-40.293267521169014,1.4623349222413877,-0.1332291808500372,-5.034480402784911,40.0212144164045,42236.88871724532,25752.278294065014,25752.278294065014,67989.16701131033,77438.18211666691,77438.18211666691,25752.278294065014,103190.46041073193,103190.46041073193,103190.46041073193,128029.42232947696,91718.17007870387,56516.87667928779,39112.54822157343,24838.961918745033,0.0,63951.51014031847,21113.117630933277,1538.083156693627,0.0,0.8866663762434193,2.8144773289807175,0.0014959135982669303,354179.600067251,1555448.1355923407,4.391693184183942,1555448.1355923407,4.391693184183942,0.85,0.09569583397488224,4.027634451161993,1.2677398860035467,1.0,0.0,4.027634451161929,1.284911617562706,1.2852027889955748,3.1345614718635986,19356.385370178345,1973.8019986619636,4632.441516551485,4632.441516551485,5.559115684904686,5.017484290440216,-2.375803667495848,7.393287957936064,3.4658676426943447,3.4658676426943447,0.9902478979126699,0.0,0.0,0.00022659634405553856,7.627842708630007e-05,0.0001503179169692385,0.0006054256210122129,0.09569583397501148,0.07182043152541821,0.023875402449593273,0.09569584250913603,0.07182043152532121,0.023875402449561028,0.3777064743601996,0.3777064743601996,0.12556168059189668,0.0,4.900587891385101,4.862225144850129,5.016026701144369,4.901251221934899,4.8631063161055295,5.016034300867659,24838.961918745033,21113.117630933277,0.85,1.0631362240255575,0.6604517801780089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206645798079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.536789113808,1538.083156693627,0.3777064743601996,0.12556168059189668,6.112874298809886,3.4658676426943447
4910.0,-30.28513090651984,5.017465288110467,35.01066280976593,24.118670902121835,4.98980181447461,-26.75767777974502,-40.29315827703101,1.4623486877012009,-0.13308030867193565,-5.034464703743171,40.02120497188801,42236.8853266549,25752.280279569928,25752.280279569928,67989.16560622482,77438.09360925473,77438.09360925473,25752.280279569928,103190.37388882466,103190.37388882466,103190.37388882466,128029.30263311922,91718.04106490653,56516.83278231233,39112.45364732689,24838.92874429456,0.0,63951.382391621446,21113.089432650377,1538.0810364553286,0.0,0.8866664904466175,2.814477205250893,0.0014959135982669303,354179.81685493165,1555447.7281910265,4.391689345833395,1555447.7281910265,4.391689345833395,0.85,0.09569571760996144,4.027634451161993,1.2677394821355121,1.0,0.0,4.027634451162475,1.284911548071417,1.2852027226510028,3.1345616413886663,19356.358142849484,1973.7992222470962,4632.441516551485,4632.441516551485,5.559116113513425,5.017465288110467,-2.37577322852792,7.3932385166383865,3.465891087443249,3.465891087443249,0.9902545964123569,0.0,0.0,0.0002265988051584671,7.627937245706483e-05,0.00015031943270140226,0.0006054317258272945,0.09569571761010975,0.07182031815813521,0.02387539945197454,0.09569571871169912,0.07182031815802391,0.023875399451937538,0.37770607441637677,0.37770607441637677,0.1255617300702078,0.0,4.900741262134602,4.862426927793479,5.016034176688379,4.901384395071261,4.863263860705786,5.016093945897865,24838.92874429456,21113.089432650377,0.85,1.0631383257656113,0.6604530464721985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532060208800104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.529362788806,1538.0810364553286,0.37770607441637677,0.1255617300702078,6.112874298809886,3.465891087443249
4911.0,-30.28502678729129,5.01744640086057,35.010658370981254,24.11867215940731,4.989815410498408,-26.757582698225328,-40.29305259520186,1.4623713214338285,-0.1328156321270626,-5.034442780291793,40.021196330538395,42236.89704991732,25752.266469987568,25752.266469987568,67989.16351990489,77438.04404331493,77438.04404331493,25752.266469987568,103190.31051330251,103190.31051330251,103190.31051330251,128029.20855547056,91717.9549772704,56516.8079838783,39112.385548213446,24838.898042168046,0.0,63951.28359038149,21113.06333584284,1538.0789199298404,0.0,0.8866666334496237,2.814476286567018,0.0014959135982669303,354180.11959550634,1555447.355435417,4.391684539527023,1555447.355435417,4.391684539527023,0.85,0.09569559746644625,4.027634451161993,1.2677391167311005,1.0,0.0,4.027634451160468,1.2849114370849435,1.2852026148021762,3.1345619121419124,19356.339974743216,1973.797369615844,4632.441516551485,4632.441516551485,5.559113132454234,5.01744640086057,-2.3757382187031433,7.393184619563714,3.4659144955578416,3.4659144955578416,0.9902612844450976,0.0,0.0,0.00022660126652126005,7.628028701083129e-05,0.00015032097951042878,0.000605437955808619,0.09569559746658397,0.07182020179575158,0.0238753956708324,0.09569557122413677,0.07182020179564821,0.02387539567079804,0.3777056748529136,0.3777056748529136,0.12556178079084043,0.0,4.9009101451213155,4.8626630313693795,5.016000548324712,4.901627148164721,4.863649062563752,5.0159077436862844,24838.898042168046,21113.06333584284,0.85,1.0631399356326714,0.6604542501515936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532053957592947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.521940610812,1538.0789199298404,0.3777056748529136,0.12556178079084043,6.112874298809886,3.4659144955578416
4912.0,-30.284922671727223,5.017427507897309,35.01065395750987,24.118658748362236,4.989822019771996,-26.757488318752976,-40.29294328121466,1.4623876667991451,-0.1326564456359165,-5.034426516415265,40.02118819027269,42236.89350910761,25752.26715559142,25752.26715559142,67989.16066469904,77437.96338193443,77437.96338193443,25752.26715559142,103190.23053752584,103190.23053752584,103190.23053752584,128029.10264281556,91717.83496697579,56516.76509415458,39112.29985869023,24838.872105289724,0.0,63951.171963979956,21113.041289496265,1538.0772005286808,0.0,0.8866667458039662,2.8144760932573165,0.0014959135982669303,354180.3441832373,1555447.0042947626,4.391680763317693,1555447.0042947626,4.391680763317693,0.85,0.09569548546583848,4.027634451161993,1.2677387178083883,1.0,0.0,4.027634451163938,1.284911355521886,1.2852025363833537,3.1345621111163022,19356.31464753151,1973.7947869590037,4632.441516551485,4632.441516551485,5.559113280454775,5.017427507897309,-2.3757073702000824,7.393134878097391,3.4659379067176403,3.4659379067176403,0.9902679733478973,0.0,0.0,0.00022660372782205447,7.628123300738317e-05,0.0001503224948146713,0.0006054440589001902,0.09569548546596762,0.07182009187761826,0.023875393588349357,0.09569546980046836,0.07182009187752134,0.023875393588317133,0.3777052778103786,0.3777052778103786,0.12556183001667695,0.0,4.901075985327623,4.862890504750226,5.015980698926853,4.901770070779321,4.86383127223894,5.015932242920769,24838.872105289724,21113.041289496265,0.85,1.0631417466906385,0.6604553476032815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453204770579344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.514522102472,1538.0772005286808,0.3777052778103786,0.12556183001667695,6.112874298809886,3.4659379067176403
4913.0,-30.284818578345515,5.017408630518778,35.010649543527194,24.11864533731716,4.989828813689008,-26.757393940750397,-40.292833967227466,1.4624041760952853,-0.132497858198235,-5.034409290144187,40.02117934843607,42236.88987439812,25752.265285423684,25752.265285423684,67989.1551598218,77437.88185589119,77437.88185589119,25752.265285423684,103190.14714131487,103190.14714131487,103190.14714131487,128028.98883541128,91717.71417585429,56516.722194366725,39112.21331276395,24838.84169409641,0.0,63951.05500686036,21113.015439981948,1538.0752031262402,0.0,0.8866668656034224,2.8144760201253236,0.0014959135982669303,354180.5820607875,1555446.6228910252,4.391676736880132,1555446.6228910252,4.391676736880132,0.85,0.09569537023691468,4.027634451161993,1.2677383161382756,1.0,0.0,4.027634451163025,1.2849112731928385,1.2852024571977245,3.1345623119593635,19356.28915553254,1973.7921874985384,4632.441516551485,4632.441516551485,5.559112876743746,5.017408630518778,-2.3756758438833123,7.393084474402091,3.4659612846751573,3.4659612846751573,0.9902746527643307,0.0,0.0,0.0002266061886230837,7.628217901478204e-05,0.00015032400960830164,0.0006054501599352021,0.09569537023705452,0.07181997966951917,0.023875390567535345,0.09569535596991953,0.07181997966941422,0.023875390567500453,0.37770488241842326,0.37770488241842326,0.12556187886018158,0.0,4.901236563938994,4.8631099413954075,5.015963943008103,4.901911431945962,4.8640203886767495,5.0159296918230325,24838.84169409641,21113.015439981948,0.85,1.063143604941752,0.6604564986436448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532041454219111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.507106991363,1538.0752031262402,0.37770488241842326,0.12556187886018158,6.112874298809886,3.4659612846751573
4914.0,-30.28471446768006,5.017389764060511,35.01064512907826,24.118626687582605,4.989835289720863,-26.757299578978984,-40.29272465324027,1.462420401021183,-0.13241977070964595,-5.0343923125083085,40.0211705068901,42236.88632367746,25752.263974992064,25752.263974992064,67989.15029866953,77437.780529339,77437.780529339,25752.263974992064,103190.04450433106,103190.04450433106,103190.04450433106,128028.85588151311,91717.57344855869,56516.679242902785,39112.104672951005,24838.811377182046,0.0,63950.91605013305,21112.98967060474,1538.0732146192959,0.0,0.8866669841350555,2.8144769754966275,0.0014959135982669303,354180.8165050578,1555446.2414998955,4.391672753054606,1555446.2414998955,4.391672753054606,0.8500000000000001,0.09569525544479601,4.027634451161993,1.2677379188640048,1.0,0.0,4.027634451161003,1.284911192193474,1.2852023793426361,3.1345625095586658,19356.259456163665,1973.7891590057427,4632.441516551485,4632.441516551485,5.559112593862329,5.017389764060511,-2.375644525153979,7.393034289214491,3.465984635845796,3.465984635845796,0.9902813245273704,0.0,0.0,0.00022660864985733314,7.62831250330283e-05,0.00015032552482430485,0.0006054562626713776,0.09569525544493572,0.07181986785472697,0.023875387590208755,0.0956952775261976,0.07181986785462212,0.0238753875901739,0.37770448801101864,0.37770448801101864,0.1255619275722588,0.0,4.901377343149704,4.863301461121637,5.015951823397188,4.901972541798671,4.864099768349433,5.015935644402248,24838.811377182046,21112.98967060474,0.85,1.0631458389958133,0.6604578782040698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453203520398186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.499694906386,1538.0732146192959,0.37770448801101864,0.1255619275722588,6.112874298809886,3.465984635845796
4915.0,-30.284610397258916,5.017370830190947,35.01064069630772,24.11860901573675,4.989835770028687,-26.75720585302484,-40.29261921588329,1.4624312257959928,-0.1322015651055608,-5.034379114415804,40.02116114433563,42236.898661811116,25752.27206434773,25752.27206434773,67989.17072615885,77437.70733256832,77437.70733256832,25752.27206434773,103189.97939691605,103189.97939691605,103189.97939691605,128028.75870489508,91717.45844000243,56516.6497692509,39112.00963416837,24838.779307979028,0.0,63950.788942147396,21112.962411782173,1538.0712148360637,0.0,0.886667085299702,2.8144756491073415,0.0014959135982669303,354180.99875767645,1555445.8376344915,4.39166935293075,1555445.8376344915,4.39166935293075,0.85,0.09569514290699496,4.027634451161993,1.267737521040254,1.0,0.0,4.027634451162236,1.2849111364633312,1.2852023267613049,3.134562645513294,19356.23518452879,1973.7866839877827,4632.441516551485,4632.441516551485,5.5591143401025445,5.017370830190947,-2.3756160330943663,7.392986863285313,3.466007958848417,3.466007958848417,0.9902879882424048,0.0,0.0,0.00022661111016480156,7.628403751266136e-05,0.0001503270726521402,0.0006054624967560917,0.09569514290714129,0.0718197576722634,0.023875385234877894,0.09569511892416951,0.07181975767215358,0.023875385234841385,0.37770409284391926,0.37770409284391926,0.1255619764492929,0.0,4.901532403669478,4.86350079275644,5.01597345879776,4.902177549310238,4.864323173540583,5.016085109405083,24838.779307979028,21112.962411782173,0.85,1.0631482715196015,0.6604593838556145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532028952711948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.492286637438,1538.0712148360637,0.37770409284391926,0.1255619764492929,6.112874298809886,3.466007958848417
4916.0,-30.284506266691608,5.017352019512424,35.01063626074386,24.118605034332745,4.9898492623322905,-26.757110771659637,-40.29250602526588,1.4624537673016988,-0.13202427752469248,-5.034356944405692,40.02115219743445,42236.87908475459,25752.257281422688,25752.257281422688,67989.13636617728,77437.63696185549,77437.63696185549,25752.257281422688,103189.89424327818,103189.89424327818,103189.89424327818,128028.64084870338,91717.35150107443,56516.593623979155,39111.95319677253,24838.746605425204,0.0,63950.699802197734,21112.934614611422,1538.068975330605,0.0,0.8866672306654304,2.814475907226736,0.0014959135982669303,354181.3049037786,1555445.451698882,4.39166446721815,1555445.451698882,4.39166446721815,0.85,0.09569502233976923,4.027634451161993,1.2677371105784552,1.0,0.0,4.027634451163214,1.2849110259076466,1.2852022193438655,3.1345629152157968,19356.212615924338,1973.7843826305966,4632.441516551485,4632.441516551485,5.55911114892895,5.017352019512424,-2.3755809627746856,7.39293298228711,3.4660312300711995,3.4660312300711995,0.9902946371631999,0.0,0.0,0.00022661357191880408,7.628501710206253e-05,0.00015032855481674157,0.0006054684663733026,0.0956950223399116,0.07181964115348184,0.02387538118642976,0.09569500405263633,0.071819641153375,0.02387538118639424,0.37770369767066636,0.37770369767066636,0.12556202749801673,0.0,4.901684067948224,4.863711333996832,5.015947731548124,4.902332666881023,4.864595583951029,5.0158870003282345,24838.746605425204,21112.934614611422,0.85,1.0631492161379095,0.6604599983330139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532022703863625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.48488103262,1538.068975330605,0.37770369767066636,0.12556202749801673,6.112874298809886,3.4660312300711995
4917.0,-30.284402202086817,5.017333172400918,35.01063184439539,24.118592007458233,4.98985345471181,-26.757016679754546,-40.29240051805971,1.4624679323809093,-0.13181295840945495,-5.034342279494773,40.02114388599668,42236.8911760892,25752.261653380705,25752.261653380705,67989.15282946991,77437.56764204694,77437.56764204694,25752.261653380705,103189.82929542764,103189.82929542764,103189.82929542764,128028.54937898817,91717.24187447758,56516.56540852534,39111.86273994693,24838.720083560536,0.0,63950.58282350747,21112.912071026454,1538.0672593032677,0.0,0.8866673354936779,2.8144748424810766,0.0014959135982669303,354181.50741193455,1555445.0931748361,4.391660943962721,1555445.0931748361,4.391660943962721,0.85,0.09569491215265627,4.027634451161993,1.267736746822484,1.0,0.0,4.027634451163336,1.2849109545484245,1.2852021511297986,3.1345630892978766,19356.189480108897,1973.7820234339858,4632.441516551485,4632.441516551485,5.559112092698664,5.017333172400918,-2.3755514165821467,7.392884588983065,3.4660545069001634,3.4660545069001634,0.990301287685761,0.0,0.0,0.00022661603213800419,7.628593020712993e-05,0.00015033010193087426,0.0006054746975834832,0.09569491215278744,0.07181953262344114,0.02387537952934631,0.09569487239684726,0.07181953262334269,0.023875379529313578,0.3777033033054278,0.3777033033054278,0.12556207742518186,0.0,4.901847580696256,4.863929839847913,5.015945545449426,4.9025293210852965,4.864831702312472,5.015964700585812,24838.720083560536,21112.912071026454,0.85,1.0631514182929058,0.6604613955224724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532016451409002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.477480101743,1538.0672593032677,0.3777033033054278,0.12556207742518186,6.112874298809886,3.4660545069001634
4918.0,-30.284298115409054,5.017314392067626,35.010627429064634,24.118583311233692,4.989863500443222,-26.756921982580902,-40.292291169147916,1.462487367616455,-0.13164637452973693,-5.034322778135847,40.02113508294161,42236.887319645735,25752.25363999504,25752.25363999504,67989.14095964078,77437.4921522191,77437.4921522191,25752.25363999504,103189.74579221415,103189.74579221415,103189.74579221415,128028.43479972318,91717.12843878614,56516.52360621843,39111.78314729746,24838.689007509034,0.0,63950.47215480649,21112.885656382678,1538.0651722106068,0.0,0.886667466742509,2.814474929801418,0.0014959135982669303,354181.77670687303,1555444.7134443414,4.391656532717815,1555444.7134443414,4.391656532717815,0.85,0.09569479529505481,4.027634451161993,1.2677363446028909,1.0,0.0,4.027634451161618,1.284910858529038,1.2852020582506807,3.134563323538892,19356.165540414546,1973.7795822645396,4632.441516551485,4632.441516551485,5.559110362858011,5.017314392067626,-2.3755183390478547,7.392832731115481,3.46607774138738,3.46607774138738,0.99030792611068,0.0,0.0,0.00022661849290365365,7.628687657064552e-05,0.00015033161633300814,0.0006054807970416906,0.0956947952951945,0.07181941907413489,0.023875376221059626,0.09569475967710127,0.07181941907403004,0.02387537622102477,0.37770291021014785,0.37770291021014785,0.12556212786611165,0.0,4.902005970224536,4.864148560122317,5.015922169983753,4.902676403606108,4.865060460957068,5.015865768836193,24838.689007509034,21112.885656382678,0.85,1.063153072506764,0.6604624781721995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45320102029202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.470081320434,1538.0651722106068,0.37770291021014785,0.12556212786611165,6.112874298809886,3.46607774138738
4919.0,-30.28419402168896,5.01729564723674,35.010623033188814,24.118564277328574,4.989872427029513,-26.756827391011853,-40.29218178531153,1.462505796353784,-0.1316318136196628,-5.034304723782613,40.02112681894703,42236.88355762591,25752.249379706434,25752.249379706434,67989.13293733234,77437.3793308211,77437.3793308211,25752.249379706434,103189.62871052754,103189.62871052754,103189.62871052754,128028.29027362842,91716.97721550854,56516.481442318975,39111.661970210625,24838.66156310088,0.0,63950.3235333115,21112.862328635747,1538.063321484406,0.0,0.8866675886661021,2.8144768453569813,0.0014959135982669303,354182.0260202034,1555444.356966942,4.391652434892943,1555444.356966942,4.391652434892943,0.85,0.09569468193849298,4.027634451161993,1.2677359116123994,1.0,0.0,4.027634451161788,1.2849107672186713,1.2852019700818946,3.1345635462922026,19356.133625952716,1973.776327895124,4632.441516551485,4632.441516551485,5.559109443194246,5.01729564723674,-2.3754863281515437,7.392781975388283,3.4661009646075045,3.4661009646075045,0.9903145613164298,0.0,0.0,0.0002266209538604168,7.628782324727751e-05,0.00015033313061313928,0.0006054868960085155,0.09569468193862436,0.07181930833311871,0.02387537360550565,0.09569472281866229,0.07181930833302011,0.023875373605472868,0.3777025182895138,0.3777025182895138,0.12556217743110754,0.0,4.9021325325985,4.864326337293164,5.0158944088900626,4.9026729101629485,4.865071718359104,5.0158177123332734,24838.66156310088,21112.862328635747,0.85,1.0631554178442433,0.6604639542695177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003953111183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.462686450144,1538.063321484406,0.3777025182895138,0.12556217743110754,6.112874298809886,3.4661009646075045
