time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4920.0,-30.28408998605722,5.0172768513834525,35.010618632745576,24.118546326085948,4.9898745951081525,-26.75673352760368,-40.29207631302995,1.4625181366559794,-0.13145710206021022,-5.034290804810814,40.02111789415811,42236.89566417445,25752.255502394462,25752.255502394462,67989.15116656892,77437.29821877545,77437.29821877545,25752.255502394462,103189.55372116991,103189.55372116991,103189.55372116991,128028.1853878292,91716.85498893847,56516.45243434301,39111.55839399496,24838.63166665929,0.0,63950.19006065425,21112.836916660395,1538.0614279760866,0.0,0.8866676919165127,2.814476174475209,0.0014959135982669303,354182.2182279697,1555443.9719854493,4.391648964670176,1555443.9719854493,4.391648964670176,0.85,0.09569457040772901,4.027634451161993,1.267735530822538,1.0,0.0,4.02763445116236,1.2849107043988615,1.2852019104083892,3.134563699542296,19356.10783101382,1973.7736975433832,4632.441516551485,4632.441516551485,5.559110764892103,5.0172768513834525,-2.3754573935295236,7.392734244912976,3.4661241672369667,3.4661241672369667,0.9903211906391334,0.0,0.0,0.00022662341346847437,7.628873608113556e-05,0.0001503346773873388,0.0006054931258495696,0.0956945704078691,0.07181919903626534,0.023875371371603765,0.09569459334184287,0.0718191990361602,0.023875371371568813,0.37770212497052835,0.37770212497052835,0.12556222601371123,0.0,4.902267511693935,4.8645052749058095,5.015896907405704,4.902833702750627,4.865247447984643,5.015933381832326,24838.63166665929,21112.836916660395,0.85,1.0631579218464227,0.6604655220588775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997702884447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.45529519049,1538.0614279760866,0.37770212497052835,0.12556222601371123,6.112874298809886,3.4661241672369667
4921.0,-30.283985927393413,5.017258099769611,35.01061421913852,24.11854325272145,4.989882467215062,-26.756639073007673,-40.29196699904276,1.462535612830704,-0.13115056850227802,-5.03427245079349,40.02110870984735,42236.891835589835,25752.250193660904,25752.250193660904,67989.14202925074,77437.25421833423,77437.25421833423,25752.250193660904,103189.50441199513,103189.50441199513,103189.50441199513,128028.10315336575,91716.77217401357,56516.40979127482,39111.513758598616,24838.59874137061,0.0,63950.112499969226,21112.808930165018,1538.0592646092562,0.0,0.8866678187014727,2.8144742894300205,0.0014959135982669303,354182.4716796238,1555443.5758092438,4.391644703457325,1555443.5758092438,4.391644703457325,0.85,0.09569445312576497,4.027634451161993,1.267735160472803,1.0,0.0,4.02763445116204,1.284910617547161,1.2852018266982772,3.1345639114186588,19356.090353587053,1973.77191534184,4632.441516551485,4632.441516551485,5.559109618901691,5.017258099769611,-2.3754252331559456,7.392683332925557,3.4661473232332862,3.4661473232332862,0.9903278066380817,0.0,0.0,0.00022662587364566102,7.628968217456669e-05,0.00015033619147109434,0.0006054992240254654,0.09569445312591014,0.07181908523184796,0.02387536789406218,0.0956944083325293,0.07181908523173901,0.023875367894025955,0.37770173072178004,0.37770173072178004,0.12556227562764338,0.0,4.902431446313813,4.864726963445435,5.015886835763979,4.903121882291202,4.865648559774797,5.01588146707013,24838.59874137061,21112.808930165018,0.85,1.063159068395438,0.660466263223699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531991456150726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.447906236923,1538.0592646092562,0.37770173072178004,0.12556227562764338,6.112874298809886,3.4661473232332862
4922.0,-30.283881841493503,5.017239418547254,35.01060982305626,24.118529143184446,4.989893466399684,-26.756544281200302,-40.29185761520637,1.4625559061078492,-0.13109660666322043,-5.034252829227309,40.021100393081575,42236.88791897051,25752.241746682892,25752.241746682892,67989.1296656534,77437.15296513957,77437.15296513957,25752.241746682892,103189.39471182246,103189.39471182246,103189.39471182246,128027.9651627288,91716.6333612044,56516.36831504097,39111.40560684825,24838.570450906336,0.0,63949.97605775459,21112.784883270386,1538.0573311529135,0.0,0.8866679488001032,2.814475870269383,0.0014959135982669303,354182.7426350883,1555443.2170556928,4.391640330873641,1555443.2170556928,4.391640330873641,0.85,0.09569433781726024,4.027634451161993,1.2677347857272254,1.0,0.0,4.027634451160096,1.284910517512885,1.285201729803461,3.134564155454198,19356.061058255204,1973.7689280493548,4632.441516551485,4632.441516551485,5.559107795461942,5.017239418547254,-2.3753921405326337,7.392631559079888,3.4661704612487503,3.4661704612487503,0.9903344174996429,0.0,0.0,0.00022662833449138423,7.629062888338844e-05,0.0001503377056079958,0.0006055053224154134,0.09569433781739264,0.07181897299279418,0.023875364824598466,0.09569435582820308,0.07181897299269481,0.02387536482456543,0.3777013384420694,0.3777013384420694,0.12556232530571446,0.0,4.902568980479202,4.864920237999343,5.015856425731158,4.903156222564064,4.865730584050368,5.015772114941228,24838.570450906336,21112.784883270386,0.85,1.0631611433951276,0.6604676111344511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531985208039195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.440521212618,1538.0573311529135,0.3777013384420694,0.12556232530571446,6.112874298809886,3.4661704612487503
4923.0,-30.283777781801184,5.017220647585729,35.010605423447714,24.1185063374229,4.9898931045522525,-26.75645064914463,-40.29174840599296,1.4625659718970554,-0.1309527628426963,-5.034240813253621,40.02109149820549,42236.88459457063,25752.252515382945,25752.252515382945,67989.13710995358,77437.06242921311,77437.06242921311,25752.252515382945,103189.31494459606,103189.31494459606,103189.31494459606,128027.85629589498,91716.50067679812,56516.32284216107,39111.30870515228,24838.541351298914,0.0,63949.85005645119,21112.760148604077,1538.0555252239428,0.0,0.8866680422471211,2.814475382827321,0.0014959135982669303,354182.9085645185,1555442.833364738,4.391637190142381,1555442.833364738,4.391637190142381,0.85,0.09569422866250897,4.027634451161993,1.2677343532862144,1.0,0.0,4.027634451161599,1.2849104653342027,1.2852016807743194,3.134564282745112,19356.03305627372,1973.7660726419035,4632.441516551485,4632.441516551485,5.559110120089248,5.017220647585729,-2.3753646758653804,7.39258532345111,3.466193589246288,3.466193589246288,0.9903410254989394,0.0,0.0,0.0002266307947421095,7.629157409169799e-05,0.0001503392206504115,0.0006055114244524419,0.09569422866264776,0.07181886554187572,0.023875363120772045,0.0956942369794397,0.07181886554177155,0.023875363120737417,0.37770094616159944,0.37770094616159944,0.12556237379451982,0.0,4.902708262144358,4.865100683442222,5.015871641097533,4.903288050410936,4.865845275745187,5.0159553625228455,24838.541351298914,21112.760148604077,0.85,1.0631633545651278,0.6604688604787403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978958297433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.433140202567,1538.0555252239428,0.37770094616159944,0.12556237379451982,6.112874298809886,3.466193589246288
4924.0,-30.283673738082758,5.0172019691168455,35.01060101053204,24.118497501499974,4.989904033618795,-26.75635590228127,-40.29163905708117,1.4625861978186954,-0.13080494241364704,-5.0342202580618975,40.02108231138959,42236.88052500156,25752.241416266006,25752.241416266006,67989.12194126757,77436.98279844971,77436.98279844971,25752.241416266006,103189.22421471571,103189.22421471571,103189.22421471571,128027.731884969,91716.38347521085,56516.281201768456,39111.22474826933,24838.507670253293,0.0,63949.73241852262,21112.7315197153,1538.0532647732796,0.0,0.8866681802546356,2.8144758396234892,0.0014959135982669303,354183.19241275656,1555442.4370806918,4.3916325517446255,1555442.4370806918,4.3916325517446255,0.8500000000000001,0.09569410932899011,4.027634451161993,1.2677339384285737,1.0,0.0,4.027634451161654,1.2849103656170633,1.2852015841954922,3.1345645260070483,19356.008321817208,1973.763550429271,4632.441516551485,4632.441516551485,5.559107724135215,5.0172019691168455,-2.3753309660064175,7.392532935123263,3.46621665903714,3.46621665903714,0.9903476168677543,0.0,0.0,0.00022663325463977024,7.629252051994824e-05,0.000150340734119822,0.0006055175201539804,0.09569410932913594,0.07181875016460568,0.02387535916453027,0.0956941267653743,0.07181875016449622,0.023875359164493883,0.3777005532310723,0.3777005532310723,0.12556242407958015,0.0,4.902841897162489,4.865284945214853,5.015852724575268,4.90341531564826,4.8660610124164805,5.015816163973227,24838.507670253293,21112.7315197153,0.85,1.0631650730969278,0.6604700117989536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531972710134424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.42576213702,1538.0532647732796,0.3777005532310723,0.12556242407958015,6.112874298809886,3.46621665903714
4925.0,-30.283569676193302,5.017183375238704,35.01059663106351,24.118498933408432,4.989916667970278,-26.756260968581014,-40.29153344510121,1.46260796035934,-0.1305307583783133,-5.034199994056916,40.02107445977928,42236.89209481114,25752.231265376973,25752.231265376973,67989.12336018811,77436.93774780353,77436.93774780353,25752.231265376973,103189.16901318051,103189.16901318051,103189.16901318051,128027.65077361485,91716.30153655162,56516.25588356454,39111.16183665231,24838.481760434344,0.0,63949.64359708666,21112.709496369192,1538.0514583878564,0.0,0.8866683119402439,2.8144746024439926,0.0014959135982669303,354183.4722401493,1555442.0983923601,4.391628125825458,1555442.0983923601,4.391628125825458,0.85,0.09569399475348815,4.027634451161993,1.2677335873106497,1.0,0.0,4.027634451161231,1.284910258709172,1.285201480424867,3.134564786811008,19355.991029319295,1973.7617870852223,4632.441516551485,4632.441516551485,5.559105532874085,5.017183375238704,-2.3752974516689624,7.392480826907667,3.4662397254450035,3.4662397254450035,0.990354207270001,0.0,0.0,0.00022663571499165457,7.629343461490069e-05,0.00015034228037675388,0.0006055237479116696,0.09569399475361383,0.0718186384392502,0.023875356314363636,0.09569398652354479,0.07181863843915587,0.023875356314332283,0.3777001601323205,0.3777001601323205,0.12556247374112015,0.0,4.902999699569534,4.865509444600548,5.015809604694823,4.903669235678592,4.866445910355992,5.015675676707929,24838.481760434344,21112.709496369192,0.85,1.0631665719445147,0.6604711100647216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531966462935688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.41838722012,1538.0514583878564,0.3777001601323205,0.12556247374112015,6.112874298809886,3.4662397254450035
4926.0,-30.283465613351275,5.0171647272282645,35.010592262252956,24.118475638702535,4.98991932076056,-26.756167032221136,-40.29142416603861,1.4626207396318427,-0.1304595073748942,-5.034186290623532,40.02106601127682,42236.88859957337,25752.237761252833,25752.237761252833,67989.12636082621,77436.83306944754,77436.83306944754,25752.237761252833,103189.07083070038,103189.07083070038,103189.07083070038,128027.52543103995,91716.15592886122,56516.21145899281,39111.0494109649,24838.454600339566,0.0,63949.50401130447,21112.686410288632,1538.0497230214646,0.0,0.8866684123661961,2.8144752655517253,0.0014959135982669303,354183.66147214064,1555441.7339564543,4.391624750535824,1555441.7339564543,4.391624750535824,0.85,0.09569388542938018,4.027634451161993,1.2677331988280645,1.0,0.0,4.02763445116282,1.2849101938338368,1.285201418696384,3.13456494507572,19355.960299982176,1973.758653564895,4632.441516551485,4632.441516551485,5.559106935131584,5.0171647272282645,-2.375268782744978,7.392433509973243,3.466262786240292,3.466262786240292,0.9903607960686548,0.0,0.0,0.00022663817539067232,7.629438045991997e-05,0.00015034379493075235,0.0006055298479815319,0.09569388542951303,0.07181853105290278,0.02387535437661024,0.09569391193765135,0.07181853105280309,0.023875354376577097,0.3776997694629119,0.3776997694629119,0.12556252142289578,0.0,4.9031399425823,4.865699045755321,5.015801118975048,4.903726783248658,4.866483464451846,5.015793246325586,24838.454600339566,21112.686410288632,0.85,1.0631689394933799,0.6604724970518471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531960214651025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.41101613537,1538.0497230214646,0.3776997694629119,0.12556252142289578,6.112874298809886,3.466262786240292
4927.0,-30.283361570397044,5.017146068919154,35.01058787056768,24.118467920366697,4.989923172831881,-26.756072993785406,-40.29131865883244,1.4626345962216194,-0.13014943808639146,-5.034170616544661,40.02105660737938,42236.90063228837,25752.23899709318,25752.23899709318,67989.13962938155,77436.78663822022,77436.78663822022,25752.23899709318,103189.0256353134,103189.0256353134,103189.0256353134,128027.44677815281,91716.06906202513,56516.1830560988,39110.984451029246,24838.4211428394,0.0,63949.40559386865,21112.65797141349,1538.047588982134,0.0,0.8866685262934463,2.814473021353295,0.0014959135982669303,354183.8779170577,1555441.3283085567,4.391620921471778,1555441.3283085567,4.391620921471778,0.85,0.0956937707428396,4.027634451161993,1.2677328405668966,1.0,0.0,4.027634451161468,1.2849101239186698,1.2852013519263545,3.1345651156352226,19355.941967431994,1973.7567841650305,4632.441516551485,4632.441516551485,5.559107201911066,5.017146068919154,-2.3752387157308053,7.392384784649959,3.466285799715874,3.466285799715874,0.9903673713473926,0.0,0.0,0.00022664063534407773,7.629529366861116e-05,0.0001503453416754666,0.0006055360777038302,0.0956937707429873,0.07181841957120229,0.02387535117178501,0.09569371515420029,0.07181841957109145,0.023875351171748157,0.3776993787694848,0.3776993787694848,0.1255625695932524,0.0,4.903310267416259,4.865925010465219,5.015803807051043,4.904021178458265,4.866858624913334,5.015844378653014,24838.4211428394,21112.65797141349,0.85,1.0631707831839523,0.660473701671716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531953966314306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.403648538431,1538.047588982134,0.3776993787694848,0.1255625695932524,6.112874298809886,3.466285799715874
4928.0,-30.283257531454904,5.017127510689948,35.010583485776394,24.118453601282113,4.989935546434496,-26.75597810678341,-40.29120927499605,1.46265612176438,-0.1301288532983449,-5.034149724837087,40.021048024812586,42236.896457799885,25752.226987504808,25752.226987504808,67989.12344530469,77436.6789405968,77436.6789405968,25752.226987504808,103188.90592810161,103188.90592810161,103188.90592810161,128027.29665608359,91715.92438022544,56516.14189743415,39110.869425323646,24838.390727981987,0.0,63949.26015330563,21112.632118784688,1538.0455037700603,0.0,0.8866686638252643,2.8144751888727084,0.0014959135982669303,354184.16641289,1555440.958089769,4.391616299065482,1555440.958089769,4.391616299065482,0.85,0.09569365378105062,4.027634451161993,1.2677324042795233,1.0,0.0,4.027634451161195,1.2849100181206954,1.2852012492652938,3.1345653737316144,19355.911433496698,1973.7536705701436,4632.441516551485,4632.441516551485,5.559104609414576,5.017127510689948,-2.375204820010969,7.392332330700917,3.466308779004673,3.466308779004673,0.990373936858478,0.0,0.0,0.0002266430952272227,7.629624044181616e-05,0.00015034685478540656,0.0006055421719575528,0.0956936537811873,0.07181830633996433,0.023875347441222966,0.09569367395712604,0.07181830633986175,0.023875347441188865,0.3776989903892993,0.3776989903892993,0.12556261882669364,0.0,4.903444484015665,4.866114145007032,5.015772560336018,4.904020871538762,4.8669103425947355,5.015687319101119,24838.390727981987,21112.632118784688,0.85,1.0631729480890677,0.6604751385167761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531947719176859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.396284011837,1538.0455037700603,0.3776989903892993,0.12556261882669364,6.112874298809886,3.466308779004673
4929.0,-30.28315347387313,5.0171088471118175,35.010579100604545,24.11843620883303,4.989934226134889,-26.755884572480834,-40.29110010070724,1.4626653247439596,-0.12988098678493998,-5.0341385620099075,40.02103924414496,42236.89318465407,25752.239629375654,25752.239629375654,67989.13281402973,77436.61419169926,77436.61419169926,25752.239629375654,103188.85382107491,103188.85382107491,103188.85382107491,128027.21620529157,91715.81709566512,56516.09608862556,39110.80111893283,24838.36238421665,0.0,63949.16350314948,21112.608026584152,1538.0437621689284,0.0,0.8866687525116822,2.814473235380398,0.0014959135982669303,354184.3205616448,1555440.5793257472,4.391613318340068,1555440.5793257472,4.391613318340068,0.85,0.09569354656711912,4.027634451161993,1.2677319861250003,1.0,0.0,4.027634451161858,1.2849099699789266,1.2852012042741043,3.13456549117449,19355.888791949314,1973.7513617748482,4632.441516551485,4632.441516551485,5.559107338401181,5.0171088471118175,-2.3751781085719124,7.39228695568373,3.466331757387061,3.466331757387061,0.9903805021105888,0.0,0.0,0.000226645555575688,7.629718541211118e-05,0.00015034837016357684,0.0006055482753468779,0.0956935465672559,0.07181820058565687,0.023875345981599037,0.09569350875042976,0.0718182005855542,0.023875345981564912,0.3776986017759868,0.3776986017759868,0.12556266685368395,0.0,4.90360289333978,4.866318237871326,5.015793303479484,4.90425757522496,4.8671558011337765,5.0158975128833845,24838.36238421665,21112.608026584152,0.85,1.0631747014279753,0.660476085548389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531941472285452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.388922872964,1538.0437621689284,0.3776986017759868,0.12556266685368395,6.112874298809886,3.466331757387061
4930.0,-30.28304946960311,5.017090295934786,35.01057470306695,24.118432436976605,4.989946423381819,-26.755789734302084,-40.29099448872728,1.4626866880821594,-0.12968091210092325,-5.034117183477141,40.0210301136221,42236.90456663235,25752.22614124379,25752.22614124379,67989.13070787615,77436.5499049643,77436.5499049643,25752.22614124379,103188.77604620809,103188.77604620809,103188.77604620809,128027.1045587413,91715.71576744584,56516.070429119405,39110.71704258493,24838.32851253321,0.0,63949.045555118144,21112.57923565323,1538.0414725183075,0.0,0.8866688945089833,2.8144731018242326,0.0014959135982669303,354184.61578039074,1555440.1854703967,4.39160854585179,1555440.1854703967,4.39160854585179,0.85,0.0956934274865583,4.027634451161993,1.26773164105136,1.0,0.0,4.027634451161283,1.284909864941521,1.2852011023727936,3.1345657474155195,19355.86740744001,1973.749181161764,4632.441516551485,4632.441516551485,5.5591044267331515,5.017090295934786,-2.3751439183923,7.392234214327086,3.466354673058808,3.466354673058808,0.9903870494453738,0.0,0.0,0.00022664801468823468,7.629809955873976e-05,0.00015034991512949492,0.0006055544979048355,0.09569342748670324,0.07181808565624331,0.023875341830459928,0.0956933770777192,0.07181808565613454,0.02387534183042377,0.3776982140097339,0.3776982140097339,0.12556271704873379,0.0,4.903761479747914,4.866536870848506,5.015770989938858,4.904436271376198,4.867451987062225,5.015722407526539,24838.32851253321,21112.57923565323,0.85,1.0631766294193683,0.6604774817198492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531935224279988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.38156557547,1538.0414725183075,0.3776982140097339,0.12556271704873379,6.112874298809886,3.466354673058808
4931.0,-30.28294542184482,5.017071795944306,35.01057033852456,24.11841843221339,4.989956810877312,-26.755695038018427,-40.29088133303446,1.462706427052313,-0.12962276458961242,-5.034098617141559,40.02102227960437,42236.88487123165,25752.21999885756,25752.21999885756,67989.10487008921,77436.45152391786,77436.45152391786,25752.21999885756,103188.67152277542,103188.67152277542,103188.67152277542,128026.9746230144,91715.5795944676,56516.012941787136,39110.62961408941,24838.30310023898,0.0,63948.93271432839,21112.55763520313,1538.0397262800473,0.0,0.8866690174815415,2.814474504540483,0.0014959135982669303,354184.87216532143,1555439.8475413115,4.391604412780468,1555439.8475413115,4.391604412780468,0.85,0.09569331611299149,4.027634451161993,1.2677311871806163,1.0,0.0,4.027634451162131,1.2849097675023577,1.2852010080728,3.1345659851205094,19355.838669223347,1973.7462506792174,4632.441516551485,4632.441516551485,5.559103100783063,5.017071795944306,-2.3751117803475337,7.392183576291839,3.4663775915322566,3.4663775915322566,0.9903935975806447,0.0,0.0,0.00022665047485363122,7.62990790127944e-05,0.00015035139584083682,0.0006055604616688483,0.0956933161131167,0.07181797671467312,0.023875339398443576,0.09569332939551692,0.07181797671457915,0.023875339398412337,0.3776978279392908,0.3776978279392908,0.1255627663799545,0.0,4.903897333101668,4.866728794753158,5.0157379130911295,4.904475852551968,4.8675317359727615,5.015640927362483,24838.30310023898,21112.55763520313,0.85,1.0631781014048978,0.6604783391759103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531928979480688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.37421067855,1538.0397262800473,0.3776978279392908,0.1255627663799545,6.112874298809886,3.4663775915322566
4932.0,-30.282841411604526,5.017053262054449,35.01056598005792,24.118400236498587,4.989960467367685,-26.75560104862363,-40.29077586075289,1.4627201043881417,-0.12949201372998687,-5.034084093754796,40.02101372748679,42236.89679448961,25752.224066782783,25752.224066782783,67989.12086127239,77436.36343121497,77436.36343121497,25752.224066782783,103188.58749799775,103188.58749799775,103188.58749799775,128026.8623366726,91715.45100004136,56515.98436332154,39110.51848524424,24838.274838674843,0.0,63948.79332391908,21112.533612873616,1538.0379099600618,0.0,0.8866691224596626,2.814474481711477,0.0014959135982669303,354185.07272075076,1555439.47863625,4.39160088449747,1555439.47863625,4.39160088449747,0.85,0.09569320643849732,4.027634451161993,1.2677308311173694,1.0,0.0,4.027634451162005,1.2849096984273045,1.2852009421422368,3.134566153630649,19355.811530399398,1973.7434832893393,4632.441516551485,4632.441516551485,5.55910397892156,5.017053262054449,-2.375082640731381,7.39213590278583,3.466400494528353,3.466400494528353,0.9904001412938152,0.0,0.0,0.00022665293415652328,7.629999197117673e-05,0.00015035294218534653,0.0006055666897792691,0.09569320643863186,0.07181786923663433,0.023875337201997526,0.09569322694172853,0.07181786923653337,0.02387533720196396,0.3776974417509004,0.3776974417509004,0.1255628143522623,0.0,4.904030796762356,4.866909388547356,5.015729358816145,4.904592080024827,4.867659334580708,5.015722771800938,24838.274838674843,21112.533612873616,0.85,1.0631806688968763,0.6604799652832781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531922732075335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.366860119653,1538.0379099600618,0.3776974417509004,0.1255628143522623,6.112874298809886,3.466400494528353
4933.0,-30.282737411631885,5.017034814676571,35.010561624029236,24.118396604340546,4.9899717560402115,-26.755506305194945,-40.2906664769165,1.462740649604637,-0.12927389851444104,-5.034063906880178,40.021005081564006,42236.89254115364,25752.21368534533,25752.21368534533,67989.10622649897,77436.30340705499,77436.30340705499,25752.21368534533,103188.51709240032,103188.51709240032,103188.51709240032,128026.7611719597,91715.35356822195,56515.94270232612,39110.45651766203,24838.244079559387,0.0,63948.70059722142,21112.507467625477,1538.0358252124252,0.0,0.8866692566297795,2.8144739721114242,0.0014959135982669303,354185.35148420447,1555439.105684866,4.391596375081123,1555439.105684866,4.391596375081123,0.85,0.09569309015926855,4.027634451161993,1.2677304530749098,1.0,0.0,4.02763445116319,1.2849095972179803,1.285200844069838,3.1345664005330947,19355.790968194087,1973.7413865279264,4632.441516551485,4632.441516551485,5.559101737892198,5.017034814676571,-2.3750493551524223,7.392084169828994,3.46642335646482,3.46642335646482,0.9904066732756629,0.0,0.0,0.00022665539324122016,7.630093879828775e-05,0.0001503544544429324,0.0006055727806000209,0.09569309015940615,0.07181775671672243,0.023875333442683725,0.09569309438709327,0.07181775671661916,0.023875333442649395,0.37769705490874145,0.37769705490874145,0.12556286270309122,0.0,4.904175002027614,4.867113059408098,5.015694416756958,4.904790008365751,4.867966065080566,5.015593053142254,24838.244079559387,21112.507467625477,0.85,1.0631819816750603,0.6604808564787138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531916486927832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.359512277406,1538.0358252124252,0.37769705490874145,0.12556286270309122,6.112874298809886,3.46642335646482
4934.0,-30.28263342521557,5.017016293222112,35.01055726917756,24.1183788626455,4.989972556778087,-26.755412622833116,-40.29056103955952,1.4627517543970163,-0.12907711569630465,-5.0340513231818,40.020996403789276,42236.9045491961,25752.22257453503,25752.22257453503,67989.12712373113,77436.22871283548,77436.22871283548,25752.22257453503,103188.45128737051,103188.45128737051,103188.45128737051,128026.66700061026,91715.23722576888,56515.91306213515,39110.36018181526,24838.21571323975,0.0,63948.57589505501,21112.48335625379,1538.0340482606684,0.0,0.8866693521814974,2.8144728555065943,0.0014959135982669303,354185.52525439154,1555438.731359582,4.391593163617847,1555438.731359582,4.391593163617847,0.8500000000000001,0.09569298207628021,4.027634451161993,1.2677300503058362,1.0,0.0,4.027634451161866,1.2849095401809039,1.2852007901793185,3.1345665396763556,19355.76641505097,1973.7388828041146,4632.441516551485,4632.441516551485,5.559103656791696,5.017016293222112,-2.3750216860818374,7.39203797930395,3.466446213609251,3.466446213609251,0.9904132038883574,0.0,0.0,0.00022665785202995493,7.630185147493323e-05,0.0001503560005550217,0.0006055790077743371,0.09569298207641606,0.07181765058148695,0.023875331494929108,0.09569295617661291,0.071817650581385,0.023875331494895215,0.3776966690639722,0.3776966690639722,0.1255629097501753,0.0,4.904330093866179,4.867317521638313,5.015700749578059,4.904974207485509,4.868159259880315,5.015750020754979,24838.21571323975,21112.48335625379,0.85,1.0631843817023698,0.6604823322181625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531910242401962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.352167696474,1538.0340482606684,0.3776966690639722,0.1255629097501753,6.112874298809886,3.466446213609251
4935.0,-30.282529433571476,5.01699788030881,35.010552909637475,24.11836457848551,4.989984894916231,-26.755317781938984,-40.29045165572313,1.4627732432851113,-0.12905735595097667,-5.034030158707744,40.02098755752589,42236.90020133733,25752.209549596297,25752.209549596297,67989.10975093363,77436.12118482462,77436.12118482462,25752.209549596297,103188.33073442092,103188.33073442092,103188.33073442092,128026.51421467075,91715.09271837272,56515.87173489095,39110.24553720197,24838.183480249827,0.0,63948.429017451796,21112.45595821235,1538.0318519694674,0.0,0.8866694920576511,2.814475065691653,0.0014959135982669303,354185.81751795375,1555438.349766423,4.39158846242503,1555438.349766423,4.39158846242503,0.85,0.09569286443513303,4.027634451161993,1.2677296563284477,1.0,0.0,4.027634451163063,1.2849094345564818,1.2852006876906303,3.1345667973495974,19355.73591792214,1973.7357729624428,4632.441516551485,4632.441516551485,5.559100845112653,5.01699788030881,-2.3749877320020167,7.391985612310826,3.466469017661617,3.466469017661617,0.9904197193318905,0.0,0.0,0.0002266603109668807,7.630279832337808e-05,0.00015035751264350262,0.0006055850979139961,0.09569286443527361,0.07181753711428059,0.023875327320993022,0.09569290977127189,0.07181753711417509,0.02387532732095795,0.37769628420090506,0.37769628420090506,0.12556295823497826,0.0,4.904450627075391,4.8674885111041135,5.015669254968373,4.904972802756788,4.868212646620407,5.015583540943908,24838.183480249827,21112.45595821235,0.85,1.0631865519695427,0.6604837812326978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531903998695193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.344826310624,1538.0318519694674,0.37769628420090506,0.12556295823497826,6.112874298809886,3.466469017661617
4936.0,-30.282425431212747,5.016979390852851,35.01054855546803,24.118346836790465,4.989985674875563,-26.755224087310808,-40.290342446509726,1.4627843309750057,-0.12886150122506024,-5.034017736994368,40.02097899487737,42236.89659554659,25752.218734715156,25752.218734715156,67989.11533026175,77436.0465869987,77436.0465869987,25752.218734715156,103188.26532171384,103188.26532171384,103188.26532171384,128026.42115726841,91714.97645744219,56515.8264659956,39110.166657162874,24838.155835554575,0.0,63948.322492717445,21112.43246022139,1538.0301199160858,0.0,0.8866695863668245,2.8144739423788563,0.0014959135982669303,354185.9890514424,1555437.9804073696,4.391585292724427,1555437.9804073696,4.391585292724427,0.85,0.09569275695837888,4.027634451161993,1.267729254108854,1.0,0.0,4.027634451161334,1.2849093775985607,1.2852006338798314,3.134566936299792,19355.7113819837,1973.7332709930201,4632.441516551485,4632.441516551485,5.559102827894048,5.016979390852851,-2.3749602263519423,7.391939617204793,3.466491823588141,3.466491823588141,0.9904262353108974,0.0,0.0,0.00022666277018174456,7.630374367108979e-05,0.00015035902651065476,0.0006055911952174925,0.09569275695851301,0.07181743138560986,0.02387532557290315,0.09569277399208788,0.0718174313855092,0.023875325572869685,0.3776958982288267,0.3776958982288267,0.12556300557931402,0.0,4.904587061102177,4.867666949341412,5.015679102626507,4.9051562357693115,4.868404283789573,5.015742124964902,24838.155835554575,21112.43246022139,0.85,1.063188410266813,0.6604848250766329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531897754679661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.337488495721,1538.0301199160858,0.3776958982288267,0.12556300557931402,6.112874298809886,3.466491823588141
4937.0,-30.282321440620265,5.016961049347413,35.01054420464312,24.118347849603765,4.990000922197024,-26.755128956432937,-40.290232992824144,1.4628084380110973,-0.1286486540665237,-5.033994734934293,40.020970383955095,42236.89206740512,25752.200980652513,25752.200980652513,67989.09304805764,77435.98928334427,77435.98928334427,25752.200980652513,103188.19026399679,103188.19026399679,103188.19026399679,128026.31454308657,91714.88335258061,56515.786136647206,39110.10801770378,24838.12427908979,0.0,63948.23229679357,21112.40563722632,1538.0279257088757,0.0,0.8866697347513512,2.8144738305072736,0.0014959135982669303,354186.30669085524,1555437.6089660402,4.39158030556973,1555437.6089660402,4.39158030556973,0.85,0.09569263791521253,4.027634451161993,1.2677288650767884,1.0,0.0,4.027634451161806,1.284909259723838,1.285200519138096,3.1345672238580033,19355.69173294819,1973.7312673490123,4632.441516551485,4632.441516551485,5.559098995344284,5.016961049347413,-2.374924955436649,7.3918860047840615,3.4665145757361078,3.4665145757361078,0.9904327359246022,0.0,0.0,0.0002266652291429657,7.630469114589107e-05,0.00015036053799707461,0.0006055972829322697,0.09569263791534985,0.07181731673641259,0.023875321178937255,0.09569264968399924,0.07181731673630953,0.023875321178902995,0.37769551193542444,0.37769551193542444,0.12556305449837718,0.0,4.904730158448217,4.867872225998838,5.015634886668295,4.905346080867787,4.868736999353359,5.015501783158015,24838.12427908979,21112.40563722632,0.85,1.0631895614019449,0.6604856858494105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531891510025914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.330154361855,1538.0279257088757,0.37769551193542444,0.12556305449837718,6.112874298809886,3.4665145757361078
4938.0,-30.282217476653813,5.016942592131529,35.01053986333044,24.118325218465202,4.989999360533398,-26.755035530547833,-40.290131397172786,1.4628174144287656,-0.12848806683723524,-5.033984176871208,40.02096195936947,42236.91981067503,25752.21486590601,25752.21486590601,67989.13467658104,77435.9043825098,77435.9043825098,25752.21486590601,103188.11924841581,103188.11924841581,103188.11924841581,128026.21726522833,91714.7558561051,56515.77128427573,39109.982857588184,24838.098016812524,0.0,63948.08087440071,21112.383314290644,1538.0263135844448,0.0,0.8866698190659137,2.814472953015979,0.0014959135982669303,354186.45248904335,1555437.2455626058,4.391577471785776,1555437.2455626058,4.391577471785776,0.85,0.09569253310190871,4.027634451161993,1.267728538135998,1.0,0.0,4.027634451161985,1.284909212646316,1.2852004752088315,3.1345673387047612,19355.66482583795,1973.7285235873567,4632.441516551485,4632.441516551485,5.559101992738519,5.016942592131529,-2.3748988531332107,7.39184144526474,3.4665373417000556,3.4665373417000556,0.9904392404857302,0.0,0.0,0.00022666768749915545,7.630557060814557e-05,0.0001503621168910099,0.0006056036421398781,0.09569253310203968,0.07181721312477377,0.023875319977265906,0.0956925286459146,0.07181721312467548,0.023875319977233227,0.37769512713211945,0.37769512713211945,0.125563101403928,0.0,4.904879368712727,4.868066056427267,5.015649638451691,4.905496110033994,4.86886142223176,5.015728731774971,24838.098016812524,21112.383314290644,0.85,1.063192729897826,0.6604876836512391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531885266083788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.322823459017,1538.0263135844448,0.37769512713211945,0.125563101403928,6.112874298809886,3.4665373417000556
4939.0,-30.282113474842575,5.016924172566794,35.010535492359466,24.118311842344724,4.9900058358395185,-26.75494126679185,-40.29002208318559,1.4628336277901763,-0.12833181863743448,-5.033966497960872,40.0209524128814,42236.91585741376,25752.21034776818,25752.21034776818,67989.12620518194,77435.82435745365,77435.82435745365,25752.21034776818,103188.03470522183,103188.03470522183,103188.03470522183,128026.09751066827,91714.63647412251,56515.72797408828,39109.89833337137,24838.062805446454,0.0,63947.961138817824,21112.353384629485,1538.0240287535737,0.0,0.886669943722157,2.8144729634827343,0.0014959135982669303,354186.69662039494,1555436.833764799,4.391573282132226,1555436.833764799,4.391573282132226,0.85,0.09569241708919811,4.027634451161993,1.267728141411208,1.0,0.0,4.027634451160778,1.284909131705351,1.285200397409629,3.1345675361622307,19355.639631226466,1973.7259544519757,4632.441516551485,4632.441516551485,5.559101017413131,5.016924172566794,-2.374867570955792,7.391791743522586,3.466560042188843,3.466560042188843,0.9904457263396694,0.0,0.0,0.0002266701467748142,7.630651689460277e-05,0.00015036362988021142,0.0006056097359073104,0.09569241708934872,0.0718171008616993,0.023875316227649414,0.09569240029808215,0.07181710086158627,0.023875316227611836,0.37769474296333877,0.37769474296333877,0.12556315024656797,0.0,4.905023746062227,4.868257625195554,5.0156518169966375,4.905634679323441,4.869057461976183,5.01569416439844,24838.062805446454,21112.353384629485,0.85,1.0631945881369318,0.6604888585224185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531879023745504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.315495489123,1538.0240287535737,0.37769474296333877,0.12556315024656797,6.112874298809886,3.466560042188843
4940.0,-30.28200949435227,5.016905765312717,35.01053112194232,24.11830377476292,4.990011987849804,-26.754847054598024,-40.28991280412299,1.4628495480969221,-0.12808852880812083,-5.033950023428871,40.02094368707288,42236.91184435564,25752.208870489347,25752.208870489347,67989.12071484499,77435.76714105901,77435.76714105901,25752.208870489347,103187.97601154837,103187.97601154837,103187.97601154837,128026.00873894084,91714.53977836543,56515.684481667595,39109.839218553156,24838.032727392485,0.0,63947.87194594564,21112.32781828361,1538.0220668404497,0.0,0.8866700592688902,2.81447168999306,0.0014959135982669303,354186.9241203815,1555436.4573679394,4.391569398646902,1555436.4573679394,4.391569398646902,0.85,0.09569230546801447,4.027634451161993,1.2677277496317405,1.0,0.0,4.027634451163047,1.284909052136584,1.285200320982319,3.134567730272213,19355.61922436122,1973.723873530841,4632.441516551485,4632.441516551485,5.55910069851459,5.016905765312717,-2.374837191321318,7.391742956634035,3.4665827232737003,3.4665827232737003,0.9904522066496286,0.0,0.0,0.00022667260557088245,7.630746288957686e-05,0.0001503651426813056,0.000605615828917115,0.09569230546815238,0.0718169918044719,0.023875313663680474,0.09569224740368647,0.0718169918043684,0.02387531366364607,0.37769435929419043,0.37769435929419043,0.1255631998859373,0.0,4.905185068520268,4.868472000691213,5.0156532975761365,4.905861494620751,4.869360778588998,5.015690561839335,24838.032727392485,21112.32781828361,0.85,1.063195985197371,0.6604897170004029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187277914002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.308171742854,1538.0220668404497,0.37769435929419043,0.1255631998859373,6.112874298809886,3.4665827232737003
4941.0,-30.281905513403675,5.016887444945939,35.01052676688057,24.118294834066205,4.990023710473923,-26.75475228490658,-40.2898034202866,1.46287048197821,-0.12797710543463836,-5.033930010556801,40.02093539349743,42236.90749488064,25752.198444013295,25752.198444013295,67989.10593889393,77435.68379186341,77435.68379186341,25752.198444013295,103187.8822358767,103187.8822358767,103187.8822358767,128025.8861440396,91714.41920483223,56515.64290785508,39109.75144108572,24838.003908162893,0.0,63947.75534924861,21112.30332193846,1538.0200933626054,0.0,0.8866701912749265,2.8144725616592883,0.0014959135982669303,354187.2004821421,1555436.0996159692,4.391564961970988,1555436.0996159692,4.391564961970988,0.85,0.0956921919165868,4.027634451161993,1.2677273232350128,1.0,0.0,4.027634451160727,1.284908949109323,1.2852002210912425,3.13456798160981,19355.593778282517,1973.72127875294,4632.441516551485,4632.441516551485,5.559098447762797,5.016887444945939,-2.3748042142767662,7.3916916592227055,3.4666053773729986,3.4666053773729986,0.9904586792494282,0.0,0.0,0.00022667506440236638,7.630840980240364e-05,0.00015036665459996275,0.000605621918372786,0.09569219191671909,0.07181688130416942,0.02387531061254966,0.0956921685015428,0.07181688130407014,0.02387531061251666,0.37769397753606865,0.37769397753606865,0.12556325012179925,0.0,4.9053310644536054,4.86867595110391,5.0156246993599325,4.905952905122149,4.869529745481543,5.015548379949962,24838.003908162893,21112.30332193846,0.85,1.0631976926723012,0.6604908532630289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531866535819848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.300851036181,1538.0200933626054,0.37769397753606865,0.12556325012179925,6.112874298809886,3.4666053773729986
4942.0,-30.281801585275552,5.016869115389914,35.01052243021355,24.118281562719517,4.990029390042589,-26.754658167115434,-40.289694141224004,1.462885971883836,-0.12781540689229587,-5.03391451387254,40.02092721915939,42236.90331532655,25752.199546723034,25752.199546723034,67989.10286204958,77435.60750472844,77435.60750472844,25752.199546723034,103187.80705145147,103187.80705145147,103187.80705145147,128025.78428378604,91714.30326811284,56515.599078716565,39109.67132155142,24837.977232334568,0.0,63947.648553885985,21112.280647484382,1538.0183453143422,0.0,0.8866702998416176,2.8144722458829228,0.0014959135982669303,354187.414479076,1555435.7470074873,4.391561313083801,1555435.7470074873,4.391561313083801,0.85,0.09569208368453674,4.027634451161993,1.267726938049309,1.0,0.0,4.027634451161715,1.2849088715568726,1.2852001466791774,3.1345681708009923,19355.56931076624,1973.7187837606361,4632.441516551485,4632.441516551485,5.559098685803521,5.016869115389914,-2.37477456583583,7.3916436812257444,3.4666280270045418,3.4666280270045418,0.9904651505727262,0.0,0.0,0.00022667752200936076,7.630935581907512e-05,0.00015036816619028563,0.0006056280065060464,0.095692083684666,0.07181677503755136,0.02387530864711464,0.09569206072233187,0.07181677503745436,0.02387530864708239,0.37769359681723,0.37769359681723,0.12556329901106209,0.0,4.905478816777759,4.868877807187914,5.015609449993008,4.906099106980264,4.869714651103948,5.0155779341362745,24837.977232334568,21112.280647484382,0.85,1.0631994201437764,0.6604918909525702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186029247729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.293533804706,1538.0183453143422,0.37769359681723,0.12556329901106209,6.112874298809886,3.4666280270045418
4943.0,-30.281697641400786,5.016850814765603,35.01051809373423,24.118268046900653,4.990036709595816,-26.754563871119988,-40.28958863401783,1.4629029393163768,-0.12768823731937573,-5.033897253758849,40.02091855129128,42236.914770079675,25752.196074917298,25752.196074917298,67989.11084499698,77435.52352307507,77435.52352307507,25752.196074917298,103187.71959799237,103187.71959799237,103187.71959799237,128025.66666424053,91714.1802945514,56515.57154156164,39109.565281099734,24837.947066248158,0.0,63947.51234734789,21112.255006310934,1538.016356805987,0.0,0.8866704191801578,2.814472589474462,0.0014959135982669303,354187.65282769396,1555435.3731101463,4.3915573021593675,1555435.3731101463,4.3915573021593675,0.85,0.09569197192209446,4.027634451161993,1.2677265292359516,1.0,0.0,4.027634451161284,1.2849087870902896,1.285200065351922,3.134568376859403,19355.543358180803,1973.716137333422,4632.441516551485,4632.441516551485,5.559097936348678,5.016850814765603,-2.374743647092468,7.391594461858071,3.4666506433300506,3.4666506433300506,0.9904716123800145,0.0,0.0,0.00022667998001327675,7.631026919349401e-05,0.00015036971081978272,0.0006056342277090232,0.09569197192223174,0.07181666620216542,0.023875305720066308,0.09569196156323866,0.0718166662020624,0.02387530572003206,0.377693216938729,0.377693216938729,0.12556334761381033,0.0,4.905618330516745,4.869069895753228,5.015590565095181,4.906209016439448,4.8698710170792765,5.015547861929122,24837.947066248158,21112.255006310934,0.85,1.063201809566822,0.6604934769105428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531854052311362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.286218981093,1538.016356805987,0.377693216938729,0.12556334761381033,6.112874298809886,3.4666506433300506
4944.0,-30.281593698455644,5.016832504429431,35.010513756301926,24.118249711487465,4.990041423901592,-26.75446983649625,-40.28947932003064,1.462917561943548,-0.12758843524051144,-5.033881846718302,40.020909850574874,42236.91070475927,25752.19724034075,25752.19724034075,67989.10794510003,77435.4304725846,77435.4304725846,25752.19724034075,103187.62771292534,103187.62771292534,103187.62771292534,128025.54506889114,91714.04719782271,56515.52743000288,39109.4664086887,24837.9173559658,0.0,63947.3837646545,21112.22975257093,1538.0144355235818,0.0,0.8866705291973963,2.814473076335335,0.0014959135982669303,354187.86558693205,1555434.9977959269,4.391553604521102,1555434.9977959269,4.391553604521102,0.85,0.09569186203860612,4.027634451161993,1.2677261577872563,1.0,0.0,4.027634451163386,1.2849087135950124,1.2851999949984623,3.134568556153052,19355.51526918197,1973.7132730526707,4632.441516551485,4632.441516551485,5.559098187927344,5.016832504429431,-2.374714116235138,7.391546620664569,3.4666732378340335,3.4666732378340335,0.990478067952581,0.0,0.0,0.00022668243801976854,7.631121553382506e-05,0.00015037122248594346,0.0006056403161477309,0.09569186203874329,0.0718165588527501,0.023875303185993194,0.095691870451902,0.07181655885264715,0.023875303185958967,0.3776928372745059,0.3776928372745059,0.12556339575662512,0.0,4.905747524324568,4.86924411329943,5.015584089299125,4.9062934114778045,4.869970232575554,5.015587497150705,24837.9173559658,21112.22975257093,0.85,1.0632039020598603,0.6604947414299814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531847811205083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.27890793721,1538.0144355235818,0.3776928372745059,0.12556339575662512,6.112874298809886,3.4666732378340335
4945.0,-30.281489765186592,5.016814312659557,35.010509433699376,24.118245660234265,4.990055220440759,-26.754374902322155,-40.289373708050675,1.4629403575776998,-0.12743780144171524,-5.033860364376874,40.02090160765904,42236.92172690891,25752.183012384863,25752.183012384863,67989.10473929378,77435.35868812188,77435.35868812188,25752.183012384863,103187.54170050674,103187.54170050674,103187.54170050674,128025.4299168862,91713.93904787568,56515.502086668224,39109.37440134162,24837.888216379462,0.0,63947.262617721084,21112.204983922544,1538.0124110789022,0.0,0.886670668505438,2.814473604399803,0.0014959135982669303,354188.1622415148,1555434.6422294625,4.39154892243078,1555434.6422294625,4.39154892243078,0.85,0.09569174696674562,4.027634451161993,1.2677257896354428,1.0,0.0,4.0276344511634035,1.2849086018588227,1.2851998863951584,3.134568828736445,19355.49244500165,1973.7109456339986,4632.441516551485,4632.441516551485,5.559095116554324,5.016814312659557,-2.3746801204451904,7.391494433104747,3.4666957989072307,3.4666957989072307,0.9904845139734945,0.0,0.0,0.00022668489582199634,7.631212983587518e-05,0.00015037276598612117,0.000605646532802222,0.09569174696687727,0.07181644751913986,0.023875299447737402,0.0956917774840232,0.07181644751904107,0.023875299447704557,0.3776924568255891,0.3776924568255891,0.12556344427172206,0.0,4.905874401887274,4.869428395187526,5.015538033022722,4.906422562935177,4.870206305067427,5.015394676912649,24837.888216379462,21112.204983922544,0.85,1.0632058661484067,0.6604961650884522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531841570159745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.271600339498,1538.0124110789022,0.3776924568255891,0.12556344427172206,6.112874298809886,3.4666957989072307
