time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4946.0,-30.281385806147792,5.016795984614673,35.01050511030862,24.11822861703115,4.990051751430284,-26.754281671604804,-40.28926456868646,1.4629476168886815,-0.1271500600699369,-5.033850946139528,40.02089293949487,42236.91821894448,25752.199365386085,25752.199365386085,67989.11758433055,77435.30402596525,77435.30402596525,25752.199365386085,103187.50339135133,103187.50339135133,103187.50339135133,128025.36405468787,91713.84101994037,56515.455212925335,39109.31756335004,24837.860663336545,0.0,63947.17822668659,21112.181563836064,1538.0107529894558,0.0,0.8866707478954265,2.8144709235764123,0.0014959135982669303,354188.29230017745,1555434.2683195497,4.391546254163892,1555434.2683195497,4.391546254163892,0.85,0.09569164332283196,4.027634451161993,1.2677254028012976,1.0,0.0,4.027634451160809,1.284908562815488,1.2851998505020028,3.1345689239837053,19355.471756990853,1973.7088360439961,4632.441516551485,4632.441516551485,5.5590986466585175,5.016795984614673,-2.3746550278266563,7.391451012441329,3.4667183652307014,3.4667183652307014,0.9904909614944861,0.0,0.0,0.00022668735425818712,7.631307468577155e-05,0.00015037427957241556,0.000605652628974526,0.09569164332296602,0.07181634506768102,0.023875298255285,0.0956915917416813,0.0718163450675804,0.023875298255251556,0.3776920764756324,0.3776920764756324,0.1255634906791117,0.0,4.906036150877583,4.869636794272367,5.015559219596071,4.906700886069586,4.870488271598674,5.01566188356594,24837.860663336545,21112.181563836064,0.85,1.0632074701297323,0.6604969818874363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531835329700515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.264296012705,1538.0107529894558,0.3776920764756324,0.1255634906791117,6.112874298809886,3.4667183652307014
4947.0,-30.281281852115793,5.016777789401999,35.010500769929386,24.11821415824818,4.990064916529912,-26.754186781846816,-40.289155184850074,1.4629698462622878,-0.12715477887411453,-5.033828900238537,40.02088379788708,42236.91368227515,25752.18342552086,25752.18342552086,67989.09710779601,77435.19262112855,77435.19262112855,25752.18342552086,103187.37604664941,103187.37604664941,103187.37604664941,128025.20218081205,91713.69298577319,56515.41404692545,39109.19882094193,24837.826134162628,0.0,63947.024955104556,21112.152214038233,1538.0084035071325,0.0,0.8866708933307393,2.814473558170161,0.0014959135982669303,354188.5967373742,1555433.8739872505,4.391541366139979,1555433.8739872505,4.391541366139979,0.85,0.0956915249269088,4.027634451161993,1.2677249967353421,1.0,0.0,4.027634451163498,1.2849084537277293,1.2851997445484233,3.1345691901062427,19355.440515565242,1973.705650305175,4632.441516551485,4632.441516551485,5.559095205737531,5.016777789401999,-2.374620686527817,7.391398475929816,3.466740860124927,3.466740860124927,0.990497388607122,0.0,0.0,0.00022668981260054192,7.631402166298372e-05,0.0001503757909375582,0.0006056587162008428,0.09569152492705425,0.071816231286762,0.023875293640292252,0.09569155083351141,0.07181623128665283,0.023875293640255958,0.3776916977908083,0.3776916977908083,0.1255635394490309,0.0,4.906155400575642,4.869805355863662,5.015529894178258,4.906674121364404,4.870521454351092,5.015454533565048,24837.826134162628,21112.152214038233,0.85,1.0632096982702368,0.66049849405705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453182908769912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.25699566661,1538.0084035071325,0.3776916977908083,0.1255635394490309,6.112874298809886,3.466740860124927
4948.0,-30.281177946084988,5.016759551793844,35.01049644683237,24.11820130599665,4.9900682963871805,-26.75409291392909,-40.2890497125685,1.4629832642326177,-0.1269416752293182,-5.0338150894230695,40.02087562051167,42236.92523577736,25752.188512978628,25752.188512978628,67989.11374875599,77435.12712387968,77435.12712387968,25752.188512978628,103187.3156368583,103187.3156368583,103187.3156368583,128025.11558079769,91713.58691683738,56515.385028740464,39109.11320899657,24837.799943939383,0.0,63946.91315293595,21112.129952348474,1538.0067223147907,0.0,0.8866709933195099,2.814472370400884,0.0014959135982669303,354188.78745438094,1555433.52124813,4.3915380055571855,1555433.52124813,4.3915380055571855,0.85,0.09569141850293547,4.027634451161993,1.267724645067938,1.0,0.0,4.027634451162886,1.2849083858706518,1.2851996798334446,3.134569355645441,19355.418130565675,1973.7033676704762,4632.441516551485,4632.441516551485,5.559096303961383,5.016759551793844,-2.374592403228466,7.39135195502231,3.466763364543462,3.466763364543462,0.9905038184409891,0.0,0.0,0.00022669226983229254,7.631493478667794e-05,0.0001503773350456146,0.0006056649353036471,0.09569141850306413,0.07181612661146576,0.023875291891598375,0.09569141664048751,0.0718161266113692,0.023875291891566272,0.37769131816021506,0.37769131816021506,0.12556358705870393,0.0,4.90629378695877,4.86999033097095,5.0155279030743145,4.90687341419374,4.870756450747024,5.015546212913762,24837.799943939383,21112.129952348474,0.85,1.0632118173734622,0.6604998295189509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531822846003475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.249698685511,1538.0067223147907,0.37769131816021506,0.12556358705870393,6.112874298809886,3.466763364543462
4949.0,-30.281074043867676,5.016741310956988,35.01049210724011,24.11818824419754,4.990072612177953,-26.753998955805606,-40.288940468430496,1.462997524117259,-0.12674454665841495,-5.033799513207584,40.02086649385693,42236.92104335427,25752.18890042278,25752.18890042278,67989.10994377705,77435.05723628605,77435.05723628605,25752.18890042278,103187.24613670884,103187.24613670884,103187.24613670884,128025.01376537482,91713.47683816598,56515.34064523996,39109.04021436225,24837.767628665984,0.0,63946.80784302823,21112.102484366085,1538.0046504638342,0.0,0.8866711057415858,2.8144715984991673,0.0014959135982669303,354189.00255033455,1555433.127560986,4.391534227096563,1555433.127560986,4.391534227096563,0.85,0.09569130707697295,4.027634451161993,1.2677241917466748,1.0,0.0,4.027634451161423,1.2849083140744173,1.2851996111783313,3.1345695307943404,19355.39489934352,1973.7009987450883,4632.441516551485,4632.441516551485,5.5590963875985215,5.016741310956988,-2.3745628667020617,7.39130417765905,3.4667858258473383,3.4667858258473383,0.9905102359563823,0.0,0.0,0.0002266947269984024,7.631588057577616e-05,0.00015037884642262622,0.0006056710225777678,0.09569130707711665,0.07181601809751989,0.023875288979596763,0.09569127362281256,0.07181601809741203,0.02387528897956091,0.3776909388811342,0.3776909388811342,0.12556363537891152,0.0,4.906440135937771,4.870183833627948,5.015532174110433,4.907054966549197,4.870987415184459,5.015578891075279,24837.767628665984,21112.102484366085,0.85,1.06321350880675,0.6605008516927734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531816607195078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.242404207926,1538.0046504638342,0.3776909388811342,0.12556363537891152,6.112874298809886,3.4667858258473383
4950.0,-30.280970146202517,5.016723196677906,35.01048778333089,24.118184158019744,4.990086830551386,-26.75390401148963,-40.28883104966951,1.463020695839841,-0.12660718458158726,-5.033777780037931,40.020858271475824,42236.91623274882,25752.173713489883,25752.173713489883,67989.0899462387,77434.98347535849,77434.98347535849,25752.173713489883,103187.15718884837,103187.15718884837,103187.15718884837,128024.89563200354,91713.36689692331,56515.29965431904,39108.96360289364,24837.738443155165,0.0,63946.7020460488,21112.07767668189,1538.0026170092826,0.0,0.8866712462524633,2.814472330183051,0.0014959135982669303,354189.30266941915,1555432.7728806308,4.39152950458356,1555432.7728806308,4.39152950458356,0.85,0.09569119234079004,4.027634451161993,1.2677238175505776,1.0,0.0,4.027634451163398,1.28490820058007,1.2851995008155443,3.134569807666978,19355.3716971246,1973.6986327772074,4632.441516551485,4632.441516551485,5.559093109212203,5.016723196677906,-2.374528801043113,7.391251997721019,3.46680825578121,3.46680825578121,0.9905166445089171,0.0,0.0,0.00022669718408139568,7.63168278875487e-05,0.00015038035619384697,0.0006056771033843498,0.09569119234092148,0.07181590700786453,0.023875285333056953,0.09569118714694654,0.07181590700776588,0.02387528533302416,0.37769056052391803,0.37769056052391803,0.1255636846461225,0.0,4.906578002100787,4.87038106449495,5.01549120890769,4.907170595456364,4.87121124719323,5.015368694176857,24837.738443155165,21112.07767668189,0.85,1.0632149551243304,0.6605018692337489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531810368620777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.235113117476,1538.0026170092826,0.37769056052391803,0.1255636846461225,6.112874298809886,3.46680825578121
4951.0,-30.28086627607294,5.016705058280048,35.010483485026434,24.118165752757363,4.990091828001256,-26.753810014130572,-40.288725577387936,1.4630355660602765,-0.1265215299986835,-5.033763116424185,40.0208503694505,42236.92755445304,25752.17660774285,25752.17660774285,67989.10416219589,77434.88910152808,77434.88910152808,25752.17660774285,103187.06570927093,103187.06570927093,103187.06570927093,128024.77918662326,91713.232620729,56515.27107365962,39108.846163410424,24837.713477352325,0.0,63946.559640762745,21112.056455749476,1538.0009828176758,0.0,0.8866713495876739,2.8144729161433366,0.0014959135982669303,354189.5051632501,1555432.4320191883,4.39152603153013,1555432.4320191883,4.39152603153013,0.85,0.09569108631285997,4.027634451161993,1.2677234422555195,1.0,0.0,4.027634451160751,1.2849081259295734,1.285199429304609,3.1345699897789814,19355.343359208997,1973.6957431140092,4632.441516551485,4632.441516551485,5.559093733991372,5.016705058280048,-2.3744999331303016,7.3912049914103495,3.466830693491948,3.466830693491948,0.9905230552834138,0.0,0.0,0.00022669964053772577,7.631774104228715e-05,0.00015038189949543863,0.000605683319239009,0.09569108631298485,0.07181580278869593,0.023875283524288932,0.09569111654565197,0.0718158027886022,0.023875283524257773,0.3776901832593735,0.3776901832593735,0.12556373192945172,0.0,4.906705178345646,4.870556651025254,5.015472527617874,4.907241586425528,4.871286835472631,5.015425699078492,24837.713477352325,21112.056455749476,0.85,1.0632175451524404,0.6605035171826367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453180413032492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.227825399239,1538.0009828176758,0.3776901832593735,0.12556373192945172,6.112874298809886,3.466830693491948
4952.0,-30.280762410068085,5.016686974109519,35.01047918855366,24.118162504769884,4.990100818605918,-26.7537156211125,-40.28862003525717,1.4630540296516958,-0.12626156522765086,-5.03374478654541,40.02084182619175,42236.93861840381,25752.170100463434,25752.170100463434,67989.10871886724,77434.83986718245,77434.83986718245,25752.170100463434,103187.00996764589,103187.00996764589,103187.00996764589,128024.69342216491,91713.14510243517,56515.243853662054,39108.77916530346,24837.683454519014,0.0,63946.46261982247,21112.03093634116,1537.9989808996706,0.0,0.8866714739235546,2.8144716401497316,0.0014959135982669303,354189.7582856603,1555432.063497592,4.391521852653652,1555432.063497592,4.391521852653652,0.85,0.09569097394010748,4.027634451161993,1.2677230977313596,1.0,0.0,4.027634451161618,1.2849080344659376,1.2851993409766282,3.134570212907143,19355.324889173877,1973.6938596945824,4632.441516551485,4632.441516551485,5.5590923292722,5.016686974109519,-2.3744683931319446,7.391155367241463,3.466853093736391,3.466853093736391,0.9905294553532545,0.0,0.0,0.0002267020969210334,7.631865481187615e-05,0.00015038344210915725,0.000605689532323167,0.09569097394024316,0.07181569383067506,0.023875280109568107,0.09569096202584668,0.07181569383057322,0.023875280109534252,0.37768980568736366,0.37768980568736366,0.12556377895025614,0.0,4.90685385345563,4.870764844121879,5.01544191344135,4.9074832213177615,4.871632415417537,5.0153543281917905,24837.683454519014,21112.03093634116,0.85,1.06321922954643,0.6605046923316595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531797893687493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.220540592629,1537.9989808996706,0.37768980568736366,0.12556377895025614,6.112874298809886,3.466853093736391
4953.0,-30.2806585121493,5.016668858982017,35.010474893242694,24.1181390703656,4.990104236771576,-26.753621756645263,-40.28850701926274,1.463067481268918,-0.1262228073862275,-5.033730498537716,40.020833267086196,42236.91879007132,25752.1738153003,25752.1738153003,67989.09260537162,77434.73160960377,77434.73160960377,25752.1738153003,103186.90542490406,103186.90542490406,103186.90542490406,128024.56018887178,91712.9962920365,56515.18347250969,39108.680910585346,24837.65476396771,0.0,63946.335674553055,21112.006549372552,1537.9971407057697,0.0,0.8866715777261388,2.8144727983277336,0.0014959135982669303,354189.9555928436,1555431.6942924922,4.391518363893208,1555431.6942924922,4.391518363893208,0.85,0.09569086613088812,4.027634451161993,1.267722657048144,1.0,0.0,4.027634451162722,1.2849079664516112,1.285199276104274,3.134570378830063,19355.293483930825,1973.6906572510313,4632.441516551485,4632.441516551485,5.559093131189904,5.016668858982017,-2.3744398481466042,7.3911087071286214,3.4668754801087482,3.4668754801087482,0.9905358514596424,0.0,0.0,0.00022670455408362465,7.63196333003883e-05,0.00015038492078323635,0.0006056954878818299,0.09569086613102258,0.07181558852036737,0.023875277610655204,0.09569089811306226,0.07181558852026647,0.023875277610621654,0.377689429964571,0.377689429964571,0.12556382502465804,0.0,4.906979222657299,4.870934027646342,5.015435260799791,4.907507691151466,4.871637887069085,5.015435832244577,24837.65476396771,21112.006549372552,0.85,1.0632210882480222,0.6605056934775885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531791657302846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.213259165723,1537.9971407057697,0.377689429964571,0.12556382502465804,6.112874298809886,3.4668754801087482
4954.0,-30.280554644660686,5.01665083592965,35.01047060114849,24.118130199518077,4.990115725020284,-26.753527112512277,-40.28840144220737,1.4630881928732529,-0.12610786251912032,-5.033710416712951,40.02082477015942,42236.92970820008,25752.162766284084,25752.162766284084,67989.09247448416,77434.64936765902,77434.64936765902,25752.162766284084,103186.81213394311,103186.81213394311,103186.81213394311,128024.43657522814,91712.87677670985,56515.15711725655,39108.57739939255,24837.624441285032,0.0,63946.201840677575,21111.980775092277,1537.995078373901,0.0,0.8866717108189126,2.814473631793337,0.0014959135982669303,354190.2329086483,1555431.327769602,4.391513890702837,1555431.327769602,4.391513890702837,0.85,0.09569075214816801,4.027634451161993,1.2677222757088025,1.0,0.0,4.027634451162132,1.2849078644694256,1.2851991772554663,3.1345706276185927,19355.268261178142,1973.6880852460465,4632.441516551485,4632.441516551485,5.5590907460510595,5.01665083592965,-2.3744070585205885,7.391057894450238,3.4668978270021342,3.4668978270021342,0.9905422362863241,0.0,0.0,0.00022670701055107836,7.632054739330575e-05,0.00015038646315777263,0.0006057017000026489,0.09569075214830346,0.0718154784449076,0.02387527370339586,0.0956908125001734,0.07181547844480594,0.023875273703362065,0.3776890534933668,0.3776890534933668,0.12556387177519493,0.0,4.907096289810227,4.8711015902334225,5.015400196801409,4.907602554193829,4.8718099648387465,5.0152981451955725,24837.624441285032,21111.980775092277,0.85,1.06322331143106,0.6605072465982217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178541900712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.20598184036,1537.995078373901,0.3776890534933668,0.12556387177519493,6.112874298809886,3.4668978270021342
4955.0,-30.280450798630007,5.016632703248908,35.01046630392745,24.11811815053227,4.990113706159663,-26.75343383848711,-40.28829607469959,1.4630967460181283,-0.1257693205062651,-5.033699894980074,40.02081603664059,42236.94136661842,25752.175921689064,25752.175921689064,67989.11728830749,77434.60920089413,77434.60920089413,25752.175921689064,103186.7851225832,103186.7851225832,103186.7851225832,128024.38105933569,91712.79387690159,56515.12604263152,39108.51981585563,24837.5959367525,0.0,63946.11575260813,21111.956546239624,1537.993341398298,0.0,0.8866717960667275,2.8144704124475073,0.0014959135982669303,354190.37820640986,1555430.9510411583,4.391511025561251,1555430.9510411583,4.391511025561251,0.85,0.09569064753225413,4.027634451161993,1.2677219147002323,1.0,0.0,4.027634451162864,1.2849078193773786,1.285199135309074,3.1345707376219747,19355.25076583742,1973.686301217788,4632.441516551485,4632.441516551485,5.559093585893706,5.016632703248908,-2.374381331128372,7.39101403437728,3.4669201714796403,3.4669201714796403,0.9905486204227544,0.0,0.0,0.00022670946653556781,7.632145968203928e-05,0.00015038800685352854,0.0006057079174448574,0.0956906475323898,0.07181537554090692,0.02387527199148289,0.09569060417309289,0.0718153755408051,0.023875271991449037,0.37768867643788545,0.37768867643788545,0.1255639173385824,0.0,4.907259178934908,4.871311813795842,5.015420470152719,4.9079305744738235,4.872172684331872,5.0155215804796285,24837.5959367525,21111.956546239624,0.85,1.0632251308483027,0.6605083181287008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453177918254362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.198707368643,1537.993341398298,0.37768867643788545,0.1255639173385824,6.112874298809886,3.4669201714796403
4956.0,-30.280346918214928,5.016614692459994,35.01046199377958,24.118109070137166,4.9901262644187545,-26.75333907568907,-40.2881866908632,1.4631184218942452,-0.12567854979567983,-5.033678504600188,40.02080706567694,42236.936593328406,25752.161294669724,25752.161294669724,67989.09788799813,77434.5219384783,77434.5219384783,25752.161294669724,103186.68323314803,103186.68323314803,103186.68323314803,128024.24561224453,91712.66976916693,56515.08442402256,39108.42816127151,24837.562379096504,0.0,63945.99054036802,21111.928022232027,1537.9910636896864,0.0,0.8866719375432075,2.814471716171074,0.0014959135982669303,354190.673592719,1555430.5640703824,4.391506270599772,1555430.5640703824,4.391506270599772,0.85,0.09569053102224886,4.027634451161993,1.2677215179754424,1.0,0.0,4.027634451160736,1.2849077128826796,1.2851990319471844,3.1345709974189737,19355.224573893804,1973.6836303828325,4632.441516551485,4632.441516551485,5.559090428375301,5.016614692459994,-2.3743476432943385,7.390962335754333,3.466942452847499,3.466942452847499,0.9905549865278569,0.0,0.0,0.00022671192335778454,7.632240675545452e-05,0.00015038951660233002,0.000605713998161143,0.09569053102239139,0.07181526347617759,0.023875267546213795,0.09569052205318675,0.07181526347607063,0.023875267546178237,0.37768830161479,0.37768830161479,0.1255639652860069,0.0,4.907399237807908,4.87150685086533,5.015394906098322,4.907999954804495,4.872327608205296,5.015333343662178,24837.562379096504,21111.928022232027,0.85,1.0632269093568543,0.6605095368202162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531772947373622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.191435929302,1537.9910636896864,0.37768830161479,0.1255639652860069,6.112874298809886,3.466942452847499
4957.0,-30.280243076511187,5.01659668864189,35.01045770920342,24.118095624167495,4.990133209927988,-26.75324490909375,-40.2880774118006,1.463135042511907,-0.1255543182362544,-5.033662479881521,40.02079919021346,42236.93201652775,25752.160458172464,25752.160458172464,67989.09247470021,77434.439718497,77434.439718497,25752.160458172464,103186.60017666947,103186.60017666947,103186.60017666947,128024.13711471911,91712.5484469882,56515.04074502447,39108.34189107082,24837.53693804965,0.0,63945.87882912047,21111.9063973422,1537.9893718565877,0.0,0.8866720477155693,2.814471954213567,0.0014959135982669303,354190.8948830949,1555430.224355075,4.391502567756476,1555430.224355075,4.391502567756476,0.85,0.09569042420667219,4.027634451161993,1.2677211146568883,1.0,0.0,4.027634451162631,1.2849076300432585,1.2851989522447906,3.134571199508245,19355.19896981946,1973.6810194938598,4632.441516551485,4632.441516551485,5.559090247801568,5.01659668864189,-2.374317893095255,7.390914581737145,3.466964740764925,3.466964740764925,0.9905613545042643,0.0,0.0,0.00022671437928897727,7.632335293256217e-05,0.0001503910263564151,0.0006057200788987087,0.09569042420679712,0.07181515885747454,0.023875265349322574,0.09569043677414854,0.07181515885738078,0.023875265349291405,0.3776879277964384,0.3776879277964384,0.12556401237337397,0.0,4.907534964335412,4.871693589862787,5.015376947403979,4.908108161645259,4.872470968701805,5.015335598568754,24837.53693804965,21111.9063973422,0.85,1.0632286821232724,0.6605106191345888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176671014422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.184168640331,1537.9893718565877,0.3776879277964384,0.12556401237337397,6.112874298809886,3.466964740764925
4958.0,-30.280139233141185,5.016578622717012,35.010453411040004,24.118072643782966,4.990133831207806,-26.753151373417953,-40.287968202587194,1.4631459714859505,-0.1254526450609319,-5.033649795018661,40.020790225301134,42236.92783012841,25752.1679109853,25752.1679109853,67989.0957411137,77434.34458535213,77434.34458535213,25752.1679109853,103186.51249633743,103186.51249633743,103186.51249633743,128024.01878961403,91712.4116507926,56514.99489557462,39108.24083913108,24837.506293276605,0.0,63945.74713240769,21111.880349285115,1537.9874570569411,0.0,0.8866721448213131,2.8144720988504486,0.0014959135982669303,354191.07005242904,1555429.8376454676,4.391499304076824,1555429.8376454676,4.391499304076824,0.85,0.09569031735705827,4.027634451161993,1.267720714635216,1.0,0.0,4.0276344511627995,1.284907573834763,1.2851988991794423,3.134571336630583,19355.170100077758,1973.678075599492,4632.441516551485,4632.441516551485,5.559091856631989,5.016578622717012,-2.374290644156988,7.390869266874001,3.4669870007672303,3.4669870007672303,0.990567714504923,0.0,0.0,0.00022671683528409072,7.632429851572494e-05,0.00015039253676836576,0.0006057261622859167,0.09569031735719852,0.07181505426846951,0.023875263088728997,0.0956903330366666,0.07181505426836426,0.023875263088694004,0.37768755440849017,0.37768755440849017,0.12556405921704422,0.0,4.907662611872183,4.871858753893548,5.015391530785166,4.9081971499577435,4.872543492200748,5.015473996406115,24837.506293276605,21111.880349285115,0.85,1.0632309229311803,0.6605119139928344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176047524426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.17690403852,1537.9874570569411,0.37768755440849017,0.12556405921704422,6.112874298809886,3.4669870007672303
4959.0,-30.280035399607293,5.016560701753393,35.01044911645033,24.11807372644546,4.990148631387136,-26.75305642863218,-40.28786259060723,1.463169660413366,-0.12524407042229768,-5.033627341972346,40.020781733068276,42236.938421140294,25752.150515634283,25752.150515634283,67989.08893677458,77434.28939005887,77434.28939005887,25752.150515634283,103186.43990569314,103186.43990569314,103186.43990569314,128023.91493979159,91712.32053666683,56514.96956775376,39108.167743236736,24837.475034098443,0.0,63945.642777335175,21111.853778983677,1537.9852894261799,0.0,0.8866722899762718,2.8144719790914166,0.0014959135982669303,354191.3801139044,1555429.471325381,4.391494425485934,1555429.471325381,4.391494425485934,0.8500000000000001,0.0956902015625903,4.027634451161993,1.2677203321969137,1.0,0.0,4.027634451162054,1.2849074579232291,1.2851987863972514,3.134571619400342,19355.150871171103,1973.6761147967047,4632.441516551485,4632.441516551485,5.559088101516905,5.016560701753393,-2.374256223370777,7.39081692512417,3.4670092120276284,3.4670092120276284,0.9905740605793224,0.0,0.0,0.00022671929107108334,7.632521296270246e-05,0.00015039407810838088,0.0006057323702400626,0.09569020156272573,0.0718149426743609,0.02387525888836484,0.09569020976473898,0.07181494267425925,0.023875258888331048,0.37768718018047603,0.37768718018047603,0.1255641078280038,0.0,4.907798243749312,4.8720525337383265,5.01535200067525,4.908383271550065,4.872870279829783,5.0152365956391805,24837.475034098443,21111.853778983677,0.85,1.0632325516457637,0.6605131575299562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531754240249364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.169642931483,1537.9852894261799,0.37768718018047603,0.1255641078280038,6.112874298809886,3.4670092120276284
4960.0,-30.279931593427307,5.016542676669007,35.01044483338709,24.118056264147185,4.990147674141228,-26.752963084326947,-40.28775718817485,1.46317916504223,-0.12502502089870404,-5.033616637934411,40.02077347962093,42236.949867094634,25752.163010126333,25752.163010126333,67989.11287722096,77434.2229551762,77434.2229551762,25752.163010126333,103186.38596530253,103186.38596530253,103186.38596530253,128023.8350781148,91712.21181455224,56514.9387264762,39108.08120897338,24837.44911281227,0.0,63945.530321785656,21111.83174589043,1537.983692240328,0.0,0.8866723744128939,2.8144703507130617,0.0014959135982669303,354191.5279295476,1555429.1153055863,4.391491587610694,1555429.1153055863,4.391491587610694,0.85,0.09569009938285258,4.027634451161993,1.267719997013919,1.0,0.0,4.027634451161247,1.2849074083809349,1.2851987399985476,3.134571740260311,19355.127926239402,1973.6737750648185,4632.441516551485,4632.441516551485,5.559090798689013,5.016542676669007,-2.374230456613252,7.390773133282259,3.4670314369081314,3.4670314369081314,0.9905804105451804,0.0,0.0,0.00022672174623562197,7.632612560540077e-05,0.0001503956206302212,0.0006057385829541683,0.09569009938298113,0.0718148416190822,0.023875257763898927,0.09569006413988793,0.07181484161898573,0.023875257763866852,0.37768680712654457,0.37768680712654457,0.12556415457963202,0.0,4.907952881103483,4.872254025888537,5.015365468620644,4.908591617035711,4.873080316958749,5.015439704093922,24837.44911281227,21111.83174589043,0.85,1.063234795850269,0.660514498113481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174800585017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.162385088843,1537.983692240328,0.37768680712654457,0.12556415457963202,6.112874298809886,3.4670314369081314
4961.0,-30.279827788850387,5.0165248112282095,35.01044055037223,24.11804669480773,4.990163293799458,-26.752868083645794,-40.28764780433846,1.4632035885962391,-0.12501051227474136,-5.03359351485382,40.020764914902834,42236.944625509284,25752.143852895726,25752.143852895726,67989.08847840501,77434.1213363366,77434.1213363366,25752.143852895726,103186.26518923232,103186.26518923232,103186.26518923232,128023.6823510532,91712.0746203646,56514.89790954269,39107.97412313545,24837.417161820886,0.0,63945.391284956335,21111.80458754775,1537.9814645447452,0.0,0.8866725232436262,2.814472858420773,0.0014959135982669303,354191.8472440734,1555428.7458589158,4.391486585480526,1555428.7458589158,4.391486585480526,0.85,0.09568998308768464,4.027634451161993,1.26771960248705,1.0,0.0,4.027634451163195,1.2849072890334456,1.285198623778804,3.1345720314122643,19355.09897250467,1973.6708226055455,4632.441516551485,4632.441516551485,5.55908666323894,5.0165248112282095,-2.3741955775338566,7.390720388762066,3.4670536005105976,3.4670536005105976,0.9905867430030278,0.0,0.0,0.00022672420138674165,7.632707273234864e-05,0.000150397128654393,0.0006057446567242758,0.09568998308782131,0.07181472980038825,0.02387525328743307,0.09569002685951013,0.07181472980028568,0.023875253287398965,0.37768643560894566,0.37768643560894566,0.12556420303265706,0.0,4.908070150548383,4.872425595826371,5.015319158285365,4.908583002579064,4.873155774151144,5.015177907020359,24837.417161820886,21111.80458754775,0.85,1.0632367260906885,0.6605158523042123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531741773098472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.155130159326,1537.9814645447452,0.37768643560894566,0.12556420303265706,6.112874298809886,3.4670536005105976
4962.0,-30.27972400531166,5.016506872252284,35.010436288597184,24.118028848338895,4.990164809869348,-26.752774512384246,-40.287538595125056,1.4632153169433282,-0.12485042339142183,-5.033581358546281,40.02075696752859,42236.94016201851,25752.152677111,25752.152677111,67989.0928391295,77434.04330021433,77434.04330021433,25752.152677111,103186.19597732532,103186.19597732532,103186.19597732532,128023.5884522003,91711.95530742563,56514.85216923555,39107.89237576675,24837.39247487499,0.0,63945.284850641736,21111.78360364374,1537.9799033963632,0.0,0.8866726139693165,2.8144721740278653,0.0014959135982669303,354192.0151147711,1555428.4030419765,4.3914835362337605,1555428.4030419765,4.3914835362337605,0.85,0.09568988046288288,4.027634451161993,1.2677191898273308,1.0,0.0,4.027634451162031,1.2849072290874548,1.2851985669734192,3.1345721776524145,19355.07379246429,1973.6682549560032,4632.441516551485,4632.441516551485,5.559088568112481,5.016506872252284,-2.3741687645098595,7.390675636762143,3.4670757822304052,3.4670757822304052,0.9905930806372586,0.0,0.0,0.00022672665606476242,7.632801835812084e-05,0.00015039863770664158,0.0006057507346351008,0.09568988046300753,0.07181462854178855,0.023875251921218976,0.09568991625038666,0.071814628541695,0.023875251921187876,0.37768606363946006,0.37768606363946006,0.12556424922922915,0.0,4.908197718287795,4.8725966371882805,5.015315735036552,4.908730935154836,4.87330388172046,5.015325168535298,24837.39247487499,21111.78360364374,0.85,1.0632385639994093,0.6605168819041493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453173554044814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.147878657905,1537.9799033963632,0.37768606363946006,0.12556424922922915,6.112874298809886,3.4670757822304052
4963.0,-30.279620225927147,5.016489009763723,35.010432018885744,24.11802546065303,4.99017467981141,-26.752680109381743,-40.28743305299429,1.4632345632673638,-0.12461520214907296,-5.033562179027619,40.020748212812656,42236.950850871886,25752.143498627385,25752.143498627385,67989.09434949927,77433.98994666559,77433.98994666559,25752.143498627385,103186.13344529297,103186.13344529297,103186.13344529297,128023.49411465414,91711.86406095636,56514.82496516817,39107.821217542434,24837.360669361173,0.0,63945.18188690361,21111.756568956996,1537.977778441352,0.0,0.8866727433986492,2.8144713222496676,0.0014959135982669303,354192.27997157123,1555428.0253997114,4.391479186176943,1555428.0253997114,4.391479186176943,0.85,0.09568976743060383,4.027634451161993,1.2677188326651234,1.0,0.0,4.027634451163188,1.284907133965231,1.28519847498373,3.1345724097061316,19355.054535627598,1973.6662913051448,4632.441516551485,4632.441516551485,5.559086586763427,5.016489009763723,-2.374136819721789,7.390625829485512,3.4670979119913814,3.4670979119913814,0.990599403426109,0.0,0.0,0.00022672911066901248,7.632893224148138e-05,0.0001504001784275311,0.0006057569400956351,0.09568976743074273,0.07181451934996458,0.023875248080778153,0.09568976904834657,0.07181451934986033,0.023875248080743493,0.37768569139077807,0.37768569139077807,0.12556429619158194,0.0,4.908340312875566,4.87279555825495,5.015288654263486,4.908946976878553,4.8736276551885,5.015216818814565,24837.360669361173,21111.756568956996,0.85,1.063240299632706,0.6605181126167426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531729309066101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.140630195168,1537.977778441352,0.37768569139077807,0.12556429619158194,6.112874298809886,3.4670979119913814
4964.0,-30.279516476048975,5.016471079205239,35.01042774698603,24.11800775388258,4.99017540530686,-26.752586647455544,-40.28732387870548,1.463245576714794,-0.12443411461504184,-5.033549848186344,40.02073960965197,42236.94631000192,25752.151667018115,25752.151667018115,67989.09797702004,77433.9156215841,77433.9156215841,25752.151667018115,103186.06728860222,103186.06728860222,103186.06728860222,128023.3993572476,91711.74815268877,56514.77884111212,39107.74367952961,24837.332068645388,0.0,63945.075748175,21111.73225834858,1537.9759898345483,0.0,0.8866728373896179,2.8144703823899944,0.0014959135982669303,354192.45025263005,1555427.654294983,4.391476027186814,1555427.654294983,4.391476027186814,0.85,0.0956896625970002,4.027634451161993,1.2677184315444903,1.0,0.0,4.027634451161172,1.284907077365791,1.2851984215246939,3.1345725477822977,19355.03007411585,1973.6637969251326,4632.441516551485,4632.441516551485,5.559088350064852,5.016471079205239,-2.374109936546848,7.390581015752087,3.4671200349277527,3.4671200349277527,0.9906057242650722,0.0,0.0,0.0002267315645998509,7.632987758613856e-05,0.00015040168701371234,0.0006057630161293112,0.0956896625971348,0.07181441650396772,0.02387524609316707,0.09568963595401908,0.0718144165038667,0.02387524609313349,0.3776853207241353,0.3776853207241353,0.12556434232905395,0.0,4.908490741291132,4.872992539511017,5.015298825375112,4.909115733571298,4.8738038755038815,5.015362968340185,24837.332068645388,21111.73225834858,0.85,1.0632421211724103,0.6605191379604765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531723077938594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.133385108662,1537.9759898345483,0.3776853207241353,0.12556434232905395,6.112874298809886,3.4671200349277527
4965.0,-30.279412745306345,5.016453197144852,35.01042345910146,24.11799420313912,4.990182986714021,-26.75249251709592,-40.28721459964288,1.4632627585049651,-0.12432230795758414,-5.033532086372371,40.0207306002592,42236.9412814808,25752.145847246466,25752.145847246466,67989.08712872726,77433.83042608788,77433.83042608788,25752.145847246466,103185.97627333435,103185.97627333435,103185.97627333435,128023.27552442705,91711.62415743388,56514.735012832214,39107.65460511296,24837.2992510927,0.0,63944.95385620566,21111.704363428795,1537.973835611101,0.0,0.8866729605194129,2.8144709863634394,0.0014959135982669303,354192.6955320731,1555427.265667155,4.391471888855785,1555427.265667155,4.391471888855785,0.85,0.09568955093753544,4.027634451161993,1.2677180188847705,1.0,0.0,4.027634451162498,1.284906991905753,1.2851983391979653,3.1345727562648498,19355.003905910184,1973.6611285107742,4632.441516551485,4632.441516551485,5.559087093757216,5.016453197144852,-2.3740790982545863,7.390532295399439,3.467142107558883,3.467142107558883,0.9906120307311095,0.0,0.0,0.000226734018102554,7.633082384887692e-05,0.00015040319425367707,0.0006057690867409193,0.09568955093767792,0.0718143083702438,0.02387524256743411,0.09568953574546145,0.07181430837013687,0.023875242567398564,0.37768495133805613,0.37768495133805613,0.12556439004851516,0.0,4.908627830022283,4.873177018582965,5.015293135657544,4.909209778414777,4.873948656055802,5.015304167312195,24837.2992510927,21111.704363428795,0.85,1.0632439782756857,0.6605203184047936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171684858782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.126142890356,1537.973835611101,0.37768495133805613,0.12556439004851516,6.112874298809886,3.467142107558883
4966.0,-30.2793089906451,5.016435393992244,35.010419191524086,24.117985332291596,4.990194238768717,-26.752397998157814,-40.28710905751211,1.4632832462828285,-0.12421495902572133,-5.0335128450986355,40.02072261598207,42236.95179458008,25752.13637831294,25752.13637831294,67989.08817289303,77433.74929986309,77433.74929986309,25752.13637831294,103185.88567817604,103185.88567817604,103185.88567817604,128023.15752420206,91711.50570769336,56514.7082024161,39107.5527836414,24837.27184602602,0.0,63944.82462966742,21111.681069122114,1537.9719573088794,0.0,0.8866730874712959,2.814471821536418,0.0014959135982669303,354192.96124207205,1555426.9212586263,4.391467622067099,1555426.9212586263,4.391467622067099,0.85,0.0956894413076701,4.027634451161993,1.2677176413917919,1.0,0.0,4.027634451161308,1.284906890975895,1.285198241398667,3.134573002486569,19354.978908040925,1973.658579437517,4632.441516551485,4632.441516551485,5.559085049709064,5.016435393992244,-2.374047166934238,7.390482560926482,3.4671641649360083,3.4671641649360083,0.9906183328388595,0.0,0.0,0.00022673647219546348,7.633173776329421e-05,0.00015040473443216927,0.0006057752900168754,0.09568944130779766,0.07181420173431799,0.02387523957347967,0.09568946097711663,0.07181420173422225,0.023875239573447844,0.3776845823492828,0.3776845823492828,0.12556443807812487,0.0,4.90875456051549,4.873355917620813,5.015262706893395,4.90929788607292,4.874108043615479,5.015177596930641,24837.27184602602,21111.681069122114,0.85,1.0632461433219609,0.660521817663788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531710620391083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.118903747032,1537.9719573088794,0.3776845823492828,0.12556443807812487,6.112874298809886,3.4671641649360083
4967.0,-30.279205233189835,5.016417568023315,35.010414937682924,24.117972270492487,4.990198632128244,-26.75230416261969,-40.28699981337411,1.4632975615594515,-0.12403621652936181,-5.033498400024187,40.02071448092292,42236.94705973306,25752.139116271395,25752.139116271395,67989.08617600445,77433.67905824199,77433.67905824199,25752.139116271395,103185.81817451339,103185.81817451339,103185.81817451339,128023.06330651892,91711.39536468616,56514.66336618275,39107.47999833713,24837.24513200552,0.0,63944.725130342646,21111.65836220469,1537.9702283330157,0.0,0.8866731905363177,2.8144711592019136,0.0014959135982669303,354193.16071965074,1555426.5703460458,4.391464158104367,1555426.5703460458,4.391464158104367,0.85,0.0956893362163037,4.027634451161993,1.2677172754378994,1.0,0.0,4.027634451161518,1.2849068189267998,1.285198172486796,3.134573178252737,19354.955621032816,1973.6562048235448,4632.441516551485,4632.441516551485,5.559085640749111,5.016417568023315,-2.374018775026661,7.390436343049976,3.467186216313546,3.467186216313546,0.9906246332324418,0.0,0.0,0.00022673892637893521,7.633268374492879e-05,0.00015040624263400643,0.000605781364502554,0.09568933621643208,0.07181409868869568,0.023875237527736407,0.09568934200777117,0.07181409868859932,0.023875237527704377,0.3776842134628182,0.3776842134628182,0.1255644848512247,0.0,4.9088906261177385,4.873540752625388,5.015251845417595,4.909462183494838,4.874307517341833,5.015235880159537,24837.24513200552,21111.65836220469,0.85,1.0632477665267608,0.6605227714035642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531704390763334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.111668540567,1537.9702283330157,0.3776842134628182,0.1255644848512247,6.112874298809886,3.467186216313546
4968.0,-30.27910152328187,5.016399708447643,35.01041066583742,24.11795431924986,4.990200796073432,-26.75221059279592,-40.286898182798154,1.4633098655888412,-0.12388831849409598,-5.033484549616427,40.02070544882426,42236.97363297436,25752.14314908067,25752.14314908067,67989.11678205503,77433.59798787282,77433.59798787282,25752.14314908067,103185.7411369535,103185.7411369535,103185.7411369535,128022.95455492577,91711.27330971032,56514.648954817276,39107.3603943256,24837.213417972274,0.0,63944.57381229788,21111.631405276432,1537.9682259856477,0.0,0.8866732938223584,2.8144708326499988,0.0014959135982669303,354193.3519853316,1555426.1807389855,4.391460686713852,1555426.1807389855,4.391460686713852,0.85,0.09568922883420206,4.027634451161993,1.2677169413538651,1.0,0.0,4.027634451161288,1.284906756290545,1.2851981129884857,3.134573331055984,19354.92986230751,1973.6535781645628,4632.441516551485,4632.441516551485,5.559086511307167,5.016399708447643,-2.373990866829073,7.390390575276715,3.4672082311362398,3.4672082311362398,0.9906309231817828,0.0,0.0,0.0002267413794622257,7.633356380790858e-05,0.00015040781565431712,0.0006057877000533497,0.09568922883434366,0.07181399392749363,0.023875234906850028,0.09568921746996312,0.07181399392738735,0.023875234906814695,0.3776838451375819,0.3776838451375819,0.12556453178591298,0.0,4.909026513978802,4.873718696413732,5.015261012506812,4.90959623112235,4.874456767272989,5.015324030203772,24837.213417972274,21111.631405276432,0.85,1.0632507612237663,0.6605247500273637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531698160972932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.104436848567,1537.9682259856477,0.3776838451375819,0.12556453178591298,6.112874298809886,3.4672082311362398
4969.0,-30.278997792485846,5.016381868029585,35.01040637849851,24.11794108282777,4.990206399865516,-26.75211666016385,-40.286788903735555,1.4633252675449209,-0.1237339392046124,-5.033468269789024,40.020696453855635,42236.968725368155,25752.14085016689,25752.14085016689,67989.10957553504,77433.52206973694,77433.52206973694,25752.14085016689,103185.66291990383,103185.66291990383,103185.66291990383,128022.8440271519,91711.15779115346,56514.60444679033,39107.28149373681,24837.181107248074,0.0,63944.46260098489,21111.60394116086,1537.9661349425826,0.0,0.8866734093498778,2.814470704457012,0.0014959135982669303,354193.5767999197,1555425.7927336323,4.391456803894205,1555425.7927336323,4.391456803894205,0.85,0.09568911919083417,4.027634451161993,1.2677165578166023,1.0,0.0,4.027634451160457,1.2849066791581278,1.2851980389913922,3.1345735192231263,19354.905483041086,1973.6510921712397,4632.441516551485,4632.441516551485,5.559086015043204,5.016381868029585,-2.3739612079140575,7.390343075943642,3.467230206110951,3.467230206110951,0.9906372017459859,0.0,0.0,0.00022674383306404814,7.633451011289824e-05,0.0001504093229511499,0.0006057937708940016,0.09568911919097593,0.07181388728575172,0.02387523190522421,0.09568909547877787,0.07181388728564533,0.023875231905188837,0.3776834769664844,0.3776834769664844,0.12556458005769727,0.0,4.909161921424584,4.873897563766377,5.015265472935937,4.909734330584399,4.874643941108843,5.0153142857651005,24837.181107248074,21111.60394116086,0.85,1.0632524977149131,0.6605258220548031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531691934042463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.097207662617,1537.9661349425826,0.3776834769664844,0.12556458005769727,6.112874298809886,3.467230206110951
4970.0,-30.278894091712687,5.01636409767503,35.010402101763034,24.11793238660323,4.990216491677853,-26.752022305754856,-40.28667958974836,1.463344705721401,-0.12360105566813218,-5.033449572711107,40.02068818802672,42236.96343328693,25752.132442546546,25752.132442546546,67989.09587583347,77433.44639010062,77433.44639010062,25752.132442546546,103185.57883264717,103185.57883264717,103185.57883264717,128022.73102144421,91711.04434006866,56514.5613832605,39107.2032853424,24837.152188797045,0.0,63944.35547413945,21111.579360477488,1537.9641827386804,0.0,0.886673534549314,2.8144711407081524,0.0014959135982669303,354193.83499541564,1555425.4361803848,4.391452596007259,1555425.4361803848,4.391452596007259,0.85,0.09568900960080956,4.027634451161993,1.2677161555970091,1.0,0.0,4.027634451163096,1.2849065831417958,1.28519794610522,3.134573753458249,19354.88154009809,1973.6486506705237,4632.441516551485,4632.441516551485,5.559084200099548,5.01636409767503,-2.3739297776003103,7.39029387527534,3.4672521570989163,3.4672521570989163,0.9906434734568332,0.0,0.0,0.0002267462859801772,7.633545673117075e-05,0.00015041082924900645,0.0006057998377111424,0.09568900960094115,0.07181378058542764,0.023875229015513505,0.09568900236013747,0.07181378058532889,0.023875229015480677,0.37768310909335673,0.37768310909335673,0.12556462911973243,0.0,4.909292166466912,4.874077554130793,5.0152458535023925,4.909848517042974,4.874833012667921,5.015202945501812,24837.152188797045,21111.579360477488,0.85,1.0632540647521236,0.6605268458819407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168570586294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.089982352121,1537.9641827386804,0.37768310909335673,0.12556462911973243,6.112874298809886,3.4672521570989163
4971.0,-30.278790395352292,5.0163462963864,35.010397833167225,24.117919499427103,4.9902199557128775,-26.751928618134105,-40.28657415239138,1.4633581784960756,-0.12340338228091241,-5.033435649784784,40.02067987164045,42236.97420242983,25752.13615463561,25752.13615463561,67989.11035706544,77433.38051228411,77433.38051228411,25752.13615463561,103185.51666691972,103185.51666691972,103185.51666691972,128022.64120686206,91710.93800935078,56514.53169950223,39107.118122053944,24837.124539942328,0.0,63944.24266199627,21111.55585895098,1537.9624122982136,0.0,0.8866736356111171,2.8144701687767273,0.0014959135982669303,354194.02726282104,1555425.0774463676,4.391449199373999,1555425.0774463676,4.391449199373999,0.85,0.09568890501284544,4.027634451161993,1.2677157566742974,1.0,0.0,4.027634451163506,1.284906515037553,1.2851978811373632,3.1345739196008986,19354.859099851514,1973.646362402198,4632.441516551485,4632.441516551485,5.559085001424086,5.0163462963864,-2.3739018752372707,7.390248171623671,3.467274099488675,3.467274099488675,0.99064974271105,0.0,0.0,0.0002267487388163732,7.633636978955708e-05,0.00015041236902681613,0.0006058060393732957,0.09568890501297636,0.07181367777716015,0.023875227235816206,0.09568887006882665,0.0718136777770619,0.023875227235783537,0.3776827416459792,0.3776827416459792,0.12556467735609686,0.0,4.9094349260020635,4.8742676973009225,5.015245857898435,4.91003226750388,4.8750547037532215,5.015272362750579,24837.124539942328,21111.55585895098,0.85,1.0632561670399316,0.6605281796156508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531679479491144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.082759897861,1537.9624122982136,0.3776827416459792,0.12556467735609686,6.112874298809886,3.467274099488675
