time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4972.0,-30.278686704609218,5.016328579107164,35.010393568673436,24.11790545973929,4.990230670951395,-26.751834210398684,-40.286464838404186,1.46337817674221,-0.1233716612570106,-5.033416319406292,40.020671453928436,42236.968835341846,25752.126073508352,25752.126073508352,67989.0949088502,77433.28061813359,77433.28061813359,25752.126073508352,103185.40669164194,103185.40669164194,103185.40669164194,128022.50117013362,91710.80060022832,56514.48881744198,39107.01309198482,24837.094478491683,0.0,63944.10757047651,21111.53030671793,1537.9603775164396,0.0,0.8866737645869026,2.814472007797856,0.0014959135982669303,354194.2942040896,1555424.7143416454,4.39144486456746,1555424.7143416454,4.39144486456746,0.85,0.09568879443130193,4.027634451161993,1.2677153451135386,1.0,0.0,4.027634451163466,1.2849064164010873,1.2851977856302204,3.1345741602279893,19354.83010075651,1973.6434053174642,4632.441516551485,4632.441516551485,5.559082825222354,5.016328579107164,-2.3738700141606373,7.390198593267801,3.4672960029293964,3.4672960029293964,0.9906560008369704,0.0,0.0,0.00022675119154414523,7.633731642915199e-05,0.00015041387511499323,0.0006058121053459243,0.09568879443143587,0.07181357044810273,0.023875223983333135,0.09568881991239313,0.07181357044800221,0.023875223983299717,0.37768237527513226,0.37768237527513226,0.12556472610935743,0.0,4.909549557559444,4.8744298821208645,5.0152172241949415,4.910044658149275,4.875115320677992,5.015139463903154,24837.094478491683,21111.53030671793,0.85,1.0632581717387404,0.6605294911464678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45316732533894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.075540811891,1537.9603775164396,0.37768237527513226,0.12556472610935743,6.112874298809886,3.4672960029293964
4973.0,-30.27858305631621,5.016310914511742,35.01038933207329,24.117896798439347,4.990240534402275,-26.7517399260898,-40.28635552441699,1.463397404177245,-0.12323665534410111,-5.033398410351831,40.020663737403275,42236.96336165148,25752.11975145061,25752.11975145061,67989.08311310208,77433.20601334046,77433.20601334046,25752.11975145061,103185.32576479107,103185.32576479107,103185.32576479107,128022.39468946731,91710.68815262479,56514.445500941445,39106.93627964816,24837.06892467625,0.0,63944.00520432441,21111.50858597481,1537.9586351639696,0.0,0.8866738837812185,2.8144723242163314,0.0014959135982669303,354194.5415178418,1555424.381483232,4.3914408585115945,1555424.381483232,4.3914408585115945,0.85,0.0956886874363594,4.027634451161993,1.2677149879513308,1.0,0.0,4.027634451162423,1.2849063213732563,1.2851976937312712,3.1345743920517246,19354.8063695902,1973.6409854119602,4632.441516551485,4632.441516551485,5.559081460486778,5.016310914511742,-2.3738391889964165,7.390150103508159,3.4673179020441376,3.4673179020441376,0.9906622577268964,0.0,0.0,0.00022675364329222093,7.633826307960025e-05,0.00015041538021262068,0.000605818167328981,0.09568868743648236,0.07181346596608934,0.023875221470393015,0.09568873512786016,0.07181346596599707,0.023875221470362334,0.377682008196132,0.377682008196132,0.1255647735387598,0.0,4.909665221892851,4.874596839914659,5.015178367813235,4.910161755007721,4.8752986721709135,5.0150570128503205,24837.06892467625,21111.50858597481,0.85,1.0632596894087596,0.6605304629681701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453166702763003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.068325069931,1537.9586351639696,0.377682008196132,0.1255647735387598,6.112874298809886,3.4673179020441376
4974.0,-30.27847939120675,5.016293202317192,35.01038509744208,24.11787884719672,4.9902427101196745,-26.751646395436975,-40.28624635012818,1.4634097143512628,-0.1230939270533895,-5.033385266208539,40.020655321550926,42236.95841774036,25752.125463345998,25752.125463345998,67989.08388108635,77433.12489078999,77433.12489078999,25752.125463345998,103185.25035413599,103185.25035413599,103185.25035413599,128022.29128479099,91710.56606822298,56514.39959517888,39106.85163671566,24837.040930655006,0.0,63943.89256737067,21111.484791056755,1537.956860931872,0.0,0.8866739812358949,2.814471983166813,0.0014959135982669303,354194.7230309946,1555424.0184588514,4.391437583113683,1555424.0184588514,4.391437583113683,0.85,0.09568858292503797,4.027634451161993,1.2677145659504458,1.0,0.0,4.027634451162989,1.2849062587101818,1.28519763420496,3.134574544920518,19354.780604654778,1973.6383581197226,4632.441516551485,4632.441516551485,5.559082693507284,5.016293202317192,-2.3738118944983237,7.390105096815516,3.4673397875230303,3.4673397875230303,0.9906685107208658,0.0,0.0,0.00022675609546251422,7.633920853110455e-05,0.00015041688693140967,0.0006058242358414837,0.0956885829251701,0.07181336358239318,0.023875219342776918,0.0956886236605647,0.07181336358229402,0.02387521934274395,0.3776816409482927,0.3776816409482927,0.1255648192698107,0.0,4.909785480004757,4.8747595286808405,5.015170781461563,4.910291339155151,4.875435238760815,5.01516544170147,24837.040930655006,21111.484791056755,0.85,1.0632615743474438,0.6605315491739873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453166080442453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.061111933914,1537.956860931872,0.3776816409482927,0.1255648192698107,6.112874298809886,3.4673397875230303
4975.0,-30.278375726853092,5.016275565185902,35.010380857784455,24.117870220821374,4.990252483317414,-26.751552105655787,-40.28614080799741,1.4634288621214697,-0.12294963221643229,-5.033366369462988,40.02064670588297,42236.96868485437,25752.116455754793,25752.116455754793,67989.08514060917,77433.05070833472,77433.05070833472,25752.116455754793,103185.16716408951,103185.16716408951,103185.16716408951,128022.17699975637,91710.4540001041,56514.37197662927,39106.75780386092,24837.009835666857,0.0,63943.76763952778,21111.45836031683,1537.9547796739278,0.0,0.8866741087196461,2.8144722928252226,0.0014959135982669303,354194.9839844449,1555423.6468153351,4.391433298455871,1555423.6468153351,4.391433298455871,0.85,0.09568847144274228,4.027634451161993,1.2677142098871994,1.0,0.0,4.027634451161298,1.2849061640542365,1.285197542678531,3.134574775837082,19354.756953575663,1973.6359463808399,4632.441516551485,4632.441516551485,5.559080749048584,5.016275565185902,-2.373780394822558,7.3900559600084605,3.4673616292018603,3.4673616292018603,0.9906747512005315,0.0,0.0,0.00022675854763936205,7.634012253834101e-05,0.00015041842510102104,0.0006058304310264022,0.09568847144287923,0.07181325588052488,0.023875215562354352,0.09568851845467302,0.0718132558804221,0.02387521556232018,0.3776812734176997,0.3776812734176997,0.1255648655133246,0.0,4.909904580803186,4.874927956656961,5.015141281352669,4.910416737246578,4.875637544926462,5.015059230420093,24837.009835666857,21111.45836031683,0.85,1.063263671353965,0.6605330002285472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453165458021444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.05390258973,1537.9547796739278,0.3776812734176997,0.1255648655133246,6.112874298809886,3.4673616292018603
4976.0,-30.278272103411258,5.016257853325277,35.01037661413254,24.117857857514196,4.990252536666448,-26.751458824755776,-40.286035475414224,1.4634392580123414,-0.12267066893417677,-5.033354573014634,40.02063811022565,42236.97938963581,25752.12542327505,25752.12542327505,67989.10481291087,77433.00083564382,77433.00083564382,25752.12542327505,103185.12625891887,103185.12625891887,103185.12625891887,128022.10749075188,91710.36232315894,56514.34087715646,39106.690495558316,24836.981231833008,0.0,63943.671727391324,21111.434047058057,1537.9530044870191,0.0,0.8866741999602386,2.814470004945256,0.0014959135982669303,354195.14688685245,1555423.2760350583,4.3914302319109355,1555423.2760350583,4.3914302319109355,0.85,0.09568836770793432,4.027634451161993,1.2677138192066923,1.0,0.0,4.027634451162486,1.2849061103499708,1.2851974921118556,3.134574906850574,19354.737605890485,1973.633973466014,4632.441516551485,4632.441516551485,5.559082684857214,5.016257853325277,-2.3737541434155296,7.390011996740807,3.4673834640044503,3.4673834640044503,0.9906809897155572,0.0,0.0,0.00022676099887286144,7.634103474095808e-05,0.00015041996413190335,0.0006058366296802052,0.09568836770806846,0.0718131541359491,0.023875213572119365,0.09568834006761304,0.07181315413584843,0.023875213572085892,0.3776809061175416,0.3776809061175416,0.12556491083231677,0.0,4.910055991867182,4.875125971666762,5.015152288898548,4.910683904080486,4.875940428818183,5.0152187608387635,24836.981231833008,21111.434047058057,0.85,1.0632655738439025,0.660534158402776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531648356054825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.046696685908,1537.9530044870191,0.3776809061175416,0.12556491083231677,6.112874298809886,3.4673834640044503
4977.0,-30.27816851064144,5.016240208911692,35.01037235586984,24.11784940576183,4.9902612668267965,-26.75136470370814,-40.285929933283455,1.4634574598948782,-0.12250377844804916,-5.0333361300852975,40.02062919735147,42236.98945312032,25752.11732963013,25752.11732963013,67989.10678275044,77432.93155114654,77432.93155114654,25752.11732963013,103185.04888077667,103185.04888077667,103185.04888077667,128021.99738692613,91710.25475966919,56514.312661648626,39106.60233113396,24836.948506149463,0.0,63943.55083728342,21111.406230227043,1537.9508405180172,0.0,0.8866743262088962,2.814469964838004,0.0014959135982669303,354195.4015735939,1555422.8915714594,4.391425988765349,1555422.8915714594,4.391425988765349,0.85,0.09568825629234524,4.027634451161993,1.2677134785288944,1.0,0.0,4.027634451162811,1.284906020123215,1.2851974050135064,3.134575126962022,19354.714905477274,1973.6316586680748,4632.441516551485,4632.441516551485,5.559080937691083,5.016240208911692,-2.373723039848295,7.389963248759987,3.4674052468684713,3.4674052468684713,0.9906872133909917,0.0,0.0,0.00022676344940521145,7.634194876841073e-05,0.0001504215006368007,0.0006058428181602642,0.09568825629248637,0.0718130464839548,0.02387520980853157,0.09568821769074155,0.07181304648384888,0.023875209808496358,0.3776805409089635,0.3776805409089635,0.1255649578494892,0.0,4.910204285398493,4.875327513376874,5.015140181594575,4.910832351637225,4.87616869575271,5.015126838488584,24836.948506149463,21111.406230227043,0.85,1.0632676148336164,0.6605355645732031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531642134356713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.039493417964,1537.9508405180172,0.3776805409089635,0.1255649578494892,6.112874298809886,3.4674052468684713
4978.0,-30.278064881092398,5.016222622244543,35.01036811886358,24.117835505772405,4.990271050250603,-26.75127044426211,-40.285820654220856,1.463476613421675,-0.1224563632242166,-5.033318098034435,40.0206212999668,42236.98391506532,25752.110400057925,25752.110400057925,67989.09431512325,77432.83603247027,77432.83603247027,25752.110400057925,103184.94643252819,103184.94643252819,103184.94643252819,128021.86821152979,91710.12137340195,56514.26925600253,39106.50235266602,24836.921779001597,0.0,63943.42413166762,21111.38351215136,1537.949025561504,0.0,0.8866744466846709,2.814471446196507,0.0014959135982669303,354195.65058646677,1555422.550911833,4.3914219396438385,1555422.550911833,4.3914219396438385,0.85,0.09568814919519786,4.027634451161993,1.2677130807051435,1.0,0.0,4.027634451162904,1.2849059254419168,1.2851973134607537,3.134575357940521,19354.686755373656,1973.6287881563692,4632.441516551485,4632.441516551485,5.559079441812035,5.016222622244543,-2.373692232743819,7.389914854988362,3.467427020559249,3.467427020559249,0.9906934344454996,0.0,0.0,0.00022676590083200155,7.634289516950862e-05,0.00015042300566249294,0.0006058488798535921,0.09568814919532381,0.07181294217390825,0.02387520702141556,0.09568816813344579,0.07181294217381372,0.023875207021384133,0.3776801777196126,0.3776801777196126,0.1255650048302433,0.0,4.910328952834163,4.875502567721014,5.015113060857232,4.910861734810226,4.87623702022114,5.015038882355157,24836.921779001597,21111.38351215136,0.85,1.0632695267479746,0.6605367868335298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531635914505285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.032292989672,1537.949025561504,0.3776801777196126,0.1255650048302433,6.112874298809886,3.467427020559249
4979.0,-30.27796124358115,5.0162050207672,35.01036389155269,24.1178224090487,4.990275637638258,-26.751176697276875,-40.28571144500745,1.4634910913353656,-0.12228789672826679,-5.033303497140595,40.02061310835151,42236.97872242756,25752.112177281135,25752.112177281135,67989.0908997087,77432.76488881858,77432.76488881858,25752.112177281135,103184.87706609971,103184.87706609971,103184.87706609971,128021.77148996071,91710.01025537089,56514.22408898536,39106.4290737617,24836.894423861002,0.0,63943.323497622696,21111.36026028185,1537.9472549096229,0.0,0.8866745507474459,2.8144709370539487,0.0014959135982669303,354195.8522170174,1555422.197560407,4.391418442154407,1555422.197560407,4.391418442154407,0.85,0.09568804470839211,4.027634451161993,1.2677126652980224,1.0,0.0,4.027634451161119,1.2849058526372046,1.285197243789821,3.1345755355503098,19354.663304802965,1973.6263968636554,4632.441516551485,4632.441516551485,5.559079825459235,5.0162050207672,-2.3736639651210387,7.3898689858882385,3.467448782262845,3.467448782262845,0.9906996520750985,0.0,0.0,0.00022676835247156408,7.634384097652102e-05,0.00015042451149504307,0.0006058549447966486,0.09568804470852138,0.07181283996499122,0.02387520474353017,0.09568805188707011,0.0718128399648942,0.023875204743497913,0.3776798146731043,0.3776798146731043,0.12556505086297623,0.0,4.91046076315115,4.875681813590916,5.015101966936015,4.911015600412327,4.8764265182842905,5.015085368182554,24836.894423861002,21111.36026028185,0.85,1.0632711467091074,0.6605377451798835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531629692450672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.025096751284,1537.9472549096229,0.3776798146731043,0.12556505086297623,6.112874298809886,3.467448782262845
4980.0,-30.277857608202225,5.016187464321874,35.01035966421279,24.117808823380642,4.990283639153445,-26.751082610761163,-40.28560593780128,1.4635086417137644,-0.12219612134924773,-5.033286100406855,40.02060465288406,42236.988989734644,25752.10677343914,25752.10677343914,67989.09576317378,77432.67772902835,77432.67772902835,25752.10677343914,103184.78450246749,103184.78450246749,103184.78450246749,128021.6490933313,91709.88450433091,56514.19576504273,39106.32082143131,24836.86459086382,0.0,63943.18541229513,21111.334902234248,1537.9452774357155,0.0,0.8866746700088264,2.8144717615682064,0.0014959135982669303,354196.09245674266,1555421.8328275834,4.391414433849364,1555421.8328275834,4.391414433849364,0.85,0.0956879363689607,4.027634451161993,1.2677122932998466,1.0,0.0,4.027634451161009,1.2849057654566125,1.2851971597397145,3.1345757482306156,19354.636766052918,1973.623690664286,4632.441516551485,4632.441516551485,5.559078658937868,5.016187464321874,-2.3736336643534752,7.389821128675349,3.4674705101875873,3.4674705101875873,0.9907058600535964,0.0,0.0,0.00022677080408510785,7.634475473256843e-05,0.00015042604935253942,0.000605861138724482,0.09568793636909463,0.07181273485982645,0.023875201509268185,0.09568796975524789,0.07181273485972593,0.023875201509234768,0.3776794521118589,0.3776794521118589,0.12556509709150526,0.0,4.9105800249920435,4.875847672584598,5.015080848316586,4.911089979057579,4.876544137547228,5.015029469607555,24836.86459086382,21111.334902234248,0.85,1.063273518902621,0.660539332180552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531623469923096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.017904126722,1537.9452774357155,0.3776794521118589,0.12556509709150526,6.112874298809886,3.4674705101875873
4981.0,-30.2777540624175,5.0161698620290265,35.01035543221623,24.11779618067669,4.990285499210118,-26.750989219080044,-40.28549676351247,1.463520655874045,-0.12196314968167599,-5.0332730295629915,40.02059606256895,42236.98362052938,25752.112275141655,25752.112275141655,67989.09589567104,77432.61938603336,77432.61938603336,25752.112275141655,103184.73166117501,103184.73166117501,103184.73166117501,128021.56706888194,91709.78511987627,56514.14935437781,39106.261961664946,24836.835407706923,0.0,63943.09736937187,21111.310096550886,1537.9434383050236,0.0,0.8866747677217518,2.814470226556003,0.0014959135982669303,354196.27295829135,1555421.4622780732,4.3914111497757995,1555421.4622780732,4.3914111497757995,0.85,0.0956878321797549,4.027634451161993,1.2677119180047884,1.0,0.0,4.027634451163927,1.284905704184101,1.2851971016008716,3.13457589770721,19354.615791759574,1973.621551881588,4632.441516551485,4632.441516551485,5.559079846584277,5.0161698620290265,-2.3736065730353606,7.3897764350643875,3.467492222361193,3.467492222361193,0.9907120635317694,0.0,0.0,0.00022677325360358571,7.634570025840848e-05,0.00015042755334517723,0.0006058671962570443,0.09568783217988956,0.07181263292042522,0.023875199259464342,0.09568781368491812,0.07181263292032417,0.023875199259430744,0.37767908924618393,0.37767908924618393,0.1255651428611102,0.0,4.9107210578624745,4.876033486136635,5.015086968426829,4.911309879881344,4.8768015569775685,5.015136314993356,24836.835407706923,21111.310096550886,0.85,1.0632749849905951,0.6605401577052865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531617247528639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.010714914028,1537.9434383050236,0.37767908924618393,0.1255651428611102,6.112874298809886,3.467492222361193
4982.0,-30.27765047958393,5.016152379138252,35.01035120473691,24.117787030432396,4.99029848786263,-26.750894681117522,-40.2853912213817,1.463542689397617,-0.12190069496028855,-5.033252166535901,40.02058773015043,42236.993389099785,25752.097946892878,25752.097946892878,67989.09133599266,77432.53012484657,77432.53012484657,25752.097946892878,103184.62807173945,103184.62807173945,103184.62807173945,128021.43316001155,91709.65930768497,56514.122571943946,39106.15192860113,24836.8050882721,0.0,63942.95701687323,21111.284325031284,1537.9413539293373,0.0,0.8866749041950857,2.8144718407113807,0.0014959135982669303,354196.56106598524,1555421.1028531871,4.391406562988677,1555421.1028531871,4.391406562988677,0.85,0.09568772075165397,4.027634451161993,1.2677115619415416,1.0,0.0,4.027634451162014,1.2849055960295397,1.285196996570504,3.134576161554361,19354.589240104033,1973.6188443662243,4632.441516551485,4632.441516551485,5.5590767535611425,5.016152379138252,-2.373573764379401,7.389726143517653,3.467513891443387,3.467513891443387,0.9907182546981106,0.0,0.0,0.00022677570402289648,7.634661433750756e-05,0.00015042908968538894,0.0006058733840738097,0.09568772075178701,0.07181252541805301,0.023875195333734,0.09568775360584332,0.07181252541795316,0.02387519533370081,0.3776787274581145,0.3776787274581145,0.1255651899019797,0.0,4.910839242428324,4.876202946023227,5.015050693431135,4.9113514715755855,4.876920395576747,5.014945283528164,24836.8050882721,21111.284325031284,0.85,1.0632772475325427,0.6605417603373318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531611030518616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.003527360974,1537.9413539293373,0.3776787274581145,0.1255651899019797,6.112874298809886,3.467513891443387
4983.0,-30.27754694924318,5.016134791485563,35.01034698174617,24.117764399293833,4.990296934660021,-26.750801644697912,-40.28528208201749,1.4635516301161016,-0.12176641632771634,-5.033241895867424,40.02057940593121,42236.98816982139,25752.110518322694,25752.110518322694,67989.09868814408,77432.44521391814,77432.44521391814,25752.110518322694,103184.55573224083,103184.55573224083,103184.55573224083,128021.33412510807,91709.53197962756,56514.07493553632,39106.06338232359,24836.77839286724,0.0,63942.84177519083,21111.261633937153,1537.9397175838517,0.0,0.8866749866789974,2.8144712753581516,0.0014959135982669303,354196.702898711,1555420.7437820423,4.39140379075421,1555420.7437820423,4.39140379075421,0.85,0.09568762070777409,4.027634451161993,1.2677111476333813,1.0,0.0,4.027634451160082,1.2849055491382055,1.2851969528156921,3.1345762759475617,19354.562368537085,1973.616104228976,4632.441516551485,4632.441516551485,5.55907946734172,5.016134791485563,-2.373548765856237,7.389683557341801,3.467535567208052,3.467535567208052,0.9907244477737291,0.0,0.0,0.00022677815322478425,7.634755958216151e-05,0.00015043059364262275,0.0006058794414637777,0.09568762070790336,0.07181242668044464,0.023875194027458715,0.0956876414758937,0.07181242668034762,0.023875194027426463,0.37767836566388285,0.37767836566388285,0.1255652353919712,0.0,4.9109626153689305,4.876361770607048,5.015067232115882,4.9114754795397175,4.87701656908979,5.01515292589005,24836.77839286724,21111.261633937153,0.85,1.0632792788155867,0.660542869181784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453160481128923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.99634400166,1537.9397175838517,0.37767836566388285,0.1255652353919712,6.112874298809886,3.467535567208052
4984.0,-30.27744340374085,5.016117258374183,35.01034273488198,24.11776139577853,4.99030430304709,-26.750707702369827,-40.28517660973591,1.4635686016774307,-0.1214840891525455,-5.033224203040778,40.02057026458369,42236.9981406018,25752.10397336567,25752.10397336567,67989.10211396747,77432.40361159234,77432.40361159234,25752.10397336567,103184.507584958,103184.507584958,103184.507584958,128021.25196879754,91709.45156613324,56514.046095148224,39106.00607887224,24836.744383839545,0.0,63942.75046271179,21111.232726263614,1537.9374992190053,0.0,0.8866751099336802,2.8144696313803497,0.0014959135982669303,354196.9472277845,1555420.3494635595,4.391399648239393,1555420.3494635595,4.391399648239393,0.85,0.09568750995806122,4.027634451161993,1.2677107855258511,1.0,0.0,4.027634451159505,1.2849054646701024,1.2851968714760815,3.1345764820107465,19354.545397913014,1973.6143737069249,4632.441516551485,4632.441516551485,5.559078054489124,5.016117258374183,-2.3735183572700924,7.389635615644275,3.467557182231388,3.467557182231388,0.9907306234946823,0.0,0.0,0.00022678060280972325,7.634847307687628e-05,0.00015043212973284695,0.0006058856282736848,0.09568750995820574,0.07181231960607351,0.02387519035213223,0.0956874608622041,0.07181231960596506,0.02387519035209617,0.3776780033324863,0.3776780033324863,0.1255652828211069,0.0,4.911111421175292,4.876561050320561,5.015063990807789,4.911740113888243,4.877391761156446,5.015084684577346,24836.744383839545,21111.232726263614,0.85,1.0632808507919176,0.6605439683929815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453159859521665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.989163043501,1537.9374992190053,0.3776780033324863,0.1255652828211069,6.112874298809886,3.467557182231388
4985.0,-30.27733991289898,5.016099789422368,35.01033850551554,24.117752734478586,4.990314223151291,-26.750613554109222,-40.28507113745434,1.463587864362901,-0.12135677065305117,-5.033206015566239,40.0205622805166,42237.00775252116,25752.096274217794,25752.096274217794,67989.10402673896,77432.32875177078,77432.32875177078,25752.096274217794,103184.42502598857,103184.42502598857,103184.42502598857,128021.14193708681,91709.33895005037,56514.01795080626,39105.91222138234,24836.71691109824,0.0,63942.62913248058,21111.209374433503,1537.935639355165,0.0,0.8866752315146557,2.8144700812859047,0.0014959135982669303,354197.19838783564,1555420.0050652483,4.391395561977621,1555420.0050652483,4.391395561977621,0.85,0.09568740311483953,4.027634451161993,1.2677104278141633,1.0,0.0,4.027634451160752,1.284905369484557,1.285196779414967,3.1345767142195764,19354.521631190484,1973.6119501756957,4632.441516551485,4632.441516551485,5.55907639248263,5.016099789422368,-2.3734875813301204,7.389587370752489,3.467578784395264,3.467578784395264,0.990736795541504,0.0,0.0,0.0002267830511259176,7.634938658169681e-05,0.00015043366454422076,0.00060589180993285,0.09568740311496685,0.07181221551284252,0.023875187602124332,0.09568737356182638,0.07181221551274697,0.023875187602092566,0.37767764313151875,0.37767764313151875,0.1255653306125975,0.0,4.911252104020207,4.876756096162353,5.01504092268425,4.911849244913185,4.877570810629095,5.014983250210662,24836.71691109824,21111.209374433503,0.85,1.0632828982661102,0.6605453720867769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531592378238845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.98198584009,1537.935639355165,0.37767764313151875,0.1255653306125975,6.112874298809886,3.467578784395264
4986.0,-30.277236390698224,5.016082323624792,35.01033429131814,24.117734224442415,4.990320120313897,-26.750519779932876,-40.284961893316336,1.4636035095499311,-0.121311795598956,-5.033190697073416,40.020554263613555,42237.002050869196,25752.095895709197,25752.095895709197,67989.09794657839,77432.2301809782,77432.2301809782,25752.095895709197,103184.32607668739,103184.32607668739,103184.32607668739,128021.01624918423,91709.20098168806,56513.97285158458,39105.80903344831,24836.69017249685,0.0,63942.49920594516,21111.186646622322,1537.9338837644777,0.0,0.8866753385993824,2.8144712780485457,0.0014959135982669303,354197.4099287732,1555419.6592505914,4.391391962926483,1555419.6592505914,4.391391962926483,0.85,0.09568729944131613,4.027634451161993,1.2677100398810586,1.0,0.0,4.027634451160498,1.2849052912235626,1.2851967042832262,3.134576905140333,19354.49251407239,1973.608981055956,4632.441516551485,4632.441516551485,5.559076310774402,5.016082323624792,-2.373458924514932,7.389541248139723,3.46760037669209,3.46760037669209,0.9907429647691686,0.0,0.0,0.00022678550020834262,7.635033276555559e-05,0.00015043516744278704,0.0006058978630588921,0.09568729944144294,0.07181211400402628,0.023875185437416672,0.09568731657656052,0.07181211400393109,0.02387518543738503,0.37767728451089266,0.37767728451089266,0.12556537748898436,0.0,4.91137167129159,4.876920501365703,5.015025407562462,4.911878901474438,4.877607206011248,5.014992489096187,24836.69017249685,21111.186646622322,0.85,1.0632849636921446,0.6605466250987909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531586164547985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.974810993164,1537.9338837644777,0.37767728451089266,0.12556537748898436,6.112874298809886,3.46760037669209
4987.0,-30.27713290963661,5.016064857180655,35.01033007372719,24.117721092794113,4.99032491030848,-26.750426153497422,-40.28485649088395,1.4636181541706843,-0.12115078276116265,-5.033175600238002,40.02054573637349,42237.01193810807,25752.095973296382,25752.095973296382,67989.10791140446,77432.15809752436,77432.15809752436,25752.095973296382,103184.25407082074,103184.25407082074,103184.25407082074,128020.91457609957,91709.08906909032,56513.94290967968,39105.717954900705,24836.66050527883,0.0,63942.378460179534,21111.161429487005,1537.9319685666073,0.0,0.8866754464040832,2.814470924702735,0.0014959135982669303,354197.6184088261,1555419.2914222577,4.391388339678059,1555419.2914222577,4.391388339678059,0.85,0.09568719411476363,4.027634451161993,1.2677096684323623,1.0,0.0,4.027634451162714,1.2849052176461433,1.2851966338349032,3.1345770846353465,19354.468895814767,1973.606572663934,4632.441516551485,4632.441516551485,5.5590763275230595,5.016064857180655,-2.3734304598122935,7.389495316992949,3.4676219408255253,3.4676219408255253,0.9907491259501501,0.0,0.0,0.00022678794834186976,7.635124568596181e-05,0.00015043670265590795,0.0006059040463361478,0.09568719411489804,0.07181201127389596,0.023875182841002075,0.09568719703738646,0.07181201127379509,0.023875182840968543,0.3776769254257049,0.3776769254257049,0.12556542407612492,0.0,4.911496592438766,4.877089423438633,5.01501776594381,4.9120248174768335,4.877793774870099,5.015015919790585,24836.66050527883,21111.161429487005,0.85,1.0632871273899367,0.660548027071145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531579948979396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.967640224157,1537.9319685666073,0.3776769254257049,0.12556542407612492,6.112874298809886,3.4676219408255253
4988.0,-30.277029445373227,5.016047355498481,35.01032584097276,24.117708450090163,4.99032682230022,-26.750332829983385,-40.284747316595144,1.4636302069117522,-0.12092249696326007,-5.033162203221977,40.020536859522686,42237.00626242296,25752.100201860998,25752.100201860998,67989.10646428396,77432.09951646591,77432.09951646591,25752.100201860998,103184.19971832691,103184.19971832691,103184.19971832691,128020.82909937634,91708.98950058446,56513.89624654703,39105.65917115269,24836.629381049417,0.0,63942.28855220211,21111.134973892003,1537.9300101464594,0.0,0.8866755468163415,2.814469489325638,0.0014959135982669303,354197.8034152696,1555418.9085132955,4.39138496488553,1555418.9085132955,4.39138496488553,0.85,0.09568708950397602,4.027634451161993,1.2677092508273202,1.0,0.0,4.027634451160988,1.2849051561967935,1.2851965755169203,3.1345772345434724,19354.44788267889,1973.6044299204002,4632.441516551485,4632.441516551485,5.559077240338603,5.016047355498481,-2.3734032844709683,7.389450639969449,3.4676434756542522,3.4676434756542522,0.9907552787583578,0.0,0.0,0.0002267903961023326,7.635219128612873e-05,0.00015043820481620384,0.0006059100964887067,0.09568708950411509,0.07181190904786135,0.023875180456253732,0.09568703722406477,0.07181190904775699,0.023875180456219034,0.3776765663524947,0.3776765663524947,0.1255654708991842,0.0,4.911640152824191,4.877276627271613,5.015029839676515,4.912239706258731,4.87805087892383,5.015103621187052,24836.629381049417,21111.134973892003,0.85,1.0632885998251072,0.6605488670919389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531573735885916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.960472081733,1537.9300101464594,0.3776765663524947,0.1255654708991842,6.112874298809886,3.4676434756542522
4989.0,-30.276925995948048,5.016029959424854,35.010321611404564,24.117694235779368,4.990338699576737,-26.750238523252936,-40.284641774464376,1.4636512268830033,-0.1209269798519017,-5.033142165644181,40.020528486820716,42237.015601457824,25752.08752883524,25752.08752883524,67989.10313029306,77431.99418742825,77431.99418742825,25752.08752883524,103184.08171626349,103184.08171626349,103184.08171626349,128020.68069130354,91708.84722444804,56513.868638483254,39105.53176218309,24836.598975040055,0.0,63942.130737223146,21111.109128784046,1537.9279370310844,0.0,0.8866756792299233,2.814471886432786,0.0014959135982669303,354198.080124867,1555418.5473511997,4.391380514549546,1555418.5473511997,4.391380514549546,0.85,0.09568697981712543,4.027634451161993,1.267708864542656,1.0,0.0,4.027634451161252,1.2849050527908514,1.2851964752324094,3.134577486806401,19354.417856439562,1973.6013680960943,4632.441516551485,4632.441516551485,5.559074504626622,5.016029959424854,-2.3733712389555275,7.389401198380382,3.467664970742097,3.467664970742097,0.9907614202120277,0.0,0.0,0.00022679284353608895,7.63531054370824e-05,0.00015043973809900654,0.0006059162719913462,0.09568697981725878,0.07181180287385781,0.02387517694340097,0.0956870040257856,0.07181180287375773,0.023875176943367698,0.37767620851057465,0.37767620851057465,0.1255655191019487,0.0,4.9117475744761805,4.877428685604627,5.015002785130889,4.912215185792263,4.878074962190567,5.014932686566226,24836.598975040055,21111.109128784046,0.85,1.0632911719770706,0.6605506434409457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531567523806097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.953307052156,1537.9279370310844,0.37767620851057465,0.1255655191019487,6.112874298809886,3.467664970742097
4990.0,-30.27682253930804,5.016012563347926,35.01031740477272,24.11768620312216,4.990344677790132,-26.75014479999537,-40.28453256525097,1.4636669384788086,-0.12071237703872839,-5.033127069994443,40.020520695754904,42237.00965070846,25752.087529231376,25752.087529231376,67989.09717993984,77431.93782207523,77431.93782207523,25752.087529231376,103184.0253513066,103184.0253513066,103184.0253513066,128020.59889130869,91708.75152075976,56513.82334939839,39105.475745957076,24836.57354000209,0.0,63942.04928595916,21111.087509001776,1537.9262651664956,0.0,0.8866757843607962,2.814470829011217,0.0014959135982669303,354198.2885888556,1555418.211278426,4.391376981168636,1555418.211278426,4.391376981168636,0.85,0.09568687713088503,4.027634451161993,1.2677084760600703,1.0,0.0,4.027634451162274,1.2849049742221719,1.2851963997910443,3.1345776784778625,19354.39765894249,1973.5993085245716,4632.441516551485,4632.441516551485,5.559074504712134,5.016012563347926,-2.3733428248630366,7.389355388210962,3.4676864685190503,3.4676864685190503,0.9907675624340143,0.0,0.0,0.00022679529116487342,7.635405136104872e-05,0.0001504412398038247,0.0006059223203094073,0.09568687713100851,0.07181170208531823,0.023875175045690276,0.09568687540043994,0.07181170208522557,0.023875175045659468,0.377675849646329,0.377675849646329,0.12556556604274433,0.0,4.911875290439809,4.877604610459798,5.014985275204481,4.9124146929557355,4.878336971072201,5.014943953539159,24836.57354000209,21111.087509001776,0.85,1.0632924333701228,0.6605513918050662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531561312622254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.946145174128,1537.9262651664956,0.377675849646329,0.12556556604274433,6.112874298809886,3.4676864685190503
4991.0,-30.27671905547759,5.015995220091834,35.010313206361154,24.1176777164452,4.990353439655369,-26.750050773864903,-40.28442332111297,1.463685158044073,-0.12055876135008248,-5.033109492205505,40.02051252192303,42237.00363258193,25752.08119073104,25752.08119073104,67989.08482331297,77431.86839626689,77431.86839626689,25752.08119073104,103183.94958699793,103183.94958699793,103183.94958699793,128020.49459935498,91708.64387266006,56513.77910898072,39105.40529297704,24836.545012357055,0.0,63941.950305334096,21111.063260503495,1537.9243586678735,0.0,0.8866759035229794,2.8144708623463166,0.0014959135982669303,354198.53133016895,1555417.8586948437,4.391372976205112,1555417.8586948437,4.391372976205112,0.85,0.09568677045277937,4.027634451161993,1.2677080936217684,1.0,0.0,4.027634451161796,1.2849048839174477,1.2851963126118302,3.1345778987799067,19354.37494067303,1973.5969919058018,4632.441516551485,4632.441516551485,5.5590731364271155,5.015995220091834,-2.3733126014173926,7.3893078215092265,3.467707937301552,3.467707937301552,0.990773696371872,0.0,0.0,0.0002267977394612922,7.635499759835723e-05,0.000150442741862935,0.0006059283700544276,0.09568677045290919,0.07181159839968328,0.02387517205322591,0.0956867707745582,0.07181159839958585,0.023875172053193516,0.37767549151349744,0.37767549151349744,0.12556561253496873,0.0,4.912003727654962,4.877785630012568,5.0149553253612,4.912550730855401,4.878543082039641,5.0148689660559285,24836.545012357055,21111.063260503495,0.85,1.0632938860740575,0.6605523202043851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45315551010103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.93898688895,1537.9243586678735,0.37767549151349744,0.12556561253496873,6.112874298809886,3.467707937301552
4992.0,-30.27661564526684,5.015977820273268,35.01030900484243,24.11765466621148,4.990354578501687,-26.749957576343345,-40.28431795360518,1.4636965095795669,-0.12048988075559919,-5.033097113261649,40.02050403459698,42237.01347777908,25752.08797822785,25752.08797822785,67989.10145600693,77431.77086464113,77431.77086464113,25752.08797822785,103183.85884286898,103183.85884286898,103183.85884286898,128020.3752958248,91708.50506232498,56513.74767546847,39105.28598539613,24836.51645295581,0.0,63941.80243835194,21111.038985012437,1537.9225654624065,0.0,0.8866759973372552,2.81447140207337,0.0014959135982669303,354198.70227786124,1555417.492588549,4.391369823168797,1555417.492588549,4.391369823168797,0.85,0.09568666839485504,4.027634451161993,1.267707728217356,1.0,0.0,4.027634451161597,1.2849048257514761,1.2851962575764508,3.1345780406781745,19354.345645863323,1973.5940046665603,4632.441516551485,4632.441516551485,5.559074601636504,5.015977820273268,-2.373286229303718,7.389264049576987,3.4677293930248774,3.4677293930248774,0.9907798265785364,0.0,0.0,0.0002268001860402888,7.635591026782331e-05,0.00015044427577246548,0.0006059345480812975,0.09568666839498784,0.07181149839000493,0.023875170004982904,0.09568668767844761,0.07181149838990528,0.023875170004949767,0.3776751343921587,0.3776751343921587,0.12556565790197455,0.0,4.912119752554247,4.87793916971674,5.014958311857356,4.912607232506048,4.878576831702787,5.014993807577355,24836.51645295581,21111.038985012437,0.85,1.0632966050895596,0.6605540017189999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531548887770895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.931832597043,1537.9225654624065,0.3776751343921587,0.12556565790197455,6.112874298809886,3.4677293930248774
4993.0,-30.27651222787375,5.015960458257541,35.01030478774002,24.11764656370508,4.990361157475218,-26.749863828288124,-40.2842125162482,1.4637127578909763,-0.12028267945936477,-5.033080347609986,40.020495177650865,42237.02301957417,25752.083441887295,25752.083441887295,67989.10646146146,77431.71168372015,77431.71168372015,25752.083441887295,103183.79512560744,103183.79512560744,103183.79512560744,128020.279359868,91708.4068023122,56513.718138171855,39105.2096268226,24836.48423426056,0.0,63941.69386108316,21111.011599121473,1537.9204675892597,0.0,0.886676114837377,2.814470636758843,0.0014959135982669303,354198.93380413484,1555417.110538523,4.391365874067364,1555417.110538523,4.391365874067364,0.85,0.09568656030616246,4.027634451161993,1.2677073776489127,1.0,0.0,4.02763445116306,1.2849047446733222,1.2851961796239415,3.13457823847167,19354.324908874434,1973.5918900821825,4632.441516551485,4632.441516551485,5.559073622381712,5.015960458257541,-2.3732566686560137,7.389217126913555,3.467750802779763,3.467750802779763,0.990785943651361,0.0,0.0,0.0002268026328135306,7.635682355240406e-05,0.00015044580926112654,0.0006059407244130593,0.09568656030630238,0.07181139366554085,0.023875166640761534,0.09568654381361133,0.07181139366543583,0.02387516664072662,0.3776747765335831,0.3776747765335831,0.1255657043469769,0.0,4.912248993223216,4.878113720584963,5.014951052613242,4.912797668150631,4.87884375602556,5.014953910644124,24836.48423426056,21111.011599121473,0.85,1.0632984889197887,0.6605552726103319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531542678956741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.924680279748,1537.9204675892597,0.3776747765335831,0.1255657043469769,6.112874298809886,3.467750802779763
4994.0,-30.276408824964086,5.015943091426618,35.01030057006397,24.11763350190597,4.990365641843463,-26.74977030276317,-40.2841033070348,1.4637271196439097,-0.12011845487671735,-5.033065609484828,40.02048672673858,42237.016959515866,25752.084019710757,25752.084019710757,67989.10097922663,77431.64103934656,77431.64103934656,25752.084019710757,103183.72505905732,103183.72505905732,103183.72505905732,128020.18012474824,91708.29623661606,56513.67215679076,39105.13786647256,24836.45506569092,0.0,63941.59293216348,21110.98680583728,1537.9185887831952,0.0,0.8866762205376074,2.8144701993791634,0.0014959135982669303,354199.1373312578,1555416.7460030925,4.3913623215530855,1555416.7460030925,4.3913623215530855,0.85,0.09568645603892953,4.027634451161993,1.267706964439713,1.0,0.0,4.027634451160173,1.2849046724229531,1.28519611050081,3.1345784147294418,19354.30157486961,1973.5895106758792,4632.441516551485,4632.441516551485,5.5590737471158205,5.015943091426618,-2.3732286183284774,7.389171709755096,3.467772194938808,3.467772194938808,0.9907920556968023,0.0,0.0,0.00022680507926842262,7.635776951895867e-05,0.00015044730974946393,0.0006059467678315805,0.09568645603906274,0.07181129181174067,0.023875164227322068,0.09568642345448941,0.0718112918116407,0.023875164227288827,0.3776744194622551,0.3776744194622551,0.1255657510347925,0.0,4.912383053256349,4.878292046292188,5.014951756774508,4.912947154608105,4.879033331827088,5.014982611249934,24836.45506569092,21110.98680583728,0.85,1.0633000815503173,0.6605562204921247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531536469716428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.917531553348,1537.9185887831952,0.3776744194622551,0.1255657510347925,6.112874298809886,3.467772194938808
4995.0,-30.276305440866544,5.015925808148661,35.01029636181533,24.117630009446316,4.990376322265663,-26.749676174535292,-40.28400160660965,1.4637470559358017,-0.11992517135297476,-5.033046696221365,40.02047856598035,42237.04180339625,25752.073993354818,25752.073993354818,67989.11579675107,77431.58391062953,77431.58391062953,25752.073993354818,103183.65790398435,103183.65790398435,103183.65790398435,128020.08399275283,91708.20170260256,56513.65959537493,39105.046785808474,24836.426088768483,0.0,63941.47287457695,21110.96217545321,1537.916627189446,0.0,0.8866763464551669,2.8144698674981026,0.0014959135982669303,354199.3985153656,1555416.3939837012,4.391358089548606,1555416.3939837012,4.391358089548606,0.85,0.09568634848921284,4.027634451161993,1.2677066424442458,1.0,0.0,4.027634451160819,1.2849045740904594,1.2851960152890969,3.13457865461567,19354.281624223033,1973.5874762761018,4632.441516551485,4632.441516551485,5.559071582737511,5.015925808148661,-2.3731975070709286,7.38912331521959,3.467793556708575,3.467793556708575,0.9907981590595929,0.0,0.0,0.00022680752530253794,7.63586504543847e-05,0.00015044887484815325,0.0006059530714769811,0.09568634848934293,0.07181118744480737,0.02387516104453557,0.09568630371298507,0.07181118744470974,0.02387516104450311,0.3776740633660994,0.3776740633660994,0.12556579839513254,0.0,4.912523589172338,4.878488382166381,5.01492422389083,4.913121524868416,4.879309635544246,5.014850072978277,24836.426088768483,21110.96217545321,0.85,1.0633023097561998,0.6605578493045574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453153026135078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.910385984043,1537.916627189446,0.3776740633660994,0.12556579839513254,6.112874298809886,3.467793556708575
4996.0,-30.27620204188898,5.015908554408218,35.01029217795826,24.117616388853662,4.99038426074862,-26.74958230714495,-40.28389236247165,1.4637645260059562,-0.11984676072421507,-5.033030288887603,40.02047085993979,42237.035519222525,25752.070448853246,25752.070448853246,67989.10596807578,77431.49706262302,77431.49706262302,25752.070448853246,103183.56751147627,103183.56751147627,103183.56751147627,128019.96806717043,91708.07633314059,56513.6147897456,39104.95727043888,24836.400555694156,0.0,63941.35782613303,21110.940472340033,1537.9149158112816,0.0,0.8866764579593782,2.814470752124016,0.0014959135982669303,354199.625093775,1555416.0615788954,4.391354341967743,1555416.0615788954,4.391354341967743,0.85,0.09568624541398839,4.027634451161993,1.2677062253886833,1.0,0.0,4.027634451160936,1.2849044872965347,1.285195931619053,3.134578866353108,19354.255166001967,1973.5847782884032,4632.441516551485,4632.441516551485,5.559070817589898,5.015908554408218,-2.3731682346875513,7.389076789095769,3.4678149147387693,3.4678149147387693,0.9908042613539341,0.0,0.0,0.00022680997171302292,7.635959674439011e-05,0.0001504503749686328,0.0006059591134139054,0.095686245414111,0.07181108669802982,0.023875158716081167,0.09568623934273902,0.07181108669793781,0.023875158716050577,0.377673709261582,0.377673709261582,0.12556584458091413,0.0,4.912649370262557,4.878665543454645,5.014895239790235,4.913183528163415,4.879405340555991,5.014810516708565,24836.400555694156,21110.940472340033,0.85,1.063304069221508,0.660558939553206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531524054119693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.903243484632,1537.9149158112816,0.377673709261582,0.12556584458091413,6.112874298809886,3.4678149147387693
4997.0,-30.27609870069784,5.015891293464027,35.01028799823656,24.117603327054553,4.9903889139294,-26.749488820301636,-40.28378318818284,1.463779033534566,-0.11968939571767123,-5.033015639732064,40.02046261267529,42237.0292189288,25752.071313302877,25752.071313302877,67989.10053223168,77431.425630515,77431.425630515,25752.071313302877,103183.49694381788,103183.49694381788,103183.49694381788,128019.86935506585,91707.96507293072,56513.56866135026,39104.884901756064,24836.372411247965,0.0,63941.257313004025,21110.91654956077,1537.9130965196553,0.0,0.8866765624682194,2.814470394472433,0.0014959135982669303,354199.8273925758,1555415.7058281193,4.391350829497106,1555415.7058281193,4.391350829497106,0.85,0.09568614232093803,4.027634451161993,1.2677058561379089,1.0,0.0,4.027634451161574,1.2849044143669806,1.2851958618147985,3.134579044267851,19354.231685425577,1973.5823839359596,4632.441516551485,4632.441516551485,5.559071004197677,5.015891293464027,-2.373140277530508,7.389031570994535,3.4678362528739832,3.4678362528739832,0.9908103579639952,0.0,0.0,0.00022681241678057575,7.636054244018302e-05,0.00015045187434039274,0.0006059651523352609,0.09568614232106802,0.07181098611378761,0.023875156207280413,0.0956861252684728,0.07181098611369005,0.023875156207247977,0.3776733557180077,0.3776733557180077,0.12556588972065322,0.0,4.912779205988841,4.8788435993031385,5.014879822252226,4.913326244014399,4.879583636689631,5.014846020631126,24836.372411247965,21110.91654956077,0.85,1.0633056556803806,0.6605598793932203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531517846000273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.896104729454,1537.9130965196553,0.3776733557180077,0.12556588972065322,6.112874298809886,3.4678362528739832
