time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4998.0,-30.275995367360043,5.015874093515008,35.01028382297936,24.117589531838917,4.990398003232953,-26.74939489688686,-40.28367771590126,1.4637975327610984,-0.11963379186346401,-5.0329977832908375,40.020454383270156,42237.03829522599,25752.06399388221,25752.06399388221,67989.1022891082,77431.33338827793,77431.33338827793,25752.06399388221,103183.39738216014,103183.39738216014,103183.39738216014,128019.74068037723,91707.83480172296,56513.539708676435,39104.77232560725,24836.34329821709,0.0,63941.11562382434,21110.891803484526,1537.9111468499818,0.0,0.8866766832506248,2.81447174777857,0.0014959135982669303,354200.07398279227,1555415.350847781,4.391346770083809,1555415.350847781,4.391346770083809,0.8500000000000001,0.09568603587297317,4.027634451161993,1.2677054687542841,1.0,0.0,4.027634451162458,1.2849043227608117,1.2851957733294852,3.1345792677450177,19354.204192730314,1973.5795804612499,4632.441516551485,4632.441516551485,5.559069424162476,5.015874093515008,-2.3731099776559335,7.388984071170942,3.4678575600798327,3.4678575600798327,0.990816445737095,0.0,0.0,0.00022681486168660303,7.636145607852001e-05,0.00015045340560808303,0.0006059713197217642,0.09568603587310401,0.07181088304594514,0.023875152827158866,0.09568606300741986,0.07181088304584694,0.023875152827126222,0.37767300279556537,0.37767300279556537,0.1255659348272737,0.0,4.912889405539033,4.879000486218274,5.0148493821427,4.9133639914273886,4.8796619369203995,5.014761591767069,24836.34329821709,21110.891803484526,0.85,1.0633080393701417,0.6605614850968998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531511641355441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.888968263253,1537.9111468499818,0.37767300279556537,0.1255659348272737,6.112874298809886,3.4678575600798327
4999.0,-30.275892022128765,5.0158567735422865,35.01027963268805,24.117572523560398,4.99039438004701,-26.749302234071315,-40.28357245316727,1.463804591990919,-0.11937070505393876,-5.032988539359479,40.02044559485442,42237.048188070105,25752.078396726647,25752.078396726647,67989.12658479676,77431.2794912697,77431.2794912697,25752.078396726647,103183.35788799635,103183.35788799635,103183.35788799635,128019.67172037161,91707.7377244038,56513.50642120984,39104.7014479933,24836.313832375272,0.0,63941.01528036857,21110.86675751898,1537.9093766450646,0.0,0.8866767621852301,2.8144693706693924,0.0014959135982669303,354200.2016377907,1555414.971754253,4.391344117146604,1555414.971754253,4.391344117146604,0.85,0.09568593667094658,4.027634451161993,1.2677050852170217,1.0,0.0,4.027634451161662,1.2849042846811947,1.2851957383832573,3.1345793606418813,19354.18370533945,1973.5774913287871,4632.441516551485,4632.441516551485,5.55907253328849,5.0158567735422865,-2.3730860531640077,7.388942826706295,3.4678788569176517,3.4678788569176517,0.9908225305479005,0.0,0.0,0.0002268173068983217,7.636236791175926e-05,0.00015045493898656245,0.0006059774956097546,0.09568593667108252,0.07181078551966652,0.023875151151416,0.0956858805701273,0.07181078551956449,0.023875151151382078,0.3776726492044839,0.3776726492044839,0.12556597898575164,0.0,4.913031605478579,4.879180700237953,5.014877045983212,4.913617834305569,4.879919108162653,5.0150052870096715,24836.313832375272,21110.86675751898,0.85,1.0633100880034205,0.660562676442798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531505437187193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.88183508443,1537.9093766450646,0.3776726492044839,0.12556597898575164,6.112874298809886,3.4678788569176517
5000.0,-30.275788728890667,5.015839582570456,35.01027542673423,24.117558204475813,4.990406781004525,-26.749208015535473,-40.28346313918007,1.4638260676506774,-0.11938897154760753,-5.032967604138308,40.02043675806841,42237.04123866441,25752.062916619736,25752.062916619736,67989.10415528415,77431.1717162077,77431.1717162077,25752.062916619736,103183.23463282743,103183.23463282743,103183.23463282743,128019.51482995789,91707.59327739823,56513.46279986037,39104.58941948652,24836.280197130465,0.0,63940.86961661698,21110.838167560894,1537.9070971354151,0.0,0.8866769008520112,2.8144720535722327,0.0014959135982669303,354200.4907449641,1555414.590574312,4.391339456653269,1555414.590574312,4.391339456653269,0.85,0.09568582515129734,4.027634451161993,1.2677046912396328,1.0,0.0,4.027634451159627,1.2849041791503215,1.2851956359689234,3.134579618089014,19354.153220955566,1973.5743827867384,4632.441516551485,4632.441516551485,5.559069191615025,5.015839582570456,-2.373053564255861,7.388893146826316,3.467900088881739,3.467900088881739,0.990828596823354,0.0,0.0,0.00022681975090412028,7.636331484943431e-05,0.00015045643605468597,0.0006059835252529046,0.09568582515143774,0.07181067840408305,0.023875146747354692,0.09568584492025754,0.07181067840397767,0.023875146747319657,0.37767229659826007,0.37767229659826007,0.12556602589039506,0.0,4.91313308391193,4.879323430864986,5.014854241583691,4.913578632590713,4.879934101725439,5.014802851078571,24836.280197130465,21110.838167560894,0.85,1.0633121595458426,0.6605640725863358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531499232309921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.874705588318,1537.9070971354151,0.37767229659826007,0.12556602589039506,6.112874298809886,3.467900088881739
5001.0,-30.27568542156355,5.0158223523827195,35.01027123819727,24.117545352224283,4.9904098263068555,-26.749114719985332,-40.283357771672286,1.4638391247300049,-0.11919876145003627,-5.0329545702651295,40.020428853465326,42237.05058535385,25752.06762252836,25752.06762252836,67989.11820788222,77431.10782925569,77431.10782925569,25752.06762252836,103183.17545178405,103183.17545178405,103183.17545178405,128019.43005896104,91707.48892501462,56513.431681118185,39104.508048773816,24836.254607176983,0.0,63940.7626559508,21110.816416100435,1537.9054613472724,0.0,0.8866769958904569,2.8144710759974476,0.0014959135982669303,354200.67073772184,1555414.2496046887,4.391336262478284,1555414.2496046887,4.391336262478284,0.85,0.09568572510592285,4.027634451161993,1.267704345616512,1.0,0.0,4.027634451161819,1.2849041130088328,1.2851955729533677,3.1345797794440604,19354.1311982206,1973.5721370927483,4632.441516551485,4632.441516551485,5.559070207474287,5.0158223523827195,-2.373026885585335,7.388849237968055,3.467921330894474,3.467921330894474,0.9908346659698497,0.0,0.0,0.00022682219526754552,7.6364227610818e-05,0.00015045796765672753,0.0006059896939860527,0.09568572510604723,0.07181057995573514,0.023875145150312076,0.09568572016514676,0.07181057995564182,0.02387514515028104,0.3776719426260725,0.3776719426260725,0.12556607194867356,0.0,4.913252703554349,4.879482256617678,5.0148557368324305,4.913755808815097,4.880142306799428,5.014886513405315,24836.254607176983,21110.816416100435,0.85,1.0633141580389744,0.6605653237610071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531493030559401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.86757849545,1537.9054613472724,0.3776719426260725,0.12556607194867356,6.112874298809886,3.467921330894474
5002.0,-30.275582138219466,5.0158051987806145,35.0102670511184,24.117536725848936,4.990419627429579,-26.749020770375758,-40.28324852753428,1.4638582595872671,-0.11907343985399166,-5.032936098966549,40.02042051886033,42237.04375720235,25752.058432252623,25752.058432252623,67989.10218945498,77431.03354176291,77431.03354176291,25752.058432252623,103183.09197401554,103183.09197401554,103183.09197401554,128019.31663587358,91707.37691694936,56513.38713239456,39104.43309394978,24836.224661858047,0.0,63940.65775580783,21110.79096257934,1537.903452009656,0.0,0.8866771201858497,2.8144715852723747,0.0014959135982669303,354200.9258193482,1555413.8900867447,4.39133208499869,1555413.8900867447,4.39133208499869,0.85,0.09568561774631118,4.027634451161993,1.2677039483422416,1.0,0.0,4.027634451163991,1.284904018430863,1.2851954814941824,3.1345800101711707,19354.10755981532,1973.5697266462369,4632.441516551485,4632.441516551485,5.55906822357968,5.0158051987806145,-2.3729962300131318,7.388801428793746,3.467942532425458,3.467942532425458,0.9908407235501308,0.0,0.0,0.0002268246390877682,7.636517396472634e-05,0.00015045946512304187,0.0006059957252329697,0.09568561774644366,0.07181047590563416,0.023875141840809487,0.09568562587526712,0.07181047590553474,0.023875141840776434,0.3776715886327054,0.3776715886327054,0.12556611878883583,0.0,4.913367703696338,4.879643473911301,5.01483151251341,4.913862659112567,4.880323413846668,5.014769754948873,24836.224661858047,21110.79096257934,0.85,1.0633156519769993,0.6605663006862937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453148682796803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.86045512794,1537.903452009656,0.3776715886327054,0.12556611878883583,6.112874298809886,3.467942532425458
5003.0,-30.275478879704988,5.0157881171176735,35.01026289314822,24.117533198464685,4.990430493903055,-26.74892673661242,-40.28314302032811,1.4638783508118332,-0.11889029629276138,-5.032917782249456,40.020412992556246,42237.05244699303,25752.04979955296,25752.04979955296,67989.10224654598,77430.97554878103,77430.97554878103,25752.04979955296,103183.02534833399,103183.02534833399,103183.02534833399,128019.22474488124,91707.2816445702,56513.35854278783,39104.35900198042,24836.199396547247,0.0,63940.55839852766,21110.769487065158,1537.9017150828827,0.0,0.886677240764814,2.814471316987847,0.0014959135982669303,354201.17876640544,1555413.565435378,4.391328032426364,1555413.565435378,4.391328032426364,0.8499999999999999,0.09568551320113838,4.027634451161993,1.2677035774430263,1.0,0.0,4.027634451163067,1.2849039193792775,1.2851953855596423,3.1345802518119,19354.08745334258,1973.5676763566134,4632.441516551485,4632.441516551485,5.559066360048401,5.0157881171176735,-2.372965675025822,7.388753792143495,3.467963728342794,3.467963728342794,0.9908467795265127,0.0,0.0,0.00022682708234474076,7.636608795684747e-05,0.00015046099438789328,0.0006060018845527702,0.09568551320125888,0.07181037411208696,0.02387513908917192,0.09568552169795483,0.07181037411199653,0.023875139089141854,0.37767123487336524,0.37767123487336524,0.12556616469518153,0.0,4.913492727674054,4.8798241155797655,5.01478902232617,4.914027485956694,4.880581459902487,5.014653907226148,24836.199396547247,21110.769487065158,0.85,1.0633173051568399,0.6605674630449523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531480626821667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.853334723548,1537.9017150828827,0.37767123487336524,0.12556616469518153,6.112874298809886,3.467963728342794
5004.0,-30.275375626405314,5.015771006650344,35.01025874670853,24.11751503767448,4.990434083263904,-26.748833435278286,-40.28303768774492,1.4638918921382047,-0.1187982965914216,-5.032904222530376,40.020405012464195,42237.061559375514,25752.053256079536,25752.053256079536,67989.11481545505,77430.8878226312,77430.8878226312,25752.053256079536,103182.94107871073,103182.94107871073,103182.94107871073,128019.11416594937,91707.15369508673,56513.32743183634,39104.251403611546,24836.173087238643,0.0,63940.424490850186,21110.747124152847,1537.9000231849113,0.0,0.8866773387552898,2.8144716908264926,0.0014959135982669303,354201.3660211791,1555413.2212096662,4.39132473903746,1555413.2212096662,4.39132473903746,0.85,0.09568541225392217,4.027634451161993,1.2677032235777008,1.0,0.0,4.027634451160662,1.2849038509745374,1.2851953202787716,3.1345804186883144,19354.06045062864,1973.5649228460934,4632.441516551485,4632.441516551485,5.559067106204951,5.015771006650344,-2.3729386327079234,7.388709639358268,3.467984917372441,3.467984917372441,0.9908528335349832,0.0,0.0,0.00022682952550257159,7.636700044632619e-05,0.0001504625250562454,0.0006060080495253586,0.09568541225404784,0.07181027535570227,0.023875136898345577,0.09568543971529896,0.07181027535560795,0.023875136898314216,0.37767088258713694,0.37767088258713694,0.12556620873019506,0.0,4.913610241669744,4.879986455570304,5.014771502274016,4.914105925938941,4.880661561293152,5.014727217970915,24836.173087238643,21110.747124152847,0.85,1.0633197285886682,0.6605689889565809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531474427171136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.846217264516,1537.9000231849113,0.37767088258713694,0.12556620873019506,6.112874298809886,3.467984917372441
5005.0,-30.27527238585204,5.015753848872603,35.01025457662747,24.117497295979433,4.9904347495828185,-26.748740437700135,-40.282928583305306,1.4639028014322915,-0.11863347178217509,-5.0328916332482105,40.020396030978176,42237.055126623425,25752.058933329048,25752.058933329048,67989.11405995247,77430.8138099051,77430.8138099051,25752.058933329048,103182.87274323415,103182.87274323415,103182.87274323415,128019.01402994529,91707.03828094406,56513.27959766803,39104.17631475115,24836.141286711132,0.0,63940.31760146229,21110.72009370446,1537.8980410000704,0.0,0.8866774354307196,2.814470994829545,0.0014959135982669303,354201.5398746424,1555412.833788337,4.391321489846776,1555412.833788337,4.391321489846776,0.85,0.0956853089672725,4.027634451161993,1.2677028241055086,1.0,0.0,4.027634451161942,1.2849037948855149,1.2851952673160556,3.13458055552,19354.036093397997,1973.5624390997943,4632.441516551485,4632.441516551485,5.55906833174649,5.015753848872603,-2.3729123545675033,7.388666203440106,3.468006069243326,3.468006069243326,0.9908588769266646,0.0,0.0,0.00022683196838304008,7.636794562178673e-05,0.00015046402276125333,0.0006060140817336462,0.09568530896741281,0.07181017485409275,0.023875134113320064,0.09568530315767901,0.07181017485398744,0.023875134113285054,0.3776705304895241,0.3776705304895241,0.12556625275467093,0.0,4.913735068581786,4.880149367918079,5.01478158131755,4.914258161466023,4.880824920649445,5.014845847238178,24836.141286711132,21110.72009370446,0.85,1.0633214943304814,0.6605699926278984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453146822783876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.839103142962,1537.8980410000704,0.3776705304895241,0.12556625275467093,6.112874298809886,3.468006069243326
5006.0,-30.275169171118225,5.0157368306917975,35.01025041087441,24.117498518340312,4.990448796201427,-26.748646125275023,-40.28282304117454,1.463925750359587,-0.11843319954022036,-5.032870217564132,40.02038781688007,42237.063460266574,25752.042181696575,25752.042181696575,67989.10564196315,77430.76219189206,77430.76219189206,25752.042181696575,103182.80437358865,103182.80437358865,103182.80437358865,128018.91528483787,91706.9506888294,56513.251957209446,39104.10970179995,24836.110911249223,0.0,63940.22061304917,21110.69427456184,1537.8959420416234,0.0,0.8866775742880856,2.8144708631803637,0.0014959135982669303,354201.83561769803,1555412.4794687706,4.391316822952831,1555412.4794687706,4.391316822952831,0.85,0.09568519897850895,4.027634451161993,1.2677024537557737,1.0,0.0,4.027634451162725,1.2849036824649145,1.2851951580082288,3.134580829775131,19354.017607783586,1973.5605540917222,4632.441516551485,4632.441516551485,5.559064715590214,5.0157368306917975,-2.372879593366848,7.388616424058645,3.4680271783247916,3.4680271783247916,0.9908649080927976,0.0,0.0,0.0002268344106768014,7.636885994713742e-05,0.00015046555072966398,0.0006060202358318573,0.09568519897864022,0.07181006910055492,0.02387512987808531,0.09568518307312937,0.0718100691004564,0.023875129878052556,0.3776701786857533,0.3776701786857533,0.1255662984333818,0.0,4.913867348361691,4.880338963024315,5.0147412402139935,4.914437018023932,4.881138005242349,5.01462061683327,24836.110911249223,21110.69427456184,0.85,1.0633229755871012,0.6605711249555287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531462029276736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.83199220783,1537.8959420416234,0.3776701786857533,0.1255662984333818,6.112874298809886,3.4680271783247916
5007.0,-30.275065936793563,5.015719753243126,35.010246264712165,24.117480602022283,4.990450700837543,-26.74855300951465,-40.28271770859135,1.4639377735599879,-0.11830693838487605,-5.032858152970797,40.020380055998395,42237.07260458121,25752.04929384055,25752.04929384055,67989.12189842176,77430.68237038545,77430.68237038545,25752.04929384055,103182.731664226,103182.731664226,103182.731664226,128018.81796256114,91706.82996954731,56513.22020374862,39104.01085088743,24836.08629833514,0.0,63940.09714922257,21110.67335358487,1537.8943814166346,0.0,0.8866776638677156,2.814470612513434,0.0014959135982669303,354202.00222556945,1555412.1446989945,4.391313812247872,1555412.1446989945,4.391313812247872,0.85,0.09568510087808535,4.027634451161993,1.2677020779112356,1.0,0.0,4.027634451162811,1.2849036211642035,1.2851950998325143,3.1345809793210035,19353.99213094575,1973.5579561772624,4632.441516551485,4632.441516551485,5.559066250880826,5.015719753243126,-2.372853710051032,7.388573463294158,3.468048300921703,3.468048300921703,0.9908709431204866,0.0,0.0,0.00022683685345836063,7.636977246724051e-05,0.0001504670809911201,0.0006060263991656172,0.09568510087820697,0.07180997260881572,0.023875128269391255,0.09568508711863769,0.07180997260872445,0.02387512826936091,0.3776698288444184,0.3776698288444184,0.12556634238337774,0.0,4.913999563656546,4.8805163726947285,5.0147373149252985,4.914551214585913,4.8812489188655945,5.014744565319461,24836.08629833514,21110.67335358487,0.85,1.06332528303405,0.6605725434856453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531455832269962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.824884196803,1537.8943814166346,0.3776698288444184,0.12556634238337774,6.112874298809886,3.468048300921703
5008.0,-30.274962761866,5.015702759772106,35.01024211621149,24.11747194072234,4.990460889720295,-26.74845911871547,-40.28260846445335,1.4639572465711252,-0.11819311847068548,-5.032839367303163,40.020371695560655,42237.06534898154,25752.03921652252,25752.03921652252,67989.10456550407,77430.60627122357,77430.60627122357,25752.03921652252,103182.6454877461,103182.6454877461,103182.6454877461,128018.70135037748,91706.71635056433,56513.1754283278,39103.934358040584,24836.05586263139,0.0,63939.99022067197,21110.64748323668,1537.8923355355987,0.0,0.886677789857564,2.8144713095596403,0.0014959135982669303,354202.2616492799,1555411.7840671102,4.391309577823167,1555411.7840671102,4.391309577823167,0.85,0.09568499365810725,4.027634451161993,1.267701675142162,1.0,0.0,4.027634451161551,1.284903525009097,1.2851950067927222,3.1345812138957885,19353.968152569185,1973.5555110633281,4632.441516551485,4632.441516551485,5.559064075501387,5.015702759772106,-2.3728229099646088,7.3885256697367145,3.46806937727584,3.46806937727584,0.9908769649359543,0.0,0.0,0.00022683929485865401,7.637071888468133e-05,0.00015046857597397268,0.0006060324204100582,0.09568499365824022,0.0718098692043915,0.023875124453848724,0.09568499712141601,0.07180986920429171,0.02387512445381554,0.3776694799601792,0.3776694799601792,0.1255663871327338,0.0,4.914121789373496,4.8806892056954325,5.014707110128313,4.914646248832469,4.881416205988899,5.014622028596023,24836.05586263139,21110.64748323668,0.85,1.0633267901802557,0.6605735347035787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531449634092013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.817780018737,1537.8923355355987,0.3776694799601792,0.1255663871327338,6.112874298809886,3.46806937727584
5009.0,-30.274859639520052,5.0156856881173395,35.01023796671554,24.117449100036197,4.990460603630347,-26.748366322816754,-40.28250313187016,1.463967286928413,-0.11810133069684525,-5.032828258104231,40.02036336957024,42237.07420851491,25752.048598572,25752.048598572,67989.12280708691,77430.51544384017,77430.51544384017,25752.048598572,103182.56404241217,103182.56404241217,103182.56404241217,128018.59228483995,91706.58378377718,56513.14254845744,39103.82359479971,24836.028242427776,0.0,63939.851837227485,21110.62400606361,1537.8906232886243,0.0,0.8866778766178502,2.814471400231972,0.0014959135982669303,354202.41506362613,1555411.424921193,4.391306661875219,1555411.424921193,4.391306661875219,0.85,0.09568489493421393,4.027634451161993,1.2677013311674825,1.0,0.0,4.027634451162025,1.284903472991384,1.2851949578987685,3.1345813407953957,19353.940175410273,1973.5526581870745,4632.441516551485,4632.441516551485,5.559066100793979,5.0156856881173395,-2.372797778368571,7.38848346648591,3.4680904505008208,3.4680904505008208,0.9908829858573773,0.0,0.0,0.00022684173503891456,7.637163142532124e-05,0.00015047010361359333,0.0006060385731840232,0.09568489493434384,0.0718097723415219,0.02387512259282194,0.09568490303364906,0.07180977234142441,0.02387512259278952,0.3776691316822383,0.3776691316822383,0.1255664309246709,0.0,4.914238621836034,4.880840918819501,5.014718842310742,4.914726927407401,4.881468864589749,5.014786905049391,24836.028242427776,21110.62400606361,0.85,1.0633293768050591,0.6605751029270193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144343948531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.810678091892,1537.8906232886243,0.3776691316822383,0.1255664309246709,6.112874298809886,3.4680904505008208
5010.0,-30.274756509674734,5.0156686683754375,35.010233799172426,24.117440892756008,4.990467870525276,-26.748272764790617,-40.28239395758135,1.4639841256425257,-0.1179190394593661,-5.032811084174925,40.020354544915435,42237.066962315504,25752.042369028255,25752.042369028255,67989.10933134376,77430.45305534649,77430.45305534649,25752.042369028255,103182.49542437473,103182.49542437473,103182.49542437473,128018.49107101325,91706.48271079526,56513.09661776992,39103.7623255837,24835.995646638523,0.0,63939.75797222223,21110.596299642744,1537.8884919791665,0.0,0.8866779960792537,2.814471009803267,0.0014959135982669303,354202.65222998743,1555411.0442651962,4.391302646867962,1555411.0442651962,4.391302646867962,0.85,0.09568478803028088,4.027634451161993,1.267700924552046,1.0,0.0,4.027634451162731,1.2849033891641293,1.2851948771883155,3.134581545295867,19353.91884476677,1973.550483066773,4632.441516551485,4632.441516551485,5.5590647560292945,5.0156686683754375,-2.3727682268839896,7.388436895259427,3.46811147181792,3.46811147181792,0.9908889919479771,0.0,0.0,0.0002268441754208206,7.637257725891892e-05,0.0001504715981619017,0.0006060445926782789,0.09568478803042044,0.07180966905652823,0.0238751189738922,0.09568477004521109,0.0718096690564235,0.023875118973857377,0.3776687827232856,0.3776687827232856,0.12556647647471308,0.0,4.914362807456712,4.881008175938689,5.014713276366479,4.914892044715543,4.881709812669953,5.014723684048931,24835.995646638523,21110.596299642744,0.85,1.0633307270396726,0.6605759593376133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531437248040646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.803578550827,1537.8884919791665,0.3776687827232856,0.12556647647471308,6.112874298809886,3.46811147181792
5011.0,-30.274653375007023,5.0156517232403965,35.01022965133109,24.117426887992792,4.9904783816156435,-26.748178878031286,-40.28228848529977,1.4640038846412604,-0.11790548702924752,-5.032792792794569,40.02034678368733,42237.075212492615,25752.03341620487,25752.03341620487,67989.10862869749,77430.35415677217,77430.35415677217,25752.03341620487,103182.38757297704,103182.38757297704,103182.38757297704,128018.35645075435,91706.34643900253,56513.06749472861,39103.64327141547,24835.96887777731,0.0,63939.612149192784,21110.573546110714,1537.8866644039692,0.0,0.8866781173796574,2.8144729662297943,0.0014959135982669303,354202.90482811956,1555410.709480711,4.391298570054047,1555410.709480711,4.391298570054047,0.85,0.0956846837154951,4.027634451161993,1.2677005168376492,1.0,0.0,4.027634451163361,1.284903291672753,1.2851947828108183,3.134581783130629,19353.8900856961,1973.54755045771,4632.441516551485,4632.441516551485,5.559062823393265,5.0156517232403965,-2.372737847286751,7.388389570527147,3.4681324803426414,3.4681324803426414,0.9908949943836118,0.0,0.0,0.0002268466159410322,7.637349103038921e-05,0.000150473124910643,0.0006060507418641077,0.09568468371561893,0.0718095676862683,0.023875116029350635,0.09568473593999899,0.07180956768617536,0.023875116029319736,0.37766843426366786,0.37766843426366786,0.12556652238964108,0.0,4.914460783669256,4.881148136092349,5.014684774269597,4.914887305765319,4.881742706284513,5.0146055631686295,24835.96887777731,21110.573546110714,0.85,1.0633331411215923,0.6605775949021899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531431056150763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.796482597412,1537.8866644039692,0.37766843426366786,0.12556652238964108,6.112874298809886,3.4681324803426414
5012.0,-30.274550259762233,5.0156347618700226,35.010225516882464,24.11741913473236,4.9904827501356195,-26.74808562304596,-40.28217938086016,1.4640181134206882,-0.11766230863298688,-5.032778780542416,40.02033887809519,42237.06808811535,25752.03536444484,25752.03536444484,67989.1034525602,77430.30536605505,77430.30536605505,25752.03536444484,103182.34073049988,103182.34073049988,103182.34073049988,128018.28336206083,91706.25779611524,56513.02051818095,39103.59697548254,24835.94263156094,0.0,63939.53960704348,21110.5512368268,1537.8849689323877,0.0,0.8866782174048394,2.8144714070852945,0.0014959135982669303,354203.0983329512,1555410.3684690665,4.391295208284653,1555410.3684690665,4.391295208284653,0.85,0.09568458318441721,4.027634451161993,1.2677001525321976,1.0,0.0,4.027634451162669,1.284903220057868,1.285194714315123,3.134581957838506,19353.87137832454,1973.5456428367017,4632.441516551485,4632.441516551485,5.55906324395766,5.0156347618700226,-2.372710624533288,7.38834538640331,3.4681534830075296,3.4681534830075296,0.9909009951450084,0.0,0.0,0.000226849056025817,7.637443628012307e-05,0.00015047461974569394,0.0006060567625132576,0.09568458318454187,0.07180946925875073,0.02387511392579114,0.09568458823787925,0.07180946925865717,0.023875113925760038,0.377668084659007,0.377668084659007,0.12556656720130718,0.0,4.914586623361572,4.881319657417066,5.014673008596333,4.915116471909414,4.882032348268012,5.0146526026055085,24835.94263156094,21110.5512368268,0.85,1.0633342665650134,0.6605782329321399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531424863976392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.789390178266,1537.8849689323877,0.377668084659007,0.12556656720130718,6.112874298809886,3.4681534830075296
5013.0,-30.274447171094533,5.01561775636669,35.01022136366978,24.117401358112716,4.990483769092936,-26.74799272692695,-40.28207404827697,1.4640293249267233,-0.11751156245406946,-5.032766169194471,40.02033006265319,42237.07674325083,25752.040660399878,25752.040660399878,67989.11740365071,77430.22970937566,77430.22970937566,25752.040660399878,103182.27036977554,103182.27036977554,103182.27036977554,128018.1819657524,91706.14094206449,56512.987975945296,39103.503295687995,24835.911595976864,0.0,63939.414891664856,21110.524856580334,1537.8830287287722,0.0,0.8866783135904466,2.8144708986066354,0.0014959135982669303,354203.27249180316,1555409.9882106653,4.391291975560898,1555409.9882106653,4.391291975560898,0.85,0.09568448129739643,4.027634451161993,1.2676997898751874,1.0,0.0,4.027634451162726,1.2849031625618872,1.2851946599407573,3.1345820981026673,19353.846717212822,1973.543128103157,4632.441516551485,4632.441516551485,5.559064387189586,5.01561775636669,-2.372684477510462,7.388302233877152,3.468174452532868,3.468174452532868,0.9909069864379623,0.0,0.0,0.00022685149550586372,7.637534886183142e-05,0.00015047614664403229,0.0006060629123016086,0.09568448129753444,0.0718093698492321,0.023875111448302348,0.09568446061451497,0.07180936984912852,0.02387511144826791,0.37766773614632937,0.37766773614632937,0.1255666121267054,0.0,4.914715454216719,4.881487075383859,5.014685585316727,4.915254606740405,4.882180692977386,5.0147598838444765,24835.911595976864,21110.524856580334,0.85,1.0633365588166146,0.6605796567706292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453141867297321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.782300807836,1537.8830287287722,0.37766773614632937,0.1255666121267054,6.112874298809886,3.468174452532868
5014.0,-30.274344096422116,5.015600785549132,35.010217195090135,24.117393290530913,4.990489955138911,-26.747899326661912,-40.281968645844586,1.4640451853800474,-0.11730768136436609,-5.032749895833803,40.02032130863306,42237.08503250066,25752.036498106987,25752.036498106987,67989.12153060765,77430.17239509897,77430.17239509897,25752.036498106987,103182.20889320596,103182.20889320596,103182.20889320596,128018.0885367707,91706.04452796558,56512.95716537257,39103.430402881124,24835.87964356474,0.0,63939.31004644586,21110.497697030027,1537.8809547690855,0.0,0.8866784282079889,2.8144701195074244,0.0014959135982669303,354203.49722202844,1555409.6106017937,4.391288123354702,1555409.6106017937,4.391288123354702,0.85,0.0956843760302482,4.027634451161993,1.2676994453510275,1.0,0.0,4.027634451162825,1.2849030833143922,1.285194583809548,3.134582291430695,19353.826369789276,1973.5410532433887,4632.441516551485,4632.441516551485,5.5590634886800485,5.015600785549132,-2.3726556713359086,7.38825645688504,3.4681953804758123,3.4681953804758123,0.9909129658502321,0.0,0.0,0.00022685393467889296,7.637626205879224e-05,0.00015047767262010072,0.0006060690583753934,0.0956843760303864,0.0718092677154724,0.023875108314914,0.09568431745777818,0.07180926771536868,0.023875108314879514,0.37766738837264885,0.37766738837264885,0.12556665861201738,0.0,4.914854649332767,4.881672086894582,5.014686769532489,4.915442214469465,4.882443031886623,5.014722464581212,24835.87964356474,21110.497697030027,0.85,1.0633383669798748,0.6605808696061846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531412483570751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.775214342153,1537.8809547690855,0.37766738837264885,0.12556665861201738,6.112874298809886,3.4681953804758123
5015.0,-30.274240980797234,5.0155838989035475,35.010213044558725,24.117379215918504,4.990500922597873,-26.747805411400115,-40.28186317356301,1.4640653532021413,-0.11730796783456299,-5.032731248642975,40.02031349716863,42237.09318447945,25752.026397470057,25752.026397470057,67989.1195819495,77430.07135692322,77430.07135692322,25752.026397470057,103182.09775439327,103182.09775439327,103182.09775439327,128017.95011418332,91705.90630903476,56512.928136596754,39103.30908048667,24835.85235979005,0.0,63939.16144027672,21110.47450582154,1537.8790888676222,0.0,0.8866785515025821,2.814472299230985,0.0014959135982669303,354203.75473427406,1555409.2736505738,4.391283979520352,1555409.2736505738,4.391283979520352,0.85,0.09568427183455466,4.027634451161993,1.2676990728033708,1.0,0.0,4.027634451162509,1.28490298391093,1.2851944875190748,3.134582533930196,19353.797199790704,1973.538078731341,4632.441516551485,4632.441516551485,5.559061308266782,5.0155838989035475,-2.3726251159287366,7.3882090148322845,3.4682162905397935,3.4682162905397935,0.9909189401542268,0.0,0.0,0.00022685637484520752,7.63771758710249e-05,0.00015047919897418264,0.0006060752059716784,0.09568427183467923,0.07180916638916596,0.023875105445513273,0.09568428877427018,0.07180916638907246,0.023875105445482193,0.3776670423691197,0.3776670423691197,0.1255667056624996,0.0,4.914961316857045,4.881823344263864,5.014659117891938,4.9154232808083975,4.88246377933865,5.014583985456397,24835.85235979005,21110.47450582154,0.85,1.063340807893699,0.6605825324114017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531406295013602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.768131032388,1537.8790888676222,0.3776670423691197,0.1255667056624996,6.112874298809886,3.4682162905397935
5016.0,-30.274137913099793,5.015567053899546,35.01020892258053,24.11737600285562,4.990509706509467,-26.74771175766146,-40.28175777113063,1.4640835510724723,-0.11708549420245618,-5.032714556048823,40.02030602777877,42237.1012902673,25752.021400480142,25752.021400480142,67989.12269074745,77430.0231466299,77430.0231466299,25752.021400480142,103182.04454711004,103182.04454711004,103182.04454711004,128017.87214528152,91705.8200532722,56512.898196915135,39103.2465070634,24835.827598171476,0.0,63939.074105234875,21110.453458445754,1537.8774166598912,0.0,0.8866786636007394,2.814471324835417,0.0014959135982669303,354203.9852542361,1555408.9514549554,4.391280211990087,1555408.9514549554,4.391280211990087,0.85,0.09568417062126239,4.027634451161993,1.267698690914549,1.0,0.0,4.027634451161356,1.284902893727062,1.2851944004488607,3.134582753938089,19353.7789962027,1973.5362224819587,4632.441516551485,4632.441516551485,5.559060229572125,5.015567053899546,-2.3725959898325373,7.388163043732083,3.468237197710957,3.468237197710957,0.9909249136317021,0.0,0.0,0.000226858813901517,7.637808908818287e-05,0.00015048072481333414,0.000606081351494012,0.09568417062138146,0.0718090674620037,0.023875103159377752,0.09568416370240201,0.07180906746191434,0.02387510315934804,0.37766669585730134,0.37766669585730134,0.12556675141653223,0.0,4.915088549403777,4.882004151214687,5.014624994229052,4.915629061846346,4.882759074018395,5.014520255303864,24835.827598171476,21110.453458445754,0.85,1.0633423089431473,0.6605835614815265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531400104002725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.761051978858,1537.8774166598912,0.37766669585730134,0.12556675141653223,6.112874298809886,3.468237197710957
5017.0,-30.27403484099379,5.015550123248626,35.01020479227569,24.11734809810298,4.990508527458744,-26.747619096277447,-40.28164870161561,1.4640927827437393,-0.11706342073438236,-5.032703933132079,40.020297541288926,42237.094342450815,25752.031678110456,25752.031678110456,67989.12602056126,77429.91522112692,77429.91522112692,25752.031678110456,103181.94689923737,103181.94689923737,103181.94689923737,128017.74593918843,91705.6700471724,56512.84916850169,39103.13430963412,24835.799039951064,0.0,63938.93334958519,21110.429183958404,1537.8756590622459,0.0,0.8866787484649273,2.8144722744918615,0.0014959135982669303,354204.1319537458,1555408.585386316,4.39127735977239,1555408.585386316,4.39127735977239,0.85,0.09568407259743691,4.027634451161993,1.2676982716610659,1.0,0.0,4.027634451161621,1.2849028454952458,1.2851943553403808,3.1345828716019413,19353.747338616497,1973.5329943065672,4632.441516551485,4632.441516551485,5.559062448192755,5.015550123248626,-2.372571365339197,7.388121488587823,3.4682580892995896,3.4682580892995896,0.9909308826570256,0.0,0.0,0.00022686125308631533,7.637903408793776e-05,0.00015048221899837755,0.0006060873695251692,0.09568407259756899,0.07180897120570541,0.023875101391863576,0.09568409579118499,0.0718089712056063,0.023875101391830623,0.37766635083236455,0.37766635083236455,0.1255667957223347,0.0,4.915194931219617,4.8821423287760695,5.014635563083459,4.915640512397715,4.882715209199944,5.014698047344666,24835.799039951064,21110.429183958404,0.85,1.063344701870951,0.660584907031841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139391587443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.753975402371,1537.8756590622459,0.37766635083236455,0.1255667957223347,6.112874298809886,3.4682580892995896
5018.0,-30.273931837880284,5.01553331542811,35.010200655271575,24.117344326246553,4.9905208740472125,-26.747525144336137,-40.28154326425863,1.4641141805044269,-0.11691603955608798,-5.032683507712065,40.020289085549074,42237.101991016665,25752.01693846187,25752.01693846187,67989.11892947854,77429.850302089,77429.850302089,25752.01693846187,103181.86724055087,103181.86724055087,103181.86724055087,128017.63455824507,91705.5685512698,56512.82024020321,39103.053678962875,24835.767317694204,0.0,63938.82099665708,21110.402220040072,1537.8735026840968,0.0,0.8866788831521429,2.814472722052438,0.0014959135982669303,354204.4140232196,1555408.220644155,4.391272833043214,1555408.220644155,4.391272833043214,0.85,0.09568396394447637,4.027634451161993,1.267697926037945,1.0,0.0,4.027634451160458,1.28490274034236,1.28519425329585,3.134583128127532,19353.725918718974,1973.5308100848888,4632.441516551485,4632.441516551485,5.559059266361202,5.01553331542811,-2.3725395560766227,7.388072871504733,3.4682789269763945,3.4682789269763945,0.9909368362789699,0.0,0.0,0.0002268636906625567,7.637994762823692e-05,0.00015048374303431976,0.0006060935077848348,0.09568396394461098,0.07180886669359934,0.023875097251011647,0.09568399137512619,0.07180886669349831,0.023875097250978052,0.37766600453128796,0.37766600453128796,0.12556684155815,0.0,4.915301703946,4.8822958608711815,5.014601489854954,4.915767468155991,4.882948771368717,5.014504053892608,24835.767317694204,21110.402220040072,0.85,1.0633464594699553,0.660586187431028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138772748649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.746902349792,1537.8735026840968,0.37766600453128796,0.12556684155815,6.112874298809886,3.4682789269763945
5019.0,-30.273828837842245,5.015516453380027,35.010196532025326,24.117331683542602,4.99052271283781,-26.74743224604682,-40.28143793167544,1.4641261210436984,-0.11670576263378507,-5.032671413989022,40.0202812122688,42237.11026638845,25752.023445770028,25752.023445770028,67989.13371215848,77429.79209603745,77429.79209603745,25752.023445770028,103181.81554180747,103181.81554180747,103181.81554180747,128017.55733077586,91705.46951537304,56512.78768572947,39102.97981071508,24835.74178896839,0.0,63938.72159968347,21110.38052062313,1537.8718900752015,0.0,0.886678973286636,2.814471371224542,0.0014959135982669303,354204.5810343162,1555407.8810267108,4.3912698036957885,1555407.8810267108,4.3912698036957885,0.85,0.09568386617774875,4.027634451161993,1.2676975518418478,1.0,0.0,4.027634451162024,1.2849026794393497,1.2851941955111712,3.134583276703414,19353.705017985983,1973.5286788032595,4632.441516551485,4632.441516551485,5.559060671086578,5.015516453380027,-2.372513878369634,7.388030331749661,3.468299773489287,3.468299773489287,0.9909427924255105,0.0,0.0,0.0002268661281901499,7.638086027083208e-05,0.00015048526791931781,0.0006060996494641871,0.09568386617787226,0.07180877056232349,0.023875095615548774,0.09568385484364807,0.0718087705622308,0.023875095615517955,0.3776656582329263,0.3776656582329263,0.12556688591673512,0.0,4.915429923814656,4.882467053299138,5.01460026144747,4.915965651355236,4.8831747863031865,5.014618354667732,24835.74178896839,21110.38052062313,0.85,1.0633483437131321,0.6605873437825749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138154324585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.739831350798,1537.8718900752015,0.3776656582329263,0.12556688591673512,6.112874298809886,3.468299773489287
5020.0,-30.27372584873631,5.015499684316977,35.010192408636506,24.117322882544272,4.9905334472727265,-26.74733846795,-40.28132868753744,1.4641460664877648,-0.11661044493507688,-5.032652401839991,40.02027296162289,42237.102285636705,25752.012287566038,25752.012287566038,67989.11457320274,77429.71345025272,77429.71345025272,25752.012287566038,103181.72573781875,103181.72573781875,103181.72573781875,128017.43743999265,91705.35364565846,56512.742481047986,39102.90129401163,24835.71170217389,0.0,63938.61299618552,21110.354946847805,1537.8698575630117,0.0,0.8866791000312267,2.8144723377426284,0.0014959135982669303,354204.84358715924,1555407.5251314915,4.391265543913298,1555407.5251314915,4.391265543913298,0.85,0.09568375987731716,4.027634451161993,1.267697141380049,1.0,0.0,4.027634451162246,1.2849025810823738,1.2851941002637273,3.134583516650112,19353.680564610535,1973.5261852529188,4632.441516551485,4632.441516551485,5.55905826237749,5.015499684316977,-2.372483134656066,7.387982818973043,3.468320575630495,3.468320575630495,0.9909487358944272,0.0,0.0,0.00022686856548315672,7.638180681531496e-05,0.00015048675866784176,0.0006061056536543002,0.09568375987744851,0.07180866797004792,0.023875091907400586,0.09568377492018211,0.07180866796994935,0.02387509190736781,0.3776653131104849,0.3776653131104849,0.12556693106340638,0.0,4.9155451324219825,4.882631141064223,5.014568246573845,4.916041956904905,4.883323591217334,5.014476355410238,24835.71170217389,21110.354946847805,0.85,1.0633498505395929,0.6605883410100952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531375359194891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.732763723632,1537.8698575630117,0.3776653131104849,0.12556693106340638,6.112874298809886,3.468320575630495
5021.0,-30.273622897896168,5.0154828050153375,35.01018828031915,24.117305734567367,4.990530750859596,-26.74724606747753,-40.28122726650906,1.46415392044231,-0.11638163943018753,-5.032643015908223,40.02026457129085,42237.12632825433,25752.025516196685,25752.025516196685,67989.15184445101,77429.65523243135,77429.65523243135,25752.025516196685,103181.68074862804,103181.68074862804,103181.68074862804,128017.36477265565,91705.25278184714,56512.72387767555,39102.80989352399,24835.684024027603,0.0,63938.49391755159,21110.331420423463,1537.8681832620243,0.0,0.8866791782454893,2.8144704275678105,0.0014959135982669303,354204.97320449696,1555407.1632109135,4.391262915196037,1555407.1632109135,4.391262915196037,0.85,0.0956836635693968,4.027634451161993,1.2676968331215908,1.0,0.0,4.027634451162478,1.2849025393025577,1.2851940616051465,3.134583618574047,19353.659278110816,1973.5240146340307,4632.441516551485,4632.441516551485,5.559061118027279,5.0154828050153375,-2.372459498149444,7.387942303164781,3.468341377718775,3.468341377718775,0.9909546793482215,0.0,0.0,0.00022687100189469742,7.638268558626968e-05,0.00015048831630842775,0.0006061119272611868,0.0956836635695267,0.07180857308322054,0.023875090486306157,0.09568361424791573,0.07180857308312305,0.02387509048627374,0.3776649686118917,0.3776649686118917,0.12556697497201535,0.0,4.915684840089568,4.882809856793017,5.01459043841021,4.916261376478019,4.883542541988504,5.01469706137226,24835.684024027603,21110.331420423463,0.85,1.0633524138388797,0.6605899473127865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531369175805324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.725699310793,1537.8681832620243,0.3776649686118917,0.12556697497201535,6.112874298809886,3.468341377718775
5022.0,-30.273519965411946,5.0154660285719395,35.01018413552275,24.11729700341823,4.990541254338719,-26.747152363423616,-40.28111802237106,1.4641736523517608,-0.116281015163338,-5.032623642272013,40.02025583466875,42237.11815039882,25752.01317320773,25752.01317320773,67989.13132360655,77429.57767397127,77429.57767397127,25752.01317320773,103181.590847179,103181.590847179,103181.590847179,128017.24178836602,91705.1379288973,56512.67840533026,39102.73280396337,24835.65094118703,0.0,63938.3837451504,21110.303300008974,1537.8659711279124,0.0,0.8866793085922368,2.8144713665664742,0.0014959135982669303,354205.2407496175,1555406.786353033,4.391258534349375,1555406.786353033,4.391258534349375,0.85,0.09568355580213389,4.027634451161993,1.2676964259566743,1.0,0.0,4.027634451161933,1.284902441947385,1.2851939673580723,3.1345838560768486,19353.635039315424,1973.5215429647662,4632.441516551485,4632.441516551485,5.559058453559979,5.0154660285719395,-2.3724285534975125,7.3878945820694515,3.468362118603309,3.468362118603309,0.9909606053152311,0.0,0.0,0.00022687343789593218,7.638363215166748e-05,0.0001504898057442647,0.0006061179261642765,0.09568355580227274,0.07180846934251818,0.023875086459754554,0.09568352260170897,0.07180846934241399,0.02387508645971991,0.3776646256091987,0.3776646256091987,0.12556702115737164,0.0,4.915809062087135,4.882981103334828,5.014573018846704,4.9163426271086905,4.883702875221559,5.014540196567339,24835.65094118703,21110.303300008974,0.85,1.0633539251570991,0.6605909576749728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531362994718227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.718637564332,1537.8659711279124,0.3776646256091987,0.12556702115737164,6.112874298809886,3.468362118603309
5023.0,-30.273417043793167,5.0154493184609485,35.01018002345944,24.117288272269093,4.9905517372078565,-26.747058671270754,-40.28101261993868,1.4641933646868295,-0.11618962238929953,-5.03260590860274,40.02024849849907,42237.12560865367,25752.005213318935,25752.005213318935,67989.1308219726,77429.50021289503,77429.50021289503,25752.005213318935,103181.50542621396,103181.50542621396,103181.50542621396,128017.1319184435,91705.02316913231,56512.64856489648,39102.63844915092,24835.626492229534,0.0,63938.26494138046,21110.282518395103,1537.864289323597,0.0,0.8866794255103655,2.8144722354547826,0.0014959135982669303,354205.4856473399,1555406.4699043108,4.391254604828258,1555406.4699043108,4.391254604828258,0.85,0.0956834547072051,4.027634451161993,1.2676960611017427,1.0,0.0,4.027634451162358,1.284902344684295,1.2851938732028023,3.1345840933550453,19353.610820185953,1973.5190733008678,4632.441516551485,4632.441516551485,5.559056735267632,5.0154493184609485,-2.372398794356696,7.387848112817645,3.468382862384576,3.468382862384576,0.9909665321098788,0.0,0.0,0.00022687587366411978,7.638454544019861e-05,0.00015049132822392118,0.0006061240581557921,0.09568345470732248,0.07180837073108504,0.023875083976237436,0.09568346011900487,0.07180837073099695,0.02387508397620815,0.3776642834692391,0.3776642834692391,0.12556706677582877,0.0,4.915923794405103,4.883145581647682,5.0145379208726695,4.916416286213462,4.883837166808689,5.0144312651249265,24835.626492229534,21110.282518395103,0.85,1.0633558931307572,0.6605923017676079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531356814738237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.711578881837,1537.864289323597,0.3776642834692391,0.12556706677582877,6.112874298809886,3.468382862384576
