time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5024.0,-30.273314137151868,5.015432556063853,35.01017591788759,24.117265152186178,4.99055335765483,-26.74696587887833,-40.28090351549906,1.4642050993826787,-0.11615106507508699,-5.0325937936409755,40.02024046344797,42237.11787407053,25752.011487651456,25752.011487651456,67989.12936172198,77429.40045628819,77429.40045628819,25752.011487651456,103181.41194393965,103181.41194393965,103181.41194393965,128017.0118238241,91704.88253201953,56512.59994980739,39102.53620245794,24835.59987988445,0.0,63938.13608234239,21110.259897901782,1537.8626090244088,0.0,0.8866795163388844,2.8144731426996397,0.0014959135982669303,354205.6529521353,1555406.1233091042,4.391251552157724,1555406.1233091042,4.391251552157724,0.8500000000000001,0.09568335717421936,4.027634451161993,1.2676956478925425,1.0,0.0,4.027634451160834,1.2849022847487632,1.2851938163831342,3.1345842395708057,19353.58113984944,1973.5160467488329,4632.441516551485,4632.441516551485,5.559058089700818,5.015432556063853,-2.372373188543928,7.387805744607782,3.4684035982153802,3.4684035982153802,0.9909724566329657,0.0,0.0,0.00022687830910193797,7.638549081642946e-05,0.0001504928182855085,0.0006061300595791757,0.09568335717434519,0.07180827503094714,0.02387508214339805,0.0956833962184842,0.0718082750308527,0.02387508214336665,0.3776639417230246,0.3776639417230246,0.12556711085666328,0.0,4.916023003124849,4.883278782526702,5.014534710362341,4.916442728565869,4.883834589399839,5.014544915524596,24835.59987988445,21110.259897901782,0.85,1.0633580133484426,0.6605935121361011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135063541562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.704523412753,1537.8626090244088,0.3776639417230246,0.12556711085666328,6.112874298809886,3.4684035982153802
5025.0,-30.273211277564947,5.015415774824983,35.01017178772127,24.11725247455763,4.990555611835852,-26.746873065421674,-40.28079825276507,1.4642173996939534,-0.11594697082398397,-5.032580197900681,40.02023153593702,42237.125600679545,25752.01374866451,25752.01374866451,67989.13934934406,77429.34031116079,77429.34031116079,25752.01374866451,103181.3540598253,103181.3540598253,103181.3540598253,128016.92164257327,91704.78178211725,56512.5670716414,39102.46078941761,24835.567582747968,0.0,63938.02837216557,21110.232445335772,1537.8605745884333,0.0,0.8866796179442444,2.8144720483674295,0.0014959135982669303,354205.84070620936,1555405.7382173461,4.39124813728708,1555405.7382173461,4.39124813728708,0.85,0.09568325479530523,4.027634451161993,1.2676953143579883,1.0,0.0,4.027634451163223,1.284902222169009,1.2851937569172436,3.1345843922372953,19353.559877389307,1973.5138785813003,4632.441516551485,4632.441516551485,5.559058577783191,5.015415774824983,-2.3723465436521813,7.387762318477164,3.468424290423025,3.468424290423025,0.9909783686922928,0.0,0.0,0.00022688074345021724,7.638640291501889e-05,0.00015049434053519833,0.0006061361906444696,0.09568325479544511,0.0718081755270167,0.02387507926842841,0.09568324339962923,0.07180817552691172,0.023875079268393506,0.37766359850396075,0.37766359850396075,0.12556715561850718,0.0,4.916139907338163,4.8834312803007265,5.014544375517062,4.916633227076716,4.884067086594655,5.014608900338487,24835.567582747968,21110.232445335772,0.85,1.0633599608921014,0.6605947458190128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531344456997266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.69747107434,1537.8605745884333,0.37766359850396075,0.12556715561850718,6.112874298809886,3.468424290423025
5026.0,-30.273108415387867,5.015399039088202,35.01016765029409,24.117244267277442,4.990562757757498,-26.746779760445204,-40.280692850332684,1.4642341028162322,-0.115772180108479,-5.032563595168531,40.020223064117644,42237.1330400629,25752.008288413625,25752.008288413625,67989.14132847653,77429.27850839896,77429.27850839896,25752.008288413625,103181.28679681258,103181.28679681258,103181.28679681258,128016.82373166723,91704.68135388364,56512.53588555322,39102.38385370047,24835.53693485465,0.0,63937.920788555115,21110.20639462645,1537.8585660027486,0.0,0.8866797332160536,2.8144716898360356,0.0014959135982669303,354206.0699862622,1555405.3727820956,4.391244263099223,1555405.3727820956,4.391244263099223,0.85,0.09568315094156452,4.027634451161993,1.2676949099404737,1.0,0.0,4.027634451161769,1.2849021389886168,1.2851936768461503,3.1345845951601103,19353.538682814775,1973.5117173361725,4632.441516551485,4632.441516551485,5.559057399084905,5.015399039088202,-2.372317710318732,7.387716749406934,3.468444949009405,3.468444949009405,0.9909842711455443,0.0,0.0,0.00022688317788386247,7.638731623417974e-05,0.00015049586164968273,0.0006061423171375711,0.09568315094169874,0.07180807473122366,0.023875076210475073,0.09568311867886421,0.07180807473112293,0.023875076210441583,0.3776632553660963,0.3776632553660963,0.12556720170414193,0.0,4.916263926030297,4.883598238841671,5.01453904680136,4.916791415060061,4.884297597841112,5.014549316552461,24835.53693485465,21110.20639462645,0.85,1.0633617810832314,0.6605959737061601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531338281409028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.690421223493,1537.8585660027486,0.3776632553660963,0.12556720170414193,6.112874298809886,3.468444949009405
5027.0,-30.273005572620956,5.015382361047244,35.01016352952587,24.117230472061806,4.990571828325372,-26.74668628049338,-40.2805874479003,1.4642525361991665,-0.11573373711439672,-5.0325463857582875,40.02021527449181,42237.14029026469,25752.001364914962,25752.001364914962,67989.14165517964,77429.18638746184,77429.18638746184,25752.001364914962,103181.1877523768,103181.1877523768,103181.1877523768,128016.69779111448,91704.55139438112,56512.50529718961,39102.27344132391,24835.510038737666,0.0,63937.783480061575,21110.183532927014,1537.856754674672,0.0,0.8866798491063204,2.8144731930581637,0.0014959135982669303,354206.30764452805,1555405.0367735866,4.391240368126221,1555405.0367735866,4.391240368126221,0.85,0.09568304899265173,4.027634451161993,1.2676945654163139,1.0,0.0,4.027634451159423,1.2849020477133581,1.285193588677794,3.134584817830796,19353.51125590241,1973.5089205694514,4632.441516551485,4632.441516551485,5.559055904516945,5.015382361047244,-2.3722884303947365,7.38767079144198,3.4684655933535185,3.4684655933535185,0.9909901695295767,0.0,0.0,0.00022688561188219074,7.63882295634375e-05,0.00015049738231875324,0.0006061484418367083,0.09568304899277574,0.07180797539226871,0.02387507360050703,0.09568306959154312,0.07180797539217565,0.02387507360047609,0.3776629132721431,0.3776629132721431,0.12556724794562465,0.0,4.916367157180446,4.88374323165624,5.014516476717688,4.916812648643884,4.884355879409213,5.014458935125504,24835.510038737666,21110.183532927014,0.85,1.0633640697973437,0.6605975057523844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45313321056703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.683374853188,1537.856754674672,0.3776629132721431,0.12556724794562465,6.112874298809886,3.4684655933535185
5028.0,-30.272902761323323,5.015365645150425,35.01015941279213,24.11721252081918,4.99057412870822,-26.746593505917332,-40.28047841330988,1.4642648733035806,-0.11562460838791822,-5.032533704358364,40.0202071504672,42237.132158983244,25752.00590761832,25752.00590761832,67989.13806660156,77429.10473825222,77429.10473825222,25752.00590761832,103181.11064587055,103181.11064587055,103181.11064587055,128016.59335379953,91704.42917845573,56512.45659919239,39102.19175473705,24835.482707928983,0.0,63937.67446266603,21110.160301739634,1537.8550223481257,0.0,0.886679943142413,2.8144732394303182,0.0014959135982669303,354206.48277202237,1555404.6863407148,4.391237207653872,1555404.6863407148,4.391237207653872,0.85,0.09568295062648445,4.027634451161993,1.267694142865949,1.0,0.0,4.027634451162874,1.2849019849636838,1.2851935290405678,3.1345849709118703,19353.485463209985,1973.5062904467873,4632.441516551485,4632.441516551485,5.559056885145269,5.015365645150425,-2.372262500588598,7.387628145739023,3.4684862272096426,3.4684862272096426,0.9909960649170407,0.0,0.0,0.00022688804515977803,7.638917437656132e-05,0.00015049887078321671,0.0006061544368274607,0.09568295062661178,0.07180787885576485,0.02387507177084693,0.09568297353294361,0.07180787885566929,0.023875071770815156,0.3776625707920372,0.3776625707920372,0.12556729326225696,0.0,4.916470751702718,4.883880997981635,5.014517111617181,4.916909095970425,4.884456142379406,5.014543775965478,24835.482707928983,21110.160301739634,0.85,1.0633658267677726,0.6605985049338322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531325931101955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.67633152277,1537.8550223481257,0.3776625707920372,0.12556729326225696,6.112874298809886,3.4684862272096426
5029.0,-30.27279995796946,5.01534898574168,35.010155290932204,24.1172042087652,4.9905820905924845,-26.74650017229485,-40.2803730108775,1.4642823049192122,-0.11546922680156513,-5.032516608806492,40.020198767688306,42237.13932963949,25751.99912904937,25751.99912904937,67989.13845868886,77429.03911166024,77429.03911166024,25751.99912904937,103181.0382407096,103181.0382407096,103181.0382407096,128016.49061153085,91704.32528045242,56512.42549843697,39102.11086890606,24835.452370821247,0.0,63937.5632397273,21110.13451519806,1537.853019725375,0.0,0.8866800606017621,2.814473193353098,0.0014959135982669303,354206.7188581438,1555404.3247464455,4.391233259946628,1555404.3247464455,4.391233259946628,0.85,0.09568284651597,4.027634451161993,1.267693814826198,1.0,0.0,4.027634451162374,1.2849018983774751,1.285193445561188,3.134585182143427,19353.463536368345,1973.5040545311952,4632.441516551485,4632.441516551485,5.559055421863125,5.01534898574168,-2.3722333505491875,7.387582336290867,3.4685068218491812,3.4685068218491812,0.991001949099766,0.0,0.0,0.00022689047827339717,7.639008772636112e-05,0.00015050039054703603,0.000606160557880577,0.09568284651610308,0.07180777788425552,0.023875068631847563,0.09568286004156212,0.07180777788415564,0.02387506863181436,0.37766222766126395,0.37766222766126395,0.1255673392317312,0.0,4.91657960757351,4.88403167575342,5.014499985697569,4.91704738200491,4.884666847348569,5.014464004127603,24835.452370821247,21110.13451519806,0.85,1.063367682683974,0.6605997662324992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453131975842801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.669290990014,1537.853019725375,0.37766222766126395,0.1255673392317312,6.112874298809886,3.4685068218491812
5030.0,-30.272697170108295,5.015332335370017,35.010151178284694,24.11719624595719,4.9905876429865055,-26.74640709359422,-40.28026767829431,1.4642975664738296,-0.11526168308688511,-5.032501742708601,40.0201907923004,42237.14658893106,25751.998044599568,25751.998044599568,67989.14463353062,77428.98478947794,77428.98478947794,25751.998044599568,103180.9828340775,103180.9828340775,103180.9828340775,128016.40795721112,91704.23171758356,56512.39351704232,39102.04244504582,24835.42512313362,0.0,63937.46756817945,21110.111354663575,1537.8512453319881,0.0,0.8866801652280129,2.8144722019618453,0.0014959135982669303,354206.9241560562,1555403.9807251936,4.391229743549324,1555403.9807251936,4.391229743549324,0.8499999999999999,0.09568274621973091,4.027634451161993,1.2676934334868566,1.0,0.0,4.0276344511615605,1.2849018219455548,1.2851933722379596,3.1345853686030933,19353.443790674068,1973.502041030736,4632.441516551485,4632.441516551485,5.559055187764153,5.015332335370017,-2.3722058485461597,7.387538183916177,3.4685274056694606,3.4685274056694606,0.9910078301912745,0.0,0.0,0.0002268929110443778,7.639100048097842e-05,0.00015050191056339935,0.0006061666799508483,0.09568274621985695,0.07180767987127368,0.023875066348583274,0.09568272722785473,0.07180767987117909,0.023875066348551827,0.3776618848850955,0.3776618848850955,0.1255673846464125,0.0,4.916706074636522,4.884204391632466,5.01448714979017,4.91724005962169,4.884923482945396,5.0144640869989985,24835.42512313362,21110.111354663575,0.85,1.0633693704091531,0.6606008682450811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453131358623601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.662253725159,1537.8512453319881,0.3776618848850955,0.1255673846464125,6.112874298809886,3.4685274056694606
5031.0,-30.272594362280444,5.0153157680572145,35.010147080159165,24.117182206269376,4.990598287390784,-26.746313487695538,-40.2801585040055,1.464317412807241,-0.11525933840596281,-5.032483366015496,40.02018298998881,42237.137938439926,25751.988077536276,25751.988077536276,67989.1260159762,77428.88528777134,77428.88528777134,25751.988077536276,103180.8733653076,103180.8733653076,103180.8733653076,128016.27105704835,91704.09502859492,56512.34767926893,39101.9414992511,24835.39769174075,0.0,63937.33919099185,21110.088037979636,1537.849375792857,0.0,0.886680287110041,2.8144743155535004,0.0014959135982669303,354207.17793473275,1555403.6441697078,4.39122564720106,1555403.6441697078,4.39122564720106,0.85,0.0956826429466158,4.027634451161993,1.2676930246734996,1.0,0.0,4.027634451161673,1.2849017240607483,1.2851932774576151,3.1345856073982294,19353.41494355754,1973.4990994434938,4632.441516551485,4632.441516551485,5.559053036185282,5.0153157680572145,-2.3721757691769425,7.3874915372341565,3.4685479644502446,3.4685479644502446,0.9910137041286413,0.0,0.0,0.0002268953443119664,7.639194653636043e-05,0.00015050339777560598,0.0006061726698979679,0.0956826429467403,0.07180757973372116,0.023875063213019132,0.0956826959154748,0.07180757973362772,0.023875063212988067,0.37766154383004125,0.37766154383004125,0.125567429866103,0.0,4.916802708015382,4.884345687714642,5.014449254432691,4.917224027609507,4.884945765093789,5.014332632317519,24835.39769174075,21110.088037979636,0.85,1.0633712143209615,0.6606020593423557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531307414979184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.65521957671,1537.849375792857,0.37766154383004125,0.125567429866103,6.112874298809886,3.4685479644502446
5032.0,-30.27249161278115,5.015299176874814,35.01014299495574,24.11717459270733,4.990601958955712,-26.746220631633083,-40.28005317142231,1.4643309778090283,-0.11500944363905319,-5.032470024193073,40.02017517012117,42237.14516902238,25751.99094188802,25751.99094188802,67989.13611091039,77428.83979150822,77428.83979150822,25751.99094188802,103180.83073339623,103180.83073339623,103180.83073339623,128016.20250331417,91704.00954562846,56512.31492314815,39101.88291386701,24835.37176991794,0.0,63937.25468378495,21110.06600443025,1537.8477122995596,0.0,0.8866803834079567,2.8144725900083367,0.0014959135982669303,354207.3621828811,1555403.306856989,4.391222410712958,1555403.306856989,4.391222410712958,0.85,0.09568254475268265,4.027634451161993,1.2676926708081742,1.0,0.0,4.02763445116219,1.2849016555686779,1.2851932120749325,3.134585774488261,19353.396903061963,1973.497259824911,4632.441516551485,4632.441516551485,5.5590536545097065,5.015299176874814,-2.372149400904706,7.38744857777952,3.4685685205364996,3.4685685205364996,0.9910195772961428,0.0,0.0,0.0002268977762230534,7.63928593115132e-05,0.00015050491691154022,0.0006061787884221926,0.0956825447528057,0.07180748362876371,0.02387506112404199,0.09568254414431315,0.07180748362867136,0.023875061124011283,0.3776612023608879,0.3776612023608879,0.12556747340097021,0.0,4.916929237845352,4.884519523467134,5.014433302827399,4.917460580554007,4.885240200229305,5.014394877478196,24835.37176991794,21110.06600443025,0.85,1.0633727776890776,0.6606030455626379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531301242528596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.648189254527,1537.8477122995596,0.3776612023608879,0.12556747340097021,6.112874298809886,3.4685685205364996
5033.0,-30.272388906207066,5.01528255340684,35.010138891186074,24.117151472624414,4.990603569417139,-26.746128020294343,-40.279947908688314,1.4643426835057982,-0.11496869809445798,-5.032457161693122,40.02016645893145,42237.15236462141,25751.99481615682,25751.99481615682,67989.14718077824,77428.74009538759,77428.74009538759,25751.99481615682,103180.73491154441,103180.73491154441,103180.73491154441,128016.07580180901,91703.86904585059,56512.2813150898,39101.764145289766,24835.3408902646,0.0,63937.10503555437,21110.03975672491,1537.8457707085913,0.0,0.886680480493775,2.8144735557426124,0.0014959135982669303,354207.53981174424,1555402.9310968488,4.391219147744628,1555402.9310968488,4.391219147744628,0.85,0.09568244434578732,4.027634451161993,1.2676922999089588,1.0,0.0,4.027634451162091,1.2849015957782226,1.2851931553945648,3.1345859203502564,19353.36725170888,1973.4942362283637,4632.441516551485,4632.441516551485,5.559054490843805,5.01528255340684,-2.372123429283895,7.387405982690735,3.468589041809904,3.468589041809904,0.9910254405171155,0.0,0.0,0.00022690020714217143,7.639377149145111e-05,0.00015050643565072032,0.0006061849053484368,0.0956824443459238,0.07180738595144541,0.023875058394478385,0.09568246664974969,0.07180738595134299,0.023875058394444332,0.37766086262872606,0.37766086262872606,0.12556751689396956,0.0,4.917036220327759,4.884660309907815,5.014438436624005,4.917488463598659,4.885247878911969,5.014483441025959,24835.3408902646,21110.03975672491,0.85,1.0633754397070463,0.6606047042814033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453129507358499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.641161190753,1537.8457707085913,0.37766086262872606,0.12556751689396956,6.112874298809886,3.468589041809904
5034.0,-30.27228614665924,5.01526594682149,35.01013477118635,24.117143649514787,4.9906083809851065,-26.746035041137073,-40.279842576105125,1.4643572754643441,-0.11474168740056712,-5.032442037108444,40.0201577786578,42237.15956377868,25751.992790242024,25751.992790242024,67989.15235402071,77428.68925051321,77428.68925051321,25751.992790242024,103180.68204075523,103180.68204075523,103180.68204075523,128015.99142434944,91703.77867191746,56512.248985188555,39101.69965192101,24835.309383594216,0.0,63937.00903551522,21110.012976055084,1537.8437470313634,0.0,0.8866805889905484,2.81447233882114,0.0014959135982669303,354207.748679689,1555402.556670351,4.391215501264783,1555402.556670351,4.391215501264783,0.85,0.0956823416966644,4.027634451161993,1.267691929559224,1.0,0.0,4.027634451160964,1.284901522480515,1.2851930852055211,3.134586099163931,19353.34817901396,1973.49229135474,4632.441516551485,4632.441516551485,5.55905405351183,5.01526594682149,-2.3720958283599916,7.387361775181482,3.4686095256918565,3.4686095256918565,0.9910312930548162,0.0,0.0,0.00022690263933911888,7.639468428676506e-05,0.00015050795505235383,0.000606191024942801,0.09568234169680115,0.07180728639146788,0.023875055305333265,0.09568231107642683,0.07180728639136526,0.023875055305299143,0.3776605223970563,0.3776605223970563,0.12556756162202123,0.0,4.917163324248463,4.8848287025984405,5.014441166892539,4.9177003497079,4.88553099212271,5.01448086049254,24835.309383594216,21110.012976055084,0.85,1.0633771172538684,0.660605808762764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531288907223558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.634135692026,1537.8437470313634,0.3776605223970563,0.12556756162202123,6.112874298809886,3.4686095256918565
5035.0,-30.27218339673823,5.0152494529766525,35.010130669725214,24.117134569119685,4.990621040466839,-26.745941285841855,-40.27973717367274,1.4643789295718403,-0.11470200823828236,-5.032422346242779,40.0201500786358,42237.166250584596,25751.979261380526,25751.979261380526,67989.14551196512,77428.60159025973,77428.60159025973,25751.979261380526,103180.58085164026,103180.58085164026,103180.58085164026,128015.86287344185,91703.65466355933,56512.2193238897,39101.594821855135,24835.282021801588,0.0,63936.87684365672,21109.98971853135,1537.8418524676342,0.0,0.8866807171959594,2.814474115368968,0.0014959135982669303,354208.0206073444,1555402.2245273937,4.391211192395971,1555402.2245273937,4.391211192395971,0.85,0.09568223781375756,4.027634451161993,1.2676915795402603,1.0,0.0,4.027634451160849,1.2849014161399355,1.2851929819658456,3.1345863585874927,19353.32200804296,1973.4896226583962,4632.441516551485,4632.441516551485,5.559051133051539,5.0152494529766525,-2.372064863596805,7.387314316573457,3.4686299869609543,3.4686299869609543,0.9910371391317012,0.0,0.0,0.000226905071332228,7.639559769747435e-05,0.00015050947363475366,0.0006061971412375916,0.09568223781388087,0.07180718584986068,0.02387505196402019,0.09568226743066216,0.07180718584976814,0.023875051963989424,0.37766018353441694,0.37766018353441694,0.1255676071957233,0.0,4.91726727025366,4.88497939497654,5.014404315735987,4.917720338004472,4.88561955322001,5.014294370402581,24835.282021801588,21109.98971853135,0.85,1.0633792088127376,0.6606072791742097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531282737686666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.627114678095,1537.8418524676342,0.37766018353441694,0.1255676071957233,6.112874298809886,3.4686299869609543
5036.0,-30.272080723406102,5.0152328776798205,35.010126578617864,24.11711700204762,4.990620764143972,-26.745848893152232,-40.27963191093875,1.4643889338914802,-0.11453861400451615,-5.032411819872142,40.02014217728881,42237.17343712514,25751.989035619783,25751.989035619783,67989.16247274492,77428.53203823995,77428.53203823995,25751.989035619783,103180.52107385974,103180.52107385974,103180.52107385974,128015.77760585953,91703.54355729058,56512.184956181416,39101.50955678796,24835.256531999803,0.0,63936.766088787765,21109.96805219983,1537.840274633674,0.0,0.886680799446963,2.814473197493307,0.0014959135982669303,354208.1659748789,1555401.88370027,4.391208428014,1555401.88370027,4.391208428014,0.85,0.09568214301822847,4.027634451161993,1.267691194904037,1.0,0.0,4.027634451161634,1.284901364311601,1.2851929332484857,3.1345864850255176,19353.298559954615,1973.4872316188114,4632.441516551485,4632.441516551485,5.559053243005703,5.0152328776798205,-2.3720406521391606,7.387273529818981,3.468650454562464,3.468650454562464,0.9910429870178469,0.0,0.0,0.00022690750153654395,7.639650990764449e-05,0.00015051099162889946,0.0006062032551631098,0.09568214301835154,0.0718070923803316,0.023875050638019937,0.09568214693136201,0.07180709238023925,0.023875050637989233,0.37765984480544484,0.37765984480544484,0.12556765104649273,0.0,4.917384482141756,4.885133324576827,5.0144109115931315,4.917873205867636,4.885769030838276,5.0144573200345235,24835.256531999803,21109.96805219983,0.85,1.0633813161324062,0.6606085359161141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531276568732763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.620096896624,1537.840274633674,0.37765984480544484,0.12556765104649273,6.112874298809886,3.468650454562464
5037.0,-30.27197805032995,5.015216437971201,35.01012248829263,24.117118364106886,4.990634106354361,-26.745755138731408,-40.27952270172534,1.464411194757177,-0.11433783765858152,-5.032391075067598,40.020134017854296,42237.16412053998,25751.972765034367,25751.972765034367,67989.13688557435,77428.48376163578,77428.48376163578,25751.972765034367,103180.45652667015,103180.45652667015,103180.45652667015,128015.68253821575,91703.45924008064,56512.13959899035,39101.46626787811,24835.2260115456,0.0,63936.69227942371,21109.94210981376,1537.8381793061246,0.0,0.8866809346855669,2.8144729809969413,0.0014959135982669303,354208.4524575277,1555401.5317405195,4.391203882767377,1555401.5317405195,4.391203882767377,0.85,0.09568203640650569,4.027634451161993,1.2676908355439087,1.0,0.0,4.027634451162702,1.284901255135725,1.285192827170594,3.1345867513660037,19353.28076548262,1973.485417087652,4632.441516551485,4632.441516551485,5.559049730692515,5.015216437971201,-2.372008945216172,7.387225383187373,3.4686708701028808,3.4686708701028808,0.9910488200293945,0.0,0.0,0.00022690993175878058,7.639745632877374e-05,0.00015051247543000683,0.0006062092313715685,0.095682036406636,0.07180698988630159,0.023875046520334408,0.09568202379672097,0.07180698988620379,0.02387504652030189,0.37765950648025953,0.37765950648025953,0.12556769613013408,0.0,4.917510375792517,4.8853151068200305,5.014368497775024,4.918053237409026,4.886081626309647,5.014238306748155,24835.2260115456,21109.94210981376,0.85,1.0633821435184692,0.6606091528155713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531270404382146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.61308100582,1537.8381793061246,0.37765950648025953,0.12556769613013408,6.112874298809886,3.4686708701028808
5038.0,-30.271875363145604,5.015199927444198,35.01011841354489,24.11710062241184,4.990634794802226,-26.74566263709415,-40.27942124577237,1.4644220687521265,-0.11419918779938598,-5.032380045449034,40.02012629093181,42237.18697582077,25751.98126324036,25751.98126324036,67989.16823906112,77428.40968275978,77428.40968275978,25751.98126324036,103180.39094600015,103180.39094600015,103180.39094600015,128015.59221381802,91703.34399193355,56512.12128499996,39101.35856325955,24835.201267817876,0.0,63936.55983107742,21109.921077645195,1537.8366316848412,0.0,0.8866810188679716,2.8144724468703695,0.0014959135982669303,354208.6047749851,1555401.1984373655,4.391201053473704,1555401.1984373655,4.391201053473704,0.85,0.09568194199325226,4.027634451161993,1.2676904783817013,1.0,0.0,4.027634451162508,1.2849011992374781,1.2851927743828804,3.1345868877328344,19353.256443284015,1973.4829369136266,4632.441516551485,4632.441516551485,5.559051565190797,5.015199927444198,-2.3719843865503414,7.387184313994539,3.468691298920247,3.468691298920247,0.9910546568343562,0.0,0.0,0.00022691236233893998,7.639833556886081e-05,0.00015051402677007918,0.0006062154796022894,0.09568194199337304,0.07180689693018677,0.023875045063186266,0.09568191843176979,0.07180689693009613,0.023875045063156134,0.37765917027045043,0.37765917027045043,0.12556773923121659,0.0,4.917640305376665,4.885488616530324,5.014367162321378,4.918180857649645,4.886203599150008,5.014382802856176,24835.201267817876,21109.921077645195,0.85,1.063384836761484,0.660610878774411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531264240051895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.606068532332,1537.8366316848412,0.37765917027045043,0.12556773923121659,6.112874298809886,3.468691298920247
5039.0,-30.27177273028045,5.01518352102042,35.0101143371187,24.117091786488913,4.99064602538358,-26.74556913004534,-40.27931207148356,1.4644424251498522,-0.11412569146295937,-5.032360795951697,40.02011809254715,42237.17763762525,25751.96877085336,25751.96877085336,67989.14640847861,77428.32873371991,77428.32873371991,25751.96877085336,103180.29750457327,103180.29750457327,103180.29750457327,128015.46845724911,91703.22616362665,56512.07506753761,39101.27899565449,24835.17095267584,0.0,63936.44994833032,21109.895309774463,1537.834578066045,0.0,0.8866811466304507,2.814473727723166,0.0014959135982669303,354208.870607917,1555400.8447976068,4.39119675949426,1555400.8447976068,4.39119675949426,0.85,0.09568183733422056,4.027634451161993,1.2676900613261388,1.0,0.0,4.027634451162314,1.2849010989743632,1.2851926772186097,3.134587132330217,19353.23157656334,1973.480401213803,4632.441516551485,4632.441516551485,5.559048868473104,5.01518352102042,-2.3719538068108426,7.387137327831263,3.468711678974553,3.468711678974553,0.9910604797070152,0.0,0.0,0.00022691479165734405,7.639928170823124e-05,0.00015051550994911282,0.0006062214533052626,0.0956818373343513,0.07180679622188513,0.023875041112466175,0.09568184798983027,0.07180679622178701,0.02387504111243355,0.37765883537226347,0.37765883537226347,0.1255677832100636,0.0,4.917751975495435,4.88564935328111,5.014331057032734,4.918235104488758,4.886328851437497,5.0142232554471775,24835.17095267584,21109.895309774463,0.85,1.0633863228787874,0.6606118680620969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531258074879616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.599059763914,1537.834578066045,0.37765883537226347,0.1255677832100636,6.112874298809886,3.468711678974553
5040.0,-30.271670154674407,5.015167004920351,35.01011025899385,24.11707463851201,4.990643367337216,-26.745477063492835,-40.27920687859876,1.464450276156992,-0.11390883886321035,-5.032351659809882,40.02010989021759,42237.184604499904,25751.98193200829,25751.98193200829,67989.16653650819,77428.27036146795,77428.27036146795,25751.98193200829,103180.25229347624,103180.25229347624,103180.25229347624,128015.39629624384,91703.12531240469,56512.039555442054,39101.20639662515,24835.144002767596,0.0,63936.350399392744,21109.872402352456,1537.8329486282735,0.0,0.8866812228900175,2.8144719454505935,0.0014959135982669303,354208.9967768443,1555400.4909877453,4.391194196480744,1555400.4909877453,4.391194196480744,0.85,0.09568174359318982,4.027634451161993,1.2676897530676796,1.0,0.0,4.027634451161243,1.284901057225824,1.2851926385804822,3.134587234178085,19353.210292720505,1973.4782308658416,4632.441516551485,4632.441516551485,5.559051709556987,5.015167004920351,-2.3719306878817044,7.3870976928020555,3.4687320629157865,3.4687320629157865,0.9910663036902247,0.0,0.0,0.00022691721964437139,7.640019335372709e-05,0.0001505170262906443,0.0006062275605746544,0.09568174359331685,0.07180670392670188,0.023875039666614972,0.09568169424702017,0.07180670392660654,0.023875039666583275,0.3776585008641545,0.3776585008641545,0.1255678257808619,0.0,4.917886696928008,4.885822467668504,5.014350124804139,4.918442820946666,4.886532273833041,5.014443776161841,24835.144002767596,21109.872402352456,0.85,1.0633882933855094,0.6606130056009745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531251912973568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.592053330207,1537.8329486282735,0.3776585008641545,0.1255678257808619,6.112874298809886,3.4687320629157865
5041.0,-30.27156754535417,5.015150558585992,35.01010615841478,24.117055779229872,4.9906512944192,-26.74538390798163,-40.27910154601557,1.4644676570480237,-0.11393217869118644,-5.032334144139524,40.020101079940304,42237.19105458997,25751.973560123122,25751.973560123122,67989.16461471308,77428.16233016178,77428.16233016178,25751.973560123122,103180.1358902849,103180.1358902849,103180.1358902849,128015.24663109101,91702.97907402627,56512.00779846009,39101.07919507354,24835.11074080611,0.0,63936.18993587965,21109.844129685192,1537.8307630547158,0.0,0.886681344037399,2.814474295931696,0.0014959135982669303,354209.23866606655,1555400.1109539492,4.391190124829902,1555400.1109539492,4.391190124829902,0.85,0.09568163918567665,4.027634451161993,1.2676893371110785,1.0,0.0,4.0276344511631565,1.2849009708859598,1.2851925553419665,3.134587444808976,19353.17943028173,1973.4750837729225,4632.441516551485,4632.441516551485,5.559049902327443,5.015150558585992,-2.3719014515090384,7.38705201009503,3.4687523864273,3.4687523864273,0.9910721104078001,0.0,0.0,0.00022691964845337003,7.640110621998558e-05,0.00015051854223338445,0.0006062336662378606,0.09568163918581607,0.07180660336869726,0.02387503581711881,0.09568165124445656,0.07180660336859264,0.02387503581708402,0.37765816752617565,0.37765816752617565,0.1255678705483167,0.0,4.917983119647431,4.885953151267245,5.014343327426104,4.918401965448311,4.886509144452418,5.014349459060099,24835.11074080611,21109.844129685192,0.85,1.0633909321606132,0.6606147644541974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531245754510254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.585049170506,1537.8307630547158,0.37765816752617565,0.1255678705483167,6.112874298809886,3.4687523864273
5042.0,-30.271464976604324,5.015134120263556,35.010102068019314,24.117042577732377,4.990656701890909,-26.745291041007363,-40.27899244157595,1.464482766295293,-0.11381661021312084,-5.032319521953525,40.02009317540308,42237.18183106941,25751.972598692297,25751.972598692297,67989.15442976171,77428.08741214976,77428.08741214976,25751.972598692297,103180.06001084206,103180.06001084206,103180.06001084206,128015.14371819876,91702.86494509042,56511.9593640157,39101.006201194126,24835.08370735669,0.0,63936.08990855081,21109.821151253185,1537.8290026478662,0.0,0.8866814471635334,2.81447448420247,0.0014959135982669303,354209.4405967294,1555399.769989564,4.391186658857014,1555399.769989564,4.391186658857014,0.8499999999999999,0.09568154082195779,4.027634451161993,1.2676889579696584,1.0,0.0,4.027634451161765,1.2849008951768937,1.2851924827354577,3.134587629505468,19353.155344283696,1973.4726276846525,4632.441516551485,4632.441516551485,5.55904969478444,5.015134120263556,-2.371874347165887,7.387008467429443,3.4687727034579687,3.4687727034579687,0.9910779152737054,0.0,0.0,0.00022692207632598715,7.640205178572139e-05,0.00015052002454026578,0.000606239636428123,0.09568154082208263,0.07180650724550189,0.023875033576580745,0.0956815592432486,0.0718065072454082,0.02387503357654959,0.377657832665576,0.377657832665576,0.12556791551665614,0.0,4.9180815464805505,4.886085581385089,5.0143393091069015,4.918502911740404,4.886643066682552,5.014351052511245,24835.08370735669,21109.821151253185,0.85,1.0633924365254128,0.6606156537173632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453123959402779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.5780491054,1537.8290026478662,0.377657832665576,0.12556791551665614,6.112874298809886,3.4687727034579687
5043.0,-30.2713624307364,5.015117679473695,35.01009797442084,24.117034894321137,4.990660781894984,-26.74519832736866,-40.27889095069838,1.4644966785285694,-0.1135810771403385,-5.032305431028075,40.02008490131696,42237.203953487275,25751.97289478335,25751.97289478335,67989.17684827062,77428.04001371034,77428.04001371034,25751.97289478335,103180.01290849369,103180.01290849369,103180.01290849369,128015.06757902994,91702.77780760643,56511.941747388766,39100.928955797404,24835.054670536258,0.0,63935.98362633366,21109.796469955818,1537.827142658266,0.0,0.8866815489223994,2.8144730347420164,0.0014959135982669303,354209.6351908326,1555399.4130846485,4.391183238837271,1555399.4130846485,4.391183238837271,0.85,0.0956814416397723,4.027634451161993,1.26768859860953,1.0,0.0,4.027634451162529,1.2849008250696445,1.2851924157313717,3.1345878005360346,19353.136954615446,1973.470752460366,4632.441516551485,4632.441516551485,5.559049758701286,5.015117679473695,-2.3718476597461136,7.386965339219809,3.468792995495011,3.468792995495011,0.9910837129985746,0.0,0.0,0.0002269245036809001,7.640293137739039e-05,0.00015052157230350974,0.0006062458702526867,0.09568144163990266,0.07180641041313053,0.02387503122677214,0.09568140522191239,0.07180641041303269,0.023875031226739608,0.37765749677995764,0.37765749677995764,0.12556796080976795,0.0,4.9182047782392715,4.886249155074893,5.014341020830841,4.91872435388774,4.886930206389081,5.0143746737528545,24835.054670536258,21109.796469955818,0.85,1.0633945548664017,0.6606170978824326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531233435986095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.571051647843,1537.827142658266,0.37765749677995764,0.12556796080976795,6.112874298809886,3.468792995495011
5044.0,-30.271259892210736,5.0151013660495485,35.01009389968647,24.117025674227648,4.990674347629122,-26.74510467172807,-40.27878174148498,1.4645191271478186,-0.11356736343105922,-5.0322851769579975,40.02007726357807,42237.19412198513,25751.95761089764,25751.95761089764,67989.15173288278,77427.94811644778,77427.94811644778,25751.95761089764,103179.90572734541,103179.90572734541,103179.90572734541,128014.93298072735,91702.65001446212,56511.89602000501,39100.83777161901,24835.027253381944,0.0,63935.86502500095,21109.773165374652,1537.825230476628,0.0,0.8866816797702147,2.8144752180674617,0.0014959135982669303,354209.9148974202,1555399.083628794,4.391178841166092,1555399.083628794,4.391178841166092,0.85,0.09568133819953961,4.027634451161993,1.267688235952519,1.0,0.0,4.027634451161637,1.284900715021602,1.285192308777235,3.134588069004444,19353.109984895633,1973.4680023143105,4632.441516551485,4632.441516551485,5.55904645938587,5.0151013660495485,-2.371816436295881,7.38691780234543,3.4688132593905086,3.4688132593905086,0.9910895026830024,0.0,0.0,0.00022692693088593652,7.64038778720702e-05,0.0001505230530138663,0.000606251834012731,0.09568133819966194,0.07180631035384663,0.023875027845815317,0.09568137459311735,0.07180631035375482,0.02387502784578479,0.3776571620519877,0.3776571620519877,0.1255680067076414,0.0,4.918299714042064,4.886390187801624,5.0142971185845795,4.918717813526939,4.8869927774078405,5.0141600401903474,24835.027253381944,21109.773165374652,0.85,1.0633961346467566,0.6606181695589642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453122727932317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.564057150843,1537.825230476628,0.3776571620519877,0.1255680067076414,6.112874298809886,3.4688132593905086
5045.0,-30.271157389806056,5.015084948786262,35.01008983462503,24.11700835162776,4.990672528139459,-26.745012587221698,-40.278676548600174,1.464527725556468,-0.11337310945913259,-5.032275835320087,40.0200693958532,42237.20076538046,25751.970071594344,25751.970071594344,67989.17083697481,77427.88581534852,77427.88581534852,25751.970071594344,103179.85588694287,103179.85588694287,103179.85588694287,128014.85802793007,91702.54560336575,56511.860553403334,39100.76116662491,24835.002140987195,0.0,63935.7633076121,21109.751819839115,1537.8237007388,0.0,0.8866817558638938,2.814473756616581,0.0014959135982669303,354210.0439045203,1555398.7442524899,4.391176283729996,1555398.7442524899,4.391176283729996,0.85,0.09568124547604213,4.027634451161993,1.2676878738449888,1.0,0.0,4.027634451161746,1.2849006697793819,1.2851922666425595,3.1345881793754065,19353.087949769804,1973.4657553568043,4632.441516551485,4632.441516551485,5.559049149262614,5.015084948786262,-2.3717932522249825,7.386878201011244,3.4688335343066807,3.4688335343066807,0.9910952955161945,0.0,0.0,0.0002269293572598539,7.640478956827359e-05,0.0001505245676915803,0.0006062579345808743,0.09568124547616412,0.071806218647114,0.023875026829050117,0.09568123794246669,0.07180621864702245,0.023875026829019676,0.37765682699170056,0.37765682699170056,0.12556805032321777,0.0,4.918416790734511,4.886542993707849,5.014306558383055,4.91890272586096,4.887171956011343,5.014362088730024,24835.002140987195,21109.751819839115,0.85,1.0633981252379936,0.6606193244642433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531221123106055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.557065924948,1537.8237007388,0.37765682699170056,0.12556805032321777,6.112874298809886,3.4688335343066807
5046.0,-30.27105489063818,5.0150686277361105,35.010085755750936,24.117004963941895,4.990682547710443,-26.74491932160929,-40.27857118109239,1.4645469786829,-0.11318535020291165,-5.032257119981258,40.020060863406286,42237.20667786503,25751.95852601818,25751.95852601818,67989.16520388321,77427.83184710648,77427.83184710648,25751.95852601818,103179.79037312466,103179.79037312466,103179.79037312466,128014.76033623304,91702.45431962232,56511.82915038627,39100.694632484505,24834.96996310838,0.0,63935.66459559288,21109.72446864212,1537.8215551876888,0.0,0.886681882115187,2.8144734742977797,0.0014959135982669303,354210.3023616187,1555398.3762032976,4.391172040544906,1555398.3762032976,4.391172040544906,0.85,0.09568114052293401,4.027634451161993,1.2676875166827815,1.0,0.0,4.027634451161625,1.2849005746846573,1.2851921746439978,3.1345884113644065,19353.0686850667,1973.4637909037951,4632.441516551485,4632.441516551485,5.559046656931924,5.0150686277361105,-2.3717632109178033,7.386831838653913,3.4688537507090054,3.4688537507090054,0.9911010716311444,0.0,0.0,0.00022693178358105569,7.640570278800094e-05,0.00015052608079305476,0.000606264028800501,0.09568114052306961,0.07180611759109534,0.023875022931974268,0.0956811084752171,0.07180611759099358,0.023875022931940434,0.377656492473821,0.377656492473821,0.12556809531977237,0.0,4.91854069961596,4.886716378304982,5.0142814631656165,4.919071769778327,4.8874454543009165,5.014216685589929,24834.96996310838,21109.72446864212,0.85,1.0633996789417863,0.6606204368879973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531214969062556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.550077393384,1537.8215551876888,0.377656492473821,0.12556809531977237,6.112874298809886,3.4688537507090054
5047.0,-30.27095243928248,5.015052259155041,35.01008168403303,24.11698711747306,4.990684198514865,-26.744826935998585,-40.27846595328299,1.4645586952323342,-0.11307229641471395,-5.032245180015009,40.02005291409841,42237.21292020772,25751.96422972831,25751.96422972831,67989.17714993603,77427.75326969466,77427.75326969466,25751.96422972831,103179.71749942297,103179.71749942297,103179.71749942297,128014.66096672676,91702.33505778138,56511.79470829972,39100.60038831296,24834.943467303794,0.0,63935.54385561675,21109.701947208225,1537.8198854255747,0.0,0.8866819717400981,2.814473382616137,0.0014959135982669303,354210.4672515251,1555398.0333080087,4.391169028337944,1555398.0333080087,4.391169028337944,0.85,0.0956810451788259,4.027634451161993,1.2676871040230622,1.0,0.0,4.027634451162852,1.2849005148553008,1.2851921179173833,3.1345885573215493,19353.043515810146,1973.4612243538973,4632.441516551485,4632.441516551485,5.5590478881854875,5.015052259155041,-2.371738161992642,7.386790421147683,3.46887396877352,3.46887396877352,0.9911068482210057,0.0,0.0,0.00022693420879435228,7.64066148070337e-05,0.00015052759398731858,0.0006062701233938492,0.09568104517895049,0.07180602397144205,0.023875021207508434,0.09568101113947614,0.07180602397134855,0.023875021207477348,0.37765615974017874,0.37765615974017874,0.12556813933227842,0.0,4.918662623403577,4.886877771337481,5.014284496432765,4.919172883600311,4.887546016006297,5.014319343586692,24834.943467303794,21109.701947208225,0.85,1.0634018739791038,0.6606217820808788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531208815218373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.54309221372,1537.8198854255747,0.37765615974017874,0.12556813933227842,6.112874298809886,3.46887396877352
5048.0,-30.270849996579372,5.015036027082333,35.01007762255152,24.116983136069052,4.990697946829482,-26.744733348339558,-40.27836055085061,1.4645812985910684,-0.11297647393081434,-5.032224550194145,40.02004506881921,42237.21839573962,25751.947848725016,25751.947848725016,67989.16624446464,77427.68181305278,77427.68181305278,25751.947848725016,103179.6296617778,103179.6296617778,103179.6296617778,128014.54422645656,91702.22781790569,56511.76440059817,39100.51490811946,24834.914564678762,0.0,63935.42947279822,21109.677379976947,1537.817881279644,0.0,0.8866821052535767,2.8144745312895334,0.0014959135982669303,354210.75214771886,1555397.6949000785,4.391164541079263,1555397.6949000785,4.391164541079263,0.85,0.09568094095970424,4.027634451161993,1.2676867391681301,1.0,0.0,4.027634451161947,1.2849004040877814,1.285192010240813,3.134588827545294,19353.020883693098,1973.4589165202285,4632.441516551485,4632.441516551485,5.559044352036519,5.015036027082333,-2.371706730673198,7.386742757755531,3.468894145297791,3.468894145297791,0.991112612942226,0.0,0.0,0.00022693663382670267,7.640752834963127e-05,0.0001505291054770714,0.0006062762111220503,0.09568094095982987,0.07180592360127408,0.0238750173585558,0.095680939901929,0.0718059236011798,0.023875017358524448,0.3776558278220278,0.3776558278220278,0.12556818424727692,0.0,4.918771899467515,4.887038561079237,5.014238637359426,4.9192480762633295,4.887720892811501,5.014094446402851,24834.914564678762,21109.677379976947,0.85,1.0634036058738154,0.6606230495989668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531202664249714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.536109492856,1537.817881279644,0.3776558278220278,0.12556818424727692,6.112874298809886,3.468894145297791
5049.0,-30.270747583042716,5.0150196854374816,35.010073570641545,24.116960644628875,4.990695752568606,-26.744641381305065,-40.278251621033974,1.464589550832321,-0.1128635262641069,-5.032215530515596,40.02003722464724,42237.20905534121,25751.960997382197,25751.960997382197,67989.1700527234,77427.59998551646,77427.59998551646,25751.960997382197,103179.56098289865,103179.56098289865,103179.56098289865,128014.45057437068,91702.10376452295,56511.71283435322,39100.43436685526,24834.88959147204,0.0,63935.3239583273,21109.656152751235,1537.816364089302,0.0,0.8866821796216594,2.8144741002341926,0.0014959135982669303,354210.8767088222,1555397.3565399626,4.391162041640442,1555397.3565399626,4.391162041640442,0.85,0.0956808492272252,4.027634451161993,1.267686335849576,1.0,0.0,4.0276344511616475,1.2849003604694187,1.2851919697277818,3.134588933954815,19352.994703220014,1973.4562468549418,4632.441516551485,4632.441516551485,5.559047190422525,5.0150196854374816,-2.371683850184228,7.3867035356217094,3.4689143357211156,3.4689143357211156,0.9911183816346044,0.0,0.0,0.00022693905819248862,7.640847247533924e-05,0.00015053058571714938,0.0006062821729879843,0.09568084922734663,0.07180583295625757,0.02387501627108906,0.09568083887522688,0.07180583295616644,0.023875016271058754,0.37765549662726555,0.37765549662726555,0.12556822692015623,0.0,4.918884516596506,4.887185014884494,5.014249315884342,4.919352004251493,4.88778795751989,5.014309188625646,24834.88959147204,21109.656152751235,0.85,1.063405420406384,0.660623993754551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453119651380552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.5291300137,1537.816364089302,0.37765549662726555,0.12556822692015623,6.112874298809886,3.4689143357211156
