time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5050.0,-30.270645174846063,5.015003408689722,35.010069496973266,24.11694712881001,4.990703326956545,-26.744548442106286,-40.27815006030721,1.464606594218136,-0.11279494050694439,-5.032198368719124,40.02002848706903,42237.23045257492,25751.953209731146,25751.953209731146,67989.18366230607,77427.51491306018,77427.51491306018,25751.953209731146,103179.46812279132,103179.46812279132,103179.46812279132,128014.32481257094,91701.9804233832,56511.69596290356,39100.316067199594,24834.856689779604,0.0,63935.1727569792,21109.628186312664,1537.8142087083265,0.0,0.8866822987022206,2.8144752019773622,0.0014959135982669303,354211.11371207546,1555396.9796426338,4.39115803945936,1555396.9796426338,4.39115803945936,0.85,0.0956807457388188,4.027634451161993,1.2676860138541088,1.0,0.0,4.027634451164564,1.2849002757181909,1.2851918880724182,3.1345891407103634,19352.968673060113,1973.453592517334,4632.441516551485,4632.441516551485,5.559045509310951,5.015003408689722,-2.3716550279018604,7.386658436591583,3.468934466036723,3.468934466036723,0.9911241331533495,0.0,0.0,0.00022694148245572802,7.640935274076491e-05,0.0001505321297149631,0.0006062883916467713,0.09568074573895696,0.0718057332509401,0.023875012488016864,0.09568075507499012,0.0718057332508364,0.023875012487982388,0.377655165248694,0.377655165248694,0.1255682711987151,0.0,4.918981801855182,4.887318471721869,5.014237635356267,4.919403428212206,4.887884886560528,5.014223561072413,24834.856689779604,21109.628186312664,0.85,1.0634081481368067,0.6606258907459397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531190365117395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.522153364998,1537.8142087083265,0.377655165248694,0.1255682711987151,6.112874298809886,3.468934466036723
5051.0,-30.270542793426515,5.014987177643315,35.01006543970179,24.11694402052092,4.9907114205360275,-26.744455475136107,-40.27804472772402,1.4646241022469517,-0.11257119412471184,-5.03218207191498,40.02002081732618,42237.23604314178,25751.94772556888,25751.94772556888,67989.18376871066,77427.46998798558,77427.46998798558,25751.94772556888,103179.41771355446,103179.41771355446,103179.41771355446,128014.24795249294,91701.89745043413,56511.663505595745,39100.259938709314,24834.830238938473,0.0,63935.090177647784,21109.605703097703,1537.812445756501,0.0,0.8866824095073089,2.814474164758147,0.0014959135982669303,354211.3387699588,1555396.6488066728,4.3911543154094765,1555396.6488066728,4.3911543154094765,0.85,0.09568064669940715,4.027634451161993,1.267685642954894,1.0,0.0,4.027634451162874,1.2849001887942058,1.2851918042430202,3.1345893527665076,19352.951162283614,1973.4518069150643,4632.441516551485,4632.441516551485,5.559044325450941,5.014987177643315,-2.3716268374758305,7.386614015119145,3.4689545886935442,3.4689545886935442,0.9911298824838698,0.0,0.0,0.00022694390610893364,7.641026570820889e-05,0.00015053364040072475,0.0006062944761367899,0.09568064669952914,0.0718056368539573,0.023875009845571844,0.09568062208207845,0.07180563685386575,0.02387500984554141,0.3776548330322282,0.3776548330322282,0.12556831541248742,0.0,4.919101448573372,4.887485195966178,5.014215498077817,4.919610877790262,4.888183038498994,5.0141579512664975,24834.830238938473,21109.605703097703,0.85,1.0634095233118201,0.6606268314595769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531184216754842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.515180023103,1537.812445756501,0.3776548330322282,0.12556831541248742,6.112874298809886,3.4689545886935442
5052.0,-30.270440430587325,5.014970975840348,35.01006139724208,24.116925335861765,4.990718427437343,-26.744362633558275,-40.2779356931336,1.4646406304096424,-0.11258360880077589,-5.032166536953912,40.02001313420706,42237.22595512447,25751.944216355994,25751.944216355994,67989.17017148047,77427.36629016318,77427.36629016318,25751.944216355994,103179.31050651916,103179.31050651916,103179.31050651916,128014.114497274,91701.75527232586,56511.61493729256,39100.155927814776,24834.803990754837,0.0,63934.95991856961,21109.583392141612,1537.8107053709107,0.0,0.8866825164800124,2.814476140602241,0.0014959135982669303,354211.5533069391,1555396.3173937765,4.391150720162876,1555396.3173937765,4.391150720162876,0.85,0.0956805485933673,4.027634451161993,1.2676852407353003,1.0,0.0,4.027634451161176,1.2849001064558065,1.2851917249997136,3.1345895536358737,19352.921156732336,1973.4487472003525,4632.441516551485,4632.441516551485,5.559043567921057,5.014970975840348,-2.371599213215209,7.386570189055557,3.4689746980090277,3.4689746980090277,0.9911356280025794,0.0,0.0,0.00022694632934613482,7.6411210773329e-05,0.0001505351185728058,0.0006063004296735882,0.09568054859348925,0.07180554132467437,0.023875007268814873,0.09568059251144338,0.07180554132458286,0.02387500726878445,0.3776545022526408,0.3776545022526408,0.12556835893226728,0.0,4.919191865309529,4.887613678642936,5.014191249953626,4.919582928153147,4.888157107869745,5.0141238104510535,24834.803990754837,21109.583392141612,0.85,1.0634114771961143,0.6606280196143028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531178070004904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.508209558378,1537.8107053709107,0.3776545022526408,0.12556835893226728,6.112874298809886,3.4689746980090277
5053.0,-30.270338117292198,5.0149547018550535,35.01005734288795,24.11691314717757,4.990717590517165,-26.74427062098733,-40.2778305002488,1.464650094213667,-0.11232415241124727,-5.032155850655872,40.02000470283576,42237.231833926344,25751.952878235385,25751.952878235385,67989.18471216173,77427.32068314866,77427.32068314866,25751.952878235385,103179.27356138405,103179.27356138405,103179.27356138405,128014.04853813112,91701.6680295466,56511.57918032969,39100.09872135213,24834.774976747063,0.0,63934.873698099196,21109.558730235003,1537.8089230752826,0.0,0.8866826014651543,2.8144739796474814,0.0014959135982669303,354211.7008842018,1555395.953704934,4.391147863896854,1555395.953704934,4.391147863896854,0.85,0.09568045291597319,4.027634451161993,1.267684906651266,1.0,0.0,4.0276344511635545,1.2849000571733606,1.285191678818386,3.13458967386331,19352.902744842366,1973.446869710081,4632.441516551485,4632.441516551485,5.5590454377513305,5.0149547018550535,-2.371575191542443,7.386529893397496,3.4689947890945385,3.4689947890945385,0.9911413683127253,0.0,0.0,0.00022694875143430018,7.641212255043309e-05,0.0001505366288838671,0.0006063065126544507,0.0956804529161045,0.07180544766738824,0.02387500524871626,0.0956804173264449,0.07180544766728969,0.0238750052486835,0.3776541704137173,0.3776541704137173,0.12556840175403702,0.0,4.919315794755164,4.887774224451107,5.014204877210091,4.91983169824465,4.888436700007105,5.01427971535162,24834.774976747063,21109.558730235003,0.85,1.0634131387074761,0.6606290024653958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531171924375457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.501242134143,1537.8089230752826,0.3776541704137173,0.12556840175403702,6.112874298809886,3.4689947890945385
5054.0,-30.270235792986018,5.014938583145985,35.01005329194541,24.116903787385695,4.990732184182036,-26.74417705535473,-40.277725097816415,1.4646734465521296,-0.1123348451483821,-5.032134434009612,40.01999669349845,42237.236816941026,25751.93424508831,25751.93424508831,67989.17106202933,77427.22397827014,77427.22397827014,25751.93424508831,103179.15822335845,103179.15822335845,103179.15822335845,128013.90304966731,91701.53593149243,56511.54877016897,39099.98573480384,24834.74482630885,0.0,63934.730561112694,21109.533102362522,1537.8068268408126,0.0,0.8866827395805107,2.8144766192079302,0.0014959135982669303,354211.99664720416,1555395.6082206685,4.391143221978011,1555395.6082206685,4.391143221978011,0.85,0.09568034743761938,4.027634451161993,1.267684529158287,1.0,0.0,4.027634451160888,1.284899942906993,1.2851915676387526,3.134589952622896,19352.874866605795,1973.444026921099,4632.441516551485,4632.441516551485,5.559041415434586,5.014938583145985,-2.3715432898317523,7.386481872977737,3.4690148314020415,3.4690148314020415,0.9911470946862976,0.0,0.0,0.00022695117380695437,7.641303615391577e-05,0.0001505381376530386,0.0006063125894251447,0.09568034743774756,0.07180534646503105,0.023875000972716512,0.0956803915392856,0.07180534646493486,0.02387500097268453,0.37765383975814326,0.37765383975814326,0.12556844629900635,0.0,4.919404439798143,4.887906962566717,5.01416072051336,4.919799588861224,4.888478581905872,5.014024835774478,24834.74482630885,21109.533102362522,0.85,1.0634153059742881,0.6606305594197838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453116578172549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.49427712947,1537.8068268408126,0.37765383975814326,0.12556844629900635,6.112874298809886,3.4690148314020415
5055.0,-30.270133507465506,5.014922341868351,35.010049251263446,24.116886674333387,4.99072909867299,-26.744085292683707,-40.277619974780805,1.464680883892539,-0.1121156585971903,-5.032126118636538,40.01998889047451,42237.242728904755,25751.948953316096,25751.948953316096,67989.19168222084,77427.16763106688,77427.16763106688,25751.948953316096,103179.11658438298,103179.11658438298,103179.11658438298,128013.83684050024,91701.43704929252,56511.5121471358,39099.91655795191,24834.720256117267,0.0,63934.63681406918,21109.512217699677,1537.8053510727814,0.0,0.8866828102115171,2.81447471053472,0.0014959135982669303,354212.11148221564,1555395.2716358239,4.391140848140981,1555395.2716358239,4.391140848140981,0.85,0.09568025655693149,4.027634451161993,1.2676841395767409,1.0,0.0,4.027634451163281,1.2848999031074777,1.2851915309417237,3.1345900497161874,19352.853998309292,1973.441898947071,4632.441516551485,4632.441516551485,5.559044590483366,5.014922341868351,-2.3715210325811493,7.386443374449501,3.4690348934278976,3.4690348934278976,0.991152826693685,0.0,0.0,0.00022695359528522653,7.64139473457122e-05,0.00015053964793951431,0.0006063186723069854,0.09568025655705198,0.07180525648998018,0.023875000067071807,0.09568024245371043,0.07180525648988975,0.023875000067041737,0.37765350846927936,0.37765350846927936,0.12556848872606033,0.0,4.91952250736864,4.88805852851533,5.0141778696748815,4.92001046003935,4.888680582643929,5.014262285091149,24834.720256117267,21109.512217699677,0.85,1.063417187774803,0.6606316205679956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453115963841941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.487315755827,1537.8053510727814,0.37765350846927936,0.12556848872606033,6.112874298809886,3.4690348934278976
5056.0,-30.270031175415728,5.014906222615556,35.01004519706892,24.116877768561267,4.990740717177863,-26.74399201759623,-40.27751457234842,1.4647015593597275,-0.11205571028182248,-5.032106326745675,40.01998041552719,42237.247921801354,25751.934310335422,25751.934310335422,67989.18223213678,77427.08488270627,77427.08488270627,25751.934310335422,103179.01919304169,103179.01919304169,103179.01919304169,128013.70710110474,91701.31770021895,56511.48073931969,39099.81884544362,24834.68790806305,0.0,63934.50675350666,21109.48472185359,1537.8031674521246,0.0,0.886682941737402,2.8144762326382446,0.0014959135982669303,354212.38480765413,1555394.9060675057,4.391136427689062,1555394.9060675057,4.391136427689062,0.85,0.0956801512601151,4.027634451161993,1.267683805492707,1.0,0.0,4.027634451162033,1.2848998013655208,1.2851914322896398,3.134590297921787,19352.828810642994,1973.439330519902,4632.441516551485,4632.441516551485,5.559041429519409,5.014906222615556,-2.371490370907382,7.386396593522938,3.469054891614388,3.469054891614388,0.9911585404612537,0.0,0.0,0.00022695601788884072,7.641486096936693e-05,0.0001505411569194738,0.0006063247499266564,0.09568015126024995,0.07180515544570006,0.0238749958145499,0.09568017252938789,0.07180515544559884,0.023874995814516253,0.3776531779044975,0.3776531779044975,0.12556853314856634,0.0,4.919620632600015,4.888198755352278,5.014149186764655,4.920050616463868,4.888797244713487,5.014072106247966,24834.68790806305,21109.48472185359,0.85,1.0634192032522052,0.6606330456985146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531153497446894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.48035701599,1537.8031674521246,0.3776531779044975,0.12556853314856634,6.112874298809886,3.469054891614388
5057.0,-30.269928930017848,5.014890050492365,35.01004115558408,24.116859957017027,4.990742217076031,-26.743899832471,-40.27740937946362,1.4647131195305063,-0.11194306101884877,-5.032094761577972,40.01997267733599,42237.253405792755,25751.940654782895,25751.940654782895,67989.19406057565,77427.00702724299,77427.00702724299,25751.940654782895,103178.94768202589,103178.94768202589,103178.94768202589,128013.61030268621,91701.19918235394,56511.445560909,39099.72624604993,24834.66262066032,0.0,63934.38886671026,21109.46322756127,1537.8015745739146,0.0,0.8866830286875315,2.8144761025435185,0.0014959135982669303,354212.54452236136,1555394.5722793478,4.391133505383675,1555394.5722793478,4.391133505383675,0.8499999999999999,0.0956800573200714,4.027634451161993,1.2676833955803892,1.0,0.0,4.027634451161988,1.2848997422774913,1.2851913762985585,3.1345904420705937,19352.803798396606,1973.4367799805852,4632.441516551485,4632.441516551485,5.559042799088232,5.014890050492365,-2.371465761664903,7.386355812157268,3.469074899542909,3.469074899542909,0.9911642570122597,0.0,0.0,0.00022695843846485877,7.641577278674184e-05,0.00015054266567811694,0.000606330826654946,0.09568005732019266,0.07180506309131644,0.023874994228876224,0.09568007838245858,0.07180506309122543,0.023874994228845963,0.3776528473321191,0.3776528473321191,0.1255685763983877,0.0,4.919722475043216,4.888333593104335,5.0141516248560265,4.920151700559131,4.888894905065342,5.014183378209509,24834.66262066032,21109.46322756127,0.85,1.063421349069572,0.6606343495962483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531147353685834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.473402617805,1537.8015745739146,0.3776528473321191,0.1255685763983877,6.112874298809886,3.469074899542909
5058.0,-30.269826696468417,5.014873978175343,35.010037115469096,24.116851156018697,4.990753097000152,-26.74380671992876,-40.27730404688043,1.4647331204618599,-0.1118689652601006,-5.03207601373958,40.01996463426591,42237.25827605786,25751.928678042696,25751.928678042696,67989.18695410056,77426.92775038622,77426.92775038622,25751.928678042696,103178.85642842892,103178.85642842892,103178.85642842892,128013.48954212009,91701.08304545462,56511.41357113178,39099.632749247605,24834.633113691172,0.0,63934.26586293877,21109.438146637494,1537.799577284747,0.0,0.8866831533300755,2.8144773169921167,0.0014959135982669303,354212.80342971004,1555394.225340246,4.3911293162752605,1555394.225340246,4.3911293162752605,0.8499999999999999,0.09567995456276063,4.027634451161993,1.2676830257801344,1.0,0.0,4.0276344511612745,1.2848996436963742,1.2851912808050958,3.134590682565195,19352.77928863396,1973.4342806803506,4632.441516551485,4632.441516551485,5.55904021368264,5.014873978175343,-2.3714358892627767,7.38630986743812,3.4690948646567725,3.4690948646567725,0.9911699613305064,0.0,0.0,0.00022696085878415694,7.641668582510957e-05,0.00015054417295904738,0.000606336897431549,0.09567995456288886,0.07180496397569719,0.023874990587191676,0.0956800088495141,0.07180496397560095,0.023874990587159674,0.37765251652021026,0.37765251652021026,0.12556862057894685,0.0,4.9198122897371945,4.888463846289028,5.01411963689776,4.920207048479483,4.8890204585804895,5.014027350010622,24834.633113691172,21109.438146637494,0.85,1.0634232838436692,0.6606356967733922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531141215132104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.46644989476,1537.799577284747,0.37765251652021026,0.12556862057894685,6.112874298809886,3.4690948646567725
5059.0,-30.269724473821316,5.014857784531706,35.01003306997328,24.116839456278854,4.990749286622297,-26.74371508632671,-40.27719892384482,1.4647398991290477,-0.1115445772215935,-5.032067735678465,40.019956397307325,42237.26399787134,25751.943237236395,25751.943237236395,67989.20723510774,77426.89609858165,77426.89609858165,25751.943237236395,103178.83933581805,103178.83933581805,103178.83933581805,128013.44530513886,91701.00859063987,56511.37648993498,39099.59122300544,24834.60596932081,0.0,63934.197192326246,21109.41507392269,1537.7979576143787,0.0,0.8866832253431274,2.814474022168213,0.0014959135982669303,354212.9177496489,1555393.870037793,4.39112689599061,1555393.870037793,4.39112689599061,0.85,0.0956798623289741,4.027634451161993,1.267682693344541,1.0,0.0,4.027634451161547,1.2848996069816303,1.2851912471917468,3.134590772133044,19352.7635755415,1973.4326783908368,4632.441516551485,4632.441516551485,5.559043356559598,5.014857784531706,-2.371413743138116,7.386271527669822,3.469114832925291,3.469114832925291,0.9911756665500832,0.0,0.0,0.00022696327886912747,7.641759705714419e-05,0.00015054568181198329,0.0006063429745396153,0.09567986232910108,0.07180487293119485,0.023874989397906235,0.09567980383676665,0.07180487293109955,0.02387498939787455,0.37765218532843847,0.37765218532843847,0.12556866341720793,0.0,4.919951341063779,4.888640351144261,5.014145869088168,4.920523158456888,4.8893620905276975,5.01426654563636,24834.60596932081,21109.41507392269,0.85,1.0634247432650674,0.6606364958460901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531135077294683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.459500342535,1537.7979576143787,0.37765218532843847,0.12556866341720793,6.112874298809886,3.469114832925291
5060.0,-30.269622282129433,5.014841792618947,35.01002902550269,24.116829607542627,4.990766699713548,-26.743621358096405,-40.277089714631416,1.4647657756818884,-0.1116223352465795,-5.032044227390893,40.01994833617787,42237.25264002578,25751.919029531102,25751.919029531102,67989.17166955688,77426.78617628578,77426.78617628578,25751.919029531102,103178.70520581688,103178.70520581688,103178.70520581688,128013.27993113219,91700.8644701747,56511.3309339202,39099.48170694944,24834.574725315306,0.0,63934.05643226474,21109.38851651801,1537.7957494851805,0.0,0.8866833743001316,2.814477786691205,0.0014959135982669303,354213.2423990171,1555393.5223198156,4.39112188969966,1555393.5223198156,4.39112188969966,0.8500000000000001,0.09567975490118975,4.027634451161993,1.2676822751900185,1.0,0.0,4.027634451163547,1.2848994809109398,1.285191124201258,3.1345910796901943,19352.733160071355,1973.4295768760337,4632.441516551485,4632.441516551485,5.559038130869169,5.014841792618947,-2.371380411476375,7.386222204095322,3.46913473780642,3.46913473780642,0.9911813536589771,0.0,0.0,0.00022696569824500867,7.641854371980173e-05,0.00015054715452520693,0.0006063489060901316,0.09567975490131886,0.07180477025918629,0.023874984642132575,0.09567981050052907,0.07180477025908939,0.02387498464210036,0.3776518567255464,0.3776518567255464,0.1255687086923276,0.0,4.920036542577577,4.8887712882607275,5.014093328550018,4.920421892144304,4.889339675715632,5.013927887401053,24834.574725315306,21109.38851651801,0.85,1.0634265282633575,0.6606377726833936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531128940116762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.452553979681,1537.7957494851805,0.3776518567255464,0.1255687086923276,6.112874298809886,3.46913473780642
5061.0,-30.269520127563432,5.014825667827489,35.01002500163116,24.11681256433951,4.990763374644729,-26.74352973727342,-40.27698839837683,1.4647729843560822,-0.11140239178922684,-5.032036466646074,40.0199408472289,42237.27375384835,25751.934974974905,25751.934974974905,67989.20872882326,77426.73096180722,77426.73096180722,25751.934974974905,103178.66593678213,103178.66593678213,103178.66593678213,128013.21798815712,91700.76667651934,56511.309468565894,39099.39689772605,24834.552051374987,0.0,63933.94894910104,21109.369243668738,1537.7943941643225,0.0,0.8866834409676227,2.8144758033692074,0.0014959135982669303,354213.349574927,1555393.199282977,4.391119649074557,1555393.199282977,4.391119649074557,0.85,0.09567966611814735,4.027634451161993,1.2676819773716854,1.0,0.0,4.027634451161381,1.2848994421874684,1.285191088576715,3.1345911741584804,19352.712521503465,1973.4274723278047,4632.441516551485,4632.441516551485,5.559041572994395,5.014825667827489,-2.3713586579036963,7.386184325731186,3.4691546765536234,3.4691546765536234,0.9911870504438924,0.0,0.0,0.0002269681167656888,7.64194219732987e-05,0.0001505486947923901,0.0006063551097233024,0.09567966611826272,0.07180468195342199,0.023874984164840726,0.09567966594387431,0.0718046819533354,0.023874984164811937,0.3776515275469853,0.3776515275469853,0.12556875115554345,0.0,4.920153122991849,4.888921867790259,5.014107486253977,4.920634074856821,4.889538923259863,5.014178880703412,24834.552051374987,21109.369243668738,0.85,1.0634288957021987,0.6606392135651468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453112280480227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.445610404115,1537.7943941643225,0.3776515275469853,0.12556875115554345,6.112874298809886,3.4691546765536234
5062.0,-30.269417978049955,5.014809662988441,35.01002096290711,24.11680369349199,4.990774770583215,-26.743436648752226,-40.27687929393721,1.4647934412868617,-0.11133966930481165,-5.032016850361949,40.01993236687284,42237.26260420495,25751.920580685863,25751.920580685863,67989.18318489082,77426.6492699657,77426.6492699657,25751.920580685863,103178.56985065156,103178.56985065156,103178.56985065156,128013.08945912226,91700.64836753842,56511.261701783085,39099.318517505926,24834.519608470695,0.0,63933.83812597662,21109.34166720009,1537.7922085781574,0.0,0.8866835716180119,2.8144772685444686,0.0014959135982669303,354213.6204759835,1555392.8334817193,4.391115258051401,1555392.8334817193,4.391115258051401,0.85,0.09567956137783436,4.027634451161993,1.2676815586676828,1.0,0.0,4.027634451160255,1.2848993414767245,1.285190990950706,3.1345914198485505,19352.68755334039,1973.4249262837352,4632.441516551485,4632.441516551485,5.559038465715222,5.014809662988441,-2.3713282248958247,7.386137887884265,3.4691745485625654,3.4691745485625654,0.991192728160733,0.0,0.0,0.00022697053519049409,7.642036774861786e-05,0.00015055016744187623,0.0006063610410171073,0.09567956137796926,0.07180458145969038,0.023874979918278895,0.09567959386690553,0.07180458145958912,0.02387497991824523,0.37765119918682,0.37765119918682,0.12556879538056917,0.0,4.920250504368994,4.8890616796572886,5.01407707282732,4.920677181057158,4.889658176111652,5.013992736087971,24834.519608470695,21109.34166720009,0.85,1.0634303395163522,0.660640184325861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531116671721664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.438669491183,1537.7922085781574,0.37765119918682,0.12556879538056917,6.112874298809886,3.4691745485625654
5063.0,-30.269315841900138,5.014793666334774,35.0100169489015,24.11679569575938,4.990780783677946,-26.74334411062824,-40.27677403120322,1.4648090524074389,-0.11116102059912691,-5.0320024448006,40.019925009403465,42237.267407105464,25751.91959843998,25751.91959843998,67989.18700554545,77426.59283091451,77426.59283091451,25751.91959843998,103178.5124293545,103178.5124293545,103178.5124293545,128013.00782980121,91700.5531373021,56511.22771349855,39099.250470892825,24834.49540044672,0.0,63933.745871339546,21109.32109037971,1537.7906143647153,0.0,0.8866836716568955,2.8144766030104043,0.0014959135982669303,354213.8194170171,1555392.5161163784,4.391111895849579,1555392.5161163784,4.391111895849579,0.85,0.09567946600273955,4.027634451161993,1.2676811718335381,1.0,0.0,4.027634451162487,1.2848992634397323,1.2851909160032187,3.134591610224631,19352.66745576156,1973.4228769010376,4632.441516551485,4632.441516551485,5.559038253678896,5.014793666334774,-2.3713016112166034,7.3860952775513775,3.4691944298824984,3.4691944298824984,0.9911984085378567,0.0,0.0,0.00022697295332264718,7.642128023224619e-05,0.00015055167309040098,0.0006063671052189769,0.09567946600285622,0.07180448818246436,0.02387497782039186,0.09567948284661056,0.07180448818237681,0.02387497782036275,0.37765087092851957,0.37765087092851957,0.12556883832049937,0.0,4.9203632376114115,4.889219272282332,5.014054703743682,4.9208414242014555,4.889876997741055,5.013992631758015,24834.49540044672,21109.32109037971,0.85,1.06343193377668,0.6606412127345684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531110538949346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.431731882185,1537.7906143647153,0.37765087092851957,0.12556883832049937,6.112874298809886,3.4691944298824984
5064.0,-30.2692137591579,5.014777574763689,35.010012914447934,24.116778547782474,4.990777984710019,-26.74325250179085,-40.276672680024035,1.4648167273443498,-0.11094744676643131,-5.031992997996604,40.019916385799846,42237.288221222996,25751.93098853024,25751.93098853024,67989.21920975324,77426.53515332587,77426.53515332587,25751.93098853024,103178.4661418561,103178.4661418561,103178.4661418561,128012.9316253346,91700.45312273141,56511.20619063418,39099.16325788582,24834.465483478507,0.0,63933.62874136433,21109.29566095673,1537.7888061737663,0.0,0.8866837510240796,2.814474900108232,0.0014959135982669303,354213.94987757894,1555392.1441362444,4.391109228402238,1555392.1441362444,4.391109228402238,0.85,0.09567937186389804,4.027634451161993,1.2676808663224803,1.0,0.0,4.027634451161196,1.2848992225380345,1.2851908781978605,3.1345917100068683,19352.646348487277,1973.4207245580578,4632.441516551485,4632.441516551485,5.559040712445017,5.014777574763689,-2.371278693056673,7.386056267820361,3.469214286996956,3.469214286996956,0.9912040819991302,0.0,0.0,0.00022697537021406546,7.642215881757485e-05,0.0001505532113964906,0.00060637330095358,0.09567937186403155,0.07180439597247316,0.023874975891558382,0.09567932101650463,0.07180439597237297,0.02387497589152507,0.37765054392361824,0.37765054392361824,0.125568880700101,0.0,4.920496133428799,4.889388380185892,5.014078519327086,4.921045551230179,4.890082751069485,5.014191752758677,24834.465483478507,21109.29566095673,0.85,1.063434385756443,0.6606427486243394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531104406984294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.424797410451,1537.7888061737663,0.37765054392361824,0.125568880700101,6.112874298809886,3.469214286996956
5065.0,-30.26911163983856,5.014761660752228,35.01000888069886,24.11676897844302,4.990793776213425,-26.743159000881064,-40.276563505735226,1.4648411372572883,-0.11099137843467588,-5.031970701127992,40.01990833741387,42237.2766923588,25751.909681375273,25751.909681375273,67989.18637373408,77426.4328431245,77426.4328431245,25751.909681375273,103178.34252449976,103178.34252449976,103178.34252449976,128012.77710144776,91700.31598705136,56511.15983629118,39099.06238973353,24834.434576948,0.0,63933.49696668153,21109.2693904058,1537.7866448783182,0.0,0.886683893763555,2.814478078961765,0.0014959135982669303,354214.25779795385,1555391.7969682508,4.391104431079837,1555391.7969682508,4.391104431079837,0.85,0.09567926635416057,4.027634451161993,1.2676804717956114,1.0,0.0,4.027634451163004,1.2848991033329902,1.2851907620725247,3.134592000815028,19352.6174071001,1973.417773357885,4632.441516551485,4632.441516551485,5.559036112893162,5.014761660752228,-2.3712463374785715,7.3860079982308,3.4692340888169033,3.4692340888169033,0.9912097396619723,0.0,0.0,0.00022697778799520092,7.642310522972387e-05,0.00015055468276547703,0.00060637922709,0.09567926635428946,0.07180429498097676,0.0238749713733127,0.09567931001232653,0.07180429498088003,0.023874971373280537,0.3776502187250915,0.3776502187250915,0.12556892541839687,0.0,4.920584322383547,4.889520726611465,5.014033718374037,4.920979322693313,4.890092451460532,5.013896930909993,24834.434576948,21109.2693904058,0.85,1.0634360640270646,0.6606439299631998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531098278230625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.417865273323,1537.7866448783182,0.3776502187250915,0.12556892541839687,6.112874298809886,3.4692340888169033
5066.0,-30.26900958663139,5.014745613821706,35.01000486116803,24.116752005089097,4.990790095529561,-26.74306750684854,-40.27646218948064,1.4648480157480652,-0.11076565802272853,-5.031963032639024,40.01990068405269,42237.29745007204,25751.925631662616,25751.925631662616,67989.22308173466,77426.37930381049,77426.37930381049,25751.925631662616,103178.3049354731,103178.3049354731,103178.3049354731,128012.71578158367,91700.21976554529,56511.13791181236,39098.979837481034,24834.410846110568,0.0,63933.3906835916,21109.249219193982,1537.785230710946,0.0,0.8866839605566007,2.814476009007474,0.0014959135982669303,354214.3637000483,1555391.466839747,4.391102186236766,1555391.466839747,4.391102186236766,0.85,0.09567917773286211,4.027634451161993,1.2676800910057504,1.0,0.0,4.027634451161197,1.28489906615915,1.2851907279950319,3.1345920915029466,19352.59710032173,1973.4157026427713,4632.441516551485,4632.441516551485,5.559039556063958,5.014745613821706,-2.3712247443267334,7.385970358148439,3.4692539173813857,3.4692539173813857,0.9912154049661102,0.0,0.0,0.00022698020423476877,7.642398353169157e-05,0.00015055622070307722,0.0006063854213404623,0.09567917773297993,0.07180420695658903,0.023874970776390905,0.09567915886302272,0.0718042069565006,0.02387497077636151,0.37764989285420675,0.37764989285420675,0.12556896786078864,0.0,4.9207040415007555,4.889673445305732,5.014054025069072,4.92119737461627,4.89029888242942,5.014149839960226,24834.410846110568,21109.249219193982,0.85,1.0634384060469357,0.6606453528971391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531092147285918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.410937271716,1537.785230710946,0.37764989285420675,0.12556896786078864,6.112874298809886,3.4692539173813857
5067.0,-30.26890751709541,5.014729699756345,35.010000828778225,24.11674823323267,4.990802361871566,-26.742974403271432,-40.27635685689745,1.464869248048937,-0.11064011350600822,-5.031942889273278,40.0198922704449,42237.30162507217,25751.909687843257,25751.909687843257,67989.21131291543,77426.31482480398,77426.31482480398,25751.909687843257,103178.22451264724,103178.22451264724,103178.22451264724,128012.60296269407,91700.11905406823,56511.105854342044,39098.903555251316,24834.378450046835,0.0,63933.282005298155,21109.22168253981,1537.7830368381537,0.0,0.8866840936495494,2.8144767105362782,0.0014959135982669303,354214.641880734,1555391.1039179899,4.391097713125305,1555391.1039179899,4.391097713125305,0.85,0.09567907332532578,4.027634451161993,1.2676797481300315,1.0,0.0,4.027634451161251,1.2848989618242386,1.2851906267417499,3.1345923460345464,19352.575845970936,1973.4135353021609,4632.441516551485,4632.441516551485,5.559036114289397,5.014729699756345,-2.3711940130007094,7.385923712757055,3.469273679325265,3.469273679325265,0.9912210512357901,0.0,0.0,0.00022698262088464573,7.642489666076381e-05,0.00015055772422388193,0.0006063914769726534,0.09567907332545976,0.07180410682292612,0.023874966502533634,0.09567906057318545,0.07180410682282558,0.023874966502500202,0.37764956776958414,0.37764956776958414,0.1255690124024538,0.0,4.920816157513059,4.889832992838819,5.014023300071642,4.921302775767288,4.890509433450006,5.01393871966593,24834.378450046835,21109.22168253981,0.85,1.063440029674703,0.66064654121107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531086020315334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.40401134964,1537.7830368381537,0.37764956776958414,0.1255690124024538,6.112874298809886,3.469273679325265
5068.0,-30.268805495139823,5.014713800068614,35.00999682703608,24.11673489203679,4.990809013248292,-26.742881904109215,-40.276247857231624,1.4648854222189998,-0.11056851839805404,-5.031928258909177,40.01988509834542,42237.290288172444,25751.90796252784,25751.90796252784,67989.19825070028,77426.23410861466,77426.23410861466,25751.90796252784,103178.1420711425,103178.1420711425,103178.1420711425,128012.49717872127,91699.9998511825,56511.056030745676,39098.82646715202,24834.35510757876,0.0,63933.181574730785,21109.201841441947,1537.78148357225,0.0,0.886684194161529,2.8144774773669994,0.0014959135982669303,354214.8439267545,1555390.794548862,4.39109433502592,1555390.794548862,4.39109433502592,0.85,0.09567897919902109,4.027634451161993,1.2676793519547216,1.0,0.0,4.027634451162406,1.2848988811581692,1.2851905491612652,3.134592542824541,19352.550689156407,1973.4109700209967,4632.441516551485,4632.441516551485,5.559035741847479,5.014713800068614,-2.371167317432936,7.385881117501549,3.4692934546052503,3.4692934546052503,0.9912267013157858,0.0,0.0,0.00022698503643167871,7.642584159042715e-05,0.00015055919484125156,0.0006063974000818358,0.09567897919913512,0.07180401465951262,0.023874964539622505,0.09567900084533242,0.07180401465942704,0.023874964539594045,0.3776492438300666,0.3776492438300666,0.1255690555411528,0.0,4.920919337622706,4.889978852261777,5.013997940920035,4.92135974051115,4.890590071898771,5.013924336262107,24834.35510757876,21109.201841441947,0.85,1.063441495887835,0.6606474016751652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531079892369356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.397089156453,1537.78148357225,0.3776492438300666,0.1255690555411528,6.112874298809886,3.4692934546052503
5069.0,-30.26870346707146,5.014697874775359,35.009992822533476,24.116722179483645,4.9908115559270065,-26.742789810308242,-40.27614643620325,1.464897899165114,-0.11039656480039639,-5.031915559874982,40.01987701445475,42237.31057454021,25751.911035190602,25751.911035190602,67989.22160973081,77426.172666698,77426.172666698,25751.911035190602,103178.0837018886,103178.0837018886,103178.0837018886,128012.41076324462,91699.89825683004,56511.03616467779,39098.73565794695,24834.327061356034,0.0,63933.06271930298,21109.17800215263,1537.7797071858186,0.0,0.8866842881392581,2.8144767006478832,0.0014959135982669303,354215.0193010917,1555390.445849599,4.391091176536131,1555390.445849599,4.391091176536131,0.85,0.09567888394553876,4.027634451161993,1.267679015672766,1.0,0.0,4.027634451161958,1.2848988177907454,1.2851904888835686,3.134592697413409,19352.529248481835,1973.4087836806489,4632.441516551485,4632.441516551485,5.559036405139771,5.014697874775359,-2.3711420712844546,7.385839946059813,3.4693132076990456,3.4693132076990456,0.9912323450568702,0.0,0.0,0.00022698745214712646,7.642672082978038e-05,0.00015056073131734609,0.0006064035884458875,0.09567888394566573,0.07180392177596688,0.02387496216969885,0.09567887405663257,0.0718039217758716,0.023874962169667165,0.3776489200825861,0.3776489200825861,0.12556909786252352,0.0,4.921034466232072,4.890134022335076,5.013992468905258,4.921518995074564,4.890778817421165,5.01399473871561,24834.327061356034,21109.17800215263,0.85,1.0634438382568394,0.660648947164981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45310737672849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.390169412396,1537.7797071858186,0.3776489200825861,0.12556909786252352,6.112874298809886,3.4693132076990456
5070.0,-30.26860148212821,5.014682020487862,35.00998881842983,24.116713692806684,4.990820473781377,-26.742697117762717,-40.276037401612825,1.4649161094172118,-0.110284933211517,-5.031898318971072,40.019869017070285,42237.29896207141,25751.90251449961,25751.90251449961,67989.20147657102,77426.10261120037,77426.10261120037,25751.90251449961,103178.00512569999,103178.00512569999,103178.00512569999,128012.30309659787,91699.79064730881,56510.98699818547,39098.67072124815,24834.297970897875,0.0,63932.96869214602,21109.153275263194,1537.7777670165065,0.0,0.8866844049390858,2.8144772462344108,0.0014959135982669303,354215.2573989991,1555390.100881843,4.391087251020932,1555390.100881843,4.391087251020932,0.85,0.09567878425009567,4.027634451161993,1.267678633234464,1.0,0.0,4.027634451163098,1.2848987275997585,1.285190401774938,3.134592917440095,19352.506538354046,1973.4064678920984,4632.441516551485,4632.441516551485,5.559034565787681,5.014682020487862,-2.371113502416156,7.385795522904018,3.4693329265690283,3.4693329265690283,0.9912379790197223,0.0,0.0,0.00022698986686517714,7.642766608307088e-05,0.00015056220078210625,0.0006064095069127803,0.09567878425022269,0.07180382552114267,0.02387495872908002,0.09567878449230748,0.07180382552104735,0.023874958729048323,0.377648597150821,0.377648597150821,0.1255691407196118,0.0,4.921143721602675,4.890288374821637,5.013965910831814,4.921613385759542,4.8909385240120855,5.013892476589206,24834.297970897875,21109.153275263194,0.85,1.0634450873688788,0.6606497371560369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531067641838393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.383253191527,1537.7777670165065,0.377648597150821,0.1255691407196118,6.112874298809886,3.4693329265690283
5071.0,-30.268499529571464,5.014666132954799,35.00998482002927,24.11669046794998,4.99082287851676,-26.742605105738807,-40.27593220872802,1.4649284546854062,-0.11028647070264697,-5.031886000017538,40.01986117497749,42237.30329975961,25751.90650396745,25751.90650396745,67989.20980372706,77425.99924030891,77425.99924030891,25751.90650396745,103177.90574427636,103177.90574427636,103177.90574427636,128012.17722753991,91699.6470985713,56510.95115802707,39098.551045049135,24834.27148326355,0.0,63932.82252831268,21109.130760774016,1537.7760838359661,0.0,0.8866844961044933,2.8144787039257246,0.0014959135982669303,354215.42752455606,1555389.762612663,4.391084187051213,1555389.762612663,4.391084187051213,0.85,0.09567869047445164,4.027634451161993,1.2676782518951226,1.0,0.0,4.027634451161624,1.2848986648520528,1.2851903421148632,3.134593070517158,19352.47624354245,1973.403378681043,4632.441516551485,4632.441516551485,5.559035426989668,5.014666132954799,-2.371088566168559,7.385754699123359,3.4693526403169255,3.4693526403169255,0.9912436115191215,0.0,0.0,0.00022699228084006355,7.642857804171727e-05,0.00015056370279834628,0.0006064155564851349,0.09567869047457482,0.07180373386436677,0.023874956610208053,0.09567873915852737,0.07180373386427433,0.023874956610177318,0.37764827492547465,0.37764827492547465,0.12556918272240525,0.0,4.921230224531314,4.890404602221679,5.013962859426272,4.9215995293149035,4.890892904509201,5.0139740886106665,24834.27148326355,21109.130760774016,0.85,1.063447648875787,0.66065131538741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453106151898591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.376339507655,1537.7760838359661,0.37764827492547465,0.12556918272240525,6.112874298809886,3.4693526403169255
5072.0,-30.268397575132354,5.0146501875151746,35.00998079407171,24.116673005651705,4.990822045475467,-26.742513415774592,-40.27582708569241,1.464937886119107,-0.11012057472316883,-5.031874948889277,40.019852375519115,42237.30784122257,25751.913452754987,25751.913452754987,67989.22129397756,77425.93234894371,77425.93234894371,25751.913452754987,103177.8458016987,103177.8458016987,103177.8458016987,128012.08567347153,91699.5387179669,56510.91421025152,39098.47167523932,24834.239871772836,0.0,63932.71154701216,21109.10389100691,1537.7741406650516,0.0,0.8866845842805989,2.814477814481138,0.0014959135982669303,354215.58014141815,1555389.3830475216,4.391081223549069,1555389.3830475216,4.391081223549069,0.85,0.09567859462916384,4.027634451161993,1.267677876600065,1.0,0.0,4.027634451161289,1.284898615737781,1.2851902960914043,3.1345931903345927,19352.45337068374,1973.4010462985566,4632.441516551485,4632.441516551485,5.559036927016709,5.0146501875151746,-2.371064614634056,7.385714802149231,3.4693723176119313,3.4693723176119313,0.991249233603409,0.0,0.0,0.00022699469488317238,7.64294894048639e-05,0.0001505652054783085,0.0006064216087307197,0.09567859462930069,0.07180364047294177,0.02387495415635892,0.0956785975344992,0.07180364047283908,0.02387495415632477,0.37764795105524307,0.37764795105524307,0.1255692254501286,0.0,4.921330877689229,4.890530368692055,5.013987832982991,4.921754374166085,4.891054419962018,5.014108750220146,24834.239871772836,21109.10389100691,0.85,1.0634496746471092,0.6606525332523066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531055398082744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.36942857447,1537.7741406650516,0.37764795105524307,0.1255692254501286,6.112874298809886,3.4693723176119313
5073.0,-30.268295637218554,5.014634393454401,35.00997677191145,24.11667426293718,4.990836182857531,-26.742420243578977,-40.275721753109224,1.4649607892193008,-0.1099558619972072,-5.0318540153692926,40.01984443421005,42237.31141203478,25751.895287292922,25751.895287292922,67989.20669932771,77425.88039209899,77425.88039209899,25751.895287292922,103177.77567939191,103177.77567939191,103177.77567939191,128011.98556872796,91699.45133919294,56510.88235913401,39098.40997784325,24834.209889336053,0.0,63932.6198671793,21109.078405935645,1537.77206779795,0.0,0.8866847196865958,2.8144780937549045,0.0014959135982669303,354215.86923494854,1555389.040498759,4.391076672702887,1555389.040498759,4.391076672702887,0.85,0.09567849116922382,4.027634451161993,1.2676775067998096,1.0,0.0,4.027634451160087,1.2848985035915628,1.2851901870212177,3.134593463922562,19352.43493009317,1973.3991658816387,4632.441516551485,4632.441516551485,5.559033005658608,5.014634393454401,-2.37103340293914,7.385667796393541,3.4693919509592357,3.4693919509592357,0.9912548431312102,0.0,0.0,0.0002269971085586513,7.643040259476009e-05,0.00015056670596389122,0.0006064276521381462,0.09567849116935075,0.07180354101061481,0.023874950158735937,0.09567849266805636,0.07180354101051956,0.02387495015870426,0.3776476265252918,0.3776476265252918,0.1255692704559427,0.0,4.921436401593894,4.890682268127705,5.013953695688883,4.921898153372069,4.891329617076963,5.013856969149856,24834.209889336053,21109.078405935645,0.85,1.0634509713597848,0.6606535364854943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45310492770715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.362521077413,1537.77206779795,0.3776476265252918,0.1255692704559427,6.112874298809886,3.4693919509592357
5074.0,-30.268193752299005,5.014618568934156,35.00997277899688,24.11666134083646,4.990839796579915,-26.742328171554913,-40.27561656022442,1.4649742158372117,-0.1098163227914597,-5.031841596671395,40.01983724173359,42237.3154242121,25751.89894242937,25751.89894242937,67989.21436664148,77425.81393543447,77425.81393543447,25751.89894242937,103177.71287786384,103177.71287786384,103177.71287786384,128011.89996817021,91699.34522134592,56510.84671012931,39098.331679129566,24834.18709030636,0.0,63932.51876943593,21109.059026760406,1537.7705968894234,0.0,0.8866848090061163,2.8144777100844705,0.0014959135982669303,354216.0407382149,1555388.7302509784,4.391073670772849,1555388.7302509784,4.391073670772849,0.85,0.09567839953368448,4.027634451161993,1.2676771551324055,1.0,0.0,4.027634451161972,1.284898435787501,1.285190122301671,3.1345936293349888,19352.412534771287,1973.3968821943567,4632.441516551485,4632.441516551485,5.559033794688849,5.014618568934156,-2.371008439729522,7.385627008663678,3.469411603396761,3.469411603396761,0.9912604581133603,0.0,0.0,0.00022699952100296416,7.643131458359642e-05,0.00015056820641936772,0.0006064336954243158,0.0956783995337979,0.07180345072555194,0.023874948808245963,0.09567839774492445,0.07180345072546682,0.02387494880821766,0.37764730313680905,0.37764730313680905,0.12556931371482014,0.0,4.9215494796433745,4.8908366467524615,5.013942385523251,4.92202527387991,4.8914777439301815,5.013920769396236,24834.18709030636,21109.059026760406,0.85,1.0634527729438517,0.6606546439463042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531043157057304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.355616647783,1537.7705968894234,0.37764730313680905,0.12556931371482014,6.112874298809886,3.469411603396761
5075.0,-30.268091897234882,5.014602703221312,35.009968767555115,24.116643668990605,4.990840461270665,-26.742236421273198,-40.27551520904524,1.4649849853102963,-0.10968850728727375,-5.031829775619221,40.01982871625774,42237.33517953746,25751.903885541327,25751.903885541327,67989.23906507879,77425.74002468193,77425.74002468193,25751.903885541327,103177.64391022325,103177.64391022325,103177.64391022325,128011.80062892623,91699.23046776644,56510.82562262749,39098.22760570994,24834.15671870298,0.0,63932.38432441292,21109.03321089753,1537.7687058375586,0.0,0.8866849001111703,2.814477410663597,0.0014959135982669303,354216.2039880037,1555388.3625042732,4.391070608833439,1555388.3625042732,4.391070608833439,0.85,0.09567830419028585,4.027634451161993,1.2676767996186395,1.0,0.0,4.027634451161474,1.2848983804173948,1.2851900700180243,3.1345937644139843,19352.388316947217,1973.394412663572,4632.441516551485,4632.441516551485,5.559034861752933,5.014602703221312,-2.3709839631596044,7.385586666380917,3.4694312203222446,3.4694312203222446,0.9912660629492127,0.0,0.0,0.00022700193276397105,7.64321932755846e-05,0.00015056973948838646,0.0006064398700659116,0.095678304190419,0.07180335771823299,0.023874946472186024,0.09567827973767679,0.07180335771813305,0.023874946472152794,0.3776469809131715,0.3776469809131715,0.12556935693823582,0.0,4.921663367948554,4.890984634380061,5.013953555457363,4.922141268331927,4.891599032669205,5.014020722807857,24834.15671870298,21109.03321089753,0.85,1.0634553956267314,0.6606563422570322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531037040229637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.348714554431,1537.7687058375586,0.3776469809131715,0.12556935693823582,6.112874298809886,3.4694312203222446
