time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5076.0,-30.26799002560309,5.014586951964311,35.009964758704086,24.116634763218485,4.990852156512752,-26.742143552965015,-40.275409911386646,1.4650056838759868,-0.10964414474113937,-5.031810612414581,40.01982076883628,42237.338651607846,25751.890150840136,25751.890150840136,67989.22880244798,77425.65694766176,77425.65694766176,25751.890150840136,103177.54709850189,103177.54709850189,103177.54709850189,128011.67431868025,91699.11100689363,56510.79271084501,39098.131440054014,24834.127220178358,0.0,63932.25866023237,21109.008137151603,1537.7666969721377,0.0,0.8866850265213393,2.814479064124883,0.0014959135982669303,354216.4686337008,1555388.0196920235,4.391066360329134,1555388.0196920235,4.391066360329134,0.85,0.09567820313199982,4.027634451161993,1.2676764649851249,1.0,0.0,4.027634451161635,1.284898278589124,1.2851899712662005,3.1345940128307404,19352.36310568658,1973.39184183045,4632.441516551485,4632.441516551485,5.559031896858256,5.014586951964311,-2.370954098462848,7.385541050427159,3.469450798447094,3.469450798447094,0.9912716566991697,0.0,0.0,0.00022700434494088567,7.643310619255622e-05,0.00015057123874832943,0.0006064459085369093,0.09567820313212667,0.07180326026330976,0.023874942868816914,0.09567822459804776,0.07180326026321456,0.023874942868785262,0.3776466593366087,0.3776466593366087,0.12556940148953472,0.0,4.921756728982473,4.891119270249362,5.01392260597504,4.922166467673435,4.891694203310408,5.013835262897771,24834.127220178358,21109.008137151603,0.85,1.0634573254133934,0.6606576951406948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531030925199309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.341815259138,1537.7666969721377,0.3776466593366087,0.12556940148953472,6.112874298809886,3.469450798447094
5077.0,-30.267888209628786,5.014571131949341,35.00996076062999,24.116617161221825,4.990852384786867,-26.742051881548488,-40.275304788351036,1.4650160567079278,-0.10951248627077348,-5.031800083251351,40.01981306503537,42237.3426123743,25751.898401796447,25751.898401796447,67989.24101417075,77425.58508685701,77425.58508685701,25751.898401796447,103177.48348865347,103177.48348865347,103177.48348865347,128011.58552728238,91698.99814221746,56510.75566774027,39098.047193863546,24834.10203862892,0.0,63932.14923249246,21108.986732834583,1537.7651319277127,0.0,0.8866851080684128,2.814478563479036,0.0014959135982669303,354216.6140425223,1555387.687388407,4.391063619623694,1555387.687388407,4.391063619623694,0.85,0.09567811208925146,4.027634451161993,1.2676760743046187,1.0,0.0,4.027634451161411,1.2848982250766914,1.2851899208395197,3.1345941433778512,19352.33928650043,1973.3894129494204,4632.441516551485,4632.441516551485,5.559033677983024,5.014571131949341,-2.3709305911936993,7.38550172314304,3.4694703846566006,3.4694703846566006,0.9912772527590288,0.0,0.0,0.00022700675582351047,7.643401760562599e-05,0.00015057273821788447,0.0006064519478521475,0.09567811208937166,0.07180317052750188,0.023874941561869777,0.09567811900256212,0.07180317052741168,0.023874941561839783,0.3776463375663574,0.3776463375663574,0.12556944455534222,0.0,4.921858923915181,4.8912533493951855,5.013928748842318,4.9222875969805955,4.891809660504919,5.013973350297817,24834.10203862892,21108.986732834583,0.85,1.0634593366621303,0.6606588878902864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531024809179238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.33491969092,1537.7651319277127,0.3776463375663574,0.12556944455534222,6.112874298809886,3.4694703846566006
5078.0,-30.2677864288209,5.0145553741028746,35.0099567517965,24.116614122781925,4.9908600543656965,-26.741959497575294,-40.27519956054164,1.4650331231214377,-0.1092867518333378,-5.031783433969921,40.01980475549607,42237.34599006685,25751.89094157599,25751.89094157599,67989.23693164284,77425.5421917644,77425.5421917644,25751.89094157599,103177.43313334038,103177.43313334038,103177.43313334038,128011.50434522748,91698.91727019056,56510.72106849853,39097.99577965781,24834.0712118871,0.0,63932.06699154491,21108.960530104036,1537.7631082552966,0.0,0.8866852229850014,2.8144775413348024,0.0014959135982669303,354216.84397089906,1555387.3289563137,4.391059757406956,1555387.3289563137,4.391059757406956,0.85,0.09567801241212859,4.027634451161993,1.267675752309151,1.0,0.0,4.0276344511623465,1.284898140247289,1.2851898390877197,3.134594350324799,19352.32221910673,1973.387672559613,4632.441516551485,4632.441516551485,5.5590320675535265,5.0145553741028746,-2.3709026163827875,7.385457990485662,3.469489923872025,3.469489923872025,0.9912828353920071,0.0,0.0,0.0002270091658970138,7.643492993714466e-05,0.00015057423595986916,0.000606457980209364,0.09567801241226029,0.0718030741586531,0.023874938253607186,0.09567797074418828,0.07180307415855426,0.02387493825357432,0.37764601569713807,0.37764601569713807,0.12556948866239281,0.0,4.921980171638097,4.891419816027792,5.013913819033917,4.922496682136568,4.892117299031327,5.013885772285732,24834.0712118871,21108.960530104036,0.85,1.0634606408179246,0.6606597905813493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531018696505567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.32802640342,1537.7631082552966,0.37764601569713807,0.12556948866239281,6.112874298809886,3.469489923872025
5079.0,-30.26768464667807,5.014539677313456,35.00995276438356,24.116600362490885,4.990869181352436,-26.741866966692402,-40.27509429780764,1.465051501368098,-0.10927538782101465,-5.031766787548191,40.019797361749525,42237.349284415315,25751.883614730246,25751.883614730246,67989.23289914556,77425.44987836081,77425.44987836081,25751.883614730246,103177.33349309106,103177.33349309106,103177.33349309106,128011.37920981468,91698.78756917456,56510.68697523458,39097.8895488222,24834.04571672361,0.0,63931.935265545806,21108.938859215068,1537.76138393942,0.0,0.8866853345687231,2.8144793345377064,0.0014959135982669303,354217.07385989954,1555387.0100270049,4.391056007204762,1555387.0100270049,4.391056007204762,0.85,0.09567791617638514,4.027634451161993,1.2676753671234477,1.0,0.0,4.027634451160726,1.284898049279839,1.285189751196549,3.1345945722459505,19352.29484674587,1973.3848813555976,4632.441516551485,4632.441516551485,5.55903048591548,5.014539677313456,-2.3708746354626022,7.385414312776058,3.469509455474923,3.469509455474923,0.9912884158499781,0.0,0.0,0.00022701157602570145,7.64358425815343e-05,0.00015057573344416715,0.0006064640115287127,0.09567791617650305,0.07180298052912026,0.02387493564738279,0.09567793645930671,0.07180298052903178,0.02387493564735337,0.37764569580297125,0.37764569580297125,0.12556953232812412,0.0,4.922076114269601,4.891557957097234,5.013882674163938,4.922491399727164,4.892142132092488,5.013789761733278,24834.04571672361,21108.938859215068,0.85,1.0634627689080187,0.6606612033403886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531012585948078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.321135805283,1537.76138393942,0.37764569580297125,0.12556953232812412,6.112874298809886,3.469509455474923
5080.0,-30.267582900222155,5.014523852941568,35.009948764101736,24.116578290145867,4.990864465176948,-26.74177585230174,-40.274989244621224,1.4650574172578483,-0.10911486346242327,-5.03175911194636,40.019789012088275,42237.353286295176,25751.89892462657,25751.89892462657,67989.25221092175,77425.37992702427,77425.37992702427,25751.89892462657,103177.27885165084,103177.27885165084,103177.27885165084,128011.29652506995,91698.67464037972,56510.6479996559,39097.807378582016,24834.01767341911,0.0,63931.82505200113,21108.915022406243,1537.759719948079,0.0,0.886685403920281,2.8144781217718897,0.0014959135982669303,354217.1798608836,1555386.6498643686,4.391053676377967,1555386.6498643686,4.391053676377967,0.85,0.09567782626316762,4.027634451161993,1.2676750017190357,1.0,0.0,4.027634451160549,1.2848980166242903,1.2851897216294619,3.134594651911344,19352.271014027985,1973.382451094715,4632.441516551485,4632.441516551485,5.559033790845779,5.014523852941568,-2.3708532912966276,7.385377144238195,3.46952897923362,3.46952897923362,0.9912939940667486,0.0,0.0,0.0002270139853329142,7.643675341915917e-05,0.000150577231913755,0.0006064700468164488,0.09567782626329599,0.07180289183532336,0.023874934427972627,0.09567779918304743,0.07180289183522702,0.023874934427940593,0.3776453758814067,0.3776453758814067,0.1255695746471331,0.0,4.922186846344346,4.891695844561298,5.013911585414178,4.922644248483948,4.892261970469917,5.014041831997304,24834.01767341911,21108.915022406243,0.85,1.0634649043042395,0.6606624048654952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531006475315356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.314248626584,1537.759719948079,0.3776453758814067,0.1255695746471331,6.112874298809886,3.46952897923362
5081.0,-30.267481160327126,5.014508225642929,35.0099447610192,24.116579128336184,4.99088121152954,-26.74168259742444,-40.274883912038035,1.4650826486282118,-0.10901335838894965,-5.031736138756109,40.019780929948624,42237.35596046141,25751.87527583663,25751.87527583663,67989.23123629804,77425.31574450227,77425.31574450227,25751.87527583663,103177.1910203389,103177.1910203389,103177.1910203389,128011.17700985557,91698.57617214764,56510.6163881122,39097.73309337272,24833.985989516677,0.0,63931.719082889394,21108.888091089175,1537.75750118221,0.0,0.8866855502254656,2.8144794692737247,0.0014959135982669303,354217.4971235528,1555386.3012413376,4.391048759228321,1555386.3012413376,4.391048759228321,0.85,0.0956777209357238,4.027634451161993,1.2676745945541192,1.0,0.0,4.027634451162111,1.2848978935937099,1.285189601666656,3.1345949520527023,19352.250233096085,1973.380332029397,4632.441516551485,4632.441516551485,5.559028685807787,5.014508225642929,-2.370820715204102,7.385328940847032,3.469548438343623,3.469548438343623,0.9912995538124637,0.0,0.0,0.00022701639450832607,7.64376666893001e-05,0.00015057872781902597,0.0006064760717760538,0.09567772093585328,0.07180279121311732,0.023874929722735954,0.09567772272888109,0.07180279121302015,0.023874929722703647,0.3776450560146326,0.3776450560146326,0.12556961951140555,0.0,4.922285326394615,4.891843210545858,5.013862854812544,4.922722780367167,4.892476299384668,5.013711635088953,24833.985989516677,21108.888091089175,0.85,1.0634663389568482,0.6606635417655423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453100036683006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.307364125694,1537.75750118221,0.3776450560146326,0.12556961951140555,6.112874298809886,3.469548438343623
5082.0,-30.267379476165456,5.01449246161096,35.00994077632824,24.11655691629278,4.990877333532831,-26.741591455322332,-40.27477885885162,1.4650893126910751,-0.10887874673881015,-5.031728879584905,40.019773459478216,42237.35967915438,25751.891683836373,25751.891683836373,67989.25136299076,77425.24186532492,77425.24186532492,25751.891683836373,103177.13354916128,103177.13354916128,103177.13354916128,128011.09672017525,91698.45967983728,56510.57749367239,39097.64687351655,24833.963171013962,0.0,63931.610044530506,21108.868695361867,1537.7561446388759,0.0,0.8866856142701258,2.8144785482714614,0.0014959135982669303,354217.5973736733,1555385.9790027041,4.391046606761005,1555385.9790027041,4.391046606761005,0.85,0.09567763462622883,4.027634451161993,1.2676742170611401,1.0,0.0,4.027634451163309,1.2848978574404868,1.285189568599265,3.1345950402509275,19352.225648326785,1973.3778250806122,4632.441516551485,4632.441516551485,5.559032227784448,5.01449246161096,-2.370799693721684,7.385292155332644,3.469567930530103,3.469567930530103,0.9913051230086009,0.0,0.0,0.00022701880238752345,7.64385775470223e-05,0.00015058022484050116,0.0006064821012313214,0.09567763462634361,0.07180270527575587,0.023874929350587742,0.09567761392756763,0.07180270527566973,0.0238749293505591,0.3776447368586461,0.3776447368586461,0.12556966172089062,0.0,4.922395551027705,4.891983918950018,5.013881244221238,4.922850132846122,4.892560537943041,5.013968611215148,24833.963171013962,21108.868695361867,0.85,1.0634684675645425,0.6606647267249276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530994258743564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.300482884917,1537.7561446388759,0.3776447368586461,0.12556966172089062,6.112874298809886,3.469567930530103
5083.0,-30.267277811687443,5.014476745492854,35.009936760744274,24.116548953484767,4.990883054419531,-26.741499370919843,-40.27467747274784,1.4651046136532608,-0.10869496654083832,-5.0317130303858635,40.01976459026935,42237.378416991705,25751.88593417263,25751.88593417263,67989.26435116434,77425.18682923181,77425.18682923181,25751.88593417263,103177.07276340445,103177.07276340445,103177.07276340445,128011.00204416618,91698.36592493701,56510.55751270211,39097.564902483224,24833.92928076173,0.0,63931.494183244955,21108.83988864747,1537.7539622597924,0.0,0.8866857271387132,2.814477983828894,0.0014959135982669303,354217.8162533,1555385.5964295764,4.391042813378211,1555385.5964295764,4.391042813378211,0.85,0.09567753447580053,4.027634451161993,1.2676739230891694,1.0,0.0,4.027634451161392,1.2848977808769533,1.2851894951118201,3.134595227032846,19352.205862105817,1973.3758074475807,4632.441516551485,4632.441516551485,5.559030986610929,5.014476745492854,-2.3707724134964927,7.385249158989347,3.469587355423197,3.469587355423197,0.9913106729780562,0.0,0.0,0.00022702120982413706,7.64394566190279e-05,0.00015058175320510918,0.0006064882569252706,0.09567753447594039,0.07180260869044741,0.02387492578549298,0.09567747113313342,0.07180260869034245,0.023874925785458075,0.3776444179656404,0.3776444179656404,0.12556970584600602,0.0,4.922514053345765,4.8921416715081705,5.0138815316308865,4.9230180638450065,4.892802779100805,5.013912831674759,24833.92928076173,21108.83988864747,0.85,1.0634705980168198,0.6606662171218454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530988154008002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.293603918944,1537.7539622597924,0.3776444179656404,0.12556970584600602,6.112874298809886,3.469587355423197
5084.0,-30.26717614455126,5.014461174499904,35.00993277695453,24.1165395238437,4.990898026333025,-26.741406359032553,-40.27457217508925,1.4651282408157082,-0.1087354183821958,-5.0316925034740265,40.019757485178964,42237.38092770813,25751.86851915398,25751.86851915398,67989.24944686212,77425.0883946311,77425.0883946311,25751.86851915398,103176.95691378508,103176.95691378508,103176.95691378508,128010.86098590186,91698.23251544553,56510.52504852821,39097.452741019246,24833.904072116784,0.0,63931.35681313603,21108.818461299266,1537.752165107354,0.0,0.8866858574425784,2.8144809104239195,0.0014959135982669303,354218.0997329432,1555385.2899517105,4.391038434016689,1555385.2899517105,4.391038434016689,0.85,0.0956774355804589,4.027634451161993,1.2676735412003475,1.0,0.0,4.027634451163467,1.2848976653557616,1.2851893826579832,3.134595508854648,19352.177707100902,1973.372936436082,4632.441516551485,4632.441516551485,5.559027227250216,5.014461174499904,-2.3707416683579985,7.385202842857902,3.4696067684969196,3.4696067684969196,0.9913162195705485,0.0,0.0,0.00022702361734721875,7.644036961621053e-05,0.0001505832477310082,0.0006064942763292696,0.09567743558057336,0.07180251304679032,0.023874922533783035,0.0956774728652862,0.07180251304670442,0.023874922533754474,0.37764410041083707,0.37764410041083707,0.12556975041769733,0.0,4.922594882168198,4.892266514892526,5.013829809949584,4.922957085091809,4.892804868018061,5.0136619722454725,24833.904072116784,21108.818461299266,0.85,1.063472649979678,0.660667675975705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530982050459074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.286727948116,1537.752165107354,0.37764410041083707,0.12556975041769733,6.112874298809886,3.4696067684969196
5085.0,-30.26707452589517,5.014445478811064,35.00992880603937,24.116517207026504,4.990894690257055,-26.741315221693878,-40.27446712190283,1.465135386057095,-0.1086128413240317,-5.031684706388963,40.01974989259767,42237.38436933967,25751.883482660825,25751.883482660825,67989.2678520005,77425.01197766581,77425.01197766581,25751.883482660825,103176.89546032663,103176.89546032663,103176.89546032663,128010.77576108882,91698.11373120594,56510.48612288532,39097.36400924514,24833.88030076219,0.0,63931.24431000733,21108.79825564786,1537.7507413230787,0.0,0.8866859246695754,2.814480210262415,0.0014959135982669303,354218.20741187065,1555384.9624459906,4.391036174595768,1555384.9624459906,4.391036174595768,0.85,0.09567734832536776,4.027634451161993,1.2676731560146437,1.0,0.0,4.027634451162008,1.2848976269542203,1.2851893473398601,3.1345956025378308,19352.15263863829,1973.370380164306,4632.441516551485,4632.441516551485,5.559030457405803,5.014445478811064,-2.3707202965664504,7.385165775377514,3.4696261991565347,3.4696261991565347,0.9913217711875814,0.0,0.0,0.00022702602374577956,7.64412805037121e-05,0.00015058474324206744,0.000606500299701134,0.09567734832548494,0.07180242649903296,0.023874921826451984,0.09567736773111178,0.07180242649894501,0.023874921826422743,0.37764378203527404,0.37764378203527404,0.12556979219162281,0.0,4.922687337547643,4.89238593130915,5.013841031531285,4.923071865064912,4.892878403637212,5.013900750475273,24833.88030076219,21108.79825564786,0.85,1.0634748093172646,0.66066889242023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530975946755458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.279855419354,1537.7507413230787,0.37764378203527404,0.12556979219162281,6.112874298809886,3.4696261991565347
5086.0,-30.266972920719276,5.014429824573524,35.00992480457052,24.116509314067684,4.990900004774966,-26.741223231311334,-40.27436192901803,1.4651503153683467,-0.10841936939118568,-5.031669186235772,40.01974106082399,42237.38723541843,25751.878508504764,25751.878508504764,67989.2657439232,77424.95885196162,77424.95885196162,25751.878508504764,103176.8373604664,103176.8373604664,103176.8373604664,128010.68408437993,91698.02174611205,56510.45012957428,39097.30179615307,24833.846723913543,0.0,63931.148520066614,21108.76971532651,1537.7485844778748,0.0,0.8866860357261944,2.8144794801298736,0.0014959135982669303,354218.4217476165,1555384.581487815,4.391032442112904,1555384.581487815,4.391032442112904,0.85,0.09567724843931279,4.027634451161993,1.267672780170106,1.0,0.0,4.027634451161399,1.2848975521323855,1.2851892755927947,3.1345957850708226,19352.13322592079,1973.3684006180285,4632.441516551485,4632.441516551485,5.559029383640264,5.014429824573524,-2.370693301321062,7.3851231258945855,3.469645566247901,3.469645566247901,0.9913273046422574,0.0,0.0,0.00022702842984861644,7.644219261255614e-05,0.0001505862372360603,0.0006065063169628094,0.09567724843945188,0.07180233020882139,0.023874918230630496,0.09567722069717781,0.071802330208717,0.023874918230595784,0.37764346275709615,0.37764346275709615,0.12556983551141246,0.0,4.92279395800972,4.892528755849696,5.013838604589296,4.923249816844589,4.893129526491805,5.013858421233408,24833.846723913543,21108.76971532651,0.85,1.0634763697790104,0.660669927150785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530969845967305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.27298530828,1537.7485844778748,0.37764346275709615,0.12556983551141246,6.112874298809886,3.469645566247901
5087.0,-30.26687131195712,5.014414259753307,35.009920820749805,24.116505856532626,4.990910660575672,-26.74113070359458,-40.27425670120863,1.4651700522144728,-0.10827102590565119,-5.031651352213059,40.01973357192863,42237.389790709916,25751.867778425985,25751.867778425985,67989.2575691359,77424.90195964125,77424.90195964125,25751.867778425985,103176.76973806723,103176.76973806723,103176.76973806723,128010.589889214,91697.92815514132,56510.41598621553,39097.23574325087,24833.820151146767,0.0,63931.055894397636,21108.74712847475,1537.74677483743,0.0,0.8866861537034268,2.8144796127466685,0.0014959135982669303,354218.6680383892,1555384.258454692,4.391028477037026,1555384.258454692,4.391028477037026,0.85,0.09567715084893236,4.027634451161993,1.2676724614715207,1.0,0.0,4.027634451161383,1.2848974548163505,1.2851891813465608,3.1345960224799883,19352.11347429584,1973.3663865128092,4632.441516551485,4632.441516551485,5.559027067350087,5.014414259753307,-2.370664595524579,7.385078855277886,3.469664919684262,3.469664919684262,0.9913328341955034,0.0,0.0,0.0002270308360598749,7.644310503429344e-05,0.00015058773102558147,0.0006065123334009477,0.09567715084905187,0.07180223561893302,0.023874915230118848,0.09567712534159944,0.07180223561884333,0.02387491523008902,0.37764314425653017,0.37764314425653017,0.12556987924736404,0.0,4.92290447708632,4.892686573527726,5.013806692904836,4.923380326307381,4.893351710852755,5.013712972328904,24833.820151146767,21108.74712847475,0.85,1.0634777827139545,0.6606709243232011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530963745993342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.26611831444,1537.74677483743,0.37764314425653017,0.12556987924736404,6.112874298809886,3.469664919684262
5088.0,-30.26676975293461,5.01439872870969,35.00991686515928,24.116487067099683,4.990918303834036,-26.74103852194046,-40.274151508323826,1.465187072841208,-0.10831674698670213,-5.031636088186617,40.01972642655128,42237.392343373765,25751.86372523411,25751.86372523411,67989.25606860788,77424.79533124928,77424.79533124928,25751.86372523411,103176.65905648339,103176.65905648339,103176.65905648339,128010.4554900052,91697.78362848358,56510.38064061337,39097.114430966896,24833.79643352182,0.0,63930.91086448872,21108.726968493545,1537.7451812162528,0.0,0.8866862573448981,2.814481994425094,0.0014959135982669303,354218.87883719837,1555383.9502392514,4.391024993769791,1555383.9502392514,4.391024993769791,0.85,0.09567705729814888,4.027634451161993,1.2676720515592028,1.0,0.0,4.027634451162511,1.284897370211636,1.2851890998130493,3.1345962288790425,19352.082973102002,1973.3632762566222,4632.441516551485,4632.441516551485,5.559026192392062,5.01439872870969,-2.370637769340296,7.385036498049986,3.469684274004452,3.469684274004452,0.991338364001272,0.0,0.0,0.0002270332411167251,7.644401716326552e-05,0.00015058922395345958,0.0006065183463687026,0.0956770572982629,0.07180214434579035,0.023874912952472536,0.09567711833550203,0.07180214434570478,0.02387491295244409,0.37764282738285376,0.37764282738285376,0.12556992152588617,0.0,4.922981671538537,4.8928006797374906,5.01377271260651,4.923319341199942,4.893286090467484,5.013665828589865,24833.79643352182,21108.726968493545,0.85,1.0634801717860933,0.6606724630109265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453095764580897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.259254779285,1537.7451812162528,0.37764282738285376,0.12556992152588617,6.112874298809886,3.469684274004452
5089.0,-30.266668219948684,5.014383079361144,35.00991289166392,24.116470163594954,4.990913914195171,-26.740947567037836,-40.27405026191843,1.4651932612856855,-0.10807764865830904,-5.0316280860038525,40.01971799385137,42237.411205131655,25751.877921825497,25751.877921825497,67989.28912695716,77424.745153217,77424.745153217,25751.877921825497,103176.62307504249,103176.62307504249,103176.62307504249,128010.3907228016,91697.69069139303,56510.35674331311,39097.037720088796,24833.767647759112,0.0,63930.805367847905,21108.702500595246,1537.743468791884,0.0,0.8866863286604404,2.8144797877462318,0.0014959135982669303,354218.98934874724,1555383.5864952828,4.391022596939109,1555383.5864952828,4.391022596939109,0.85,0.09567696682625493,4.027634451161993,1.2676717284647752,1.0,0.0,4.027634451163394,1.2848973362908649,1.2851890689742267,3.134596311631118,19352.063359473228,1973.3612762230964,4632.441516551485,4632.441516551485,5.559029256994462,5.014383079361144,-2.3706163290454576,7.3849994084066015,3.4697036125725496,3.4697036125725496,0.9913438893064427,0.0,0.0,0.0002270356455804579,7.644489508176397e-05,0.00015059075049869393,0.0006065244947348798,0.09567696682638463,0.07180205551150913,0.023874911314875492,0.09567694447020401,0.07180205551141179,0.02387491131484313,0.3776425092640717,0.3776425092640717,0.1255699624916944,0.0,4.923092405290788,4.892940281359358,5.0137964766473715,4.923550437345568,4.893513884311119,5.0139067555874135,24833.767647759112,21108.702500595246,0.85,1.063482443804006,0.6606738482661709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530951548615663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.252393634639,1537.743468791884,0.3776425092640717,0.1255699624916944,6.112874298809886,3.4697036125725496
5090.0,-30.266566688401134,5.014367634268092,35.00990891787764,24.116470931936078,4.990931195432415,-26.740854446214772,-40.273941157478816,1.4652189532474076,-0.10799097524329682,-5.031604872878777,40.01971003838789,42237.39739471449,25751.853411166237,25751.853411166237,67989.25080588073,77424.6784756301,77424.6784756301,25751.853411166237,103176.53188679635,103176.53188679635,103176.53188679635,128010.26838252867,91697.59002872506,56510.30894781483,39096.978978789135,24833.73649573232,0.0,63930.71547452145,21108.67602137247,1537.7412740761504,0.0,0.8866864757278702,2.814481358058381,0.0014959135982669303,354219.309926233,1555383.2433369355,4.391017654178277,1555383.2433369355,4.391017654178277,0.85,0.09567686184289997,4.027634451161993,1.2676713136071345,1.0,0.0,4.027634451163399,1.284897211115099,1.2851889468596758,3.1345966170061246,19352.0421154232,1973.3591099328721,4632.441516551485,4632.441516551485,5.559023965905697,5.014367634268092,-2.3705837157450813,7.384951350013173,3.469722889566921,3.469722889566921,0.9913493970191203,0.0,0.0,0.00022703805003359043,7.644584114855961e-05,0.0001505922088850308,0.0006065303685819333,0.0956768618430274,0.07180195546987156,0.023874906373155834,0.09567687716816946,0.07180195546977593,0.02387490637312404,0.37764219177199765,0.37764219177199765,0.1255700058878345,0.0,4.923187905177599,4.893085686819973,5.013741703089124,4.923613897635505,4.893711389868713,5.01356676782882,24833.73649573232,21108.67602137247,0.85,1.0634833397567205,0.6606745612216325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530945452990378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.245535353692,1537.7412740761504,0.37764219177199765,0.1255700058878345,6.112874298809886,3.469722889566921
5091.0,-30.26646520047304,5.014352103298724,35.009904974982796,24.116448091249936,4.990931208184475,-26.740763091661528,-40.2738361042924,1.4652290993743349,-0.10794949329590509,-5.0315952742632355,40.01970299059553,42237.40014573912,25751.863716324173,25751.863716324173,67989.2638620633,77424.58635757917,77424.58635757917,25751.863716324173,103176.45007390334,103176.45007390334,103176.45007390334,128010.16529472522,91697.45695187253,56510.27074003799,39096.87356870505,24833.715220821883,0.0,63930.58878952693,21108.6579376986,1537.7399500357362,0.0,0.8866865501572421,2.8144819332698434,0.0014959135982669303,354219.4424849291,1555382.939330967,4.391015152696322,1555382.939330967,4.391015152696322,0.85,0.09567677460131685,4.027634451161993,1.2676709679840137,1.0,0.0,4.027634451163381,1.284897158678842,1.2851888974998518,3.134596744928046,19352.014030619073,1973.3562460798616,4632.441516551485,4632.441516551485,5.559026190468684,5.014352103298724,-2.370561097424857,7.384913200723581,3.469742202096119,3.469742202096119,0.9913549148846055,0.0,0.0,0.00022704045347718017,7.644675209634404e-05,0.00015059370138083614,0.0006065363798094571,0.09567677460142684,0.07180186918786274,0.0238749054135641,0.09567682237278453,0.0718018691877802,0.023874905413536658,0.3776418752264572,0.3776418752264572,0.1255700464794685,0.0,4.923275854199801,4.893204553691476,5.013736515291669,4.92364578096732,4.893698248989665,5.01373402375998,24833.715220821883,21108.6579376986,0.85,1.063485651381976,0.660675913447217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530939357456338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.238680428361,1537.7399500357362,0.3776418752264572,0.1255700464794685,6.112874298809886,3.469742202096119
5092.0,-30.266363727519103,5.0143365275309515,35.00990099704046,24.116435867641144,4.990930733261982,-26.740671799279653,-40.27373105110598,1.4652388050238823,-0.10771093590085457,-5.031583875782488,40.01969408396985,42237.40287056607,25751.86909213267,25751.86909213267,67989.27196269874,77424.53910960064,77424.53910960064,25751.86909213267,103176.40820173331,103176.40820173331,103176.40820173331,128010.09069311814,91697.36855401793,56510.232314988876,39096.818043365616,24833.68249138482,0.0,63930.500534750434,21108.630117677098,1537.7379352587486,0.0,0.8866866404897659,2.8144801300156512,0.0014959135982669303,354219.5999001542,1555382.5551444322,4.391012116728877,1555382.5551444322,4.391012116728877,0.85,0.09567667898788865,4.027634451161993,1.2676705882931136,1.0,0.0,4.02763445116087,1.284897108304222,1.285188850201707,3.13459686782047,19351.9953749597,1973.354343732029,4632.441516551485,4632.441516551485,5.5590273509384875,5.0143365275309515,-2.370537220661022,7.384873748191973,3.4697614629774733,3.4697614629774733,0.9913604179935638,0.0,0.0,0.00022704285658959103,7.644766305416482e-05,0.00015059519353542621,0.0006065423896626905,0.09567667898802731,0.07180177648339743,0.02387490250462988,0.09567664546174899,0.07180177648329338,0.02387490250459528,0.3776415579250729,0.3776415579250729,0.12557008779918472,0.0,4.923390961392613,4.893351737110493,5.013754999666844,4.923872939881619,4.893962116813384,5.013850620770313,24833.68249138482,21108.630117677098,0.85,1.06348724621266,0.6606768681187981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453093326454591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.231828013575,1537.7379352587486,0.3776415579250729,0.12557008779918472,6.112874298809886,3.4697614629774733
5093.0,-30.26626228815017,5.014321004201147,35.009897004225735,24.116422491520666,4.990937391812199,-26.74057982375227,-40.27362963007761,1.465254927415631,-0.10764157146189746,-5.031567932814072,40.01968569489685,42237.42071243105,25751.862799576524,25751.862799576524,67989.28351200758,77424.45839945214,77424.45839945214,25751.862799576524,103176.32119902867,103176.32119902867,103176.32119902867,128009.97248371974,91697.24959546649,56510.21190845058,39096.708541128784,24833.651284691077,0.0,63930.35982581986,21108.603591987416,1537.7359008692406,0.0,0.8866867520955302,2.8144810793236466,0.0014959135982669303,354219.82007572515,1555382.1932825532,4.391008365793996,1555382.1932825532,4.391008365793996,0.85,0.09567658076356479,4.027634451161993,1.2676702811336145,1.0,0.0,4.0276344511622675,1.2848970279079108,1.2851887728740623,3.1345970639529375,19351.97026970997,1973.351783709011,4632.441516551485,4632.441516551485,5.559025992571388,5.014321004201147,-2.3705100296285018,7.384831033829649,3.469780684459693,3.469780684459693,0.9913659098456266,0.0,0.0,0.00022704525893005705,7.644854252562529e-05,0.00015059671640443176,0.0006065485232223619,0.09567658076369744,0.07180168158859009,0.023874899175107347,0.09567656319768589,0.07180168158849054,0.02387489917507425,0.37764124181612874,0.37764124181612874,0.12557013113402,0.0,4.923492004957836,4.893486501042105,5.013754472355288,4.923926361352187,4.894055832424101,5.01378269176945,24833.651284691077,21108.603591987416,0.85,1.0634897675728148,0.66067860133289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530927172539356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.224978681737,1537.7359008692406,0.37764124181612874,0.12557013113402,6.112874298809886,3.469780684459693
5094.0,-30.266160864013155,5.01430560391298,35.00989304240667,24.116418545041256,4.990950814508449,-26.740487185531943,-40.27352436734361,1.4652771360286396,-0.1075620718336836,-5.031548577369202,40.01967861208388,42237.42241134905,25751.848034580013,25751.848034580013,67989.27044592905,77424.38853966496,77424.38853966496,25751.848034580013,103176.23657424498,103176.23657424498,103176.23657424498,128009.86301265031,91697.14423166554,56510.17810335541,39096.629031455705,24833.626438405336,0.0,63930.25546986104,21108.582472644535,1537.7341532983185,0.0,0.8866868763505789,2.8144822937113134,0.0014959135982669303,354220.08737842063,1555381.8877661296,4.391004189732704,1555381.8877661296,4.391004189732704,0.85,0.09567648341991249,4.027634451161993,1.2676699223229662,1.0,0.0,4.027634451162906,1.2848969190354957,1.285188667063414,3.134597329554907,19351.94803352347,1973.349516249022,4632.441516551485,4632.441516551485,5.559022805268006,5.01430560391298,-2.370480307992164,7.384785911905144,3.4697998958010867,3.4697998958010867,0.9913713988003104,0.0,0.0,0.00022704766093320587,7.644945532029163e-05,0.00015059820561291422,0.0006065545212097507,0.09567648342002658,0.07180158730166136,0.023874896118365217,0.09567650915523257,0.07180158730157574,0.023874896118336746,0.37764092600581,0.37764092600581,0.12557017493989775,0.0,4.92358357208667,4.893623018379344,5.013710678332984,4.923986505535538,4.8942058435835065,5.013572322567313,24833.626438405336,21108.582472644535,0.85,1.0634912991702588,0.660679706360023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530921082553983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.21813205951,1537.7341532983185,0.37764092600581,0.12557017493989775,6.112874298809886,3.4697998958010867
5095.0,-30.266059497235098,5.014290110905002,35.00988909381371,24.116401222441368,4.990949486665196,-26.740396074078266,-40.27341934908179,1.465286063509695,-0.10740229474396301,-5.031539398322603,40.019671073683,42237.42479198707,25751.8591609574,25751.8591609574,67989.28395294448,77424.32400946469,77424.32400946469,25751.8591609574,103176.1831704221,103176.1831704221,103176.1831704221,128009.78550148246,91697.03824890903,56510.13903143682,39096.55468608023,24833.60233106037,0.0,63930.1570171406,21108.561981401315,1537.7326792760591,0.0,0.8866869504201846,2.8144812662181997,0.0014959135982669303,354220.2141430078,1555381.5625980152,4.391001700343582,1555381.5625980152,4.391001700343582,0.85,0.09567639536052694,4.027634451161993,1.2676695085642864,1.0,0.0,4.027634451161385,1.2848968723069119,1.2851886234089918,3.1345974435526123,19351.925666711355,1973.3472354689272,4632.441516551485,4632.441516551485,5.559025207106724,5.014290110905002,-2.370458080398291,7.384748191303293,3.469819118387825,3.469819118387825,0.99137689096795,0.0,0.0,0.00022705006160133177,7.645036600503852e-05,0.00015059969559629325,0.0006065605223181398,0.09567639536064389,0.07180150032371437,0.023874895036929526,0.09567639050624147,0.0718015003236266,0.02387489503690034,0.3776406106306075,0.3776406106306075,0.12557021649741082,0.0,4.92369081159984,4.893764116891134,5.0137159319312445,4.92413710357863,4.894345942397251,5.01375440780987,24833.60233106037,21108.561981401315,0.85,1.0634931482291772,0.6606807610477572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530914993487953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.211288513448,1537.7326792760591,0.3776406106306075,0.12557021649741082,6.112874298809886,3.469819118387825
5096.0,-30.265958082683657,5.014274697062626,35.009885131623236,24.1163928056136,4.990958027980675,-26.740303932602533,-40.27331415619699,1.4653038779008927,-0.10729027812323011,-5.0315221751020545,40.019662780438985,42237.426751810424,25751.849661085213,25751.849661085213,67989.27641289563,77424.25575922176,77424.25575922176,25751.849661085213,103176.10542030698,103176.10542030698,103176.10542030698,128009.67651804825,91696.93252251318,56510.10351510724,39096.47667489548,24833.571097741275,0.0,63930.04777263675,21108.535433080084,1537.7306149371436,0.0,0.8866870681997799,2.814481804705234,0.0014959135982669303,354220.4519994444,1555381.204869882,4.390997741915595,1555381.204869882,4.390997741915595,0.85,0.09567629621337617,4.027634451161993,1.2676691327197482,1.0,0.0,4.027634451162197,1.2848967839950056,1.2851885381632884,3.134597658995813,19351.903354002105,1973.3449602057894,4632.441516551485,4632.441516551485,5.559023156379874,5.014274697062626,-2.370429973344607,7.384704670407233,3.46983828733694,3.46983828733694,0.9913823678105543,0.0,0.0,0.00022705246342427643,7.645127821411569e-05,0.00015060118521016073,0.0006065665219382714,0.09567629621350769,0.07180140489511039,0.0238748913183973,0.0956762930791321,0.07180140489501169,0.02387489131836448,0.3776402959724341,0.3776402959724341,0.1255702592025918,0.0,4.923792505542394,4.893906765918246,5.013694287744443,4.924231896978824,4.894510069091552,5.013640475069053,24833.571097741275,21108.535433080084,0.85,1.0634948475980384,0.6606819206834509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530908907870377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.204447199103,1537.7306149371436,0.3776402959724341,0.1255702592025918,6.112874298809886,3.46983828733694
5097.0,-30.265856743853853,5.014259207536384,35.00988116592678,24.11637013955044,4.990956945160458,-26.74021282177924,-40.273212909791596,1.4653130230872038,-0.10722167624220447,-5.031512279668931,40.019654753939676,42237.4446889899,25751.858743149027,25751.858743149027,67989.30343213893,77424.1687908811,77424.1687908811,25751.858743149027,103176.02753403013,103176.02753403013,103176.02753403013,128009.57146254402,91696.804212188,56510.080110302304,39096.36011320633,24833.54392851389,0.0,63929.90404172022,21108.512339236804,1537.7289472626474,0.0,0.8866871476869007,2.814482058347662,0.0014959135982669303,354220.58865759306,1555380.8586478117,4.390995070451195,1555380.8586478117,4.390995070451195,0.85,0.09567620605336435,4.027634451161993,1.2676688030315568,1.0,0.0,4.027634451163009,1.2848967362490806,1.285188493490503,3.134597775475418,19351.876275135408,1973.3421989298495,4632.441516551485,4632.441516551485,5.559025116914894,5.014259207536384,-2.3704072751863023,7.384666482722686,3.4698574543459983,3.4698574543459983,0.9913878440988567,0.0,0.0,0.00022705486347727414,7.645215620971307e-05,0.00015060270726756107,0.0006065726522290936,0.09567620605348909,0.07180131634848576,0.02387488970500333,0.09567620651712345,0.07180131634839215,0.023874889704972202,0.3776399820760143,0.3776399820760143,0.12557030119761053,0.0,4.92388838608764,4.894028885144905,5.013711112275928,4.924290603426755,4.894536153743104,5.013797234685114,24833.54392851389,21108.512339236804,0.85,1.0634976612473808,0.6606836866425769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530902819389573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.197610220708,1537.7289472626474,0.3776399820760143,0.12557030119761053,6.112874298809886,3.4698574543459983
5098.0,-30.265755420023645,5.014243783588521,35.00987718572782,24.11636193227025,4.990964442236,-26.74012086639811,-40.27310775183139,1.4653298886118074,-0.10708714009479081,-5.031495779497407,40.01964640013015,42237.44637376786,25751.850873743584,25751.850873743584,67989.29724751145,77424.10544552947,77424.10544552947,25751.850873743584,103175.95631927304,103175.95631927304,103175.95631927304,128009.46891836217,91696.70300453366,56510.04393277735,39096.287857507006,24833.51259908913,0.0,63929.80045659613,21108.48570922576,1537.7268943820966,0.0,0.8866872620027577,2.8144822166821157,0.0014959135982669303,354220.81652875204,1555380.4983073173,4.3909912284363655,1555380.4983073173,4.3909912284363655,0.85,0.09567610773350747,4.027634451161993,1.2676684425724671,1.0,0.0,4.0276344511623945,1.2848966523811813,1.285188412687114,3.134597980077189,19351.85491607037,1973.3400209113581,4632.441516551485,4632.441516551485,5.559023418155091,5.014243783588521,-2.3703797541161697,7.384623537704691,3.4698765728340195,3.4698765728340195,0.9913933065240056,0.0,0.0,0.00022705726319839902,7.645306813567316e-05,0.00015060419506272586,0.0006065786445241556,0.0956761077336398,0.0718012214027,0.0238748863309398,0.09567609650607824,0.07180122140260069,0.023874886330906783,0.37763966763862217,0.37763966763862217,0.12557034494383892,0.0,4.923986188429069,4.894161707572437,5.013703434604622,4.9244086394026,4.894724331291059,5.013704112500477,24833.51259908913,21108.48570922576,0.85,1.0634992876862088,0.6606847834984897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530896735459633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.190775105842,1537.7268943820966,0.37763966763862217,0.12557034494383892,6.112874298809886,3.4698765728340195
5099.0,-30.265654141010426,5.014228480874097,35.00987323979646,24.11635798579084,4.990977883835498,-26.74002835691866,-40.27300252402199,1.4653520997451022,-0.10701069233084581,-5.031476562272566,40.01963943785134,42237.447530378595,25751.836325730816,25751.836325730816,67989.28385610941,77424.03550693809,77424.03550693809,25751.836325730816,103175.8718326689,103175.8718326689,103175.8718326689,128009.36023207946,91696.59762816144,56510.009651607375,39096.20886283785,24833.488399410562,0.0,63929.69726224841,21108.465139498978,1537.7251863633928,0.0,0.8866873851165805,2.8144834550277933,0.0014959135982669303,354221.08192318527,1555380.197990366,4.390987090733517,1555380.197990366,4.390987090733517,0.85,0.09567601124847293,4.027634451161993,1.2676680837618188,1.0,0.0,4.027634451161574,1.284896543503891,1.285188306867321,3.1345982456912074,19351.832677230806,1973.3377531808321,4632.441516551485,4632.441516551485,5.559020277691748,5.014228480874097,-2.3703502099725204,7.3845786908466176,3.469895685288975,3.469895685288975,0.9913987672254214,0.0,0.0,0.0002270596618814462,7.645398067742949e-05,0.00015060568120401672,0.000606584630158018,0.09567601124858492,0.0718011278586129,0.02387488338997203,0.09567604561542639,0.07180112785852885,0.02387488338994408,0.3776393534991925,0.3776393534991925,0.12557038861578443,0.0,4.924074843995754,4.894296039732694,5.013654545726467,4.924465869941741,4.894869862050371,5.013495547547336,24833.488399410562,21108.465139498978,0.85,1.063500794899873,0.6606858680577632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530890652435071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.183943068447,1537.7251863633928,0.3776393534991925,0.12557038861578443,6.112874298809886,3.469895685288975
5100.0,-30.265552886469273,5.014213137333076,35.009869317949594,24.116345273237698,4.990980447330884,-26.739936957348686,-40.27289743591098,1.4653645182116644,-0.10685647850158375,-5.031464956135788,40.01963224749914,42237.44925635625,25751.8412249225,25751.8412249225,67989.29048127876,77423.97401998959,77423.97401998959,25751.8412249225,103175.81524491208,103175.81524491208,103175.81524491208,128009.2806238169,91696.49630931123,56509.97154568341,39096.13862625314,24833.46537890482,0.0,63929.60400515796,21108.445572069097,1537.7237191126696,0.0,0.8866874702878118,2.8144827838270974,0.0014959135982669303,354221.24220676336,1555379.8878355497,4.3909842282345535,1555379.8878355497,4.3909842282345535,0.85,0.09567592194419072,4.027634451161993,1.2676677018729974,1.0,0.0,4.027634451163412,1.2848964804466256,1.2851882468772424,3.134598399523984,19351.81129469877,1973.3355727693731,4632.441516551485,4632.441516551485,5.55902133527481,5.014213137333076,-2.37032626066207,7.384539397995146,3.4699148086094382,3.4699148086094382,0.9914042310312681,0.0,0.0,0.00022706206000823882,7.645489201776389e-05,0.00015060716799047491,0.0006065906183903786,0.09567592194430384,0.071801040089238,0.023874881855065838,0.0956759406975562,0.07180104008915311,0.023874881855037607,0.3776390397782715,0.3776390397782715,0.12557042972303864,0.0,4.924177181455946,4.894438554829776,5.013635887133148,4.9246084776341945,4.895030655822836,5.013583331303664,24833.46537890482,21108.445572069097,0.85,1.0635024499102679,0.6606868588291029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530884572105986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.177113510677,1537.7237191126696,0.3776390397782715,0.12557042972303864,6.112874298809886,3.4699148086094382
5101.0,-30.26545161102893,5.014197793764655,35.00986538178767,24.116327182296686,4.990983845393777,-26.739845455449714,-40.272792347799964,1.465377689815913,-0.10680155373540856,-5.031451497588184,40.019623986846945,42237.451009806886,25751.84122821049,25751.84122821049,67989.29223801737,77423.88732593876,77423.88732593876,25751.84122821049,103175.72855414925,103175.72855414925,103175.72855414925,128009.16409014905,91696.37011301919,56509.93379689284,39096.040351251504,24833.435535999804,0.0,63929.475887251305,21108.420205599832,1537.7218173074475,0.0,0.8866875687726664,2.8144836328899463,0.0014959135982669303,354221.4280726571,1555379.5315135524,4.390980918281761,1555379.5315135524,4.390980918281761,0.85,0.09567582705233947,4.027634451161993,1.2676673540519556,1.0,0.0,4.027634451163162,1.2848964138644434,1.285188183362112,3.134598561956068,19351.784661981837,1973.3328569880478,4632.441516551485,4632.441516551485,5.559021335984582,5.014197793764655,-2.3703009883690007,7.384498782133656,3.4699338941093534,3.4699338941093534,0.9914096840312439,0.0,0.0,0.00022706445865335392,7.645580336814223e-05,0.0001506086552852117,0.0006065966086698994,0.09567582705246938,0.07180094820605243,0.02387487884641695,0.09567586185865506,0.07180094820595494,0.02387487884638453,0.37763872697814377,0.37763872697814377,0.12557047057991783,0.0,4.924266640733379,4.8945608601358686,5.013626411468351,4.924649943852785,4.895075639445679,5.01361411120547,24833.435535999804,21108.420205599832,0.85,1.0635046087023476,0.660688210306911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530878493250956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.170286838618,1537.7218173074475,0.37763872697814377,0.12557047057991783,6.112874298809886,3.4699338941093534
