time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5102.0,-30.265350372103264,5.014182495493118,35.00986144487301,24.11632431847977,4.990990776949893,-26.73975363306911,-40.27269099662078,1.4653940379170718,-0.10656928445979474,-5.0314359110235385,40.01961609259901,42237.4680880061,25751.83579258448,25751.83579258448,67989.30388059058,77423.84792992356,77423.84792992356,25751.83579258448,103175.68372250804,103175.68372250804,103175.68372250804,128009.09077242005,91696.29265994532,56509.91281803314,39095.97760212464,24833.40704991201,0.0,63929.38465203665,21108.39599242521,1537.7199496400506,0.0,0.886687676769412,2.814482400952568,0.0014959135982669303,354221.643327092,1555379.1909964036,4.390977288646787,1555379.1909964036,4.390977288646787,0.85,0.09567573106905804,4.027634451161993,1.2676670018350706,1.0,0.0,4.027634451162812,1.2848963324215132,1.2851881049817775,3.1345987606420516,19351.7683161308,1973.331190175116,4632.441516551485,4632.441516551485,5.5590201626020415,5.014182495493118,-2.370274166031333,7.3844566615244505,3.469952954028435,3.469952954028435,0.99141512972241,0.0,0.0,0.00022706685645697614,7.645668232042762e-05,0.00015061017413654852,0.0006066027260478698,0.09567573106918305,0.0718008554359457,0.023874875633237338,0.095675715428379,0.07180085543585189,0.023874875633206148,0.3776384137836,0.3776384137836,0.1255705117811556,0.0,4.924380736123851,4.894719273968462,5.0136070521430725,4.924866626563755,4.895382528945561,5.013559265389517,24833.40704991201,21108.39599242521,0.85,1.0635063085723693,0.6606894203331035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530872413146099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.16346396039,1537.7199496400506,0.3776384137836,0.1255705117811556,6.112874298809886,3.469952954028435
5103.0,-30.26524916659426,5.014167230363269,35.00985752012508,24.116305668745213,4.990997542108398,-26.739661857419765,-40.27258206680415,1.4654102329352616,-0.10659764467857258,-5.031420878655142,40.01960857315215,42237.45370065073,25751.831815581772,25751.831815581772,67989.2855162325,77423.74544493554,77423.74544493554,25751.831815581772,103175.57726051731,103175.57726051731,103175.57726051731,128008.95822282173,91696.15206397713,56509.86031969773,39095.87971586601,24833.380962304425,0.0,63929.26067817044,21108.37381795876,1537.7182248527288,0.0,0.8866877805851499,2.814484527563456,0.0014959135982669303,354221.8509280328,1555378.8666462947,4.390973799530793,1555378.8666462947,4.390973799530793,0.85,0.09567563729238139,4.027634451161993,1.2676666051102803,1.0,0.0,4.027634451161588,1.2848962516964377,1.2851880273184733,3.1345989575768014,19351.738644477526,1973.328164508525,4632.441516551485,4632.441516551485,5.559019304090888,5.014167230363269,-2.3702477546207197,7.384414984983989,3.469972002039462,3.469972002039462,0.9914205720112749,0.0,0.0,0.00022706925349245778,7.64576270076806e-05,0.00015061162648477718,0.0006066085755756307,0.09567563729250073,0.07180076446180664,0.02387487283069408,0.09567569160752279,0.07180076446171708,0.023874872830664307,0.3776381025456443,0.3776381025456443,0.1255705526519544,0.0,4.92446354437152,4.894837122179581,5.01358432505765,4.924823233976554,4.895337061810608,5.013522012998806,24833.380962304425,21108.37381795876,0.85,1.063508083700527,0.6606904765140403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530866335238273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.156643726501,1537.7182248527288,0.3776381025456443,0.1255705526519544,6.112874298809886,3.469972002039462
5104.0,-30.265148006285717,5.0141518948272505,35.00985358451004,24.116293514985614,4.990996495226973,-26.73957090369041,-40.272480820398755,1.4654193926330168,-0.10635592898694313,-5.031410787620403,40.019600407127385,42237.47097009174,25751.840264322214,25751.840264322214,67989.31123441395,77423.70090137928,77423.70090137928,25751.840264322214,103175.54116570149,103175.54116570149,103175.54116570149,128008.89388279118,91696.06626506944,56509.836333787425,39095.8110347578,24833.352717089685,0.0,63929.16375184748,21108.349809526233,1537.7164949128708,0.0,0.8866878615737698,2.8144825302873544,0.0014959135982669303,354221.990287916,1555378.514406211,4.390971077605826,1555378.514406211,4.390971077605826,0.85,0.0956755464880321,4.027634451161993,1.2676662759715693,1.0,0.0,4.0276344511634345,1.2848962038910465,1.2851879825809829,3.1345990742015752,19351.720537305082,1973.3263180907938,4632.441516551485,4632.441516551485,5.559021127911095,5.0141518948272505,-2.3702250101571036,7.384376904984354,3.4699910345511134,3.4699910345511134,0.9914260098717467,0.0,0.0,0.0002270716494806711,7.645850507069086e-05,0.00015061314440998025,0.0006066146892234728,0.09567554648815899,0.07180067574953503,0.023874870738623957,0.09567552481538763,0.07180067574943981,0.023874870738592294,0.37763779051758717,0.37763779051758717,0.12557059304118504,0.0,4.924577993307196,4.894984722976631,5.013598920246864,4.925054858633473,4.895594289836822,5.013676497317704,24833.352717089685,21108.349809526233,0.85,1.063510098432175,0.6606917483551648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530860259341485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.149826197794,1537.7164949128708,0.37763779051758717,0.12557059304118504,6.112874298809886,3.4699910345511134
5105.0,-30.265046840465725,5.014136671535377,35.00984964407927,24.11628474891188,4.991007519178826,-26.739478737834038,-40.27237562751395,1.4654394165484639,-0.1063062876182812,-5.031392105118953,40.01959239562925,42237.47185170723,25751.82679502484,25751.82679502484,67989.29864673207,77423.62102154897,77423.62102154897,25751.82679502484,103175.44781657381,103175.44781657381,103175.44781657381,128008.77029571848,91695.9500145552,56509.80084471873,39095.7212998183,24833.32247914467,0.0,63929.04377896297,21108.32410727297,1537.7144522587753,0.0,0.8866879857649496,2.814484058324681,0.0014959135982669303,354222.24829836225,1555378.1688316674,4.390966903698179,1555378.1688316674,4.390966903698179,0.85,0.09567544735612221,4.027634451161993,1.2676658644108105,1.0,0.0,4.027634451163907,1.2848961052528325,1.2851878869993236,3.134599314836793,19351.696003564917,1973.3238163455328,4632.441516551485,4632.441516551485,5.559018220308843,5.014136671535377,-2.3701959682123195,7.384332639747697,3.4700100203816864,3.4700100203816864,0.9914314343947676,0.0,0.0,0.0002270740456227215,7.645941736955753e-05,0.00015061462825316396,0.0006066206656013996,0.09567544735624998,0.07180058058121282,0.023874866775037168,0.09567546306755736,0.07180058058111692,0.023874866775005284,0.37763747974100464,0.37763747974100464,0.1255706352942277,0.0,4.924672479998833,4.89511939306891,5.013572395164317,4.925085817500644,4.895693552080218,5.013501834796557,24833.32247914467,21108.32410727297,0.85,1.0635118973749644,0.6606930020374597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530854186163171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.143011137088,1537.7144522587753,0.37763747974100464,0.1255706352942277,6.112874298809886,3.4700100203816864
5106.0,-30.264945732666774,5.014121311947185,35.00984569822695,24.116268020030134,4.991002364922743,-26.739388242141747,-40.27227448588235,1.4654448743990736,-0.1060612567747512,-5.031385181114689,40.019584356853805,42237.48917481169,25751.843150583052,25751.843150583052,67989.33232539475,77423.57445940429,77423.57445940429,25751.843150583052,103175.41760998734,103175.41760998734,103175.41760998734,128008.71361446586,91695.86055535609,56509.77527076891,39095.65031620798,24833.296004478514,0.0,63928.9463206865,21108.301603806736,1537.712894887778,0.0,0.8866880501604574,2.8144816479549046,0.0014959135982669303,354222.3439207888,1555377.8220805768,4.3909647394473525,1555377.8220805768,4.3909647394473525,0.85,0.09567536093616158,4.027634451161993,1.2676655946159743,1.0,0.0,4.027634451162944,1.2848960747704672,1.2851878595872541,3.1345993892007855,19351.67712391728,1973.3218911572537,4632.441516551485,4632.441516551485,5.559021750965012,5.014121311947185,-2.3701755976096077,7.3842969095567925,3.4700290145133503,3.4700290145133503,0.9914368612895287,0.0,0.0,0.00022707644041380354,7.646029454289945e-05,0.00015061614587090407,0.0006066267780108934,0.09567536093628466,0.0718004951094708,0.02387486582681386,0.09567529117953899,0.07180049510937843,0.023874865826783144,0.3776371692795395,0.3776371692795395,0.12557067655342036,0.0,4.92480015826834,4.895277399245856,5.013608717066006,4.925323924339921,4.895922573671669,5.013767176350427,24833.296004478514,21108.301603806736,0.85,1.0635140454895058,0.6606942802237966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453084811265883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.136199558805,1537.712894887778,0.3776371692795395,0.12557067655342036,6.112874298809886,3.4700290145133503
5107.0,-30.264844633155946,5.014106173938271,35.00984175423328,24.1162633052096,4.991020745936275,-26.73929540022838,-40.27216541636733,1.4654715130100602,-0.10609730852240773,-5.03136138383888,40.01957651928666,42237.47368681645,25751.816561069725,25751.816561069725,67989.29024788618,77423.4813613499,77423.4813613499,25751.816561069725,103175.29792241962,103175.29792241962,103175.29792241962,128008.56290081402,91695.73409184955,56509.72641732161,39095.564082808814,24833.264978394407,0.0,63928.82906120322,21108.275231635245,1537.710689243073,0.0,0.8866881997744454,2.8144848983556723,0.0014959135982669303,354222.67256794777,1555377.4840086282,4.390959711112993,1555377.4840086282,4.390959711112993,0.85,0.0956752575510498,4.027634451161993,1.2676651643728838,1.0,0.0,4.027634451161945,1.2848959451859772,1.285187733050332,3.1345997053318033,19351.65043480687,1973.3191696253941,4632.441516551485,4632.441516551485,5.559016011116332,5.014106173938271,-2.370142832947139,7.38424900688541,3.4700479421568042,3.4700479421568042,0.9914422691876583,0.0,0.0,0.00022707883503184418,7.646124048300312e-05,0.00015061759454884107,0.0006066326127560611,0.09567525755117566,0.0718003965614324,0.023874860989743254,0.09567528058341393,0.07180039656133795,0.023874860989711845,0.37763686057567086,0.37763686057567086,0.12557072081256662,0.0,4.92488392023256,4.895406425103374,5.013556180294756,4.925264075316477,4.895967720178362,5.013391303111234,24833.264978394407,21108.275231635245,0.85,1.063515338014335,0.6606952498125653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453084204264264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.129390190363,1537.710689243073,0.37763686057567086,0.12557072081256662,6.112874298809886,3.4700479421568042
5108.0,-30.2647435307131,5.014090920295409,35.009837840987714,24.1162460873835,4.99101867029524,-26.73920460151373,-40.27206423981113,1.4654797410972074,-0.10593083008092208,-5.031353425454069,40.01956952690427,42237.4908032885,25751.83043714338,25751.83043714338,67989.32124043188,77423.42035719288,77423.42035719288,25751.83043714338,103175.25079433626,103175.25079433626,103175.25079433626,128008.4949452504,91695.631439024,56509.70188512503,39095.47728210996,24833.244150914143,0.0,63928.721433024104,21108.25752827702,1537.7094290938226,0.0,0.8866882656473387,2.814483640424755,0.0014959135982669303,354222.78247556277,1555377.1823936068,4.390957497209851,1555377.1823936068,4.390957497209851,0.85,0.09567517388215037,4.027634451161993,1.2676648083096373,1.0,0.0,4.027634451162055,1.2848959017421495,1.2851876926737529,3.134599811316272,19351.628770750023,1973.3169605063936,4632.441516551485,4632.441516551485,5.559019006528925,5.014090920295409,-2.3701216999866856,7.384212620282095,3.470066911044027,3.470066911044027,0.991447688869722,0.0,0.0,0.00022708122974259866,7.646211797858198e-05,0.00015061911176401666,0.0006066387235441721,0.09567517388225855,0.07180031322119639,0.023874860661062165,0.09567516652368228,0.0718003132211152,0.02387486066103517,0.3776365516250775,0.3776365516250775,0.12557076210513088,0.0,4.924988651555964,4.895543577749038,5.013563257316775,4.925422595373163,4.896107302113194,5.013606704722463,24833.244150914143,21108.25752827702,0.85,1.0635176133103479,0.6606966298792515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453083597312888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.122584026141,1537.7094290938226,0.3776365516250775,0.12557076210513088,6.112874298809886,3.470066911044027
5109.0,-30.264642502013533,5.0140756657816805,35.00983389474028,24.116233409754955,4.991021008741599,-26.739113427666357,-40.27195918662471,1.4654919343957695,-0.1057674607495187,-5.031340186885099,40.01956073916043,42237.49170090705,25751.830541647447,25751.830541647447,67989.3222425545,77423.3599414132,77423.3599414132,25751.830541647447,103175.19048306065,103175.19048306065,103175.19048306065,128008.4015766936,91695.53119168559,56509.66295118483,39095.40915611195,24833.211093632963,0.0,63928.62024974491,21108.229429588017,1537.7073502171354,0.0,0.8866883649209458,2.814483039472945,0.0014959135982669303,354222.96530412085,1555376.8033360913,4.390954160752143,1555376.8033360913,4.390954160752143,0.85,0.09567507853869017,4.027634451161993,1.267664476423525,1.0,0.0,4.027634451159691,1.2848958397490933,1.285187633741518,3.134599962552984,19351.60761435197,1973.3148031541834,4632.441516551485,4632.441516551485,5.559019029088102,5.0140756657816805,-2.370096747302977,7.3841724130846575,3.470085819818328,3.470085819818328,0.9914530913766652,0.0,0.0,0.00022708362272991686,7.646302910569435e-05,0.0001506205936242225,0.0006066446919353889,0.09567507853882788,0.0718002209654354,0.023874857573392482,0.09567502746060988,0.07180022096533205,0.023874857573358117,0.3776362430561467,0.3776362430561467,0.12557080460597514,0.0,4.9251004565906555,4.89568910499537,5.013573493325396,4.925572726135556,4.89629635498045,5.0136396212254795,24833.211093632963,21108.229429588017,0.85,1.0635193122727498,0.6606976896404327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453082990344394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.115781290642,1537.7073502171354,0.3776362430561467,0.12557080460597514,6.112874298809886,3.470085819818328
5110.0,-30.264541486146157,5.014060478442692,35.00982995010678,24.1162197891623,4.991029293633806,-26.739021670721222,-40.27185783544553,1.465509478210229,-0.10574808186862583,-5.031323735028624,40.01955289367674,42237.50786520757,25751.822480678547,25751.822480678547,67989.33034588612,77423.27163060161,77423.27163060161,25751.822480678547,103175.09411128015,103175.09411128015,103175.09411128015,128008.27657379146,91695.40546177202,56509.64169638337,39095.29307265406,24833.18246251131,0.0,63928.47553516537,21108.205093134613,1537.7054484235991,0.0,0.8866884771479518,2.8144847046966848,0.0014959135982669303,354223.1925092328,1555376.4649228295,4.390950388948033,1555376.4649228295,4.390950388948033,0.85,0.09567498329118664,4.027634451161993,1.267664146185853,1.0,0.0,4.027634451161461,1.2848957527221463,1.2851875497693463,3.134600174861776,19351.581080060485,1973.3120974094604,4632.441516551485,4632.441516551485,5.559017288975706,5.014060478442692,-2.3700694411551786,7.384129919597871,3.4701047029071783,3.4701047029071783,0.9914584865449081,0.0,0.0,0.00022708601543651653,7.64639081347834e-05,0.00015062210730173314,0.0006066507884750788,0.09567498329131127,0.0718001286586621,0.023874854632649174,0.09567497784910804,0.07180012865856857,0.023874854632618073,0.37763593539204016,0.37763593539204016,0.12557084826980663,0.0,4.925189265216261,4.895811918852303,5.013559881053652,4.925575653160024,4.896334417103958,5.013536728487622,24833.18246251131,21108.205093134613,0.85,1.0635218465124665,0.6606994381083564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453082383819102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.1089804479,1537.7054484235991,0.37763593539204016,0.12557084826980663,6.112874298809886,3.4701047029071783
5111.0,-30.26444049895355,5.014045291929634,35.00982601825952,24.11620676228779,4.991033830871036,-26.738930314394786,-40.271752782259114,1.4655236463136232,-0.10564465581563809,-5.031310396288476,40.01954537683672,42237.50847463615,25751.82238156706,25751.82238156706,67989.33085620322,77423.20090267375,77423.20090267375,25751.82238156706,103175.02328424081,103175.02328424081,103175.02328424081,128008.18004288526,91695.29580900814,56509.60338097584,39095.213808924775,24833.156758644447,0.0,63928.37056756922,21108.18324484778,1537.7037863289838,0.0,0.8866885723268524,2.814484902750176,0.0014959135982669303,354223.37672135216,1555376.1406855956,4.390947190109149,1555376.1406855956,4.390947190109149,0.85,0.09567489239457949,4.027634451161993,1.267663782429882,1.0,0.0,4.027634451163633,1.2848956814911443,1.2851874815958635,3.1346003486351917,19351.557938722704,1973.309737649728,4632.441516551485,4632.441516551485,5.559017267580621,5.014045291929634,-2.3700444286102487,7.384089720539882,3.47012358083622,3.47012358083622,0.9914638802389201,0.0,0.0,0.00022708840748713498,7.646481928161887e-05,0.0001506235882055161,0.0006066567530141739,0.09567489239469812,0.07180003966336043,0.023874852731337694,0.09567489143723298,0.0718000396632714,0.023874852731308092,0.3776356271708656,0.3776356271708656,0.12557089142405622,0.0,4.925279512380314,4.895934615340877,5.013552389391293,4.925665740472823,4.89645073232964,5.013547797138983,24833.156758644447,21108.18324484778,0.85,1.0635236007515905,0.6607005324810076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530817773713323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.10218271571,1537.7037863289838,0.3776356271708656,0.12557089142405622,6.112874298809886,3.47012358083622
5112.0,-30.264339540516282,5.014030120622125,35.009822085760966,24.11619897410276,4.9910386582943,-26.7388389549167,-40.27165146600453,1.465538072696093,-0.10545831973678332,-5.031296407404728,40.01953749417112,42237.524634754365,25751.820556901024,25751.820556901024,67989.34519165539,77423.15010601105,77423.15010601105,25751.820556901024,103174.97066291206,103174.97066291206,103174.97066291206,128008.09933514611,91695.20621665833,56509.580745407286,39095.139412501165,24833.128672234037,0.0,63928.2680847352,21108.15937139893,1537.7019753364443,0.0,0.8866886721427988,2.8144840877025903,0.0014959135982669303,354223.56991223514,1555375.80066861,4.3909438354256904,1555375.80066861,4.3909438354256904,0.85,0.09567479944676968,4.027634451161993,1.267663414827548,1.0,0.0,4.027634451160566,1.284895609053049,1.2851874122141673,3.1346005253534224,19351.539030974676,1973.3078095960066,4632.441516551485,4632.441516551485,5.559016873691992,5.014030120622125,-2.3700189598447454,7.38404908046687,3.470142433702185,3.470142433702185,0.9914692667720528,0.0,0.0,0.00022709079887983798,7.646569802682304e-05,0.00015062510085301495,0.0006066628454053527,0.09567479944689403,0.07179994911762681,0.023874850329267217,0.09567476182226924,0.0717999491175335,0.023874850329236183,0.3776353185787921,0.3776353185787921,0.1255709345328824,0.0,4.925385932470874,4.896079064167793,5.013544283100259,4.925838087667955,4.896683425447122,5.013538469099046,24833.128672234037,21108.15937139893,0.85,1.0635255299195239,0.6607018444292854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530811710961946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.095387776262,1537.7019753364443,0.3776353185787921,0.1255709345328824,6.112874298809886,3.470142433702185
5113.0,-30.264238591714037,5.014015039165699,35.00981816975609,24.116190277878218,4.991049165054291,-26.738747036157253,-40.271542536187894,1.4655576094988318,-0.105405549381544,-5.031278866157485,40.01953010958803,42237.509063058555,25751.80977477115,25751.80977477115,67989.3188378297,77423.07266717083,77423.07266717083,25751.80977477115,103174.88244194197,103174.88244194197,103174.88244194197,128007.98471236601,91695.09228523313,56509.528681126285,39095.07067122983,24833.102270424053,0.0,63928.17294165388,21108.136929860444,1537.7001770241068,0.0,0.8866887882486243,2.81448544147227,0.0014959135982669303,354223.8121624923,1555375.4821363508,4.390939933261338,1555375.4821363508,4.390939933261338,0.85,0.09567470449772046,4.027634451161993,1.267663010959514,1.0,0.0,4.0276344511628,1.2848955127042991,1.2851873189161227,3.1346007604035404,19351.514986659684,1973.3053577582239,4632.441516551485,4632.441516551485,5.559014546165605,5.014015039165699,-2.3699908773276133,7.384005916493312,3.4701612658443026,3.4701612658443026,0.9914746473840864,0.0,0.0,0.00022709319006751914,7.646664281706925e-05,0.00015062654725044988,0.0006066686709654917,0.09567470449783844,0.07179985713368821,0.023874847364150225,0.09567470848006043,0.07179985713359968,0.023874847364120783,0.37763501109143904,0.37763501109143904,0.12557097756308797,0.0,4.9254767645147695,4.896212398249645,5.013507129836171,4.925873316775949,4.896779046453901,5.0133918856532205,24833.102270424053,21108.136929860444,0.85,1.0635267005031157,0.6607025841581299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453080564994173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.08859562699,1537.7001770241068,0.37763501109143904,0.12557097756308797,6.112874298809886,3.4701612658443026
5114.0,-30.264137702483723,5.0139998968466575,35.00981426202523,24.116167367342882,4.9910495531872225,-26.738656182944542,-40.2714413247071,1.46556803364937,-0.1053800557450586,-5.031268438247532,40.019522518575876,42237.525234643406,25751.817078284974,25751.817078284974,67989.34231292838,77422.97882889956,77422.97882889956,25751.817078284974,103174.79590718454,103174.79590718454,103174.79590718454,128007.87299652706,91694.9578819169,56509.50428766615,39094.94843805639,24833.07708934253,0.0,63928.02552739892,21108.11552594115,1537.6986082200742,0.0,0.8866888688692217,2.8144863234543576,0.0014959135982669303,354223.95617533894,1555375.1546998748,4.3909372237093205,1555375.1546998748,4.3909372237093205,0.85,0.09567461637442556,4.027634451161993,1.2676626609405508,1.0,0.0,4.027634451161467,1.284895458995506,1.2851872682659347,3.13460089143025,19351.486621916014,1973.302465359324,4632.441516551485,4632.441516551485,5.559016122767013,5.0139998968466575,-2.369968038071415,7.383967934918072,3.4701800998059844,3.4701800998059844,0.9914800285159956,0.0,0.0,0.00022709557986728943,7.646752067289102e-05,0.00015062805919439842,0.000606674760523027,0.09567461637454405,0.07179977054790529,0.023874845826638763,0.09567464955091981,0.07179977054781637,0.023874845826609193,0.37763470390986703,0.37763470390986703,0.1255710187628098,0.0,4.925555145846943,4.896317338185099,5.0135054992809955,4.925888382502478,4.8967569011912815,5.013518814132681,24833.07708934253,21108.11552594115,0.85,1.0635295201443196,0.6607043606648045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530799589504784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.081806649978,1537.6986082200742,0.37763470390986703,0.1255710187628098,6.112874298809886,3.4701800998059844
5115.0,-30.264036791216732,5.013984819615175,35.009810345464246,24.116159125138097,4.991057266298205,-26.738564577328244,-40.27133620167149,1.4655850524110459,-0.10525728842384297,-5.031252115553866,40.01951444591719,42237.52536826761,25751.809267777935,25751.809267777935,67989.33463604555,77422.91449816058,77422.91449816058,25751.809267777935,103174.72376593851,103174.72376593851,103174.72376593851,128007.77087772192,91694.85594284425,56509.46681295668,39094.87681098619,24833.047111783417,0.0,63927.92392276961,21108.090045015902,1537.6966347572109,0.0,0.8866889812610355,2.8144866156710235,0.0014959135982669303,354224.1815971688,1555374.80648775,4.390933446369155,1555374.80648775,4.390933446369155,0.85,0.0956745199744135,4.027634451161993,1.2676622977340601,1.0,0.0,4.027634451160243,1.284895374430148,1.2851871867528744,3.134601097733932,19351.465108491,1973.3002716004958,4632.441516551485,4632.441516551485,5.559014436721541,5.013984819615175,-2.3699408929837653,7.3839257125989395,3.470198890271683,3.470198890271683,0.9914853972204808,0.0,0.0,0.00022709797021223068,7.64684324653716e-05,0.00015062953774685908,0.0006066807155918555,0.09567451997454157,0.07179967758990241,0.023874842384639165,0.09567454882396575,0.0717996775898063,0.0238748423846072,0.377634395339231,0.377634395339231,0.12557106062842013,0.0,4.925636900139239,4.896433413438899,5.013483885250253,4.925994827130012,4.896928712172382,5.0134284798800195,24833.047111783417,21108.090045015902,0.85,1.0635310903914612,0.6607054128536092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530793532649051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.0750198445,1537.6966347572109,0.377634395339231,0.12557106062842013,6.112874298809886,3.470198890271683
5116.0,-30.263935924260316,5.013969769353761,35.00980644340647,24.116145818866812,4.991063600909166,-26.7384731494796,-40.27123114848507,1.4656008261297806,-0.10519363662541537,-5.031237558962432,40.01950703523295,42237.52542030366,25751.806031369666,25751.806031369666,67989.33145167332,77422.83534660334,77422.83534660334,25751.806031369666,103174.641377973,103174.641377973,103174.641377973,128007.66299297703,91694.73864266017,56509.428716365896,39094.78880699364,24833.021615004018,0.0,63927.81042199765,21108.068372753416,1537.6949560074943,0.0,0.8866890822583181,2.8144874782447094,0.0014959135982669303,354224.3826286335,1555374.4868297789,4.3909300519846575,1555374.4868297789,4.3909300519846575,0.8500000000000001,0.09567442759266265,4.027634451161993,1.2676619081525136,1.0,0.0,4.027634451161004,1.2848952956923347,1.285187111067363,3.1346012898208953,19351.440353226422,1973.2977472660311,4632.441516551485,4632.441516551485,5.559013738081686,5.013969769353761,-2.3699150448477986,7.38388481420156,3.4702176751349305,3.4702176751349305,0.9914907643242659,0.0,0.0,0.00022710035953072807,7.646934366205319e-05,0.0001506310158686749,0.0006066866689262039,0.09567442759278018,0.07179958772721143,0.023874839865568754,0.0956744845928282,0.07179958772712322,0.023874839865539423,0.37763408640284635,0.37763408640284635,0.1255711018133234,0.0,4.925712793578384,4.896541994802874,5.01346132463317,4.926043922337044,4.897003964077385,5.013398773237725,24833.021615004018,21108.068372753416,0.85,1.0635329288280784,0.6607065867184725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530787474475182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.068236843466,1537.6949560074943,0.37763408640284635,0.1255711018133234,6.112874298809886,3.4702176751349305
5117.0,-30.26383506871824,5.013954692708999,35.009802538097695,24.11613844977694,4.991065663070961,-26.73838215916493,-40.271129937004275,1.4656127535189953,-0.10494145377197128,-5.031225552179272,40.01949913642421,42237.54136487758,25751.80919737145,25751.80919737145,67989.35056224903,77422.79752930178,77422.79752930178,25751.80919737145,103174.60672667323,103174.60672667323,103174.60672667323,128007.60081709351,91694.66095169228,56509.40478727348,39094.72907157644,24832.99409042029,0.0,63927.72316199673,21108.044976857243,1537.693223525468,0.0,0.8866891720362391,2.8144855670634112,0.0014959135982669303,354224.5484464497,1555374.146116737,4.390927034668442,1555374.146116737,4.390927034668442,0.85,0.09567433609414865,4.027634451161993,1.267661580662243,1.0,0.0,4.027634451163834,1.2848952349515799,1.2851870533826792,3.134601438002664,19351.42395716975,1973.2960753335494,4632.441516551485,4632.441516551485,5.559014421522972,5.013954692708999,-2.3698910954648937,7.383845788173892,3.4702364430054287,3.4702364430054287,0.9914961265729796,0.0,0.0,0.0002271027486020011,7.647022154654164e-05,0.00015063252705545946,0.0006066927554341595,0.0956743360942724,0.07179949858355202,0.023874837510720382,0.09567432151809277,0.07179949858345915,0.023874837510689504,0.377633776796617,0.377633776796617,0.1255711423818254,0.0,4.925822512251671,4.896689012368427,5.013458716064349,4.9262840984072795,4.89729988478058,5.013471122329577,24832.99409042029,21108.044976857243,0.85,1.06353467946856,0.6607077379847408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453078141896631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.061456318454,1537.693223525468,0.377633776796617,0.1255711423818254,6.112874298809886,3.4702364430054287
5118.0,-30.263734261395292,5.013939689625965,35.00979863297794,24.116130032949172,4.991074333163322,-26.738290551416426,-40.271024813968666,1.4656306231858058,-0.10484277186128566,-5.031208843694362,40.019491331312544,42237.541052693,25751.800369963996,25751.800369963996,67989.34142265699,77422.72871625028,77422.72871625028,25751.800369963996,103174.52908621427,103174.52908621427,103174.52908621427,128007.49459761614,91694.55495966453,56509.367296112636,39094.652959502106,24832.965511401864,0.0,63927.618470903966,21108.020684691583,1537.6913206037332,0.0,0.8866892854235242,2.8144862206454766,0.0014959135982669303,354224.7791964888,1555373.809445351,4.390923223873572,1555373.809445351,4.390923223873572,0.8499999999999999,0.09567424023435434,4.027634451161993,1.2676612454792489,1.0,0.0,4.027634451164149,1.2848951464099032,1.2851869678893213,3.1346016540069566,19351.401588401015,1973.293794353935,4632.441516551485,4632.441516551485,5.5590125159603385,5.013939689625965,-2.3698637043833877,7.383803394009353,3.470255177833182,3.470255177833182,0.991501479380909,0.0,0.0,0.00022710513655419763,7.647113336879852e-05,0.00015063400318539912,0.0006066987007459589,0.09567424023447856,0.07179940615539315,0.023874834079085402,0.09567423757156562,0.07179940615529994,0.023874834079054403,0.3776334690586957,0.3776334690586957,0.12557118365259023,0.0,4.925924895364858,4.89683377739442,5.013433478192894,4.926366071833058,4.897444568341143,5.013364311313296,24832.965511401864,21108.020684691583,0.85,1.0635362781987832,0.6607088151096542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453077536414752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.054678927005,1537.6913206037332,0.3776334690586957,0.12557118365259023,6.112874298809886,3.470255177833182
5119.0,-30.263633476663905,5.013924689598103,35.00979474159915,24.11611173246058,4.991079100224911,-26.73819935435304,-40.27091976078225,1.465644977915404,-0.10483202460261509,-5.031195437286863,40.019483921308264,42237.54089332844,25751.80000334338,25751.80000334338,67989.34089667181,77422.63563333417,77422.63563333417,25751.80000334338,103174.43563667755,103174.43563667755,103174.43563667755,128007.37596480752,91694.42312666397,56509.328386663765,39094.54971111134,24832.94032812998,0.0,63927.49003924131,21107.99927891048,1537.6896839259086,0.0,0.8866893805594829,2.814487643868773,0.0014959135982669303,354224.9643437657,1555373.4898168643,4.3909200264818615,1555373.4898168643,4.3909200264818615,0.85,0.09567414948677908,4.027634451161993,1.2676608784263959,1.0,0.0,4.027634451163309,1.284895074315283,1.285186898846097,3.1346018298874,19351.37376610189,1973.2909572689848,4632.441516551485,4632.441516551485,5.559012436818353,5.013924689598103,-2.3698387428976724,7.383763432495776,3.4702739097243147,3.4702739097243147,0.9915068313498042,0.0,0.0,0.00022710752399436533,7.647204459523612e-05,0.0001506354793991292,0.0006067046463952355,0.0956741494868961,0.0717993177487984,0.023874831738097704,0.09567419438395049,0.07179931774871058,0.0238748317380685,0.3776331627767785,0.3776331627767785,0.12557122411058194,0.0,4.926007524532565,4.896949156501762,5.013417468747491,4.926363412684225,4.897436132723442,5.013378933996705,24832.94032812998,21107.99927891048,0.85,1.0635384066375384,0.6607101399945674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453076931222836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.047903931418,1537.6896839259086,0.3776331627767785,0.12557122411058194,6.112874298809886,3.4702739097243147
5120.0,-30.26353273496737,5.013909612568137,35.00979083001564,24.116094514634483,4.99107703886884,-26.738108878872314,-40.270818619150646,1.4656531827751138,-0.10465894312113733,-5.031185891950506,40.019475550043566,42237.55666363662,25751.809243596002,25751.809243596002,67989.36590723263,77422.57458675031,77422.57458675031,25751.809243596002,103174.38383034631,103174.38383034631,103174.38383034631,128007.29466923355,91694.32058304822,56509.30265993982,39094.464359009326,24832.910838887234,0.0,63927.37519789656,21107.97421305415,1537.6878921861999,0.0,0.8866894595112673,2.814486484407891,0.0014959135982669303,354225.096168317,1555373.1287247357,4.390917373018849,1555373.1287247357,4.390917373018849,0.85,0.09567405956430927,4.027634451161993,1.2676605229126294,1.0,0.0,4.0276344511609885,1.2848950309972604,1.2851868585847257,3.134601935565101,19351.352125092893,1973.288750500211,4632.441516551485,4632.441516551485,5.559014431501413,5.013909612568137,-2.36981666463299,7.383726277201127,3.4702926175319533,3.4702926175319533,0.991512176437701,0.0,0.0,0.0002271099104382106,7.647292190251507e-05,0.00015063698853569552,0.0006067107246456615,0.095674059564439,0.07179922995199552,0.023874829612443478,0.09567405200777597,0.07179922995189816,0.023874829612411108,0.3776328559734288,0.3776328559734288,0.12557126446138775,0.0,4.92610780214045,4.897075338025388,5.013439706520728,4.926526948829348,4.897598191757481,5.013546815742643,24832.910838887234,21107.97421305415,0.85,1.0635407084486352,0.6607115736080837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530763261670296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.041131843489,1537.6878921861999,0.3776328559734288,0.12557126446138775,6.112874298809886,3.4702926175319533
5121.0,-30.26343202717718,5.013894705696194,35.00978692216925,24.116095597296976,4.9910920723556025,-26.738016724339477,-40.27071342626584,1.46567676951925,-0.10453477379394371,-5.031164680309529,40.01946783572959,42237.555593792706,25751.788824633062,25751.788824633062,67989.34441842577,77422.51850983179,77422.51850983179,25751.788824633062,103174.30733446486,103174.30733446486,103174.30733446486,128007.18852375683,91694.22994353568,56509.26702750188,39094.40324003756,24832.88118929197,0.0,63927.28442932953,21107.949010898174,1537.6858268517055,0.0,0.8866895955068755,2.81448732870251,0.0014959135982669303,354225.3891088969,1555372.7959700453,4.390912802390595,1555372.7959700453,4.390912802390595,0.85,0.09567395954854596,4.027634451161993,1.267660142122768,1.0,0.0,4.027634451162523,1.2848949157107936,1.2851867463375615,3.13460221681548,19351.33299634956,1973.28679991124,4632.441516551485,4632.441516551485,5.559010023682586,5.013894705696194,-2.36978601518896,7.383680720885154,3.470311277110577,3.470311277110577,0.9915175077458791,0.0,0.0,0.00022711229610195317,7.647383436042698e-05,0.00015063846174152618,0.0006067166581802186,0.09567395954866958,0.07179913427825334,0.023874825270416244,0.09567396687824017,0.07179913427816056,0.023874825270385397,0.3776325494851992,0.3776325494851992,0.12557130703610314,0.0,4.926204183187281,4.897218042078919,5.013396608896642,4.926629906515586,4.897829140943941,5.013264569366697,24832.88118929197,21107.949010898174,0.85,1.063541882395877,0.660712494998682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530757213700618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.034362252922,1537.6858268517055,0.3776325494851992,0.12557130703610314,6.112874298809886,3.470311277110577
5122.0,-30.263331341117535,5.013879650921076,35.00978302398216,24.116073629725747,4.9910867946093616,-26.737926620636607,-40.27060854770241,1.4656820741298167,-0.10438259448693543,-5.0311584654067785,40.019460301384704,42237.55567640784,25751.80657301422,25751.80657301422,67989.36224942206,77422.45126507644,77422.45126507644,25751.80657301422,103174.25783809065,103174.25783809065,103174.25783809065,128007.11546977703,91694.11992190052,56509.22433323732,39094.328431848,24832.857631686373,0.0,63927.18606353438,21107.928986933417,1537.6844486516998,0.0,0.8866896544621199,2.8144860551552253,0.0014959135982669303,354225.47493903025,1555372.470978322,4.390910820984953,1555372.470978322,4.390910820984953,0.85,0.09567387648993003,4.027634451161993,1.2676597866090016,1.0,0.0,4.027634451163009,1.2848948859653362,1.2851867196502031,3.134602289381865,19351.30977716445,1973.284432213289,4632.441516551485,4632.441516551485,5.559013855005895,5.013879650921076,-2.369766401859527,7.383646052780604,3.4703299628918214,3.4703299628918214,0.9915228465405204,0.0,0.0,0.00022711468127400395,7.647474410189227e-05,0.00015063993717211166,0.0006067226006752751,0.09567387649004531,0.07179905170322214,0.023874824786823175,0.09567384419651492,0.07179905170313562,0.023874824786794407,0.3776322443355534,0.3776322443355534,0.1255713474410906,0.0,4.926316178802551,4.897358096260973,5.013424082567553,4.926775870919869,4.897930116215207,5.013545799894985,24832.857631686373,21107.928986933417,0.85,1.06354379781163,0.6607135129400162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45307511677713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.027595341153,1537.6844486516998,0.3776322443355534,0.1255713474410906,6.112874298809886,3.4703299628918214
5123.0,-30.263230661826892,5.0138646685458035,35.00977909554104,24.116065457370155,4.991093860047887,-26.73783528857325,-40.27050726637242,1.4656984867956193,-0.10424663806941226,-5.031141971175635,40.019451623795966,42237.570659875535,25751.79788503272,25751.79788503272,67989.36854490825,77422.38998849413,77422.38998849413,25751.79788503272,103174.18787352685,103174.18787352685,103174.18787352685,128007.01178556074,91694.02086852957,56509.20153991662,39094.24369845883,24832.823912033884,0.0,63927.06761049271,21107.900325228802,1537.6822568295408,0.0,0.8866897699188803,2.814486194168493,0.0014959135982669303,354225.7027306167,1555372.0966731803,4.390906940640662,1555372.0966731803,4.390906940640662,0.85,0.09567377886552823,4.027634451161993,1.267659475053661,1.0,0.0,4.027634451162677,1.284894804246867,1.2851866409778518,3.13460248874052,19351.28887274367,1973.2823005556097,4632.441516551485,4632.441516551485,5.559011979540988,5.0138646685458035,-2.369739284409761,7.383603952955564,3.470348579210821,3.470348579210821,0.9915281654888061,0.0,0.0,0.00022711706630877958,7.647562264960172e-05,0.00015064144365917786,0.0006067286682544831,0.09567377886566548,0.07179895788583296,0.023874820979832522,0.09567372500589058,0.07179895788572996,0.023874820979798275,0.3776319401911519,0.3776319401911519,0.12557139036288922,0.0,4.926425762159738,4.897504675435812,5.013422252129089,4.926895333106245,4.898122316401611,5.013446307343486,24832.823912033884,21107.900325228802,0.85,1.0635458669740199,0.660714971586509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530745123151372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.020831350974,1537.6822568295408,0.3776319401911519,0.12557139036288922,6.112874298809886,3.470348579210821
5124.0,-30.263129999282054,5.013849751346551,35.00977518926497,24.11605700561779,4.991102880643867,-26.737743776113874,-40.270402178261406,1.4657166574770075,-0.1041666677913895,-5.031125755167602,40.019444412520365,42237.569786677166,25751.79006391032,25751.79006391032,67989.35985058748,77422.31954100307,77422.31954100307,25751.79006391032,103174.10960491339,103174.10960491339,103174.10960491339,128006.90837555345,91693.91344231674,56509.16368799615,39094.16639368954,24832.798770640056,0.0,63926.965164329595,21107.87895504405,1537.6805603048704,0.0,0.886689878645595,2.814487036050491,0.0014959135982669303,354225.92667994904,1555371.785617059,4.390903286484651,1555371.785617059,4.390903286484651,0.8500000000000001,0.095673686879381,4.027634451161993,1.267659093164839,1.0,0.0,4.027634451162551,1.2848947143036311,1.2851865540783853,3.1346027081641727,19351.26620130166,1973.2799887119108,4632.441516551485,4632.441516551485,5.559010291203989,5.013849751346551,-2.3697123576979298,7.3835621090444805,3.4703671922791486,3.4703671922791486,0.9915334835083282,0.0,0.0,0.00022711945096992754,7.647653422845046e-05,0.0001506429167414771,0.0006067346012915009,0.09567368687949607,0.07179886832481965,0.023874818554676415,0.09567365979900179,0.0717988683247333,0.023874818554647705,0.3776316373401648,0.3776316373401648,0.1255714335386699,0.0,4.926526285376042,4.897646120952857,5.0133995479444025,4.92695908737619,4.89824269892182,5.013339578909495,24832.798770640056,21107.87895504405,0.85,1.063547435355568,0.6607160167560273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530739078942623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.014070581394,1537.6805603048704,0.3776316373401648,0.1255714335386699,6.112874298809886,3.4703671922791486
5125.0,-30.26302938427443,5.013834844732917,35.00977130128284,24.11603860035541,4.991108270448274,-26.737652669550272,-40.27030093185601,1.4657315557254629,-0.10417675479101263,-5.031112092217619,40.01943713281756,42237.58463219786,25751.788793636046,25751.788793636046,67989.37342583391,77422.22354823006,77422.22354823006,25751.788793636046,103174.01234186611,103174.01234186611,103174.01234186611,128006.78641151213,91693.77902007182,56509.140104045255,39094.04324002951,24832.774069646028,0.0,63926.817309675534,21107.857959199122,1537.678943991075,0.0,0.8866899746157931,2.8144887628501456,0.0014959135982669303,354226.1153706496,1555371.4716093973,4.3909000610582085,1555371.4716093973,4.3909000610582085,0.85,0.09567359742030809,4.027634451161993,1.2676587173203013,1.0,0.0,4.027634451161277,1.2848946396740129,1.2851864824945967,3.1346028902290644,19351.23783256324,1973.2770959056602,4632.441516551485,4632.441516551485,5.5590100169912935,5.013834844732917,-2.3696873103964164,7.383522155129333,3.470385800038284,3.470385800038284,0.9915388000109383,0.0,0.0,0.0002271218345279883,7.647741249221746e-05,0.00015064442203577082,0.0006067406640666575,0.09567359742042314,0.07179878085112042,0.02387481656930273,0.09567362828751584,0.07179878085103407,0.023874816569274017,0.3776313353101868,0.3776313353101868,0.12557147565007531,0.0,4.9266029238713145,4.897754330298312,5.013381097072568,4.926935337426585,4.8982131148625285,5.013333284591795,24832.774069646028,21107.857959199122,0.85,1.0635501075625033,0.6607177771355287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530733035744001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.007312832315,1537.678943991075,0.3776313353101868,0.12557147565007531,6.112874298809886,3.470385800038284
5126.0,-30.26292879515292,5.013819885733732,35.00976740195981,24.11602634182202,4.991108163398318,-26.737562135975196,-40.27019598344339,1.4657415042218833,-0.10396780824049756,-5.031101462243898,40.01942902652409,42237.58403939961,25751.795079902127,25751.795079902127,67989.37911930174,77422.1746346243,77422.1746346243,25751.795079902127,103173.96971452644,103173.96971452644,103173.96971452644,128006.71527056524,91693.68946217955,56509.09886696015,39093.98955024378,24832.7455560388,0.0,63926.73510628258,21107.83372263298,1537.6771836433509,0.0,0.8866900581319664,2.814487258904689,0.0014959135982669303,354226.2621748122,1555371.1219470715,4.390897254194804,1555371.1219470715,4.390897254194804,0.8499999999999999,0.09567350810137695,4.027634451161993,1.2676583755435424,1.0,0.0,4.027634451162101,1.2848945882049254,1.2851864340758408,3.1346030157920106,19351.218932087202,1973.2751685934752,4632.441516551485,4632.441516551485,5.559011374000565,5.013819885733732,-2.3696645286008606,7.383484414334593,3.470404386128749,3.470404386128749,0.9915441103224997,0.0,0.0,0.0002271242174958504,7.647832287895629e-05,0.0001506458946168941,0.0006067465950851217,0.09567350810150345,0.07179869350942494,0.023874814592078502,0.095673476646965,0.07179869350933002,0.023874814592046937,0.37763103201498527,0.37763103201498527,0.1255715171528787,0.0,4.926705050337489,4.897887114307991,5.013390882515125,4.9271336540033985,4.898438438039648,5.013450245663137,24832.7455560388,21107.83372263298,0.85,1.063551564244048,0.6607186174794745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530726995404042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.000557486324,1537.6771836433509,0.37763103201498527,0.1255715171528787,6.112874298809886,3.470404386128749
5127.0,-30.26282821476775,5.013805004772441,35.00976349598307,24.11601795991885,4.991116677814659,-26.73747074805814,-40.27009093025697,1.465759211106377,-0.10387096103283966,-5.031084711036105,40.01942103407476,42237.58289056166,25751.785715355047,25751.785715355047,67989.36860591671,77422.10656733095,77422.10656733095,25751.785715355047,103173.89228268599,103173.89228268599,103173.89228268599,128006.60794310734,91693.5842445383,56509.06056777443,39093.9151964043,24832.71566042136,0.0,63926.63085682566,21107.808311358156,1537.6752033976634,0.0,0.8866901724149419,2.8144879415752238,0.0014959135982669303,354226.4935157479,1555370.7771954301,4.390893413302195,1555370.7771954301,4.390893413302195,0.85,0.09567341277563995,4.027634451161993,1.2676580013474452,1.0,0.0,4.02763445116136,1.2848945004356453,1.2851863493484106,3.134603229912197,19351.19672674654,1973.2729042788865,4632.441516551485,4632.441516551485,5.559009352486197,5.013805004772441,-2.3696372683158216,7.383442273088262,3.470422931571883,3.470422931571883,0.991549409020538,0.0,0.0,0.0002271266002797789,7.647923418460111e-05,0.00015064736609517778,0.0006067525216617512,0.09567341277576676,0.07179860151284193,0.02387481126292483,0.09567338897431461,0.07179860151274677,0.023874811262893193,0.37763072927060753,0.37763072927060753,0.125571559869503,0.0,4.926800444930905,4.898020182568757,5.013372825534077,4.927213750003261,4.898584267936769,5.013332463382369,24832.71566042136,21107.808311358156,0.85,1.063553134188946,0.6607196769865717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530720956622933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.993804975582,1537.6752033976634,0.37763072927060753,0.125571559869503,6.112874298809886,3.470422931571883
