time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5128.0,-30.26272768948371,5.013790085854567,35.00975959598938,24.11600014837461,4.991118244777551,-26.737380104553427,-40.26998971877617,1.465770659848598,-0.10379194571282824,-5.031073429682424,40.0194133963909,42237.597633632126,25751.790270144837,25751.790270144837,67989.38790377697,77422.02851433246,77422.02851433246,25751.790270144837,103173.81878447729,103173.81878447729,103173.81878447729,128006.50846384767,91693.46625066378,56509.03536996875,39093.81208966115,24832.689679370375,0.0,63926.50176903153,21107.786227464818,1537.6735699027201,0.0,0.8866902575510189,2.814488220182404,0.0014959135982669303,354226.64931585925,1555370.4477465358,4.390890551996929,1555370.4477465358,4.390890551996929,0.85,0.09567332465442593,4.027634451161993,1.2676576348440727,1.0,0.0,4.027634451160679,1.2848944419501254,1.2851862939097436,3.1346033725923226,19351.171825084148,1973.2703650159992,4632.441516551485,4632.441516551485,5.559010335723605,5.013790085854567,-2.369614040267126,7.383404126121693,3.470441475624783,3.470441475624783,0.9915547073213665,0.0,0.0,0.00022712898178135895,7.648011217407119e-05,0.00015064886960728776,0.0006067585772589231,0.09567332465454556,0.07179851505039105,0.023874809604154522,0.09567330599593,0.07179851505030127,0.023874809604124667,0.37763042707265604,0.37763042707265604,0.1255716018746006,0.0,4.926892385651456,4.898141198438111,5.0133771867955375,4.92728148396958,4.898646686555821,5.013416092318721,24832.689679370375,21107.786227464818,0.85,1.063555583714322,0.6607212418135736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530714918371102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.987055642792,1537.6735699027201,0.37763042707265604,0.1255716018746006,6.112874298809886,3.470441475624783
5129.0,-30.262627184851983,5.013775207225888,35.009755688724,24.11598691195252,4.991124241143859,-26.737289036646153,-40.26988473543895,1.4657860929393798,-0.10372511774824034,-5.031058500559766,40.01940538459954,42237.59635512639,25751.785435441485,25751.785435441485,67989.38179056787,77421.9509742171,77421.9509742171,25751.785435441485,103173.7364096586,103173.7364096586,103173.7364096586,128006.39669905057,91693.35057134647,56508.99595226127,39093.72735453911,24832.660289391973,0.0,63926.387643931084,21107.761245983176,1537.6716588578531,0.0,0.8866903626228964,2.814489084514766,0.0014959135982669303,354226.85549323517,1555370.102160695,4.390887020677625,1555370.102160695,4.390887020677625,0.85,0.09567323134429112,4.027634451161993,1.2676572969136766,1.0,0.0,4.027634451162026,1.2848943648232831,1.2851862198249209,3.134603560749471,19351.147411890517,1973.2678755630636,4632.441516551485,4632.441516551485,5.559009292061567,5.013775207225888,-2.369588157375573,7.383363364601461,3.4704599834258447,3.4704599834258447,0.9915599952645271,0.0,0.0,0.0002271313628166727,7.648102289349133e-05,0.00015065033992318135,0.0006067644991538702,0.09567323134441763,0.07179842457305649,0.02387480677136114,0.09567322781015826,0.07179842457296155,0.023874806771329568,0.3776301246693793,0.3776301246693793,0.12557164465847886,0.0,4.926974932044402,4.898253881527978,5.013368959421655,4.9273333828115256,4.898732965827094,5.013364449530229,24832.660289391973,21107.761245983176,0.85,1.063557386806644,0.6607224013718576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708883432013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.980308558825,1537.6716588578531,0.3776301246693793,0.12557164465847886,6.112874298809886,3.4704599834258447
5130.0,-30.262526702985003,5.013760392395866,35.00975179809651,24.115983733814232,4.991132886843718,-26.73719772431144,-40.26978345410896,1.4658039081714722,-0.10354905143924498,-5.031042426742801,40.01939805468378,42237.61050650113,25751.777779602715,25751.777779602715,67989.38828610384,77421.90358834366,77421.90358834366,25751.777779602715,103173.68136794638,103173.68136794638,103173.68136794638,128006.31579215491,91693.26612791434,56508.973046077226,39093.65897981901,24832.634424208532,0.0,63926.29340402754,21107.73926057725,1537.6699263216485,0.0,0.8866904710547574,2.814488647666545,0.0014959135982669303,354227.0774794195,1555369.7859873762,4.39088337643455,1555369.7859873762,4.39088337643455,0.85,0.09567313897957644,4.027634451161993,1.2676569628296424,1.0,0.0,4.027634451162439,1.2848942765517637,1.2851861345922257,3.1346037760949854,19351.129590780343,1973.266058315566,4632.441516551485,4632.441516551485,5.559007639404164,5.013760392395866,-2.369561429311259,7.383321821707124,3.470478478515951,3.470478478515951,0.991565279575986,0.0,0.0,0.0002271337433356628,7.648190150789088e-05,0.0001506518418277719,0.0006067705482765414,0.09567313897969339,0.07179833479693125,0.023874804182762135,0.09567311686243783,0.07179833479684349,0.02387480418273295,0.37762982167699766,0.37762982167699766,0.12557168730457868,0.0,4.9270725326583715,4.89839295411889,5.0133416810726885,4.927493375303584,4.898979770621622,5.013263144832024,24832.634424208532,21107.73926057725,0.85,1.0635590563087507,0.6607235967765345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530702849737553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.973564411965,1537.6699263216485,0.37762982167699766,0.12557168730457868,6.112874298809886,3.470478478515951
5131.0,-30.262426220199316,5.0137456069135045,35.00974792764393,24.11596515392887,4.991139535026141,-26.737106610921654,-40.269678400922544,1.4658199257497928,-0.1035886915149149,-5.0310279448671285,40.01939086106572,42237.609107151846,25751.77425788334,25751.77425788334,67989.38336503519,77421.80170128318,77421.80170128318,25751.77425788334,103173.57595916653,103173.57595916653,103173.57595916653,128006.18587569644,91693.12637420099,56508.93378007483,39093.54732680684,24832.60991652991,0.0,63926.15724333675,21107.718429050423,1537.6683016800525,0.0,0.8866905708839594,2.814490858179262,0.0014959135982669303,354227.2774803184,1555369.4756932566,4.390880021315343,1555369.4756932566,4.390880021315343,0.85,0.09567304882167846,4.027634451161993,1.2676565688522534,1.0,0.0,4.027634451162989,1.284894196691168,1.2851860577724217,3.1346039709213964,19351.100096878203,1973.2630507745462,4632.441516551485,4632.441516551485,5.559006879174517,5.0137456069135045,-2.3695358694449777,7.383281476358482,3.4704969680542708,3.4704969680542708,0.9915705623012202,0.0,0.0,0.00022713612389940616,7.648281285296258e-05,0.0001506533110464436,0.0006067764657522798,0.09567304882179271,0.07179824691552394,0.023874801906268766,0.09567310169150303,0.0717982469154382,0.023874801906240257,0.3776295198894172,0.3776295198894172,0.12557172867921165,0.0,4.927140393438549,4.898492927397797,5.013312825022808,4.9274392533521905,4.8989203230648855,5.013224949626135,24832.60991652991,21107.718429050423,0.85,1.063561244675347,0.6607249822067855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530696817414546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.966823159204,1537.6683016800525,0.3776295198894172,0.12557172867921165,6.112874298809886,3.4704969680542708
5132.0,-30.26232576677304,5.013730711644554,35.009744038560704,24.115953558962815,4.991135320730533,-26.737016610233134,-40.269577329140134,1.4658261641920014,-0.10328478511019057,-5.0310201095055,40.01938257750155,42237.62393355565,25751.78743227403,25751.78743227403,67989.41136582968,77421.77206477472,77421.77206477472,25751.78743227403,103173.55949704876,103173.55949704876,103173.55949704876,128006.14076025873,91693.05448539779,56508.90635418435,39093.49792357049,24832.581263209966,0.0,63926.07918678045,21107.69407372847,1537.666598615133,0.0,0.886690640807406,2.8144877809275646,0.0014959135982669303,354227.38569005084,1555369.1183847617,4.390877671286857,1555369.1183847617,4.390877671286857,0.85,0.0956729617651956,4.027634451161993,1.2676562452083457,1.0,0.0,4.027634451163826,1.2848941625873613,1.285186026718936,3.1346040541204108,19351.084925321935,1973.261503706356,4632.441516551485,4632.441516551485,5.55900972311559,5.013730711644554,-2.369515240399541,7.383245952044095,3.470515441754418,3.470515441754418,0.9915758405012624,0.0,0.0,0.00022713850379056758,7.648368966850203e-05,0.00015065481412206556,0.0006067825195914376,0.09567296176532306,0.07179816146058646,0.0238748003047366,0.09567289866712411,0.07179816146049081,0.023874800304704794,0.3776292167863678,0.3776292167863678,0.12557176892277172,0.0,4.927256421583081,4.898639432546815,5.013337057879937,4.927735324395314,4.899240334020192,5.013448894492456,24832.581263209966,21107.69407372847,0.85,1.0635629813487686,0.6607260209115117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530690785041165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.960085274244,1537.666598615133,0.3776292167863678,0.12557176892277172,6.112874298809886,3.470515441754418
5133.0,-30.26222534476246,5.013716013156928,35.0097401503302,24.11594388484957,4.9911518426488435,-26.736924564079114,-40.26947217117993,1.4658510619668164,-0.1033737347324859,-5.030997815248865,40.019374824173646,42237.6217079271,25751.76381851515,25751.76381851515,67989.38552644226,77421.66644357148,77421.66644357148,25751.76381851515,103173.43026208662,103173.43026208662,103173.43026208662,128005.98113481843,91692.91501958565,56508.87028394668,39093.383039598855,24832.55087273181,0.0,63925.93391233066,21107.668241822037,1537.6644601145822,0.0,0.8866907824576771,2.814491550694336,0.0014959135982669303,354227.6935835196,1555368.7839478694,4.390872910621669,1555368.7839478694,4.390872910621669,0.85,0.09567286141135196,4.027634451161993,1.2676558429887521,1.0,0.0,4.027634451163187,1.2848940411803007,1.2851859083414379,3.1346043503028604,19351.05549217904,1973.258502361055,4632.441516551485,4632.441516551485,5.559004625639714,5.013716013156928,-2.369483990428211,7.383200003585138,3.4705338576931406,3.4705338576931406,0.9915811021980402,0.0,0.0,0.00022714088296040558,7.64846019422195e-05,0.00015065628101818609,0.0006067884277127889,0.09567286141147632,0.07179806578607512,0.02387479562540121,0.0956729090400419,0.07179806578598179,0.023874795625370177,0.37762891552052563,0.37762891552052563,0.12557181146296312,0.0,4.927321501578376,4.898743372789056,5.013285118498231,4.9276240805163525,4.899201472755863,5.013119771244078,24832.55087273181,21107.668241822037,0.85,1.0635649941334342,0.6607274876242346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530684754435137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.953350150545,1537.6644601145822,0.37762891552052563,0.12557181146296312,6.112874298809886,3.4705338576931406
5134.0,-30.26212493916972,5.013701237691411,35.00973629314495,24.115926317777507,4.991152100281821,-26.73683415928614,-40.2693672227673,1.465861320399558,-0.10326848603631333,-5.030988360096169,40.019367951972384,42237.62040885434,25751.773055862028,25751.773055862028,67989.39346471637,77421.59454100936,77421.59454100936,25751.773055862028,103173.36759687138,103173.36759687138,103173.36759687138,128005.89749739015,91692.80269425132,56508.82856210172,39093.30459127734,24832.529900518774,0.0,63925.83449179611,21107.650415440956,1537.6631547341256,0.0,0.8866908555179485,2.814491271653669,0.0014959135982669303,354227.8241633911,1555368.4875180905,4.3908704551697255,1555368.4875180905,4.3908704551697255,0.85,0.09567277748905503,4.027634451161993,1.2676554957171904,1.0,0.0,4.027634451161368,1.284893988269703,1.2851858584754914,3.1346044793826064,19351.031786816664,1973.2560850868201,4632.441516551485,4632.441516551485,5.559006619695514,5.013701237691411,-2.3694621630274963,7.383163400718907,3.470552308168781,3.470552308168781,0.9915863737625088,0.0,0.0,0.00022714326176423688,7.648551240808592e-05,0.00015065774935615097,0.0006067943416413622,0.09567277748916231,0.0717979827894355,0.023874794699726802,0.0956728262174569,0.071797982789355,0.023874794699700035,0.37762861323984825,0.37762861323984825,0.125571851235499,0.0,4.927397602459337,4.898846976777122,5.01327837293212,4.9277198740598465,4.899279349289088,5.01326937711832,24832.529900518774,21107.650415440956,0.85,1.063566772420339,0.660728494897863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530678725719897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.94661774593,1537.6631547341256,0.37762861323984825,0.125571851235499,6.112874298809886,3.470552308168781
5135.0,-30.262024566759905,5.013686403269609,35.00973240045418,24.115914303716295,4.991150351327073,-26.736743984954504,-40.26926615098489,1.465869769522988,-0.10301803521394959,-5.030978192666081,40.01935920342521,42237.634783449554,25751.78013061625,25751.78013061625,67989.4149140658,77421.55334465457,77421.55334465457,25751.78013061625,103173.33347527083,103173.33347527083,103173.33347527083,128005.83124529952,91692.72027647418,56508.80171527468,39093.24284577722,24832.49777002869,0.0,63925.74061580591,21107.623104524388,1537.6611988395073,0.0,0.8866909390046315,2.814489168627112,0.0014959135982669303,354227.9645801733,1555368.1101529065,4.390867649301234,1555368.1101529065,4.390867649301234,0.85,0.09567268628526332,4.027634451161993,1.2676551363570616,1.0,0.0,4.027634451161741,1.284893943826222,1.2851858170776038,3.134604587806135,19351.014393204754,1973.2543114320135,4632.441516551485,4632.441516551485,5.5590081469148425,5.013686403269609,-2.369439876464729,7.383126279734338,3.4705707109252786,3.4705707109252786,0.9915916316929367,0.0,0.0,0.00022714563980484113,7.648638925223916e-05,0.00015065925055260198,0.0006068003879119063,0.09567268628539885,0.07179789422187795,0.023874792063520906,0.09567264204255559,0.07179789422177624,0.02387479206348709,0.37762831019619686,0.37762831019619686,0.12557189150104234,0.0,4.927506269218668,4.898984275439204,5.013300796666499,4.927960157452105,4.8995527797115415,5.013409833040328,24832.49777002869,21107.623104524388,0.85,1.0635686698208566,0.6607296900523687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530672697995062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.939888359813,1537.6611988395073,0.37762831019619686,0.12557189150104234,6.112874298809886,3.4705707109252786
5136.0,-30.261924241153817,5.013671642904604,35.00972849356504,24.115900752972834,4.991158100367395,-26.736652902908933,-40.2691648696549,1.4658867621238105,-0.10299126799304759,-5.030961789568247,40.01935100448754,42237.64840664349,25751.771243800547,25751.771243800547,67989.41965044403,77421.46759460677,77421.46759460677,25751.771243800547,103173.23883840733,103173.23883840733,103173.23883840733,128005.70562453203,91692.59716908768,56508.77798112982,39093.13243106429,24832.466786124696,0.0,63925.59921718898,21107.596768205993,1537.6591622927235,0.0,0.8866910522619312,2.8144907311205714,0.0014959135982669303,354228.19111442263,1555367.756494979,4.390863842885291,1555367.756494979,4.390863842885291,0.8500000000000001,0.09567259080679656,4.027634451161993,1.267654814911075,1.0,0.0,4.027634451162238,1.2848938594111081,1.2851857356976077,3.1346047937437698,19350.988412376602,1973.2516621248442,4632.441516551485,4632.441516551485,5.5590062285278155,5.013671642904604,-2.3694130302466307,7.3830846731512345,3.4705890712708536,3.4705890712708536,0.9915968775059582,0.0,0.0,0.00022714801675948672,7.648726792363772e-05,0.000150660748835849,0.0006068064224491296,0.09567259080692653,0.07179780220954746,0.023874788597379067,0.09567258066335504,0.07179780220944992,0.023874788597346635,0.3776280086553791,0.3776280086553791,0.12557193392609886,0.0,4.9275929062791874,4.899101666275499,5.013294805629812,4.927970521575219,4.89960238112667,5.013302044939053,24832.466786124696,21107.596768205993,0.85,1.0635710964467946,0.6607313646468909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530666672267103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.933161655783,1537.6591622927235,0.3776280086553791,0.12557193392609886,6.112874298809886,3.4705890712708536
5137.0,-30.2618239363326,5.013656904572463,35.00972460256029,24.11588755147534,4.99116388638961,-26.736562035924557,-40.26905988631768,1.465901985982867,-0.10292570146179969,-5.030947803446878,40.01934365337734,42237.64639597063,25751.768599856838,25751.768599856838,67989.41499582746,77421.39105483067,77421.39105483067,25751.768599856838,103173.15965468751,103173.15965468751,103173.15965468751,128005.60116146048,91692.48248548385,56508.73782662911,39093.04962094971,24832.44150677297,0.0,63925.49112772268,21107.575280757024,1537.6575073877514,0.0,0.8866911501361887,2.81449150198606,0.0014959135982669303,354228.38426921674,1555367.4394078057,4.390860553471945,1555367.4394078057,4.390860553471945,0.85,0.09567250091994607,4.027634451161993,1.267654434121214,1.0,0.0,4.0276344511612585,1.2848937832726983,1.2851856625955924,3.134604979489726,19350.964209320333,1973.249194099956,4632.441516551485,4632.441516551485,5.559005657782627,5.013656904572463,-2.3693879573409693,7.383044861913433,3.4706074292328597,3.4706074292328597,0.9916021226379599,0.0,0.0,0.00022715039324459996,7.648817872184122e-05,0.00015066221452275874,0.0006068123257002219,0.09567250092006253,0.07179771439488646,0.023874786525176075,0.09567251446014693,0.07179771439479905,0.023874786525147015,0.3776277072006192,0.3776277072006192,0.12557197636988562,0.0,4.927673450387374,4.899212064247877,5.013285429518305,4.928022101985107,4.89968021756215,5.013274530729234,24832.44150677297,21107.575280757024,0.85,1.0635728219902933,0.6607324504019861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530660649353722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.926437359867,1537.6575073877514,0.3776277072006192,0.12557197636988562,6.112874298809886,3.4706074292328597
5138.0,-30.26172364660574,5.013642148340235,35.00972071011473,24.11587490877139,4.991166284163681,-26.736471521357494,-40.268958744686074,1.4659141589167601,-0.10277939578674022,-5.0309357317663395,40.01933582940014,42237.66021046424,25751.770747867373,25751.770747867373,67989.4309583316,77421.33041099757,77421.33041099757,25751.770747867373,103173.10115886494,103173.10115886494,103173.10115886494,128005.51524716371,91692.38233225078,56508.712131722736,39092.9668894756,24832.414088298774,0.0,63925.38097777437,21107.551975053957,1537.6557752478375,0.0,0.8866912399722872,2.814490989022184,0.0014959135982669303,354228.5509847657,1555367.101923757,4.390857534210021,1555367.101923757,4.390857534210021,0.85,0.09567241142475617,4.027634451161993,1.2676541027845816,1.0,0.0,4.027634451160138,1.2848937214098872,1.285185603771988,3.1346051304091933,19350.943072782462,1973.2470387729206,4632.441516551485,4632.441516551485,5.559006121471273,5.013642148340235,-2.3693643147982733,7.383006463138509,3.4706257692408387,3.4706257692408387,0.9916073626402396,0.0,0.0,0.00022715276939499097,7.648905620025248e-05,0.0001506637131947385,0.0006068183618031186,0.0956724114248788,0.07179762688876504,0.023874784536113757,0.09567239894308809,0.07179762688867301,0.023874784536083157,0.3776274054687325,0.3776274054687325,0.12557201861930137,0.0,4.92776545986095,4.8993335914309455,5.013288530486932,4.928156335979622,4.899842626042698,5.0133238981911745,24832.414088298774,21107.551975053957,0.85,1.0635749043399558,0.6607338050147791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530654627692898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.919715991748,1537.6557752478375,0.3776274054687325,0.12557201861930137,6.112874298809886,3.4706257692408387
5139.0,-30.26162339562597,5.013627453848513,35.00971681879468,24.115866666566603,4.991173963385766,-26.73638051348778,-40.26885376134885,1.4659310812489172,-0.10266808105836844,-5.030919916186336,40.01932807729207,42237.657884048145,25751.7633390067,25751.7633390067,67989.42122305484,77421.26628416126,77421.26628416126,25751.7633390067,103173.02962316797,103173.02962316797,103173.02962316797,128005.41542606521,91692.28084985334,56508.67244974561,39092.89822234192,24832.385802897254,0.0,63925.284025239176,21107.527932462664,1537.6539081108367,0.0,0.8866913486178267,2.8144913725048726,0.0014959135982669303,354228.76940540876,1555366.7675398106,4.3908538827904176,1555366.7675398106,4.3908538827904176,0.85,0.09567231827153196,4.027634451161993,1.2676537412265318,1.0,0.0,4.027634451160556,1.2848936373270887,1.2851855227221982,3.1346053355361887,19350.921655735092,1973.244854841877,4632.441516551485,4632.441516551485,5.559004522128756,5.013627453848513,-2.3693379347308317,7.382965388579345,3.47064407928507,3.47064407928507,0.9916125940814486,0.0,0.0,0.00022715514465024102,7.64899670181439e-05,0.00015066517763209712,0.0006068242600214757,0.09567231827165508,0.07179753657755879,0.02387478169409629,0.09567230752876087,0.07179753657746639,0.023874781694065563,0.3776271042639151,0.3776271042639151,0.1255720614639124,0.0,4.927856744700648,4.8994610471600595,5.013270889112164,4.9282518351279805,4.900000906083108,5.01323040941935,24832.385802897254,21107.527932462664,0.85,1.0635763651235566,0.6607347707265836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530648606943015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.912997664731,1537.6539081108367,0.3776271042639151,0.1255720614639124,6.112874298809886,3.47064407928507
5140.0,-30.261523190667376,5.013612835808185,35.00971295419259,24.115858075115852,4.991183832492885,-26.736289328069834,-40.268748708162434,1.4659499698966854,-0.10261172746254488,-5.030903344943035,40.019321072870206,42237.655252955396,25751.754164839447,25751.754164839447,67989.40941779484,77421.19188727537,77421.19188727537,25751.754164839447,103172.94605211483,103172.94605211483,103172.94605211483,128005.30761931917,91692.17000243934,56508.633368125,39092.81848257148,24832.36156720434,0.0,63925.18004977582,21107.50733212369,1537.6522539382504,0.0,0.8866914584033083,2.8144925660296485,0.0014959135982669303,354228.99826223275,1555366.4654070414,4.390850193059623,1555366.4654070414,4.390850193059623,0.85,0.09567222687158582,4.027634451161993,1.2676533895591273,1.0,0.0,4.027634451162755,1.2848935440463614,1.285185432471018,3.13460556310233,19350.89826227597,1973.2424693729224,4632.441516551485,4632.441516551485,5.559002541711473,5.013612835808185,-2.3693109852359022,7.382923821044087,3.4706623833606347,3.4706623833606347,0.9916178238173242,0.0,0.0,0.00022715751883797548,7.649087845207392e-05,0.00015066664038590157,0.0006068301514590921,0.09567222687169787,0.07179744773434155,0.023874779137356323,0.09567225702348531,0.07179744773425746,0.02387477913732836,0.3776268039214363,0.3776268039214363,0.12557210352837814,0.0,4.927937441748043,4.899581714878082,5.013231228468499,4.928291617480511,4.9000958568068995,5.0131041092145665,24832.36156720434,21107.50733212369,0.85,1.0635779103766994,0.6607358042647158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530642588524028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.906281904472,1537.6522539382504,0.3776268039214363,0.12557210352837814,6.112874298809886,3.4706623833606347
5141.0,-30.2614229838707,5.013598173337756,35.00970909912745,24.11584029849621,4.991185132303976,-26.73619899796832,-40.268643794674404,1.4659611464028885,-0.10252928111998472,-5.030892478621673,40.01931362144889,42237.6531492528,25751.759496451486,25751.759496451486,67989.41264570429,77421.11510920741,77421.11510920741,25751.759496451486,103172.8746056589,103172.8746056589,103172.8746056589,128005.21124842734,91692.05330388168,56508.59134393214,39092.73551105505,24832.336642768445,0.0,63925.072153823494,21107.486146353178,1537.6506895542002,0.0,0.8866915407497795,2.8144927511502282,0.0014959135982669303,354229.1483314095,1555366.1439931903,4.390847425514576,1555366.1439931903,4.390847425514576,0.85,0.09567213990558898,4.027634451161993,1.2676529856910932,1.0,0.0,4.027634451161693,1.2848934868496478,1.2851853783121334,3.134605702638516,19350.873633979827,1973.239957985635,4632.441516551485,4632.441516551485,5.559003692640633,5.013598173337756,-2.3692882423734996,7.382886415711255,3.470680686008216,3.470680686008216,0.9916230531452046,0.0,0.0,0.0002271598930921256,7.649178868401092e-05,0.00015066810440811466,0.0006068360480053947,0.09567213990570561,0.07179736251717311,0.023874777388532505,0.09567217486574274,0.07179736251708559,0.023874777388503403,0.377626503941993,0.377626503941993,0.1255721436211311,0.0,4.9280184828243705,4.899692937829855,5.013221365440074,4.92836319750171,4.900158466417963,5.013202584182409,24832.336642768445,21107.486146353178,0.85,1.0635797560321987,0.6607368865789615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453063657287262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.899568563955,1537.6506895542002,0.377626503941993,0.1255721436211311,6.112874298809886,3.470680686008216
5142.0,-30.261322803793526,5.013583513375241,35.00970522665497,24.11583278970795,4.991188162830259,-26.736108518800155,-40.2685426530428,1.465973877838257,-0.10230765788293184,-5.0308794700993635,40.01930540429148,42237.666516446065,25751.759195501818,25751.759195501818,67989.42571194789,77421.07279510968,77421.07279510968,25751.759195501818,103172.83199061149,103172.83199061149,103172.83199061149,128005.1385033042,91691.97178090073,56508.56550224264,39092.67364295343,24832.30651269271,0.0,63924.98015564614,21107.460535788803,1537.6487826871557,0.0,0.8866916367820856,2.81449135828425,0.0014959135982669303,354229.327985488,1555365.7895497,4.39084419800898,1555365.7895497,4.39084419800898,0.85,0.09567204795263802,4.027634451161993,1.2676526455627757,1.0,0.0,4.027634451161854,1.2848934223788817,1.2851853168767597,3.134605859920379,19350.856429207484,1973.2382035871053,4632.441516551485,4632.441516551485,5.559003627674965,5.013583513375241,-2.369263962918657,7.382847476293898,3.470698950889317,3.470698950889317,0.991628271682662,0.0,0.0,0.00022716226673605145,7.6492666200713e-05,0.00015066960053533845,0.0006068420738589446,0.09567204795276696,0.07179727351887304,0.023874774433893922,0.09567201923550253,0.07179727351877628,0.023874774433861743,0.37762620376044065,0.37762620376044065,0.12557218391779537,0.0,4.928124224605995,4.899835014573398,5.013217690238605,4.928571812216433,4.900428026976101,5.0132277353591235,24832.30651269271,21107.460535788803,0.85,1.0635814910916754,0.6607380465915631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453063055711562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.892858600428,1537.6487826871557,0.37762620376044065,0.12557218391779537,6.112874298809886,3.470698950889317
5143.0,-30.26122267282412,5.013568859732188,35.00970134605124,24.115819937456422,4.991191806861186,-26.736018022491606,-40.2684415114112,1.4659871565300002,-0.1021907049923243,-5.030866312903706,40.01929742250705,42237.679663161,25751.75843716638,25751.75843716638,67989.43810032737,77421.00631566226,77421.00631566226,25751.75843716638,103172.76475282865,103172.76475282865,103172.76475282865,128005.0424640525,91691.86636072851,56508.53970823254,39092.58516943997,24832.27771122385,0.0,63924.862880663815,21107.436054540274,1537.6469457221692,0.0,0.8866917327188076,2.814491357515297,0.0014959135982669303,354229.50969289086,1555365.4452589806,4.3908409737163,1555365.4452589806,4.3908409737163,0.8500000000000001,0.0956719570852528,4.027634451161993,1.267652296093293,1.0,0.0,4.027634451162502,1.2848933553499347,1.2851852528811576,3.1346060234431565,19350.834181124283,1973.2359349139904,4632.441516551485,4632.441516551485,5.559003463973936,5.013568859732188,-2.369239596798929,7.382808456531117,3.4707171920895212,3.4707171920895212,0.9916334834541489,0.0,0.0,0.0002271646392392645,7.649354372672223e-05,0.00015067109551254227,0.0006068480950806344,0.09567195708537846,0.07179718534400041,0.02387477174137804,0.09567191526532803,0.07179718534390613,0.023874771741346685,0.37762590536314644,0.37762590536314644,0.12557222474640822,0.0,4.928229520638354,4.8999753790682234,5.013217380183505,4.928675607911373,4.90056182484858,5.013241168702962,24832.27771122385,21107.436054540274,0.85,1.0635836361080881,0.6607394644242119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530624542967447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.886151441844,1537.6469457221692,0.37762590536314644,0.12557222474640822,6.112874298809886,3.4707171920895212
5144.0,-30.261122576406052,5.0135542367057075,35.00969746575047,24.115801497269445,4.99119740419859,-26.73592736195014,-40.268336528073974,1.4660021897440172,-0.10220850140774473,-5.0308520221561395,40.019289670124834,42237.67688673219,25751.754763177658,25751.754763177658,67989.43164990985,77420.90938461611,77420.90938461611,25751.754763177658,103172.66414779377,103172.66414779377,103172.66414779377,128004.91401011599,91691.73129366139,56508.49879578289,39092.48055319833,24832.249862322227,0.0,63924.73041552056,21107.412382973893,1537.6451341071534,0.0,0.886691833598129,2.8144932588224965,0.0014959135982669303,354229.7070552911,1555365.110863478,4.390837583310605,1555365.110863478,4.390837583310605,0.85,0.09567186614804479,4.027634451161993,1.2676519180508334,1.0,0.0,4.027634451162544,1.2848932801134514,1.285185180675132,3.134606206988932,19350.80567630131,1973.233028230977,4632.441516551485,4632.441516551485,5.559002670874076,5.0135542367057075,-2.369214412502416,7.382768649208124,3.4707354107628263,3.4707354107628263,0.991638688789379,0.0,0.0,0.00022716701094663814,7.649445459402013e-05,0.00015067255635261802,0.0006068539788104512,0.09567186614816735,0.0717970970945385,0.023874769053628838,0.09567187806215985,0.07179709709444654,0.023874769053598255,0.37762560838410014,0.37762560838410014,0.12557226620228198,0.0,4.9283069093421545,4.90008097147188,5.013209817103984,4.9286435207483805,4.900530481283511,5.013206749856465,24832.249862322227,21107.412382973893,0.85,1.0635857391649228,0.6607407901790248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530618531772135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.879446638804,1537.6451341071534,0.37762560838410014,0.12557226620228198,6.112874298809886,3.4707354107628263
5145.0,-30.261022498346097,5.0135396699201635,35.00969359928497,24.11579849375414,4.991205300026676,-26.73583648808509,-40.26823531659318,1.4660192897670035,-0.10202021014401907,-5.0308364990459875,40.019282312505446,42237.6895779829,25751.748014265246,25751.748014265246,67989.43759224814,77420.86554401311,77420.86554401311,25751.748014265246,103172.61355827836,103172.61355827836,103172.61355827836,128004.8373561961,91691.65025492827,56508.474288903715,39092.41774002729,24832.22379791775,0.0,63924.64153794504,21107.390228230088,1537.6434018682492,0.0,0.8866919393242055,2.8144925971687984,0.0014959135982669303,354229.9214373354,1555364.7934959386,4.390834030013155,1555364.7934959386,4.390834030013155,0.85,0.0956717750556885,4.027634451161993,1.2676515955058858,1.0,0.0,4.027634451162629,1.2848931952074927,1.285185098796904,3.134606414124238,19350.78857372559,1973.2312842536026,4632.441516551485,4632.441516551485,5.559001213993857,5.0135396699201635,-2.3691883231419673,7.382727993062131,3.470753614249391,3.470753614249391,0.9916438897855403,0.0,0.0,0.00022716938224183724,7.649533274504119e-05,0.00015067404949679604,0.0006068599926493831,0.09567177505580536,0.07179700867805829,0.023874766377747075,0.09567175919898885,0.07179700867797058,0.02387476637771791,0.3776253105237216,0.3776253105237216,0.12557230771974096,0.0,4.9284029056552185,4.900216641369127,5.013186352096454,4.928816288901942,4.900788801920328,5.0131220214427685,24832.22379791775,21107.390228230088,0.85,1.063587310879018,0.6607419073740292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530612522655806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.872744481285,1537.6434018682492,0.3776253105237216,0.12557230771974096,6.112874298809886,3.470753614249391
5146.0,-30.260922410057585,5.013525133919718,35.00968975074579,24.11578515255826,4.991211805897151,-26.735745744021266,-40.268130333255954,1.4660351398621057,-0.10197499056943116,-5.030822148132899,40.019275101716275,42237.68671632435,25751.74432005346,25751.74432005346,67989.43103637782,77420.78564203037,77420.78564203037,25751.74432005346,103172.52996208383,103172.52996208383,103172.52996208383,128004.72893906492,91691.53258794894,56508.4336622482,39092.33213966749,24832.198976981083,0.0,63924.53111664857,21107.36913043392,1537.6417633236008,0.0,0.88669203854755,2.81449367784234,0.0014959135982669303,354230.1196308318,1555364.4824619049,4.390830695263463,1555364.4824619049,4.390830695263463,0.85,0.09567168580852534,4.027634451161993,1.267651250981726,1.0,0.0,4.027634451163126,1.284893116149249,1.2851850227680601,3.1346066069935707,19350.763741051807,1973.2287520255957,4632.441516551485,4632.441516551485,5.559000416528465,5.013525133919718,-2.3691630949182656,7.382688228837984,3.4707718103302616,3.4707718103302616,0.991649088665789,0.0,0.0,0.00022717175380220747,7.649624363203507e-05,0.0001506755101701724,0.0006068658757077956,0.09567168580864,0.07179692183412494,0.023874763974515056,0.09567170468991744,0.0717969218340389,0.023874763974486447,0.37762501385337355,0.37762501385337355,0.12557234831670908,0.0,4.92848632166158,4.900336417964695,5.013160275836867,4.928847157563496,4.9008427790363385,5.013083270312507,24832.198976981083,21107.36913043392,0.85,1.063589045531076,0.660743003953359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453060651464633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.86604529254,1537.6417633236008,0.37762501385337355,0.12557234831670908,6.112874298809886,3.4707718103302616
5147.0,-30.260822403705195,5.013510560421884,35.009685899173526,24.115767480712407,4.991212908500115,-26.735655614055965,-40.268029261473544,1.4660461188521834,-0.10188897399314101,-5.030811053645032,40.01926731629163,42237.6995526274,25751.748819740114,25751.748819740114,67989.44837236751,77420.70980274722,77420.70980274722,25751.748819740114,103172.45862248733,103172.45862248733,103172.45862248733,128004.6305304882,91691.41682929895,56508.40657918443,39092.23361123835,24832.171908000866,0.0,63924.40551923921,21107.346121800736,1537.640070626397,0.0,0.8866921232660343,2.8144938426993273,0.0014959135982669303,354230.27285148035,1555364.146641288,4.390827848001043,1555364.146641288,4.390827848001043,0.85,0.0956715980110326,4.027634451161993,1.2676508921710776,1.0,0.0,4.02763445116244,1.2848930598862487,1.2851849695371724,3.134606744251976,19350.739311115656,1973.2262608653982,4632.441516551485,4632.441516551485,5.559001387870821,5.013510560421884,-2.3691402855674317,7.382650845989316,3.4707899914199944,3.4707899914199944,0.9916542832628555,0.0,0.0,0.00022717412344391082,7.649712058993324e-05,0.00015067700285397757,0.000606871887692514,0.09567159801115421,0.07179683621174024,0.023874761799413974,0.0956716141154856,0.07179683621164898,0.023874761799383627,0.3776247172613028,0.3776247172613028,0.1255723880032252,0.0,4.928569276111432,4.900447343202018,5.013158981329184,4.9289220796518975,4.900912114447522,5.013174908142048,24832.171908000866,21107.346121800736,0.85,1.0635914064449898,0.6607445029725806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530600506027547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.85934964464,1537.640070626397,0.3776247172613028,0.1255723880032252,6.112874298809886,3.4707899914199944
5148.0,-30.260722376517357,5.013495991243052,35.00968203052472,24.11575469831007,4.991216007641132,-26.735565265647043,-40.26792811984194,1.4660588967721386,-0.10175939305304382,-5.030798051532381,40.01925911575624,42237.712345625194,25751.748301459833,25751.748301459833,67989.46064708503,77420.64588655243,77420.64588655243,25751.748301459833,103172.39418801226,103172.39418801226,103172.39418801226,128004.53598310771,91691.313793715,56508.38025279317,39092.148378802034,24832.14179509545,0.0,63924.29017389748,21107.32052583113,1537.6381620435154,0.0,0.8866922192050892,2.8144936579800475,0.0014959135982669303,354230.45241748553,1555363.7929151254,4.390824623632357,1555363.7929151254,4.390824623632357,0.85,0.09567150675799829,4.027634451161993,1.2676505509437996,1.0,0.0,4.027634451163071,1.284892995205226,1.2851849078870132,3.1346069020468823,19350.71756628071,1973.2240435093238,4632.441516551485,4632.441516551485,5.559001275990234,5.013495991243052,-2.369116109311048,7.3826121005541,3.4708081369713475,3.4708081369713475,0.9916594677060993,0.0,0.0,0.0002271764936020903,7.64979981631894e-05,0.0001506784954389009,0.0006068778992789725,0.09567150675812708,0.07179674786933347,0.02387475888879361,0.09567149943638029,0.07179674786923683,0.02387475888876147,0.3776244202747226,0.3776244202747226,0.1255724284474219,0.0,4.9286582306602895,4.900565031416818,5.013161391278402,4.929038658479328,4.901060477488329,5.01319576475629,24832.14179509545,21107.32052583113,0.85,1.0635935176148033,0.6607458953509401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530594502332395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.852655691566,1537.6381620435154,0.3776244202747226,0.1255724284474219,6.112874298809886,3.4708081369713475
5149.0,-30.260622402135382,5.01348146525223,35.00967816225688,24.115751904342346,4.9912223797972,-26.735474637467675,-40.26782317142931,1.4660746151308028,-0.10153505849149269,-5.0307832219602915,40.019251389556025,42237.70906715921,25751.743118898583,25751.743118898583,67989.4521860578,77420.60920084592,77420.60920084592,25751.743118898583,103172.3523197445,103172.3523197445,103172.3523197445,128004.46608998814,91691.23933493407,56508.33920125265,39092.11125964602,24832.113770243643,0.0,63924.22502988967,21107.296704707096,1537.6363340108542,0.0,0.8866923227337455,2.814492442012747,0.0014959135982669303,354230.6572217522,1555363.4596492373,4.3908211441890055,1555363.4596492373,4.3908211441890055,0.85,0.09567141531431991,4.027634451161993,1.2676502091670412,1.0,0.0,4.027634451162298,1.284892916768816,1.285184832476763,3.134607093399258,19350.701852351216,1973.2224411344564,4632.441516551485,4632.441516551485,5.559000157236498,5.01348146525223,-2.369090601997033,7.382572067249264,3.4708262595364365,3.4708262595364365,0.991664645581839,0.0,0.0,0.00022717886253179338,7.649890877649396e-05,0.00015067995375529943,0.0006068837728443399,0.09567141531444219,0.07179665927343801,0.023874756041004183,0.09567135553337884,0.07179665927334625,0.023874756040973666,0.37762412345677226,0.37762412345677226,0.12557246972163702,0.0,4.928770600930591,4.900718062885062,5.013151330445339,4.929248163468799,4.901358353018509,5.01313929712677,24832.113770243643,21107.296704707096,0.85,1.0635944691432286,0.6607465174182356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530588497391173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.845965489438,1537.6363340108542,0.37762412345677226,0.12557246972163702,6.112874298809886,3.4708262595364365
5150.0,-30.260522472040037,5.013466990086017,35.00967431040928,24.115733149834,4.991230041171257,-26.735383920240242,-40.267718223016686,1.4660914893727868,-0.10160559919745538,-5.030768001440483,40.01924413129522,42237.705545179815,25751.73701994561,25751.73701994561,67989.44256512543,77420.50259832242,77420.50259832242,25751.73701994561,103172.23961826802,103172.23961826802,103172.23961826802,128004.32796765359,91691.09549907908,56508.298445941764,39091.99672570812,24832.08834938557,0.0,63924.085075093695,21107.275096977733,1537.6346383148295,0.0,0.8866924265582138,2.814495144554801,0.0014959135982669303,354230.86742531124,1555363.146567739,4.390817654804416,1555363.146567739,4.390817654804416,0.85,0.095671325479271,4.027634451161993,1.2676498014526443,1.0,0.0,4.027634451162,1.284892832926308,1.285184751657867,3.134607297940301,19350.671496945775,1973.2193457445485,4632.441516551485,4632.441516551485,5.5589988406623005,5.013466990086017,-2.369064805500958,7.382531795586975,3.4708443708479435,3.4708443708479435,0.9916698202422696,0.0,0.0,0.00022718123043485318,7.649981939982115e-05,0.00015068141103503202,0.0006068896422343959,0.09567132547938656,0.07179657200958738,0.023874753469799177,0.09567135309571688,0.07179657200950065,0.023874753469770343,0.377623828996342,0.377623828996342,0.12557251090491278,0.0,4.928843196263529,4.900822506581278,5.01312801065535,4.929162402243037,4.90126918757278,5.01306368520261,24832.08834938557,21107.275096977733,0.85,1.0635966472614513,0.6607479089542199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530582495624786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.839277563673,1537.6346383148295,0.377623828996342,0.12557251090491278,6.112874298809886,3.4708443708479435
5151.0,-30.26042254418963,5.013452535659615,35.00967047326885,24.115730495564662,4.991235723923762,-26.73529340291036,-40.26762085324151,1.4661065826458426,-0.10136878935674076,-5.030754182019276,40.01923685597715,42237.73348648094,25751.734531168237,25751.734531168237,67989.46801764917,77420.46914988967,77420.46914988967,25751.734531168237,103172.2036810579,103172.2036810579,103172.2036810579,128004.26685568914,91691.02401716895,56508.28835376575,39091.92851489245,24832.06317463124,0.0,63923.99168952368,21107.253698436554,1537.6329958900521,0.0,0.886692523307848,2.8144936468661634,0.0014959135982669303,354231.05827903043,1555362.8327505311,4.390814403194878,1555362.8327505311,4.390814403194878,0.8500000000000001,0.09567123677639891,4.027634451161993,1.2676495113270358,1.0,0.0,4.027634451163465,1.284892757416793,1.2851846791738173,3.1346074821523104,19350.65641126103,1973.2178074328165,4632.441516551485,4632.441516551485,5.558998303412696,5.013452535659615,-2.3690400425316374,7.382492578191252,3.470862473281556,3.470862473281556,0.9916749923661589,0.0,0.0,0.00022718359830745737,7.650066427328825e-05,0.00015068293403416912,0.0006068957763181895,0.09567123677651414,0.07179648567597709,0.023874751100537054,0.09567121043337962,0.07179648567589061,0.0238747511005083,0.37762353357629064,0.37762353357629064,0.1255725512043531,0.0,4.9289464028566385,4.900967305833035,5.013105985324501,4.929385392662539,4.9015727486696505,5.013044172410844,24832.06317463124,21107.253698436554,0.85,1.0635985992218906,0.6607493113325581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530576496521803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.832592083178,1537.6329958900521,0.37762353357629064,0.1255725512043531,6.112874298809886,3.470862473281556
5152.0,-30.260322645014103,5.01343813323039,35.009666648740364,24.115711741056316,4.991243385077951,-26.73520271353312,-40.26751209804786,1.4661234535982761,-0.10143816861074129,-5.030738874887766,40.019229549045725,42237.71417365704,25751.728291507032,25751.728291507032,67989.44246516407,77420.36255050628,77420.36255050628,25751.728291507032,103172.0908420133,103172.0908420133,103172.0908420133,128004.12820554448,91690.88019686198,56508.231820018125,39091.83152982651,24832.03736353117,0.0,63923.86889335768,21107.231759001494,1537.6312755832466,0.0,0.8866926277496747,2.8144963442598145,0.0014959135982669303,354231.26967893157,1555362.517569745,4.3908108930628735,1555362.517569745,4.3908108930628735,0.85,0.09567114653873149,4.027634451161993,1.267649103612639,1.0,0.0,4.027634451162393,1.284892673591115,1.2851845983708712,3.134607686652346,19350.626059136866,1973.2147123775057,4632.441516551485,4632.441516551485,5.558996956463967,5.01343813323039,-2.369014190684882,7.382452323915272,3.4708805578464017,3.4708805578464017,0.9916801593846862,0.0,0.0,0.00022718596552331825,7.65016079477548e-05,0.00015068435757556345,0.000606901509822552,0.09567114653884773,0.0717963983655349,0.023874748173312824,0.0956712063557759,0.07179639836544767,0.02387474817328382,0.3776232399064085,0.3776232399064085,0.12557259085970904,0.0,4.929011465409417,4.901064778215584,5.013073445270095,4.929300706277047,4.901483738466084,5.012972403500555,24832.03736353117,21107.231759001494,0.85,1.0636002426353273,0.6607502784933275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530570497558322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.825909888714,1537.6312755832466,0.3776232399064085,0.12557259085970904,6.112874298809886,3.4708805578464017
5153.0,-30.26022277697625,5.013423593583955,35.009662804697996,24.115695186797552,4.991237228465879,-26.73511343401989,-40.26741109611464,1.4661278855108302,-0.10118471462095613,-5.030732574078176,40.01922133160398,42237.72693517032,25751.744757572233,25751.744757572233,67989.47169274255,77420.32077498251,77420.32077498251,25751.744757572233,103172.06553255474,103172.06553255474,103172.06553255474,128004.07480173044,91690.7956189855,56508.20177917873,39091.770933118634,24832.0092691757,0.0,63923.780202294336,21107.207878799345,1537.629636114987,0.0,0.8866926896163015,2.8144937506341456,0.0014959135982669303,354231.3566966051,1555362.1631146148,4.390808813819279,1555362.1631146148,4.390808813819279,0.85,0.09567106259664424,4.027634451161993,1.267648762385361,1.0,0.0,4.02763445116197,1.2848926479675493,1.2851845757823415,3.1346077491632696,19350.60820965329,1973.212892236726,4632.441516551485,4632.441516551485,5.559000510975157,5.013423593583955,-2.3689950035484593,7.382418597132414,3.4708986340063515,3.4708986340063515,0.9916853240018147,0.0,0.0,0.00022718833202405286,7.65024843564167e-05,0.00015068584766763615,0.0006069075113687195,0.0956710625967697,0.07179631588104625,0.02387474671572345,0.09567102286026798,0.0717963158809521,0.02387474671569214,0.37762294486203124,0.37762294486203124,0.12557262934722072,0.0,4.929116368166035,4.901193678356776,5.013106056370702,4.929547859457216,4.901721245755084,5.013248486713337,24832.0092691757,21107.207878799345,0.85,1.0636021755531642,0.6607513948878502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530564500321013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.819230450725,1537.629636114987,0.37762294486203124,0.12557262934722072,6.112874298809886,3.4708986340063515
