time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5154.0,-30.260122944608856,5.01340926390289,35.009658956511565,24.115690716449194,4.991254230021257,-26.735021870652897,-40.26730981478465,1.4661531560666003,-0.10120464417974517,-5.030709912543105,40.01921352281547,42237.73815729667,25751.71956172778,25751.71956172778,67989.45771902445,77420.23423445184,77420.23423445184,25751.71956172778,103171.95379617962,103171.95379617962,103171.95379617962,128003.93185535831,91690.67566606183,56508.17958891197,39091.66230794429,24831.978059178702,0.0,63923.64036712299,21107.181350301897,1537.627442567941,0.0,0.8866928333362408,2.814496656730194,0.0014959135982669303,354231.66966510494,1555361.8262865872,4.3908039836106285,1555361.8262865872,4.3908039836106285,0.85,0.09567096279696691,4.027634451161993,1.2676484008273112,1.0,0.0,4.027634451161363,1.2848925248444298,1.285184455671049,3.1346080495328934,19350.58289454926,1973.210310814525,4632.441516551485,4632.441516551485,5.558995071976225,5.01340926390289,-2.368963802468396,7.3823730663712865,3.470916644768394,3.470916644768394,0.9916904699338269,0.0,0.0,0.00022719069770223382,7.650336319876681e-05,0.00015068733450346702,0.000606913499799935,0.09567096279709203,0.07179622111007085,0.023874741687021188,0.09567100066971047,0.07179622110997695,0.02387474168698996,0.37762265068965684,0.37762265068965684,0.125572670831267,0.0,4.929185555725496,4.90130243571474,5.013056098565073,4.929505268363357,4.901780503108682,5.012899375933728,24831.978059178702,21107.181350301897,0.85,1.0636042836195008,0.6607530158595325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530558504957722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.812553718915,1537.627442567941,0.37762265068965684,0.125572670831267,6.112874298809886,3.470916644768394
5155.0,-30.260023150964873,5.013394870359129,35.00965514500727,24.115678248368226,4.991255467761754,-26.734931918684328,-40.267204971145816,1.4661642354825275,-0.10104439429341028,-5.030700072592045,40.019206894889635,42237.73451660649,25751.727225251394,25751.727225251394,67989.46174185789,77420.17906627378,77420.17906627378,25751.727225251394,103171.90629152517,103171.90629152517,103171.90629152517,128003.86427016878,91690.58071890667,56508.13616924491,39091.60505517973,24831.95797864361,0.0,63923.563033823346,21107.16428184707,1537.6261791257164,0.0,0.8866929074704384,2.8144957002240574,0.0014959135982669303,354231.8055604116,1555361.5403945018,4.390801492073377,1555361.5403945018,4.390801492073377,0.85,0.09567088058262882,4.027634451161993,1.2676480403682215,1.0,0.0,4.027634451163183,1.2848924681216318,1.2851844019740137,3.134608187913142,19350.562856712444,1973.2082675238175,4632.441516551485,4632.441516551485,5.5589967262925475,5.013394870359129,-2.3689420024562184,7.382336872815348,3.470934694637246,3.470934694637246,0.9916956270392132,0.0,0.0,0.000227193062485486,7.650427296195623e-05,0.00015068878952352976,0.0006069193600888669,0.09567088058273264,0.07179613988477518,0.02387474069795746,0.09567089754354484,0.07179613988469727,0.023874740697931555,0.37762235607882255,0.37762235607882255,0.1255727097251014,0.0,4.929275859379629,4.901426058037771,5.013046066310039,4.929655678298616,4.901939235477755,5.013024655592005,24831.95797864361,21107.16428184707,0.85,1.063605633276155,0.6607537582699761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453055251174056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.805879601443,1537.6261791257164,0.37762235607882255,0.1255727097251014,6.112874298809886,3.470934694637246
5156.0,-30.25992338582974,5.013380547041001,35.00965133015102,24.115669936314248,4.991263581964109,-26.7348413046358,-40.267103794589616,1.4661815007714563,-0.10094719464115087,-5.030683951901002,40.01919917424575,42237.74602767683,25751.71879817539,25751.71879817539,67989.46482585222,77420.11293192438,77420.11293192438,25751.71879817539,103171.83173009977,103171.83173009977,103171.83173009977,128003.76111703142,91690.47760122968,56508.110696987416,39091.5187824914,24831.929386931643,0.0,63923.44816942305,21107.139978891897,1537.62428540595,0.0,0.8866930175548258,2.8144963047087694,0.0014959135982669303,354232.02819638874,1555361.2073686477,4.390797792305626,1555361.2073686477,4.390797792305626,0.8500000000000001,0.09567078788385218,4.027634451161993,1.267647673315369,1.0,0.0,4.027634451162418,1.2848923824573137,1.2851843193280434,3.1346083968987943,19350.54109455242,1973.206048401077,4632.441516551485,4632.441516551485,5.55899490714902,5.013380547041001,-2.3689156116415537,7.382296158682554,3.4709527013580495,3.4709527013580495,0.9917007718165856,0.0,0.0,0.00022719542661584302,7.650515091413182e-05,0.0001506902757017112,0.000606925345871311,0.09567078788397476,0.07179605077588799,0.02387473710808677,0.09567081214197833,0.071796050775796,0.023874737108056182,0.3776220620915332,0.3776220620915332,0.12557274893561116,0.0,4.9293619315000115,4.901550619978593,5.013016244541689,4.929736757259832,4.902079483983471,5.0129276234720805,24831.929386931643,21107.139978891897,0.85,1.063607592720164,0.6607551256579539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530546520852792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.799208035958,1537.62428540595,0.3776220620915332,0.12557274893561116,6.112874298809886,3.4709527013580495
5157.0,-30.25982363579043,5.013366161260842,35.0096475135324,24.115652474015974,4.991263134657115,-26.734751560391274,-40.2670027577318,1.4661910592592695,-0.10082883445414836,-5.030674108556859,40.019191493200466,42237.758002448456,25751.726293619075,25751.726293619075,67989.48429606753,77420.04438099822,77420.04438099822,25751.726293619075,103171.77067461729,103171.77067461729,103171.77067461729,128003.67382634275,91690.36860690603,56508.082228361556,39091.42930949386,24831.903151725466,0.0,63923.332461219325,21107.117678966646,1537.6226685478139,0.0,0.8866930955218354,2.8144958987785493,0.0014959135982669303,354232.1641386632,1555360.8760509142,4.390795171954155,1555360.8760509142,4.390795171954155,0.85,0.0956707021663913,4.027634451161993,1.2676473375828938,1.0,0.0,4.027634451162138,1.2848923328527868,1.2851842727496268,3.1346085179134215,19350.518092173177,1973.2037028111718,4632.441516551485,4632.441516551485,5.558996525182114,5.013366161260842,-2.3688938541926707,7.382260015453513,3.4709707052743464,3.4709707052743464,0.9917059157926704,0.0,0.0,0.00022719779041113482,7.650602766338133e-05,0.0001506917627477535,0.0006069313351491814,0.09567070216651097,0.07179596707251015,0.023874735094000808,0.09567070615514826,0.07179596707242035,0.023874735093970947,0.3776217687424982,0.3776217687424982,0.12557278719220924,0.0,4.929454877671162,4.901672353064214,5.013022490527419,4.929845274102718,4.902177980036413,5.013066199210073,24831.903151725466,21107.117678966646,0.85,1.0636098225529003,0.6607565090270135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054053168121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.792539225798,1537.6226685478139,0.3776217687424982,0.12557278719220924,6.112874298809886,3.4709707052743464
5158.0,-30.259723947531853,5.013351801720616,35.00964367774825,24.115639516990655,4.991267557370563,-26.734661384696174,-40.266901651024796,1.466204994536206,-0.10073295451843478,-5.030660152095899,40.01918330172596,42237.76945090374,25751.723144827065,25751.723144827065,67989.4925957308,77419.97427873604,77419.97427873604,25751.723144827065,103171.6974235631,103171.6974235631,103171.6974235631,128003.56998264705,91690.26005792453,56508.05523009752,39091.338697585576,24831.87255908395,0.0,63923.21125666953,21107.091675221356,1537.6207091299025,0.0,0.8866931962884232,2.8144962680568333,0.0014959135982669303,354232.35688553023,1555360.5227161483,4.390791785344334,1555360.5227161483,4.390791785344334,0.85,0.09567061051814972,4.027634451161993,1.2676470238296318,1.0,0.0,4.02763445116212,1.2848922627728319,1.2851842056892773,3.134608688879681,19350.49518377983,1973.201366805161,4632.441516551485,4632.441516551485,5.558995845455885,5.013351801720616,-2.368869110353933,7.3822209120745494,3.470988666475733,3.470988666475733,0.9917110475644951,0.0,0.0,0.0002272001527650371,7.650690502804734e-05,0.00015069324773698975,0.000606937316142989,0.09567061051827859,0.07179587873795391,0.02387473178032468,0.09567060766523637,0.0717958787378572,0.023874731780292518,0.3776214758154907,0.3776214758154907,0.1255728268539072,0.0,4.929544056525117,4.901791030886557,5.013022826273982,4.929927197577456,4.90229224824634,5.013050718265788,24831.87255908395,21107.091675221356,0.85,1.0636119690973287,0.6607579409818338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453053454342059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.785873438725,1537.6207091299025,0.3776214758154907,0.1255728268539072,6.112874298809886,3.470988666475733
5159.0,-30.25962428083273,5.013337451750194,35.00963984093505,24.115631833579414,4.991271697899087,-26.734571256650977,-40.26679677246136,1.46621867371867,-0.10054823424809456,-5.030646990835189,40.01917560018549,42237.76516044053,25751.721996450702,25751.721996450702,67989.48715689123,77419.92679232593,77419.92679232593,25751.721996450702,103171.64878877663,103171.64878877663,103171.64878877663,128003.49382667661,91690.17401916161,56508.01238728162,39091.29070208888,24831.845037899988,0.0,63923.135739988866,21107.06828221499,1537.6189454956339,0.0,0.8866932912294672,2.8144953777239574,0.0014959135982669303,354232.5386502931,1555360.1905144744,4.390788594522547,1555360.1905144744,4.390788594522547,0.85,0.09567052161868152,4.027634451161993,1.267646668315865,1.0,0.0,4.0276344511614175,1.2848921938921243,1.2851841398278196,3.134608856920288,19350.47702598786,1973.1995152256745,4632.441516551485,4632.441516551485,5.558995597557158,5.013337451750194,-2.3688449649621504,7.382182416712344,3.4710066116165335,3.4710066116165335,0.991716174747581,0.0,0.0,0.00022720251463066062,7.650781513324601e-05,0.00015069469949741463,0.000606943163303291,0.0956705216188028,0.07179579236747127,0.02387472925133152,0.0956704779115873,0.07179579236738026,0.023874729251301255,0.37762118312190796,0.37762118312190796,0.12557286728529454,0.0,4.929650013612502,4.901931672159776,5.013024339594267,4.9300987565870855,4.902519233409635,5.013055429187773,24831.845037899988,21107.06828221499,0.85,1.0636131405293148,0.6607586544603372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530528558873546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.779209738977,1537.6189454956339,0.37762118312190796,0.12557286728529454,6.112874298809886,3.4710066116165335
5160.0,-30.25952463950424,5.013323128580678,35.00963600604647,24.115613428317033,4.991277081372325,-26.73448102714224,-40.266695665754355,1.4662334690116547,-0.10056812286495642,-5.0306330283525105,40.01916798261798,42237.776375610694,25751.718780341886,25751.718780341886,67989.49515595258,77419.83089551747,77419.83089551747,25751.718780341886,103171.54967585937,103171.54967585937,103171.54967585937,128003.36742169573,91690.04008343979,56507.98556353817,39091.17168877958,24831.81774583637,0.0,63922.98943461595,21107.045083960915,1537.6171714940858,0.0,0.8866933899472385,2.8144972681999785,0.0014959135982669303,354232.7314804834,1555359.8619349832,4.390785276771287,1555359.8619349832,4.390785276771287,0.85,0.09567043256096516,4.027634451161993,1.2676462941197677,1.0,0.0,4.027634451159941,1.2848921197904888,1.2851840687435043,3.134609037697833,19350.448759926247,1973.1966328895442,4632.441516551485,4632.441516551485,5.558994903299321,5.013323128580678,-2.3688202451785716,7.38214337375925,3.471024535711657,3.471024535711657,0.9917212959176164,0.0,0.0,0.00022720487591767368,7.650869251686492e-05,0.00015069618340080878,0.0006069491399237235,0.09567043256108572,0.07179570585600713,0.02387472670507859,0.09567044244572596,0.07179570585591666,0.023874726705048505,0.3776208920266329,0.3776208920266329,0.12557290840409668,0.0,4.929727704647632,4.902036782931816,5.0130194431112045,4.930064905487541,4.902483743473738,5.013026417628907,24831.81774583637,21107.045083960915,0.85,1.063615700036934,0.6607603422367141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530522575625482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.772548930267,1537.6171714940858,0.3776208920266329,0.12557290840409668,6.112874298809886,3.471024535711657
5161.0,-30.25942502325198,5.0133087912714345,35.00963216963088,24.115600750688486,4.991279633021876,-26.734391103401588,-40.266594593971945,1.4662457131728572,-0.1004356311773904,-5.030621020373891,40.019160268363144,42237.78766925436,25751.720477109295,25751.720477109295,67989.50814636366,77419.76957565153,77419.76957565153,25751.720477109295,103171.49005276083,103171.49005276083,103171.49005276083,128003.28055908738,91689.93958833748,56507.95768194595,39091.091007101706,24831.790506326553,0.0,63922.88151342826,21107.02193037757,1537.6154484066535,0.0,0.8866934790599686,2.8144969292591018,0.0014959135982669303,354232.89731787605,1555359.5291849878,4.390782281830993,1555359.5291849878,4.390782281830993,0.85,0.09567034520302206,4.027634451161993,1.2676459616841749,1.0,0.0,4.027634451163109,1.2848920576264402,1.2851840095987535,3.1346091893525867,19350.427551239613,1973.1944702053825,4632.441516551485,4632.441516551485,5.558995269578617,5.0133087912714345,-2.368796981955796,7.382105773227231,3.4710424439751035,3.4710424439751035,0.9917264125643153,0.0,0.0,0.00022720723663303526,7.65095696067131e-05,0.00015069766702632218,0.0006069551154249539,0.09567034520314291,0.07179562055987107,0.02387472464327183,0.09567033332893649,0.07179562055978038,0.023874724643241675,0.37762060014824783,0.37762060014824783,0.12557294968497815,0.0,4.929814696923245,4.902150821149178,5.013024972413632,4.930185389196481,4.902629779680865,5.013069932071687,24831.790506326553,21107.02193037757,0.85,1.0636176989624775,0.6607616344764038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530516593905196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.76589093552,1537.6154484066535,0.37762060014824783,0.12557294968497815,6.112874298809886,3.4710424439751035
5162.0,-30.259325388837382,5.013294574816976,35.00962834813928,24.11559708360585,4.9912917183687515,-26.734300209896183,-40.26648961063472,1.4662665394288634,-0.10035055159613648,-5.030602616081256,40.0191530302255,42237.782776201195,25751.705974534998,25751.705974534998,67989.4887507362,77419.70611142645,77419.70611142645,25751.705974534998,103171.41208596145,103171.41208596145,103171.41208596145,128003.17592723003,91689.84080119958,56507.91746597973,39091.025928022056,24831.763841268577,0.0,63922.78976929063,21106.99926507829,1537.6136126133072,0.0,0.8866935990272721,2.8144979594012143,0.0014959135982669303,354233.1514923229,1555359.2169720875,4.39077824991712,1555359.2169720875,4.39077824991712,0.85,0.09567025258629447,4.027634451161993,1.2676455786963925,1.0,0.0,4.027634451162367,1.2848919553070122,1.2851839102900806,3.1346094389700103,19350.406703005185,1973.1923442771167,4632.441516551485,4632.441516551485,5.558992138924027,5.013294574816976,-2.3687690143540934,7.38206358917107,3.471060324101116,3.471060324101116,0.9917315211717475,0.0,0.0,0.00022720959780141766,7.651048065044811e-05,0.00015069911715096955,0.0006069609559969421,0.09567025258641053,0.07179553120832208,0.02387472137808845,0.09567026706646027,0.07179553120823498,0.023874721378059485,0.3776203082550469,0.3776203082550469,0.12557299172475642,0.0,4.929895195366726,4.90227082808741,5.012986512503915,4.930252064485103,4.902785809252464,5.012867682869512,24831.763841268577,21106.99926507829,0.85,1.0636189220796377,0.6607625062774215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530510613695007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.75923575979,1537.6136126133072,0.3776203082550469,0.12557299172475642,6.112874298809886,3.471060324101116
5163.0,-30.25922578718297,5.013280289693318,35.00962454167783,24.11558482507246,4.991291584460721,-26.734210567894394,-40.26638857377691,1.4662763651734503,-0.10015948725771295,-5.030593132203051,40.019145825027024,42237.794178727265,25751.714214838987,25751.714214838987,67989.50839356626,77419.65739099166,77419.65739099166,25751.714214838987,103171.37160583065,103171.37160583065,103171.37160583065,128003.11193585918,91689.75182407045,56507.88861181122,39090.95912473248,24831.740330028533,0.0,63922.69945476101,21106.979280524254,1537.6121608534863,0.0,0.8866936734389735,2.8144965566429576,0.0014959135982669303,354233.2824704906,1555358.9061800465,4.390775749056317,1555358.9061800465,4.390775749056317,0.8500000000000001,0.09567016958520926,4.027634451161993,1.2676452852739026,1.0,0.0,4.027634451162285,1.2848919044590394,1.2851838624635896,3.1346095630182162,19350.387925094557,1973.1904294631254,4632.441516551485,4632.441516551485,5.558993917749287,5.013280289693318,-2.368747608649701,7.3820278983430185,3.471078216789474,3.471078216789474,0.9917366333684211,0.0,0.0,0.00022721195821603398,7.651135745616889e-05,0.0001507006007598651,0.0006069669314312418,0.09567016958532147,0.07179544938667057,0.0238747201986509,0.0956701370842508,0.07179544938658636,0.023874720198622898,0.3776200167881212,0.3776200167881212,0.12557303170665945,0.0,4.929999299505312,4.902409487266198,5.012986563108029,4.93043364494531,4.902982136300238,5.01300480642459,24831.740330028533,21106.979280524254,0.85,1.0636207321263613,0.660763618229539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530504632399188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.752584268455,1537.6121608534863,0.3776200167881212,0.12557303170665945,6.112874298809886,3.471078216789474
5164.0,-30.259126235175934,5.013266103185688,35.00962073324198,24.115570994932227,4.991301510153799,-26.73411996452897,-40.26628366028888,1.466295239508172,-0.10019632882347196,-5.030575787499067,40.01913815459453,42237.789109369,25751.702380915583,25751.702380915583,67989.49149028458,77419.5614824847,77419.5614824847,25751.702380915583,103171.26386340028,103171.26386340028,103171.26386340028,128002.9753392738,91689.61975164934,56507.84737853905,39090.858192344764,24831.711475873522,0.0,63922.56966821829,21106.954754492494,1537.6102202937118,0.0,0.8866937895753684,2.8144990644422205,0.0014959135982669303,354233.5220115756,1555358.5753204594,4.390771845894454,1555358.5753204594,4.390771845894454,0.85,0.09567007676018056,4.027634451161993,1.2676448918459937,1.0,0.0,4.027634451162043,1.2848918112763454,1.285183772291275,3.13460979034581,19350.360052267642,1973.1875872257747,4632.441516551485,4632.441516551485,5.558991363173398,5.013266103185688,-2.3687204446618635,7.381986547847552,3.4710960650685316,3.4710960650685316,0.9917417328767233,0.0,0.0,0.00022721431747665702,7.651226791342066e-05,0.00015070204956323636,0.000606972766681613,0.09567007676030291,0.07179536017156493,0.023874716588737976,0.09567011411811131,0.07179536017147312,0.023874716588707445,0.37761972687378953,0.37761972687378953,0.12557307235292686,0.0,4.930068758582934,4.902513145494481,5.0129530396017685,4.9303794586755885,4.902960719426176,5.012851939912707,24831.711475873522,21106.954754492494,0.85,1.063622627237533,0.6607648805202716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530498653074755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.745935441968,1537.6102202937118,0.37761972687378953,0.12557307235292686,6.112874298809886,3.4710960650685316
5165.0,-30.259026732369172,5.013251897039504,35.00961694053266,24.115563451219373,4.991304614866215,-26.734030087622962,-40.26618258850647,1.4663079701213184,-0.09999249388505405,-5.030563988486263,40.01913099579221,42237.79994639329,25751.704737542117,25751.704737542117,67989.5046839354,77419.51886641556,77419.51886641556,25751.704737542117,103171.22360395768,103171.22360395768,103171.22360395768,128002.91100663549,91689.53822993096,56507.81930991385,39090.798800019,24831.687402677802,0.0,63922.486202696804,21106.93429227613,1537.6086843236915,0.0,0.8866938756110045,2.8144977641076636,0.0014959135982669303,354233.6849633094,1555358.2665297862,4.3907689543722705,1555358.2665297862,4.3907689543722705,0.85,0.0956699913571985,4.027634451161993,1.2676445517176762,1.0,0.0,4.027634451162993,1.284891746841649,1.28518371087202,3.134609947540088,19350.342847761756,1973.1858328544158,4632.441516551485,4632.441516551485,5.558991871895748,5.013251897039504,-2.368697355948086,7.3819492529875905,3.4711139192882188,3.4711139192882188,0.9917468340823482,0.0,0.0,0.00022721667559384752,7.651314504116517e-05,0.00015070353055268235,0.0006069787315657275,0.09566999135731122,0.07179527670366379,0.023874714653647437,0.09566998363210785,0.0717952767035792,0.02387471465361931,0.3776194361705816,0.3776194361705816,0.12557311149389017,0.0,4.930164840100645,4.902645806368298,5.012938978521845,4.9305714946012245,4.903198859010615,5.012905179094105,24831.687402677802,21106.93429227613,0.85,1.063624222442509,0.6607659128347754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530492676735467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.739288940937,1537.6086843236915,0.3776194361705816,0.12557311149389017,6.112874298809886,3.4711139192882188
5166.0,-30.258927268994235,5.013237643137709,35.00961312836541,24.1155459889211,4.991304216682254,-26.733940596476174,-40.26608158657325,1.4663175441655472,-0.09987696110789557,-5.030553598086252,40.01912284361836,42237.8108490098,25751.710468215537,25751.710468215537,67989.52131722534,77419.45010456497,77419.45010456497,25751.710468215537,103171.1605727805,103171.1605727805,103171.1605727805,128002.81862898602,91689.42916039105,56507.7899048413,39090.710283944165,24831.658056205517,0.0,63922.36834014968,21106.90934777469,1537.6068762043806,0.0,0.8866939580709594,2.8144974591556724,0.0014959135982669303,354233.82846126996,1555357.914890677,4.390766183023459,1555357.914890677,4.390766183023459,0.85,0.09566990430979239,4.027634451161993,1.267644215435721,1.0,0.0,4.027634451160966,1.28489169717799,1.2851836642259873,3.1346100686990925,19350.319829508724,1973.1834856458347,4632.441516551485,4632.441516551485,5.558993108969848,5.013237643137709,-2.3686753454504395,7.381912988588148,3.4711317439394294,3.4711317439394294,0.9917519268398369,0.0,0.0,0.00022721903279908029,7.651402157202678e-05,0.00015070501122705352,0.0006069846951808357,0.09566990430991903,0.0717951920651045,0.02387471224481453,0.09566986966210733,0.07179519206500946,0.02387471224478293,0.3776191466648719,0.3776191466648719,0.1255731505889817,0.0,4.930263268956367,4.9027728031965125,5.01295136843288,4.930676636978376,4.9033005244252195,5.013020693412614,24831.658056205517,21106.90934777469,0.85,1.0636264438049783,0.6607673017409182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530486703354488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.732644772661,1537.6068762043806,0.3776191466648719,0.1255731505889817,6.112874298809886,3.4711317439394294
5167.0,-30.25882776832196,5.0132235101971165,35.00960931831773,24.11553718792277,4.991315714088875,-26.733849882139427,-40.26597663816062,1.4663378279076786,-0.09986492480788911,-5.030535248036823,40.019115281022025,42237.80549293728,25751.695952870996,25751.695952870996,67989.50144580827,77419.36811696959,77419.36811696959,25751.695952870996,103171.06406984059,103171.06406984059,103171.06406984059,128002.69351311667,91689.31166590388,56507.749041877,39090.62513780764,24831.62944327608,0.0,63922.25458108372,21106.88502678467,1537.6049278807293,0.0,0.8866940789371371,2.814499442310586,0.0014959135982669303,354234.0818871082,1555357.5886826967,4.390762120902804,1555357.5886826967,4.390762120902804,0.85,0.09566981096221495,4.027634451161993,1.2676437994791199,1.0,0.0,4.027634451162337,1.284891597403276,1.2851835674586771,3.134610312108594,19350.295033238035,1973.1809571299104,4632.441516551485,4632.441516551485,5.558989975558559,5.0132235101971165,-2.3686474917162608,7.381871001913377,3.4711495305074536,3.4711495305074536,0.9917570087164153,0.0,0.0,0.00022722139091077562,7.651493236168255e-05,0.00015070645854909308,0.0006069905244649442,0.09566981096233597,0.07179510250956636,0.02387470845276961,0.09566982888924469,0.07179510250947554,0.02387470845273941,0.3776188578619826,0.3776188578619826,0.1255731912426952,0.0,4.93033772489224,4.902882569785902,5.012919498795895,4.930670323228924,4.90335648671072,5.012826926976743,24831.62944327608,21106.88502678467,0.85,1.063628025816351,0.6607683938832245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453048073234538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.726003131194,1537.6049278807293,0.3776188578619826,0.1255731912426952,6.112874298809886,3.4711495305074536
5168.0,-30.25872831503824,5.013209303480807,35.009605519848726,24.115519725624495,4.991315063451255,-26.733760425364583,-40.265875636227406,1.4663471737789218,-0.09975013383609621,-5.030526067108593,40.01910799818057,42237.81637351686,25751.70480595715,25751.70480595715,67989.521179474,77419.30054008742,77419.30054008742,25751.70480595715,103171.00534604458,103171.00534604458,103171.00534604458,128002.61088046436,91689.20368303297,56507.71951646758,39090.53796285044,24831.605534419778,0.0,63922.14349727021,21106.864704256812,1537.6034579356806,0.0,0.8866941520868391,2.8144990059706583,0.0014959135982669303,354234.20868161146,1555357.274541819,4.390759662457633,1555357.274541819,4.390759662457633,0.8500000000000001,0.09566972831444046,4.027634451161993,1.2676434670435266,1.0,0.0,4.027634451161166,1.2848915488076185,1.2851835218806382,3.13461043066214,19350.27224431779,1973.1786333067655,4632.441516551485,4632.441516551485,5.558991886664425,5.013209303480807,-2.368626383768975,7.381835687249783,3.471167329808938,3.471167329808938,0.991762094231125,0.0,0.0,0.00022722374792191993,7.651580891147598e-05,0.00015070793901044395,0.0006069964872220846,0.09566972831455363,0.07179502116879434,0.023874707145759292,0.09566973048973765,0.07179502116870941,0.023874707145731044,0.3776185686607131,0.3776185686607131,0.12557323046648697,0.0,4.930421895613961,4.90299207180675,5.012927368879673,4.930775933272514,4.903447516670099,5.012976313791796,24831.605534419778,21106.864704256812,0.85,1.0636301829017591,0.6607697123817604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530474759101926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.71936555236,1537.6034579356806,0.3776185686607131,0.12557323046648697,6.112874298809886,3.471167329808938
5169.0,-30.258628928867367,5.013195137382461,35.00960170502902,24.11551186759027,4.991320463270831,-26.733670423876788,-40.265774564444996,1.4663619582816165,-0.0995952473110151,-5.030511561020344,40.01909992499233,42237.82663617418,25751.699931801573,25751.699931801573,67989.52656797576,77419.24716520957,77419.24716520957,25751.699931801573,103170.94709701114,103170.94709701114,103170.94709701114,128002.52230644858,91689.11237893955,56507.69184990968,39090.46725447763,24831.57520943743,0.0,63922.04246391506,21106.838928021814,1537.601501924276,0.0,0.8866942552236527,2.814498664407817,0.0014959135982669303,354234.40902006143,1555356.9263098775,4.390756196193783,1555356.9263098775,4.390756196193783,0.85,0.09566963728063527,4.027634451161993,1.2676431401027366,1.0,0.0,4.027634451160605,1.2848914747686078,1.2851834508514497,3.1346106112870875,19350.25297531998,1973.176668415818,4632.441516551485,4632.441516551485,5.558990834485879,5.013195137382461,-2.3686013980342904,7.3817965354167505,3.4711850832998463,3.4711850832998463,0.991767166657099,0.0,0.0,0.0002272261033650152,7.651668607675149e-05,0.00015070941728826369,0.0006070024411847597,0.09566963728076272,0.07179493334464142,0.02387470393612131,0.09566960830426623,0.07179493334454577,0.0238747039360895,0.37761827919786656,0.37761827919786656,0.12557327093597134,0.0,4.930515284905823,4.903118081422576,5.012922527192927,4.930916313709304,4.903649670334119,5.0129307548860425,24831.57520943743,21106.838928021814,0.85,1.0636319483432786,0.6607709173250848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530468788708002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.712730340869,1537.601501924276,0.37761827919786656,0.12557327093597134,6.112874298809886,3.4711850832998463
5170.0,-30.258529573067033,5.013180954936933,35.00959788850552,24.115493951272242,4.991322817140615,-26.733580754358364,-40.26567352758718,1.4663739984332718,-0.09954846001454598,-5.030499754932694,40.019092245727045,42237.8369705499,25751.701893463276,25751.701893463276,67989.53886401317,77419.16550026603,77419.16550026603,25751.701893463276,103170.8673937293,103170.8673937293,103170.8673937293,128002.41551405462,91688.99156381871,56507.66303410789,39090.365033012014,24831.54812032531,0.0,63921.91315333733,21106.815902276514,1537.5997891311192,0.0,0.8866943431807619,2.814499427544398,0.0014959135982669303,354234.5720698237,1555356.5950696098,4.390753240096032,1555356.5950696098,4.390753240096032,0.85,0.09566955077867727,4.027634451161993,1.2676428104145452,1.0,0.0,4.027634451162842,1.2848914135714773,1.285183392666163,3.134610760583108,19350.227478256144,1973.17406843888,4632.441516551485,4632.441516551485,5.558991257947611,5.013180954936933,-2.3685784128389114,7.381759367775844,3.47120282536598,3.47120282536598,0.9917722358188514,0.0,0.0,0.00022722845811082076,7.651756294822226e-05,0.0001507108951625985,0.000607008393522345,0.09566955077879762,0.07179484892954383,0.023874701849253794,0.09566953716461059,0.07179484892945351,0.02387470184922376,0.3776179906002206,0.3776179906002206,0.12557331163607577,0.0,4.93059801854065,4.903226009587627,5.012929371263567,4.930951294918145,4.903680144737507,5.012979205870579,24831.54812032531,21106.815902276514,0.85,1.0636342923735453,0.6607724157008383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530462822347692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.70609709999,1537.5997891311192,0.3776179906002206,0.12557331163607577,6.112874298809886,3.47120282536598
5171.0,-30.258430230632385,5.013166879998016,35.00959408345114,24.115485220123105,4.99133383289239,-26.733490230637614,-40.26556861409915,1.4663938328989492,-0.09952840481423664,-5.030482088041041,40.01908494674328,42237.83105340461,25751.68899267011,25751.68899267011,67989.52004607473,77419.08578295705,77419.08578295705,25751.68899267011,103170.77477562716,103170.77477562716,103170.77477562716,128002.2960097299,91688.87620844455,56507.62147889751,39090.28303283004,24831.521234102736,0.0,63921.80426693278,21106.793048987325,1537.597955023053,0.0,0.8866944596118678,2.814501225664022,0.0014959135982669303,354234.81606121827,1555356.280232597,4.390749327033407,1555356.280232597,4.390749327033407,0.85,0.09566945924452856,4.027634451161993,1.2676424433616922,1.0,0.0,4.027634451162298,1.2848913159064648,1.285183298004329,3.134610998845905,19350.203133428124,1973.1715859572969,4632.441516551485,4632.441516551485,5.558988473067734,5.013166879998016,-2.36855112089133,7.381718000889346,3.4712205388905497,3.4712205388905497,0.9917772968258713,0.0,0.0,0.0002272308125623346,7.651847347374722e-05,0.00015071233908858737,0.0006070142091284028,0.09566945924464543,0.0717947605958447,0.023874698648800728,0.09566949672961157,0.071794760595757,0.023874698648771564,0.37761770168180014,0.37761770168180014,0.12557335322638438,0.0,4.930662456188088,4.903322520679922,5.012897223167613,4.9309536832267895,4.903742118243031,5.012802237923893,24831.521234102736,21106.793048987325,0.85,1.0636358098115546,0.6607734487127822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530456857815273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.69946656356,1537.597955023053,0.37761770168180014,0.12557335322638438,6.112874298809886,3.4712205388905497
5172.0,-30.25833091308025,5.013152690638593,35.00959027939591,24.115463043004297,4.991329966800361,-26.733401217594928,-40.26546768201513,1.4664002713163464,-0.09942590745214375,-5.0304749093134795,40.01907736573613,42237.84162296967,25751.702723130707,25751.702723130707,67989.54434610037,77419.01200899354,77419.01200899354,25751.702723130707,103170.71473212424,103170.71473212424,103170.71473212424,128002.21100734817,91688.7607815493,56507.59039553059,39090.18931779856,24831.49627522393,0.0,63921.68559302249,21106.77183394034,1537.596469838211,0.0,0.8866945236435246,2.8145007171551137,0.0014959135982669303,354234.91520420567,1555355.9532307333,4.390747175032472,1555355.9532307333,4.390747175032472,0.85,0.09566937779839935,4.027634451161993,1.2676420697150754,1.0,0.0,4.02763445116081,1.2848912809208493,1.285183266035406,3.1346110841965467,19350.17877350615,1973.1691019365587,4632.441516551485,4632.441516551485,5.558991437046997,5.013152690638593,-2.368531558892446,7.381684249531039,3.471238261208871,3.471238261208871,0.9917823603453917,0.0,0.0,0.00022723316644659552,7.651934945482835e-05,0.00015071381699176717,0.0006070201615821652,0.09566937779851567,0.07179468002630122,0.02387469777221444,0.09566939394489037,0.07179468002621393,0.02387469777218541,0.3776174118860764,0.3776174118860764,0.1255733931678943,0.0,4.93073705523409,4.903414355174789,5.012919878787329,4.931049001861311,4.903795327307421,5.013024157130474,24831.49627522393,21106.77183394034,0.85,1.0636381646594426,0.6607748408246016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530450894089897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.692839071233,1537.596469838211,0.3776174118860764,0.1255733931678943,6.112874298809886,3.471238261208871
5173.0,-30.2582316181072,5.013138665585221,35.00958647155642,24.11546433521437,4.991343920878029,-26.733310442727618,-40.265362698677905,1.4664227454997862,-0.09929530548214416,-5.030454609008093,40.019069647400926,42237.83535042516,25751.68300640461,25751.68300640461,67989.51835682977,77418.96109193069,77418.96109193069,25751.68300640461,103170.6440983353,103170.6440983353,103170.6440983353,128002.1101521198,91688.67543522822,56507.54969372819,39090.139712777804,24831.466053784497,0.0,63921.6057665623,21106.74614571682,1537.5943885204856,0.0,0.886694655007058,2.8145013706619992,0.0014959135982669303,354235.1955650003,1555355.6203053675,4.390742760116189,1555355.6203053675,4.390742760116189,0.85,0.09566928164860154,4.027634451161993,1.2676417070580648,1.0,0.0,4.027634451162609,1.2848911709072217,1.285183159020762,3.134611352584986,19350.160761848492,1973.1672652586249,4632.441516551485,4632.441516551485,5.558987180819255,5.013138665585221,-2.368502368682984,7.381641034268205,3.4712559255521085,3.4712559255521085,0.9917874073006024,0.0,0.0,0.00022723551981817497,7.65202606062337e-05,0.00015071525921194127,0.0006070259703178245,0.09566928164872512,0.07179458809565027,0.023874693553074856,0.09566930083220379,0.07179458809555753,0.023874693553044016,0.3776171211691372,0.3776171211691372,0.12557343509369193,0.0,4.930813808987921,4.903530340809823,5.012878509997051,4.931159303525931,4.904032838187959,5.0127516514247645,24831.466053784497,21106.74614571682,0.85,1.063639086369689,0.660775567883496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530444931862954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.686214391839,1537.5943885204856,0.3776171211691372,0.12557343509369193,6.112874298809886,3.4712559255521085
5174.0,-30.258132389484487,5.013124540625261,35.00958268035182,24.115441913623386,4.9913417289820465,-26.733221342316796,-40.26526176659388,1.466430681815651,-0.09923376806102624,-5.030446735535035,40.019062516249285,42237.84548653167,25751.6949951952,25751.6949951952,67989.54048172687,77418.87947003837,77418.87947003837,25751.6949951952,103170.57446523357,103170.57446523357,103170.57446523357,128002.01794631846,91688.55287404309,56507.51889054181,39090.03775944586,24831.443481084883,0.0,63921.481240530746,21106.72695892215,1537.5930231104542,0.0,0.88669472094741,2.8145014811837252,0.0014959135982669303,354235.3043029762,1555355.3127078319,4.390740543967752,1555355.3127078319,4.390740543967752,0.85,0.0956692009022868,4.027634451161993,1.2676413553906603,1.0,0.0,4.027634451161092,1.2848911289174203,1.2851831200434105,3.1346114550230104,19350.13489629177,1973.16462770587,4632.441516551485,4632.441516551485,5.55898976882615,5.013124540625261,-2.3684823119514014,7.381606852576663,3.4712736158120725,3.4712736158120725,0.9917924616605921,0.0,0.0,0.00022723787163963317,7.652113660623097e-05,0.0001507167350334022,0.0006070319143871844,0.09566920090239708,0.07179450808746929,0.0238746928149278,0.09566922674761866,0.07179450808738652,0.023874692814900275,0.3776168312416178,0.3776168312416178,0.12557347473787595,0.0,4.930890666520156,4.903629410974133,5.012888450450703,4.931212967473982,4.904040645341581,5.012943189688258,24831.443481084883,21106.72695892215,0.85,1.0636415045810403,0.6607770137177278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530438970996151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.679592570696,1537.5930231104542,0.3776168312416178,0.12557347473787595,6.112874298809886,3.4712736158120725
5175.0,-30.258033150309146,5.013110499680104,35.00957887521442,24.11543356664481,4.991350006292536,-26.733131185379094,-40.26516069481147,1.4664480413637768,-0.09914535943568126,-5.0304302511691406,40.0190545280163,42237.855026397694,25751.684913418976,25751.684913418976,67989.53993981666,77418.81260631495,77418.81260631495,25751.684913418976,103170.49751973394,103170.49751973394,103170.49751973394,128001.91051122463,91688.44930538468,56507.49172547271,39089.952866568856,24831.4129914907,0.0,63921.36585805955,21106.701042767094,1537.5910113743887,0.0,0.8866948338523002,2.8145022435755807,0.0014959135982669303,354235.5319632767,1555354.9681407087,4.390736749417761,1555354.9681407087,4.390736749417761,0.85,0.09566910791839323,4.027634451161993,1.2676410284498707,1.0,0.0,4.027634451164164,1.284891042837102,1.2851830369658725,3.1346116650239693,19350.113038955726,1973.1623988778765,4632.441516551485,4632.441516551485,5.558987592484325,5.013110499680104,-2.3684559589520804,7.381566458632184,3.47129125255846,3.47129125255846,0.9917975007309885,0.0,0.0,0.00022724022373363134,7.652201382797609e-05,0.00015071820990565524,0.0006070378546334818,0.09566910791852,0.07179441870087598,0.02387468921764402,0.09566913967376078,0.07179441870078085,0.023874689217612384,0.37761654099675285,0.37761654099675285,0.12557351564195068,0.0,4.930963265485673,4.903732842598629,5.012868197773685,4.931284891733469,4.904177876676783,5.0128185446640146,24831.4129914907,21106.701042767094,0.85,1.063643416049505,0.6607783557095583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453043301411716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.672972730168,1537.5910113743887,0.37761654099675285,0.12557351564195068,6.112874298809886,3.47129125255846
5176.0,-30.257933932307683,5.0130964122828,35.009575073759905,24.115421203337633,4.991350619872632,-26.733041813949722,-40.26505969287825,1.466458501515975,-0.09897205055642644,-5.030419916933732,40.01904702501407,42237.86495275527,25751.690487676446,25751.690487676446,67989.55544043172,77418.76040538657,77418.76040538657,25751.690487676446,103170.45089306301,103170.45089306301,103170.45089306301,128001.83828583754,91688.35730530144,56507.46185267567,39089.88383625086,24831.387392774534,0.0,63921.2712290254,21106.679283858353,1537.5894202459845,0.0,0.8866949136736252,2.8145011732568266,0.0014959135982669303,354235.6746861528,1555354.6445037455,4.39073406675306,1555354.6445037455,4.39073406675306,0.85,0.09566902322614419,4.027634451161993,1.2676407245872543,1.0,0.0,4.027634451161802,1.2848909890390674,1.2851829861773378,3.1346117962693034,19350.09362307484,1973.1604190090236,4632.441516551485,4632.441516551485,5.558988795793089,5.0130964122828,-2.3684341366672994,7.381530548950099,3.4713088911077126,3.4713088911077126,0.9918025403164893,0.0,0.0,0.00022724257534820474,7.652289045277464e-05,0.0001507196848954301,0.0006070437953531141,0.09566902322626131,0.07179433565694034,0.023874687569320974,0.09566901290405712,0.07179433565685245,0.023874687569291744,0.3776162508286534,0.3776162508286534,0.12557355572884837,0.0,4.931056276429501,4.903854644583646,5.012874500175656,4.931447866377312,4.90436147998571,5.012919368209168,24831.387392774534,21106.679283858353,0.85,1.0636452331623685,0.6607794892160387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530427056609339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.666356408665,1537.5894202459845,0.3776162508286534,0.12557355572884837,6.112874298809886,3.4713088911077126
5177.0,-30.25783477157621,5.013082370921596,35.00957126309149,24.115408001840137,4.9913565966489,-26.732951957693146,-40.26495862109584,1.4664737827670982,-0.09892043248646587,-5.0304052647774995,40.01903915373013,42237.87433968928,25751.68496334439,25751.68496334439,67989.55930303367,77418.68304861234,77418.68304861234,25751.68496334439,103170.36801195673,103170.36801195673,103170.36801195673,128001.72620735048,91688.24234387514,56507.43363495695,39089.78745435355,24831.358195393757,0.0,63921.14564974731,21106.654466084692,1537.5875227047154,0.0,0.8866950168223704,2.8145022050517032,0.0014959135982669303,354235.87704255275,1555354.3049812533,4.390730600092254,1555354.3049812533,4.390730600092254,0.85,0.09566893293493951,4.027634451161993,1.2676403426984328,1.0,0.0,4.0276344511613384,1.284890912686566,1.285182912827495,3.1346119825383862,19350.069361386366,1973.1579450053146,4632.441516551485,4632.441516551485,5.558987603261667,5.013082370921596,-2.3684091669585374,7.381491537880134,3.4713264922423264,3.4713264922423264,0.9918075692120932,0.0,0.0,0.00022724492562779819,7.652376769310939e-05,0.0001507211579346888,0.0006070497282167804,0.09566893293506407,0.07179424833573433,0.023874684599329732,0.09566894104008325,0.07179424833564087,0.023874684599298646,0.3776159619053893,0.3776159619053893,0.12557359675951077,0.0,4.931136437649741,4.903964285738539,5.012865880182176,4.931484832291062,4.9044306783475236,5.012859272439755,24831.358195393757,21106.654466084692,0.85,1.0636473832239965,0.6607809342330875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530421100377295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.659742970949,1537.5875227047154,0.3776159619053893,0.12557359675951077,6.112874298809886,3.4713264922423264
5178.0,-30.25773561797748,5.013068312577857,35.00956745323415,24.115395359136187,4.991358921826575,-26.73286247305844,-40.26485765408722,1.4664857769089021,-0.09878785353487274,-5.030393593742815,40.01903155601813,42237.88392189607,25751.687001248803,25751.687001248803,67989.57092314487,77418.62282264483,77418.62282264483,25751.687001248803,103170.30982389364,103170.30982389364,103170.30982389364,128001.6413858523,91688.14303771219,56507.40413696884,39089.709889714824,24831.33156195867,0.0,63921.04145167349,21106.631827664867,1537.5858410194658,0.0,0.8866951037956643,2.814501825662446,0.0014959135982669303,354236.0382276701,1555353.9772591535,4.390727677062366,1555353.9772591535,4.390727677062366,0.85,0.09566884689971406,4.027634451161993,1.267640014109202,1.0,0.0,4.027634451159468,1.2848908517142854,1.2851828548611794,3.1346121312859947,19350.04840361586,1973.155807907477,4632.441516551485,4632.441516551485,5.55898804318183,5.013068312577857,-2.3683864026599766,7.381454715237833,3.4713440837855014,3.4713440837855014,0.9918125953672862,0.0,0.0,0.00022724727576072713,7.65246440333551e-05,0.00015072263172737202,0.0006070556641149652,0.09566884689983318,0.07179416424535424,0.023874682654478944,0.09566883289326339,0.07179416424526484,0.02387468265444922,0.37761567332143786,0.37761567332143786,0.12557363764409452,0.0,4.931225880944794,4.904082192326655,5.0128696012776,4.931605740207942,4.904575985018823,5.012906687016766,24831.33156195867,21106.631827664867,0.85,1.063649298870503,0.6607821612829848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530415147587932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.653131693194,1537.5858410194658,0.37761567332143786,0.12557363764409452,6.112874298809886,3.4713440837855014
5179.0,-30.257636496428695,5.013054309742318,35.00956364412995,24.11538198301571,4.9913659405323685,-26.73277254788539,-40.264752810448385,1.4665019919904037,-0.09876352373521513,-5.0303785178487335,40.01902395824032,42237.87742376091,25751.680340264582,25751.680340264582,67989.55776402549,77418.5405806422,77418.5405806422,25751.680340264582,103170.22092090678,103170.22092090678,103170.22092090678,128001.52469713762,91688.02362864392,56507.360471768014,39089.62572986211,24831.30377623084,0.0,63920.92950609296,21106.608209796213,1537.5840137869789,0.0,0.8866952081116171,2.814503265301086,0.0014959135982669303,354236.2464363515,1555353.6495342664,4.390724171174644,1555353.6495342664,4.390724171174644,0.85,0.09566875739875676,4.027634451161993,1.267639617384411,1.0,0.0,4.027634451162759,1.2848907709943678,1.2851827771417916,3.1346123282098413,19350.023203288158,1973.153238189204,4632.441516551485,4632.441516551485,5.558986605282569,5.013054309742318,-2.368361150448154,7.381415460190473,3.4713616468033424,3.4713616468033424,0.9918176133723835,0.0,0.0,0.00022724962515639327,7.65255540305222e-05,0.00015072407112587106,0.000607061461485949,0.09566875739887726,0.07179407750496693,0.023874679893910324,0.09566877939286138,0.0717940775048765,0.023874679893880254,0.37761538558346686,0.37761538558346686,0.12557367915476142,0.0,4.931297992581449,4.904183138690087,5.012854873257311,4.931614994113545,4.904615556896999,5.012824639453697,24831.30377623084,21106.608209796213,0.85,1.0636509557881932,0.6607832168606808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530409195231426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.646523577901,1537.5840137869789,0.37761538558346686,0.12557367915476142,6.112874298809886,3.4713616468033424
