time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5180.0,-30.257537411318815,5.013040340706229,35.00955985104295,24.11537922397258,4.9913722923328345,-26.7326827222271,-40.26465177359057,1.4665176032424347,-0.09855257641328308,-5.03036443454719,40.01901680656766,42237.886505981456,25751.676284330773,25751.676284330773,67989.56279031222,77418.50405092315,77418.50405092315,25751.676284330773,103170.18033525391,103170.18033525391,103170.18033525391,128001.45916411272,91687.9496764907,56507.332131554416,39089.5750499292,24831.278828858798,0.0,63920.853878787995,21106.587004529978,1537.5823758553288,0.0,0.8866953057554905,2.814502138125224,0.0014959135982669303,354236.4409367203,1555353.3410518642,4.39072088952505,1555353.3410518642,4.39072088952505,0.85,0.09566867035326987,4.027634451161993,1.267639277256094,1.0,0.0,4.027634451162633,1.2848906931014275,1.285182702248942,3.1346125182370335,19350.007596278385,1973.151646717114,4632.441516551485,4632.441516551485,5.5589857297326475,5.013040340706229,-2.368336625753236,7.381376966459465,3.471379203135585,3.471379203135585,0.99182262946731,0.0,0.0,0.00022725197371074556,7.65264309959529e-05,0.00015072554271479267,0.0006070673885081875,0.0956686703533833,0.07179399268218122,0.023874677671202084,0.09566864970137652,0.07179399268209609,0.023874677671173777,0.3776150975719643,0.3776150975719643,0.12557372004952924,0.0,4.931395431742885,4.904319891556668,5.012833946963781,4.931811858133926,4.904893651058671,5.012777031894643,24831.278828858798,21106.587004529978,0.85,1.0636522928689227,0.6607841407449974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530403244803591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.639918125664,1537.5823758553288,0.3776150975719643,0.12557372004952924,6.112874298809886,3.471379203135585
5181.0,-30.25743838425946,5.013026328425126,35.00955605473723,24.115356348361843,4.9913727552322005,-26.73259353773059,-40.26455080658195,1.4665279087046246,-0.09855225605292617,-5.0303540203775645,40.0190091266402,42237.89572917637,25751.681473732304,25751.681473732304,67989.57720290868,77418.40998861905,77418.40998861905,25751.681473732304,103170.09146235135,103170.09146235135,103170.09146235135,128001.34355200782,91687.81583114425,56507.30157170676,39089.46028826388,24831.252089656464,0.0,63920.71237792034,21106.564276207995,1537.580712658977,0.0,0.8866953866247236,2.8145033491292346,0.0014959135982669303,354236.58476383286,1555353.0097836114,4.390718171643831,1555353.0097836114,4.390718171643831,0.8500000000000001,0.09566858574618721,4.027634451161993,1.2676389288855718,1.0,0.0,4.027634451160258,1.2848906400363072,1.2851826521878151,3.134612647694425,19349.979349289773,1973.1487663258886,4632.441516551485,4632.441516551485,5.558986849962987,5.013026328425126,-2.368314822676244,7.3813411511013705,3.4713967463259348,3.4713967463259348,0.9918276418074099,0.0,0.0,0.00022725432091150497,7.652730736439879e-05,0.00015072701354710617,0.0006070733124830853,0.0956685857463069,0.07179390991053684,0.023874675835770055,0.09566859610584408,0.07179390991044703,0.023874675835740187,0.3776148115811953,0.3776148115811953,0.12557376006573054,0.0,4.931472758363157,4.904421513669206,5.012838092199047,4.931801764324632,4.904847781338447,5.012874483591133,24831.252089656464,21106.564276207995,0.85,1.0636548729452806,0.6607857478097553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45303972965679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.633315247484,1537.580712658977,0.3776148115811953,0.12557376006573054,6.112874298809886,3.4713967463259348
5182.0,-30.257339333563284,5.013012329017825,35.00955224209573,24.11534880464899,4.991376181526479,-26.732504035579744,-40.264449804648734,1.4665408835442568,-0.09835692500638515,-5.030341021984364,40.019001058214116,42237.90486081115,25751.679928876165,25751.679928876165,67989.58478968732,77418.36589474762,77418.36589474762,25751.679928876165,103170.04582362379,103170.04582362379,103170.04582362379,128001.26798925294,91687.73314449778,56507.272110566584,39089.40114881243,24831.222165629148,0.0,63920.623314441575,21106.538840784775,1537.5788140094478,0.0,0.8866954820640672,2.8145023004609167,0.0014959135982669303,354236.7642809801,1555352.6617578047,4.390714964085719,1555352.6617578047,4.390714964085719,0.85,0.09566849703408574,4.027634451161993,1.2676385849108924,1.0,0.0,4.027634451162772,1.2848905744803614,1.2851825896337725,3.134612807624384,19349.96189893514,1973.1469868849344,4632.441516551485,4632.441516551485,5.55898651647661,5.013012329017825,-2.3682911540642975,7.381303483082123,3.47141425318898,3.47141425318898,0.99183264376828,0.0,0.0,0.0002272566686948641,7.65281840452647e-05,0.0001507284846495994,0.0006070792375461682,0.0956684970342127,0.07179382392348682,0.02387467311072587,0.09566845262318693,0.07179382392339155,0.023874673110694185,0.37761452516691596,0.37761452516691596,0.12557380088613382,0.0,4.93157010426637,4.904550341275296,5.012840636397186,4.931984096977999,4.905090339241781,5.012875539495667,24831.222165629148,21106.538840784775,0.85,1.0636564736740677,0.6607868113712269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530391351821723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.626714509197,1537.5788140094478,0.37761452516691596,0.12557380088613382,6.112874298809886,3.47141425318898
5183.0,-30.257240300849123,5.012998444182325,35.00954844801942,24.11534524234014,4.991387835120245,-26.732413726868682,-40.26434869794173,1.466561261141137,-0.09827055260166162,-5.030323179130789,40.01899397368345,42237.91342584001,25751.666180259977,25751.666180259977,67989.57960609999,77418.30449689376,77418.30449689376,25751.666180259977,103169.97067715373,103169.97067715373,103169.97067715373,128001.16696649509,91687.63649179983,56507.2454207515,39089.323412275924,24831.19628934136,0.0,63920.51970161728,21106.516845940154,1537.5770346571135,0.0,0.8866955986135207,2.814503248119964,0.0014959135982669303,354237.01070372213,1555352.3561716708,4.390711047052453,1555352.3561716708,4.390711047052453,0.85,0.09566840673998064,4.027634451161993,1.267638255772181,1.0,0.0,4.027634451162551,1.2848904742888436,1.2851824924357669,3.1346130520511433,19349.941501157176,1973.1449068904444,4632.441516551485,4632.441516551485,5.55898354857812,5.012998444182325,-2.3682639146664974,7.381262358848822,3.471431740581819,3.471431740581819,0.991837640166234,0.0,0.0,0.0002272590160743395,7.652906164485118e-05,0.00015072995442948832,0.0006070851572822845,0.09566840674009416,0.07179373673635295,0.023874670003741216,0.095668386698506,0.07179373673626777,0.023874670003712885,0.37761424013204303,0.37761424013204303,0.1255738422555326,0.0,4.931659846020523,4.904682592640825,5.012802398985741,4.932052626529128,4.90524548644396,5.012683391087478,24831.19628934136,21106.516845940154,0.85,1.0636581167280426,0.6607880164774588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530385405661248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.620117545333,1537.5770346571135,0.37761424013204303,0.1255738422555326,6.112874298809886,3.471431740581819
5184.0,-30.257141317283754,5.012984565012481,35.0095446840238,24.11533211069184,4.9913930843275764,-26.732324102900247,-40.26424392415208,1.4665758699453828,-0.09821359623674653,-5.030310410890348,40.01898726169479,42237.90652062178,25751.665500381394,25751.665500381394,67989.57202100317,77418.23056529988,77418.23056529988,25751.665500381394,103169.89606568127,103169.89606568127,103169.89606568127,128001.0702967508,91687.52473229737,56507.20068762457,39089.248938525336,24831.174231069523,0.0,63920.423169594855,21106.498096409094,1537.5755869864465,0.0,0.8866956879659393,2.814503989974054,0.0014959135982669303,354237.1870424604,1555352.0666549122,4.390708044066759,1555352.0666549122,4.390708044066759,0.85,0.09566832318706102,4.027634451161993,1.2676378848729661,1.0,0.0,4.027634451164251,1.2848904010910283,1.2851824222361299,3.134613230624216,19349.917915209084,1973.1425017930776,4632.441516551485,4632.441516551485,5.558983401813485,5.012984565012481,-2.368240392044081,7.381224957056562,3.471449239204806,3.471449239204806,0.9918426397728017,0.0,0.0,0.00022726136231116396,7.652997108429162e-05,0.00015073139122687233,0.0006070909441769276,0.0956683231871675,0.07179365496449922,0.023874668222668285,0.0956683314811201,0.0717936549644193,0.023874668222641712,0.3776139564942884,0.3776139564942884,0.12557388159173957,0.0,4.931742405039699,4.9048020059240685,5.012773995009695,4.932096814653619,4.9053039094619635,5.012684667597341,24831.174231069523,21106.498096409094,0.85,1.0636596043898516,0.660788906364956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453037946058491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.613523522923,1537.5755869864465,0.3776139564942884,0.12557388159173957,6.112874298809886,3.471449239204806
5185.0,-30.25704235943915,5.012970670227466,35.00954091727328,24.115319467987888,4.991395432647276,-26.73223479215207,-40.264142922218866,1.4665878653615096,-0.09808396718722179,-5.03029868683411,40.01897965345929,42237.91537142754,25751.667374201854,25751.667374201854,67989.58274562939,77418.1702440914,77418.1702440914,25751.667374201854,103169.83761829324,103169.83761829324,103169.83761829324,128000.98489135187,91687.42541929818,56507.170546639725,39089.17208073161,24831.147273058625,0.0,63920.31935379023,21106.47518209983,1537.5738843068125,0.0,0.8866957752470274,2.8145036555215994,0.0014959135982669303,354237.3489603125,1555351.7384792436,4.390705110695428,1555351.7384792436,4.390705110695428,0.85,0.09566823758412318,4.027634451161993,1.2676375562837348,1.0,0.0,4.02763445116058,1.2848903401220895,1.2851823642673939,3.1346133793637905,19349.896955995846,1973.1403645481228,4632.441516551485,4632.441516551485,5.558983806313024,5.012970670227466,-2.368217662949668,7.381188333177134,3.47146671639554,3.47146671639554,0.9918476332558687,0.0,0.0,0.0002272637079606271,7.653084779337092e-05,0.00015073286016725615,0.0006070968605318242,0.09566823758424235,0.07179357182510746,0.023874665759134897,0.09566822358856497,0.07179357182501803,0.02387466575910516,0.37761367328355233,0.37761367328355233,0.12557391987246327,0.0,4.931832429845542,4.904925767858401,5.0127624358243,4.932214719646879,4.905443082940849,5.012738501231695,24831.147273058625,21106.47518209983,0.85,1.0636614997074145,0.6607901180475405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453037351846369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.606931816987,1537.5738843068125,0.37761367328355233,0.12557391987246327,6.112874298809886,3.47146671639554
5186.0,-30.256943433872873,5.012956828132842,35.009537150025025,24.115306126792007,4.991402303366254,-26.732145058192284,-40.26404192028565,1.4666039276869542,-0.09805859520992044,-5.030283755630234,40.01897210546092,42237.923827208884,25751.66105135481,25751.66105135481,67989.58487856369,77418.08870965485,77418.08870965485,25751.66105135481,103169.74976100966,103169.74976100966,103169.74976100966,128000.86936689442,91687.30673698254,56507.141854541616,39089.07209160103,24831.119605884764,0.0,63920.191697485796,21106.45166500205,1537.5720661135222,0.0,0.8866958786451752,2.814505064589077,0.0014959135982669303,354237.5551713189,1555351.4129019142,4.390701635657191,1555351.4129019142,4.390701635657191,0.85,0.09566814882065897,4.027634451161993,1.267637208462693,1.0,0.0,4.0276344511640225,1.2848902601262262,1.285182287266454,3.1346135745213934,19349.871909043468,1973.13781046978,4632.441516551485,4632.441516551485,5.558982441407063,5.012956828132842,-2.368192591337918,7.38114941947076,3.4714841657437483,3.4714841657437483,0.991852618783928,0.0,0.0,0.00022726605286727924,7.653172451173616e-05,0.00015073432835554308,0.0006071027738575494,0.0956681488207788,0.0717934863238026,0.023874662496976205,0.09566816951182808,0.07179348632371267,0.023874662496946294,0.37761339075785805,0.37761339075785805,0.12557395831178167,0.0,4.931905319128305,4.905030823645461,5.012738466669703,4.93222516042033,4.905479405100209,5.012670993014467,24831.119605884764,21106.45166500205,0.85,1.0636636573359644,0.6607915700113624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530367577891166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.600342895232,1537.5720661135222,0.37761339075785805,0.12557395831178167,6.112874298809886,3.4714841657437483
5187.0,-30.25684456856741,5.012943005710102,35.00953339444332,24.11529830368238,4.991407618793323,-26.732055534028614,-40.26394091835243,1.4666185842558672,-0.09791239273056362,-5.03027036129288,40.018964910777754,42237.932152560395,25751.658690728855,25751.658690728855,67989.59084328925,77418.03576609243,77418.03576609243,25751.658690728855,103169.6944568213,103169.6944568213,103169.6944568213,128000.78892607972,91687.21604014879,56507.11242662205,39089.00401502971,24831.094469258427,0.0,63920.098484288144,21106.43029886966,1537.5704303430293,0.0,0.8866959729352485,2.814504707369397,0.0014959135982669303,354237.7401571388,1555351.1025646213,4.3906984667265325,1555351.1025646213,4.3906984667265325,0.85,0.09566806274531742,4.027634451161993,1.2676368370139977,1.0,0.0,4.027634451161999,1.2848901867106008,1.2851822168454403,3.1346137536258945,19349.852768202953,1973.1358586472397,4632.441516551485,4632.441516551485,5.5589819318213625,5.012943005710102,-2.3681686515663203,7.381111657276422,3.471501607828916,3.471501607828916,0.9918576022368332,0.0,0.0,0.0002272683963677952,7.653260123938767e-05,0.00015073579512840755,0.0006071086814824704,0.09566806274543123,0.0717934029062791,0.023874659839152126,0.09566806576465699,0.0717934029061937,0.02387465983912372,0.37761310772786566,0.37761310772786566,0.12557399611739822,0.0,4.931990776084547,4.905151632690718,5.012717481915388,4.9323579685623145,4.905660308507777,5.012659022331945,24831.094469258427,21106.43029886966,0.85,1.0636653017673525,0.6607926638746133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530361639260998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.593756625427,1537.5704303430293,0.37761310772786566,0.12557399611739822,6.112874298809886,3.471501607828916
5188.0,-30.256745747804114,5.012929092290904,35.009529620434414,24.1152707831003,4.99140431249842,-26.731966912151538,-40.26383624933658,1.4666254768471834,-0.09791179621851143,-5.030262263388667,40.01895686288179,42237.92515947114,25751.66961030369,25751.66961030369,67989.59476977482,77417.93810921126,77417.93810921126,25751.66961030369,103169.60771951496,103169.60771951496,103169.60771951496,128000.67396040667,91687.07715761632,56507.06420788148,39088.903277483165,24831.066240891716,0.0,63919.969518374885,21106.40630475796,1537.5687335420662,0.0,0.8866960433396037,2.8145056444651164,0.0014959135982669303,354237.8519952907,1555350.7554246862,4.390696100554955,1555350.7554246862,4.390696100554955,0.85,0.09566797961817182,4.027634451161993,1.2676364556746562,1.0,0.0,4.027634451161591,1.2848901496236078,1.2851821827599876,3.1346138441032,19349.823458156563,1973.132869854289,4632.441516551485,4632.441516551485,5.5589842890178405,5.012929092290904,-2.368148646044802,7.381077738335707,3.4715190327782772,3.4715190327782772,0.9918625807937935,0.0,0.0,0.00022727073883473597,7.653350980823536e-05,0.0001507372290265006,0.0006071144566998294,0.0956679796182959,0.0717933217795406,0.023874657838755302,0.0956679996382002,0.07179332177944749,0.023874657838724337,0.37761282532016954,0.37761282532016954,0.12557403358112748,0.0,4.932059653931162,4.905235361041662,5.012741597590718,4.932350467170181,4.905585654589061,5.012853464586158,24831.066240891716,21106.40630475796,0.85,1.0636675092629706,0.660793887696225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530355704253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.587172445918,1537.5687335420662,0.37761282532016954,0.12557403358112748,6.112874298809886,3.4715190327782772
5189.0,-30.25664691216151,5.0129153461901135,35.00952584618745,24.115272040385776,4.991418540850725,-26.73187652332037,-40.263738914486,1.4666481520109231,-0.09779392963116607,-5.030241985404386,40.018949307931145,42237.9485088756,25751.64953209489,25751.64953209489,67989.59804097048,77417.88593672383,77417.88593672383,25751.64953209489,103169.53546881872,103169.53546881872,103169.53546881872,128000.57218673843,91686.99085230047,56507.05342445765,39088.8193642698,24831.03671791971,0.0,63919.85608218951,21106.381210231753,1537.5666911374917,0.0,0.8866961739961042,2.8145064626425165,0.0014959135982669303,354238.1320496387,1555350.4295476307,4.390691709411121,1555350.4295476307,4.390691709411121,0.85,0.09566788493413403,4.027634451161993,1.2676361776376148,1.0,0.0,4.027634451163885,1.284890038691553,1.2851820748131708,3.1346141147327047,19349.805244110736,1973.1310125385057,4632.441516551485,4632.441516551485,5.558979954757231,5.0129153461901135,-2.3681196961890985,7.381035042379212,3.4715364072396695,3.4715364072396695,0.9918675449256199,0.0,0.0,0.0002272730816766287,7.653435472254883e-05,0.00015073872695407986,0.000607120489804553,0.09566788493425518,0.07179323155137435,0.02387465338288084,0.095667914466694,0.07179323155128342,0.023874653382850605,0.37761254124128774,0.37761254124128774,0.1255740734934498,0.0,4.932129645890768,4.905341926161441,5.0127014731695,4.932448055773193,4.905806699892935,5.012579549375914,24831.03671791971,21106.381210231753,0.85,1.063669448090559,0.6607954256743812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530349771923556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.58059066959,1537.5666911374917,0.37761254124128774,0.1255740734934498,6.112874298809886,3.4715364072396695
5190.0,-30.256548150096084,5.01290147315377,35.00952208442951,24.11524993311616,4.991414311809154,-26.73178804660122,-40.26363805225117,1.466654208315597,-0.09769073293796282,-5.030235564627266,40.018942123207104,42237.957028744946,25751.66476436125,25751.66476436125,67989.6217931062,77417.81390320555,77417.81390320555,25751.66476436125,103169.4786675668,103169.4786675668,103169.4786675668,128000.49272465204,91686.87724308397,56507.02036862876,39088.729860505795,24831.01405708524,0.0,63919.74391759104,21106.361948522455,1537.565353280662,0.0,0.8866962327307162,2.814505856517607,0.0014959135982669303,354238.22072547773,1555350.1196400656,4.390689735440512,1555350.1196400656,4.390689735440512,0.85,0.09566780641964716,4.027634451161993,1.267635810035281,1.0,0.0,4.027634451160617,1.2848900055202086,1.2851820446425255,3.134614195657425,19349.78126779531,1973.128567634749,4632.441516551485,4632.441516551485,5.558983242929635,5.01290147315377,-2.368100936454981,7.381002409608751,3.4715538089864157,3.4715538089864157,0.9918725168532616,0.0,0.0,0.00022727542279664446,7.65352302653887e-05,0.00015074019253125576,0.0006071263926136775,0.09566780641975733,0.07179315373674797,0.023874652683009367,0.09566781695903505,0.07179315373666528,0.023874652682981876,0.37761225726670694,0.37761225726670694,0.12557411148349115,0.0,4.932210260067507,4.905441972123867,5.012723542074696,4.932544831689313,4.905854351018206,5.0128240316538495,24831.01405708524,21106.361948522455,0.85,1.063671686181382,0.6607967185100196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530343838705524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.57401248537,1537.565353280662,0.37761225726670694,0.12557411148349115,6.112874298809886,3.4715538089864157
5191.0,-30.25644938547315,5.012887641284746,35.00951829178043,24.115242214780324,4.991418876442451,-26.731698688095733,-40.26353331338612,1.4666681790663108,-0.09752095048480669,-5.030221328030456,40.01893369991902,42237.94934843912,25751.659824282815,25751.659824282815,67989.60917272193,77417.76448864778,77417.76448864778,25751.659824282815,103169.4243129306,103169.4243129306,103169.4243129306,128000.40583673757,91686.78981215645,56506.974671953096,39088.68348911484,24830.98152380698,0.0,63919.66501292182,21106.33429523593,1537.5632761882903,0.0,0.8866963357618851,2.8145052878918357,0.0014959135982669303,354238.4173438233,1555349.7563080466,4.390686272738246,1555349.7563080466,4.390686272738246,0.85,0.09566771542645189,4.027634451161993,1.2676354495761917,1.0,0.0,4.0276344511632765,1.284889935318196,1.2851819774329014,3.1346143669220754,19349.762816198152,1973.1266860954713,4632.441516551485,4632.441516551485,5.558982176520396,5.012887641284746,-2.368076484188418,7.380964125473165,3.471571149530769,3.471571149530769,0.9918774712945054,0.0,0.0,0.00022727776399950633,7.653613946943459e-05,0.00015074162453007173,0.0006071321601814427,0.09566771542658427,0.07179306623107728,0.023874649195506983,0.09566767950981585,0.07179306623097795,0.023874649195473947,0.3776119730511148,0.3776119730511148,0.12557415168201994,0.0,4.932302890833569,4.905563294913065,5.01272976699812,4.932700377545643,4.906075625504627,5.012781748287637,24830.98152380698,21106.33429523593,0.85,1.0636728017735597,0.6607974140649895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453033790990904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.567436121675,1537.5632761882903,0.3776119730511148,0.12557415168201994,6.112874298809886,3.471571149530769
5192.0,-30.25635062169138,5.012873895718581,35.00951451662946,24.11522838464009,4.9914286075350125,-26.73160881372484,-40.263432276528306,1.4666867995697521,-0.09756668632394394,-5.030204909241621,40.01892662429302,42237.95702723612,25751.649467939886,25751.649467939886,67989.606495176,77417.6695466587,77417.6695466587,25751.649467939886,103169.31901459859,103169.31901459859,103169.31901459859,128000.27512999205,91686.65894554764,56506.94642613025,39088.56946601932,24830.956115393466,0.0,63919.52558141279,21106.312698084446,1537.5615518572758,0.0,0.8866964450250545,2.8145078044507046,0.0014959135982669303,354238.64410002436,1555349.4511064435,4.390682600589642,1555349.4511064435,4.390682600589642,0.85,0.09566762704032147,4.027634451161993,1.267635060544126,1.0,0.0,4.027634451161169,1.2848898433606963,1.285181888462848,3.1346145912613843,19349.735197848262,1973.1238698075554,4632.441516551485,4632.441516551485,5.558979940908163,5.012873895718581,-2.3680504163499774,7.380924312068558,3.471588479372203,3.471588479372203,0.9918824226777723,0.0,0.0,0.00022728010520465,7.653701654702093e-05,0.0001507430886576291,0.0006071380571520337,0.09566762704043473,0.07179298062006649,0.02387464642036824,0.09566766955014125,0.0717929806199815,0.023874646420339977,0.37761169000020506,0.37761169000020506,0.12557419270084968,0.0,4.932363735365755,4.905652385174449,5.012705548324391,4.93263822291766,4.906039929903159,5.0126399063018425,24830.956115393466,21106.312698084446,0.85,1.0636750801377468,0.660798975634427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530331980963653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.560863101286,1537.5615518572758,0.37761169000020506,0.12557419270084968,6.112874298809886,3.471588479372203
5193.0,-30.256251915862507,5.0128601866859865,35.00951076956441,24.115225520823174,4.99143569690767,-26.731519255724315,-40.26333127459509,1.4667030367707785,-0.09737883251671064,-5.0301907789221145,40.018919892053155,42237.96465019751,25751.64508391137,25751.64508391137,67989.60973410888,77417.62958264549,77417.62958264549,25751.64508391137,103169.27466655686,103169.27466655686,103169.27466655686,128000.20802310418,91686.58201074362,56506.917078300714,39088.51659160322,24830.93335654732,0.0,63919.44994815054,21106.293353065223,1537.5600363470971,0.0,0.8866965413879386,2.814506986081175,0.0014959135982669303,354238.83925078064,1555349.1607165714,4.390679361998118,1555349.1607165714,4.390679361998118,0.85,0.09566754194647548,4.027634451161993,1.2676347517361868,1.0,0.0,4.0276344511606395,1.2848897625571105,1.2851818106475066,3.1346147883896567,19349.718961373925,1973.1222141479432,4632.441516551485,4632.441516551485,5.5589789945328,5.0128601866859865,-2.3680260178094867,7.380886204495473,3.4716058121952176,3.4716058121952176,0.9918873749129193,0.0,0.0,0.00022728244505821317,7.653789333072418e-05,0.000150744551727489,0.0006071439498626058,0.09566754194658264,0.07179289760430489,0.02387464434227775,0.09566755783421703,0.07179289760422447,0.023874644342251013,0.3776114060064831,0.3776114060064831,0.1255742325331586,0.0,4.932448025140616,4.905774453351057,5.012676096894268,4.9328119464054225,4.906289563725068,5.01258517059938,24830.93335654732,21106.293353065223,0.85,1.063676389412924,0.6607998767896098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530326052073381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.554293356197,1537.5600363470971,0.3776114060064831,0.1255742325331586,6.112874298809886,3.4716058121952176
5194.0,-30.256153218742057,5.012846431586979,35.0095070211472,24.11520795375111,4.991436096192142,-26.731430374581784,-40.26322657065464,1.4667132520332202,-0.0972935930968788,-5.030180578528956,40.01891235853689,42237.95697120926,25751.65061188092,25751.65061188092,67989.60758309018,77417.55713184172,77417.55713184172,25751.65061188092,103169.20774372264,103169.20774372264,103169.20774372264,128000.11502081182,91686.46988431585,56506.86972368881,39088.444622918934,24830.907277089187,0.0,63919.35190000812,21106.27118552581,1537.5584167435386,0.0,0.8866966206371917,2.8145070568407093,0.0014959135982669303,354238.9801262352,1555348.835764324,4.390676698566787,1555348.835764324,4.390676698566787,0.85,0.09566745842714006,4.027634451161993,1.2676343638030811,1.0,0.0,4.027634451162789,1.2848897099296455,1.2851817610144531,3.1346149167795323,19349.695297989187,1973.119801154236,4632.441516551485,4632.441516551485,5.558980187849441,5.012846431586979,-2.36800453193444,7.38085096352142,3.4716231331299165,3.4716231331299165,0.9918923237514047,0.0,0.0,0.0002272847847275348,7.653880226083901e-05,0.00015074598246669581,0.0006071497123571258,0.0956674584272577,0.07179281601513349,0.02387464241212421,0.09566746801741678,0.0717928160150452,0.023874642412094856,0.37761112331856495,0.37761112331856495,0.1255742710826512,0.0,4.932531957891001,4.905886608326,5.012675039280907,4.932886985432106,4.906354601901967,5.012690212515963,24830.907277089187,21106.27118552581,0.85,1.0636779873714826,0.6608007702782089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453032012666671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.547725742246,1537.5584167435386,0.37761112331856495,0.1255742710826512,6.112874298809886,3.4716231331299165
5195.0,-30.256054580344554,5.012832677547448,35.009503253086734,24.11519003743308,4.991438633279474,-26.731341332479587,-40.263125638570614,1.4667253854158353,-0.09725471918739004,-5.030168227292058,40.01890428955007,42237.9646190584,25751.650484743805,25751.650484743805,67989.6151038022,77417.474656214,77417.474656214,25751.650484743805,103169.12514095781,103169.12514095781,103169.12514095781,128000.00252860218,91686.34862235526,56506.83858520495,39088.34448572257,24830.877387644374,0.0,63919.22187336694,21106.245779497716,1537.5565296251825,0.0,0.8866967127815492,2.8145079875274317,0.0014959135982669303,354239.1507065935,1555348.4877150329,4.390673601753537,1555348.4877150329,4.390673601753537,0.85,0.09566737093060468,4.027634451161993,1.2676340324664488,1.0,0.0,4.027634451160488,1.2848896483304233,1.285181702405843,3.134615067056905,19349.669706623397,1973.117191561175,4632.441516551485,4632.441516551485,5.558980160404494,5.012832677547448,-2.3679815026333113,7.380814180180759,3.4716404173195254,3.4716404173195254,0.991897262091293,0.0,0.0,0.00022728712302696696,7.653967845708762e-05,0.00015074744456987935,0.0006071556011742789,0.09566737093073101,0.07179273136966755,0.02387463956106346,0.09566739217661405,0.07179273136957275,0.023874639561031932,0.37761084115526783,0.37761084115526783,0.1255743103088147,0.0,4.932603591363375,4.905980798133328,5.012678727906916,4.932913508104662,4.906381015902923,5.012716977537764,24830.877387644374,21106.245779497716,0.85,1.06368026880082,0.6608022341501248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530314201787429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.541161244031,1537.5565296251825,0.37761084115526783,0.1255743103088147,6.112874298809886,3.4716404173195254
5196.0,-30.25595596010131,5.012818895494447,35.009499469132884,24.115177674125903,4.991439357305038,-26.731252488043914,-40.26302854819221,1.4667358852489565,-0.09708882358904702,-5.030157299030342,40.01889629050125,42237.98798519568,25751.653846360106,25751.653846360106,67989.64183155578,77417.42197785199,77417.42197785199,25751.653846360106,103169.0758242121,103169.0758242121,103169.0758242121,127999.92420735433,91686.25643094085,56506.82243829007,39088.259991834195,24830.84838314223,0.0,63919.10837497642,21106.221125670894,1537.5547285827377,0.0,0.8866967974246939,2.8145070839115442,0.0014959135982669303,354239.3016345912,1555348.142682521,4.3906707570435275,1555348.142682521,4.3906707570435275,0.8499999999999999,0.09566728528402418,4.027634451161993,1.2676337280543524,1.0,0.0,4.027634451162639,1.2848895943751766,1.2851816514424208,3.1346151986860584,19349.6502503636,1973.1152075748194,4632.441516551485,4632.441516551485,5.558980886072867,5.012818895494447,-2.3679595496962924,7.380778445190739,3.4716576789035787,3.4716576789035787,0.991902193972451,0.0,0.0,0.00022728946091819674,7.654052131205739e-05,0.00015074893960613934,0.0006071616226338254,0.09566728528414897,0.07179264796602383,0.023874637318125135,0.09566725853272169,0.07179264796593018,0.023874637318093993,0.37761055839655067,0.37761055839655067,0.1255743503635483,0.0,4.932692432427075,4.9060930679737,5.012696998929584,4.933068475441303,4.906562903475162,5.012790871308994,24830.84838314223,21106.221125670894,0.85,1.0636825756814363,0.6608037730659484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453030828043796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.534598859304,1537.5547285827377,0.37761055839655067,0.1255743503635483,6.112874298809886,3.4716576789035787
5197.0,-30.255857381145052,5.0128052498116835,35.00949569701911,24.115173902269476,4.9914520172221835,-26.731162487130376,-40.2629274764098,1.4667571232087786,-0.09702844486838558,-5.0301385889708135,40.01888906746244,42237.99479664735,25751.637481931604,25751.637481931604,67989.63227857895,77417.35589001953,77417.35589001953,25751.637481931604,103168.99337195113,103168.99337195113,103168.99337195113,127999.8146028685,91686.15567886668,56506.794585499665,39088.17899263001,24830.82123091737,0.0,63919.00022354738,21106.198046279762,1537.5528551787172,0.0,0.8866969188919251,2.8145084741613506,0.0014959135982669303,354239.56003553164,1555347.8311226252,4.39066667474016,1555347.8311226252,4.39066667474016,0.85,0.0956671941680309,4.027634451161993,1.2676333851786334,1.0,0.0,4.02763445116265,1.2848894901798675,1.285181550226287,3.134615452880837,19349.62898744511,1973.1130393605474,4632.441516551485,4632.441516551485,5.558977353501879,5.0128052498116835,-2.367931873717551,7.380737123529235,3.4716749091135024,3.4716749091135024,0.9919071168895721,0.0,0.0,0.00022729179785282132,7.654139873926118e-05,0.00015075039911356013,0.0006071675009961952,0.09566719416814692,0.07179256026919587,0.023874633898951066,0.09566720232969125,0.0717925602691088,0.023874633898922106,0.377610276321146,0.377610276321146,0.1255743919682625,0.0,4.932768882084531,4.906206322382388,5.012662636912864,4.933110144102443,4.906694875862911,5.012560780054059,24830.82123091737,21106.198046279762,0.85,1.0636842259859374,0.6608049977147034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530302360182916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.52803939883,1537.5528551787172,0.377610276321146,0.1255743919682625,6.112874298809886,3.4716749091135024
5198.0,-30.255758846192666,5.0127915998226085,35.00949195749921,24.11516091031956,4.991456637500218,-26.73107332987397,-40.26282273754475,1.4667711211828216,-0.09696146295118524,-5.030126439672712,40.01888247260106,42237.98625632536,25751.637998689017,25751.637998689017,67989.62425501438,77417.28493936663,77417.28493936663,25751.637998689017,103168.92293805565,103168.92293805565,103168.92293805565,127999.72282918642,91686.0468267585,56506.748143722536,39088.10964781773,24830.799891130773,0.0,63918.9095389485,21106.179907461155,1537.5514620236745,0.0,0.8866970046666681,2.8145090121243426,0.0014959135982669303,354239.7278271703,1555347.5466586896,4.390663791999995,1555347.5466586896,4.390663791999995,0.85,0.09566711218770349,4.027634451161993,1.2676330241700637,1.0,0.0,4.02763445116195,1.2848894198614564,1.2851814828934391,3.13461562442959,19349.606015079302,1973.1106968311608,4632.441516551485,4632.441516551485,5.5589774650537285,5.0127915998226085,-2.3679090021623774,7.3807006019849855,3.471692157491693,3.471692157491693,0.9919120449976265,0.0,0.0,0.00022729413376640438,7.654230801105781e-05,0.00015075182575534655,0.0006071732469878036,0.09566711218780773,0.07179247973740145,0.02387463245040627,0.09566714318709507,0.07179247973732324,0.02387463245038026,0.3776099949269684,0.3776099949269684,0.1255744316320708,0.0,4.9328435011320835,4.9063129939243595,5.012640742882297,4.933164976721514,4.906762755306374,5.012576277735491,24830.799891130773,21106.179907461155,0.85,1.0636856095547973,0.6608058016163115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530296442410975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.521482398584,1537.5514620236745,0.3776099949269684,0.1255744316320708,6.112874298809886,3.471692157491693
5199.0,-30.255660319692346,5.01277797127637,35.00948822054931,24.115147883445047,4.991461570992625,-26.730984148868412,-40.26272177053613,1.4667854001699927,-0.09689552215280628,-5.030113100433382,40.01887506841616,42237.993341377056,25751.63542554855,25751.63542554855,67989.6287669256,77417.21251996742,77417.21251996742,25751.63542554855,103168.84794551597,103168.84794551597,103168.84794551597,127999.62136440541,91685.93663625717,56506.717457672225,39088.02130953883,24830.773418889436,0.0,63918.79472842827,21106.15740605602,1537.549748309796,0.0,0.8866970994344237,2.8145097026133667,0.0014959135982669303,354239.9120529316,1555347.2272852974,4.390660607020737,1555347.2272852974,4.390660607020737,0.85,0.09566702600420407,4.027634451161993,1.2676326587656517,1.0,0.0,4.027634451162319,1.2848893482286041,1.285181414245622,3.1346157991850725,19349.582760256337,1973.10832549916,4632.441516551485,4632.441516551485,5.558976909592755,5.01277797127637,-2.3678852750449,7.38066324632127,3.471709381828008,3.471709381828008,0.9919169662365738,0.0,0.0,0.00022729646950173487,7.654318454760912e-05,0.00015075328495412575,0.0006071791241070778,0.09566702600432109,0.0717923961787879,0.023874629825533192,0.09566707025386337,0.07179239617870008,0.023874629825503986,0.3776097137539148,0.3776097137539148,0.12557447047663753,0.0,4.932913264369972,4.9064129813882005,5.012619494114631,4.933217578280562,4.906838266438626,5.012559873567682,24830.773418889436,21106.15740605602,0.85,1.063687590728096,0.660807099395938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530290527285226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.514927802758,1537.549748309796,0.3776097137539148,0.12557447047663753,6.112874298809886,3.471709381828008
5200.0,-30.255561836208944,5.012764332863167,35.009484480737456,24.11514047943058,4.991464200191701,-26.7308952370202,-40.2626209083013,1.4667976010042327,-0.0966886757647103,-5.0301012611590545,40.018867511155605,42238.00040586138,25751.63660958434,25751.63660958434,67989.63701544571,77417.1722039939,77417.1722039939,25751.63660958434,103168.80881357825,103168.80881357825,103168.80881357825,127999.55534431683,91685.8576336852,56506.68583555783,39087.96866458596,24830.746530738586,0.0,63918.71519532455,21106.134551127798,1537.5480482208238,0.0,0.8866971871168414,2.8145083674739664,0.0014959135982669303,354240.0755630169,1555346.9013091626,4.39065766016775,1555346.9013091626,4.39065766016775,0.85,0.09566694079495543,4.027634451161993,1.2676323268795389,1.0,0.0,4.027634451160813,1.284889286321174,1.2851813553241553,3.134615950214434,19349.566087396128,1973.106625340573,4632.441516551485,4632.441516551485,5.558977165189245,5.012764332863167,-2.3678626696151093,7.380627002478276,3.471726589882931,3.471726589882931,0.9919218828236945,0.0,0.0,0.0002272988042393774,7.654406018384163e-05,0.00015075474405553579,0.0006071850008341846,0.09566694079507397,0.07179231343383256,0.023874627361241407,0.09566692855146516,0.07179231343374361,0.023874627361211823,0.37760943242337397,0.37760943242337397,0.12557450869036094,0.0,4.9330086462383065,4.906542668108557,5.01261158825605,4.933412585394365,4.9070839016944205,5.012602486022558,24830.746530738586,21106.134551127798,0.85,1.0636890433057224,0.6608080321512932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530284612671462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.508376322108,1537.5480482208238,0.37760943242337397,0.12557450869036094,6.112874298809886,3.471726589882931
5201.0,-30.25546337601976,5.012750738274374,35.009480740060205,24.115127243008487,4.991470389261085,-26.73080599012885,-40.26251994129268,1.466813003371482,-0.09665195360281587,-5.030086904392868,40.018860006325625,42238.00716731739,25751.631350655207,25751.631350655207,67989.63851797259,77417.09389896474,77417.09389896474,25751.631350655207,103168.72524961995,103168.72524961995,103168.72524961995,127999.44436119116,91685.74209267742,56506.65536103522,39087.87414626911,24830.7191115712,0.0,63918.593257840315,21106.11124483552,1537.546256544385,0.0,0.8866972874317647,2.8145095604433283,0.0014959135982669303,354240.27384180896,1555346.57759463,4.3906542887588,1555346.57759463,4.3906542887588,0.85,0.09566685338311928,4.027634451161993,1.267631943342276,1.0,0.0,4.027634451158968,1.2848892094353703,1.2851812814202288,3.1346161377850548,19349.54170339162,1973.1041388640995,4632.441516551485,4632.441516551485,5.558976029950059,5.012750738274374,-2.3678382287396693,7.380588967014043,3.4717437722470748,3.4717437722470748,0.9919267920705928,0.0,0.0,0.0002273011384468757,7.654493673894443e-05,0.00015075620170793127,0.0006071908717251905,0.09566685338323817,0.07179222907718918,0.023874624306048992,0.09566686844539528,0.07179222907709996,0.02387462430601932,0.37760915283525665,0.37760915283525665,0.12557454719471364,0.0,4.933088468119081,4.906654966106089,5.012593624509009,4.933434950790058,4.907131426051137,5.012549079602593,24830.7191115712,21106.11124483552,0.85,1.0636910960119248,0.6608093985569126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530278700644639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.501827263903,1537.546256544385,0.37760915283525665,0.12557454719471364,6.112874298809886,3.4717437722470748
5202.0,-30.255364951608318,5.012737068347353,35.009476988798035,24.115104786492907,4.991468359345499,-26.73071759738779,-40.262419113982446,1.46682100512631,-0.09659998455657615,-5.030078214232188,40.01885221666242,42238.014294424254,25751.640391242472,25751.640391242472,67989.65468566673,77417.01157192833,77417.01157192833,25751.640391242472,103168.6519631708,103168.6519631708,103168.6519631708,127999.34392836023,91685.6192166743,56506.62193917563,39087.7747527763,24830.691965189428,0.0,63918.466717965726,21106.088170411014,1537.5446086381073,0.0,0.8866973599164935,2.814509891940724,0.0014959135982669303,354240.3938601441,1555346.2415941095,4.390651852674283,1555346.2415941095,4.390651852674283,0.85,0.0956667712342031,4.027634451161993,1.2676316323364158,1.0,0.0,4.0276344511619335,1.2848891671775895,1.2851812421511348,3.134616240877154,19349.51577139508,1973.1014945363688,4632.441516551485,4632.441516551485,5.558977981531582,5.012737068347353,-2.36781798211308,7.380555050460433,3.471760945100894,3.471760945100894,0.9919316986002554,0.0,0.0,0.00022730347182826178,7.654581209050389e-05,0.0001507576597377579,0.000607196744136351,0.09566677123432367,0.07179214874489247,0.023874622489431205,0.09566678500011615,0.07179214874480198,0.02387462248940112,0.37760887367262,0.37760887367262,0.12557458531612065,0.0,4.933163134644076,4.906747801433141,5.0126135485255645,4.933478229675586,4.907135648110625,5.012709775419182,24830.691965189428,21106.088170411014,0.85,1.0636934547517345,0.6608108182693986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530272790020773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.49528102182,1537.5446086381073,0.37760887367262,0.12557458531612065,6.112874298809886,3.471760945100894
5203.0,-30.255266511743393,5.0127235011381694,35.00947322987058,24.115101538505428,4.9914779426743925,-26.730628029335303,-40.26231811204923,1.4668394602676116,-0.09646700128524799,-5.0300611573023275,40.01884449087068,42238.020774137585,25751.628065102075,25751.628065102075,67989.64883923966,77416.9599264282,77416.9599264282,25751.628065102075,103168.58799153028,103168.58799153028,103168.58799153028,127999.2503164169,91685.53171759723,56506.59256531202,39087.710169205784,24830.66232488662,0.0,63918.3724940924,21106.062976153626,1537.5426315213383,0.0,0.886697474784773,2.8145101357323052,0.0014959135982669303,354240.6294306007,1555345.9083486826,4.390647992153567,1555345.9083486826,4.390647992153567,0.85,0.09566668033210862,4.027634451161993,1.2676312460517511,1.0,0.0,4.027634451160885,1.2848890760092526,1.2851811539608655,3.1346164632914895,19349.497305415505,1973.0996115304927,4632.441516551485,4632.441516551485,5.558975320701358,5.0127235011381694,-2.3677916057998747,7.380515106938044,3.4717780725700336,3.4717780725700336,0.9919365921628668,0.0,0.0,0.00022730580559808267,7.65466889673649e-05,0.00015075911663071776,0.0006072026119686278,0.09566668033223155,0.07179206152503358,0.023874618807197975,0.09566668266279171,0.07179206152494133,0.023874618807167295,0.37760859374449796,0.37760859374449796,0.1255746254177196,0.0,4.9332428739913325,4.906860388764585,5.012594382880991,4.9335941560170795,4.90734313447814,5.012550166743779,24830.66232488662,21106.062976153626,0.85,1.0636949313051351,0.6608118937640566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530266881549263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.488737344995,1537.5426315213383,0.37760859374449796,0.1255746254177196,6.112874298809886,3.4717780725700336
5204.0,-30.255168150012498,5.012709971491764,35.009469499364734,24.11509343599903,4.991485041602805,-26.730538780112372,-40.26221714504061,1.4668556717039687,-0.09637104832114574,-5.030047099899996,40.01883780085713,42238.02711311183,25751.62355756868,25751.62355756868,67989.65067068051,77416.89865037557,77416.89865037557,25751.62355756868,103168.52220794425,103168.52220794425,103168.52220794425,127999.1618892118,91685.4336135266,56506.56207626818,39087.63504139825,24830.63968126756,0.0,63918.27472266581,21106.043729077424,1537.5411210639772,0.0,0.8866975706225939,2.814510515856715,0.0014959135982669303,354240.82357516786,1555345.6197807079,4.390644771213593,1555345.6197807079,4.390644771213593,0.85,0.09566659626411077,4.027634451161993,1.2676309377932924,1.0,0.0,4.02763445116042,1.2848889953426499,1.2851810762723652,3.134616660085813,19349.47660133696,1973.0975003020358,4632.441516551485,4632.441516551485,5.558974347665136,5.012709971491764,-2.3677674157106474,7.380477387202411,3.4717952082425088,3.4717952082425088,0.9919414880692882,0.0,0.0,0.00022730813753758753,7.654756555030122e-05,0.0001507605719872863,0.000607208473612882,0.09566659626421736,0.07179197957492103,0.02387461668929633,0.09566661194201478,0.07179197957484104,0.02387461668926973,0.37760831446416604,0.37760831446416604,0.12557466474531534,0.0,4.933324184259789,4.906977134714452,5.012569004170473,4.933676051578857,4.907470818048068,5.012494229933736,24830.63968126756,21106.043729077424,0.85,1.0636965870195956,0.6608130037360656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026097215467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.482197258569,1537.5411210639772,0.37760831446416604,0.12557466474531534,6.112874298809886,3.4717952082425088
5205.0,-30.255069764897723,5.012696393198638,35.00946576770032,24.115075868926965,4.991485219751956,-26.730450201932562,-40.262116317730374,1.4668656567880798,-0.09628540795978324,-5.030037142888196,40.01883030609798,42238.03395981386,25751.629395175056,25751.629395175056,67989.66335498891,77416.82725818681,77416.82725818681,25751.629395175056,103168.45665336186,103168.45665336186,103168.45665336186,127999.0703730265,91685.32258212967,56506.529283761796,39087.54810929763,24830.613719664634,0.0,63918.16182896227,21106.021661714938,1537.5395128081368,0.0,0.8866976484912524,2.8145105529563827,0.0014959135982669303,354240.96108993853,1555345.2965007732,4.390642154185793,1555345.2965007732,4.390642154185793,0.85,0.09566651391080037,4.027634451161993,1.2676305531570686,1.0,0.0,4.0276344511623545,1.2848889438069844,1.2851810277221645,3.1346167858122866,19349.45316904971,1973.0951108737142,4632.441516551485,4632.441516551485,5.558975607822735,5.012696393198638,-2.367746263548305,7.380442656746943,3.4718123326344066,3.4718123326344066,0.9919463807526876,0.0,0.0,0.00022731047005352208,7.654844092965525e-05,0.00015076202912386682,0.0006072143424263737,0.0956665139109172,0.07179189909567883,0.023874614815238365,0.09566652153784301,0.07179189909559117,0.02387461481520921,0.377608036029414,0.377608036029414,0.12557470306400542,0.0,4.933405927119281,4.9070849850158424,5.012572122355152,4.933751734928421,4.907535297905497,5.012603535737014,24830.613719664634,21106.021661714938,0.85,1.0636986641906492,0.660814277995635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530255067455093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.475658888186,1537.5395128081368,0.377608036029414,0.12557470306400542,6.112874298809886,3.4718123326344066
