time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5206.0,-30.254971463294865,5.012682900175396,35.00946203375366,24.115072760637872,4.991493986342409,-26.73036084002138,-40.26201531579716,1.4668833630702582,-0.09613580770673025,-5.0300208899608805,40.0188227762938,42238.039973239676,25751.619162788986,25751.619162788986,67989.65913602867,77416.779453557,77416.779453557,25751.619162788986,103168.39861634598,103168.39861634598,103168.39861634598,127998.98399026791,91685.23864904551,56506.49916873371,39087.48831145756,24830.585373921927,0.0,63918.07368537948,21105.997567833638,1537.5376277607143,0.0,0.8866977585541593,2.814510484692978,0.0014959135982669303,354241.18555672764,1555344.9717092519,4.390638455166815,1555344.9717092519,4.390638455166815,0.85,0.09566642472433802,4.027634451161993,1.267630267427303,1.0,0.0,4.027634451162338,1.2848888561491034,1.285180943039021,3.1346169996625846,19349.435455644383,1973.0933046090545,4632.441516551485,4632.441516551485,5.558973398968928,5.012682900175396,-2.3677204999372754,7.380403400112671,3.4718294198017996,3.4718294198017996,0.9919512628005142,0.0,0.0,0.0002273128006115826,7.654931783435938e-05,0.00015076348277722325,0.0006072201972107122,0.09566642472445784,0.07179181336967715,0.02387461135478069,0.09566641380365415,0.07179181336958723,0.023874611354750788,0.3776077578092871,0.3776077578092871,0.12557474228746346,0.0,4.9334955984666635,4.9072129470876575,5.0125465164043135,4.9338850822541644,4.907755665042771,5.012475009603406,24830.585373921927,21105.997567833638,0.85,1.063700065034665,0.6608152833445158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530249161356352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.469124264986,1537.5376277607143,0.3776077578092871,0.12557474228746346,6.112874298809886,3.4718294198017996
5207.0,-30.254873223102717,5.0126693195915655,35.009458298117664,24.115045100357406,4.9914915716334995,-26.730272651597403,-40.26191452341152,1.4668910001294582,-0.09616622749035741,-5.030012808340954,40.01881525919523,42238.04643649504,25751.62967005966,25751.62967005966,67989.6761065547,77416.6776535553,77416.6776535553,25751.62967005966,103168.30732361496,103168.30732361496,103168.30732361496,127998.8672513633,91685.09621860286,56506.46500154779,39087.36801895008,24830.55992774834,0.0,63917.92794669842,21105.97593858609,1537.536088199075,0.0,0.8866978269516315,2.8145118272421383,0.0014959135982669303,354241.29717083415,1555344.6474658262,4.390636156449471,1555344.6474658262,4.390636156449471,0.85,0.09566634465513767,4.027634451161993,1.267629873999395,1.0,0.0,4.027634451163285,1.2848888156064884,1.285180905480011,3.1346170985704194,19349.405396839964,1973.0902394640336,4632.441516551485,4632.441516551485,5.558975667161766,5.0126693195915655,-2.3677007616468733,7.380370081238439,3.4718465100617864,3.4718465100617864,0.9919561457319389,0.0,0.0,0.00022731512973569502,7.655019292901885e-05,0.0001507649368066762,0.0006072260535098298,0.09566634465525364,0.07179173470014237,0.023874609955111266,0.0956663710245242,0.07179173470005534,0.02387460995508232,0.3776074810528746,0.3776074810528746,0.1255747804942171,0.0,4.933562740215052,4.907296312732285,5.012564768063555,4.93384658085057,4.907645124930866,5.012653147903279,24830.55992774834,21105.97593858609,0.85,1.0637027558723702,0.6608168911814166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530243260275455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.462591248264,1537.536088199075,0.3776074810528746,0.1255747804942171,6.112874298809886,3.4718465100617864
5208.0,-30.254774970909928,5.012655882603869,35.00945456174101,24.115046637039654,4.991504153290126,-26.73018295262687,-40.2618135214783,1.4669121350083696,-0.0960179331206632,-5.0299938394809125,40.01880776634981,42238.05203400824,25751.612438523556,25751.612438523556,67989.66447253179,77416.63324572246,77416.63324572246,25751.612438523556,103168.24568424602,103168.24568424602,103168.24568424602,127998.77654945558,91685.0172468053,56506.43603509638,39087.312457454354,24830.53086520956,0.0,63917.84332266392,21105.951235428125,1537.5341008488595,0.0,0.8866979507136823,2.814512093047544,0.0014959135982669303,354241.55914717604,1555344.324268592,4.390631997027757,1555344.324268592,4.390631997027757,0.85,0.09566625276557728,4.027634451161993,1.2676295327721165,1.0,0.0,4.027634451163305,1.2848887119090953,1.2851808047522595,3.134617351550789,19349.38873047445,1973.0885399677209,4632.441516551485,4632.441516551485,5.558971947409225,5.012655882603869,-2.367673034190746,7.380328916794615,3.4718635514192897,3.4718635514192897,0.9919610146912257,0.0,0.0,0.00022731745916631867,7.655106985227999e-05,0.00015076638931403868,0.0006072319036785236,0.09566625276569743,0.07179164683027753,0.023874605935419894,0.09566626975802867,0.07179164683018736,0.02387460593538991,0.37760720284722515,0.37760720284722515,0.12557482053123165,0.0,4.933638181773404,4.907408904631495,5.012528363076058,4.933975906360274,4.907895300153655,5.0124188264869645,24830.53086520956,21105.951235428125,0.85,1.0637039821464704,0.6608178536435618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530237362885645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.456060278004,1537.5341008488595,0.37760720284722515,0.12557482053123165,6.112874298809886,3.4718635514192897
5209.0,-30.254676748558857,5.012642357374017,35.009450839764526,24.115024145599477,4.9915024413106215,-26.730094710004284,-40.26171269416807,1.4669204027573464,-0.09598017738426279,-5.029985777493635,40.01880071303275,42238.05838825834,25751.62302758217,25751.62302758217,67989.6814158405,77416.5494409118,77416.5494409118,25751.62302758217,103168.17246849397,103168.17246849397,103168.17246849397,127998.68055775946,91684.89310317641,56506.402050528224,39087.2122807202,24830.50808926549,0.0,63917.72036998569,21105.931875875667,1537.5327161491891,0.0,0.8866980173307625,2.8145125379180276,0.0014959135982669303,354241.67049023113,1555344.0200300682,4.390629758146874,1555344.0200300682,4.390629758146874,0.85,0.09566617416136518,4.027634451161993,1.2676292173704136,1.0,0.0,4.027634451163752,1.2848886684163743,1.2851807642419855,3.134617457655731,19349.362530955637,1973.0858683603105,4632.441516551485,4632.441516551485,5.558974233257536,5.012642357374017,-2.3676533246658993,7.380295682039916,3.471880613460654,3.471880613460654,0.9919658895601868,0.0,0.0,0.0002273197879114172,7.655194526868567e-05,0.00015076784264273153,0.0006072377571552357,0.09566617416147424,0.07179156922445425,0.023874604937019997,0.0956662059098428,0.0717915692243724,0.02387460493699278,0.3776069253108226,0.3776069253108226,0.12557485872878607,0.0,4.933708618161461,4.907499507349655,5.01253804912966,4.934005600109344,4.907877230651081,5.012592129175516,24830.50808926549,21105.931875875667,0.85,1.063706293376616,0.66081922421145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530231464780012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.44953282283,1537.5327161491891,0.3776069253108226,0.12557485872878607,6.112874298809886,3.471880613460654
5210.0,-30.254578553677007,5.01262880484081,35.00944708373685,24.115006648376607,4.991502330831967,-26.73000633188372,-40.261611866857834,1.466930109039979,-0.09588354599179638,-5.029974965165461,40.018792277264325,42238.064542776665,25751.62630398478,25751.62630398478,67989.69084676144,77416.4794156977,77416.4794156977,25751.62630398478,103168.10571968248,103168.10571968248,103168.10571968248,127998.58208580923,91684.78339885686,56506.36852594112,39087.127636573045,24830.476366126743,0.0,63917.60400269979,21105.90491120773,1537.5307593236334,0.0,0.8866981029649386,2.8145125304737033,0.0014959135982669303,354241.8198179272,1555343.6561607996,4.390626880135759,1555343.6561607996,4.390626880135759,0.85,0.09566608789188441,4.027634451161993,1.267628837679513,1.0,0.0,4.027634451160937,1.2848886181942876,1.285180717000007,3.1346175801776583,19349.339378737444,1973.0835074910847,4632.441516551485,4632.441516551485,5.558974940530924,5.01262880484081,-2.3676316511992894,7.3802604560401,3.471897626487322,3.471897626487322,0.9919707504249491,0.0,0.0,0.00022732211602722425,7.655282069434714e-05,0.0001507692953328771,0.0006072436080601129,0.0956660878920157,0.07179148564650009,0.023874602245515606,0.09566609314104466,0.07179148564640157,0.02387460224548284,0.37760664705086855,0.37760664705086855,0.12557489822669224,0.0,4.933781086114095,4.907588514933252,5.0125606764586905,4.934091419173683,4.907965081406871,5.012671753440259,24830.476366126743,21105.90491120773,0.85,1.0637083774900207,0.6608205235758304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530225568470354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.4430080449,1537.5307593236334,0.37760664705086855,0.12557489822669224,6.112874298809886,3.471897626487322
5211.0,-30.25448038290935,5.0126154257962625,35.00944334395053,24.115007765963696,4.991517543615875,-26.729916443097853,-40.26151083000002,1.4669536038056736,-0.09579938190705661,-5.029954629470124,40.018785238275576,42238.06967687477,25751.60548534568,25751.60548534568,67989.67516222046,77416.42267027832,77416.42267027832,25751.60548534568,103168.028155624,103168.028155624,103168.028155624,127998.47767720092,91684.69318746863,56506.340194070246,39087.058881553756,24830.44952157692,0.0,63917.508403130676,21105.88209334038,1537.528866533561,0.0,0.8866982320441545,2.814513798033478,0.0014959135982669303,354242.1006717772,1555343.3525404148,4.39062254201546,1555343.3525404148,4.39062254201546,0.85,0.09566599617665872,4.027634451161993,1.2676285464549437,1.0,0.0,4.02763445116237,1.2848885034592448,1.2851806052296995,3.1346178600855894,19349.320340346316,1973.0815661154743,4632.441516551485,4632.441516551485,5.558970446434448,5.0126154257962625,-2.367602964555481,7.380218390351743,3.471914608735428,3.471914608735428,0.9919756024958365,0.0,0.0,0.00022732444359326398,7.655369794867478e-05,0.0001507707456445892,0.0006072494493855295,0.09566599617677227,0.07179139769128987,0.023874598485482394,0.09566603238155177,0.07179139769120466,0.023874598485454056,0.3776063681757036,0.3776063681757036,0.12557493955644122,0.0,4.933848207462972,4.907692873352232,5.012515690131522,4.934155247563069,4.908148931031121,5.012374428226394,24830.44952157692,21105.88209334038,0.85,1.0637097230606432,0.6608215922697943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530219673814257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.436485990747,1537.528866533561,0.3776063681757036,0.12557493955644122,6.112874298809886,3.471914608735428
5212.0,-30.254382258906723,5.012601898525108,35.00943961734923,24.114985903166257,4.9915118281843185,-26.729828689372017,-40.26141387932,1.4669582586509258,-0.09567027489771363,-5.0299494528922475,40.01877814274434,42238.091583284346,25751.623272538534,25751.623272538534,67989.71485582288,77416.35765310375,77416.35765310375,25751.623272538534,103167.98092564229,103167.98092564229,103167.98092564229,127998.40838505155,91684.58625038266,56506.32018056855,39086.96229979346,24830.42745940926,0.0,63917.38975920272,21105.863340497872,1537.5275900546098,0.0,0.8866982841177058,2.814512706445622,0.0014959135982669303,354242.17216490133,1555343.0464811642,4.390620791917302,1555343.0464811642,4.390620791917302,0.85,0.09566592053888001,4.027634451161993,1.2676282013813034,1.0,0.0,4.027634451161514,1.2848884768754103,1.2851805816292434,3.1346179249395933,19349.297772130616,1973.0792647979297,4632.441516551485,4632.441516551485,5.558974286135995,5.012601898525108,-2.3675854274047676,7.380187325929875,3.471931620731724,3.471931620731724,0.9919804630662068,0.0,0.0,0.00022732677007247784,7.655453973342877e-05,0.00015077223033904908,0.0006072554291920855,0.09566592053898793,0.07179132219888033,0.023874598340107595,0.09566592147311542,0.07179132219879934,0.023874598340080662,0.37760608979899235,0.37760608979899235,0.1255749782648542,0.0,4.933932450790678,4.907796706837075,5.012540916474222,4.93427917799454,4.908221873114485,5.012651668955925,24830.42745940926,21105.863340497872,0.85,1.063712318540571,0.6608231616217239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530213780610308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.429966726671,1537.5275900546098,0.37760608979899235,0.1255749782648542,6.112874298809886,3.471931620731724
5213.0,-30.254284160422216,5.012588438091508,35.00943585995737,24.114977940358244,4.991517918160214,-26.729739777939496,-40.26130921030415,1.4669735356787998,-0.09554360653436333,-5.029934246332429,40.01876979269919,42238.081325823485,25751.615252031945,25751.615252031945,67989.69657785543,77416.30112819583,77416.30112819583,25751.615252031945,103167.91638022778,103167.91638022778,103167.91638022778,127998.31107495635,91684.49259552246,56506.272793155294,39086.91089151907,24830.394694728573,0.0,63917.30558624765,21105.835490519286,1537.5254751769442,0.0,0.8866983918224174,2.814512817266298,0.0014959135982669303,354242.3821810235,1555342.6863096617,4.390617172156597,1555342.6863096617,4.390617172156597,0.85,0.09566583004641663,4.027634451161993,1.2676278200419624,1.0,0.0,4.027634451162689,1.284888400593305,1.2851805083184689,3.1346181110376654,19349.2780070223,1973.0772493177897,4632.441516551485,4632.441516551485,5.558972554758153,5.012588438091508,-2.367560569946033,7.380149008037542,3.4719485657145857,3.4719485657145857,0.9919853044898816,0.0,0.0,0.00022732909596859667,7.65554485430752e-05,0.00015077364742552147,0.000607261136698382,0.09566583004654833,0.0717912352754457,0.02387459477110263,0.09566580527117939,0.07179123527534687,0.023874594771069763,0.37760581185877035,0.37760581185877035,0.12557501910577612,0.0,4.934018326580485,4.907911745653507,5.01253897537282,4.934390639798039,4.908400783355262,5.012560137461037,24830.394694728573,21105.835490519286,0.85,1.063713433384839,0.6608238713822031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530207890218239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.423449798092,1537.5254751769442,0.37760581185877035,0.12557501910577612,6.112874298809886,3.4719485657145857
5214.0,-30.254186114422353,5.012575023929707,35.009432119052875,24.11496987277644,4.991524861851405,-26.729650828428312,-40.261208278220124,1.4669895758586893,-0.09544645359403603,-5.029919959806715,40.018762758147396,42238.086496581214,25751.609699416134,25751.609699416134,67989.69619599736,77416.2406018785,77416.2406018785,25751.609699416134,103167.85030129463,103167.85030129463,103167.85030129463,127998.22016348936,91684.39530584164,56506.24120054964,39086.83789476889,24830.369862194726,0.0,63917.20775696362,21105.814382865516,1537.5238338689044,0.0,0.886698490074916,2.814513208372394,0.0014959135982669303,354242.5794907443,1555342.3828808025,4.3906138700682105,1555342.3828808025,4.3906138700682105,0.85,0.09566574530853744,4.027634451161993,1.2676274727704007,1.0,0.0,4.027634451162015,1.2848883207430681,1.2851804314371802,3.134618305840587,19349.257474814203,1973.075155615241,4632.441516551485,4632.441516551485,5.558971356121153,5.012575023929707,-2.3675363789232025,7.38011140285291,3.4719655083146588,3.4719655083146588,0.9919901452327596,0.0,0.0,0.0002273314206422238,7.655632491551122e-05,0.00015077509572671257,0.000607266969926155,0.09566574530864924,0.07179115271190536,0.02387459259674388,0.09566572704215387,0.07179115271182146,0.023874592596715975,0.37760553501675215,0.37760553501675215,0.1255750600213645,0.0,4.934103950054634,4.908031042976916,5.0125232121345675,4.934473506212669,4.908535367368813,5.012487335546268,24830.369862194726,21105.814382865516,0.85,1.0637150554905155,0.6608249637122091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530202001362589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.416935629102,1537.5238338689044,0.37760553501675215,0.1255750600213645,6.112874298809886,3.4719655083146588
5215.0,-30.254088086875157,5.012561549084647,35.00942837543842,24.11495248032736,4.991523983717018,-26.72956267774118,-40.261107485834486,1.4669985745843561,-0.09534162576477456,-5.02991075219937,40.01875519740404,42238.09207355865,25751.616981407216,25751.616981407216,67989.70905496586,77416.1741892365,77416.1741892365,25751.616981407216,103167.79117064372,103167.79117064372,103167.79117064372,127998.13482284665,91684.28897069652,56506.20685502409,39086.7579063027,24830.34365220293,0.0,63917.10155850563,21105.79210437249,1537.522228252519,0.0,0.8866985643652014,2.8145129060321126,0.0014959135982669303,354242.70665609726,1555342.0567552105,4.390611373306703,1555342.0567552105,4.390611373306703,0.85,0.09566566443221729,4.027634451161993,1.2676271458296111,1.0,0.0,4.0276344511619495,1.2848882738395173,1.2851803875095336,3.1346184202666674,19349.235033633297,1973.0728672516402,4632.441516551485,4632.441516551485,5.5589729280764715,5.012561549084647,-2.3675159451969203,7.380077494281567,3.4719824424393346,3.4719824424393346,0.9919949835540957,0.0,0.0,0.0002273337449002347,7.655720008423152e-05,0.00015077654481600316,0.0006072728063281045,0.09566566443233482,0.07179107321514104,0.023874591217193774,0.09566562487823853,0.07179107321505285,0.023874591217164443,0.377605259388339,0.377605259388339,0.125575100156849,0.0,4.934193502726544,4.908145613408408,5.012537419804346,4.93456912643461,4.908621383789296,5.012611765541806,24830.34365220293,21105.79210437249,0.85,1.063717024038276,0.66082614892818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453019611566215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.410423678619,1537.522228252519,0.377605259388339,0.125575100156849,6.112874298809886,3.4719824424393346
5216.0,-30.25399009243198,5.012548197845567,35.00942463491055,24.114948987867706,4.991535305103927,-26.729473336822558,-40.26101032560689,1.4670185494957861,-0.0952570954613634,-5.029892858388315,40.01874780007892,42238.1124621065,25751.60214868954,25751.60214868954,67989.71461079604,77416.11442047091,77416.11442047091,25751.60214868954,103167.71656916046,103167.71656916046,103167.71656916046,127998.0319739416,91684.1942317599,56506.19227340068,39086.66884262136,24830.31540478114,0.0,63916.9842474025,21105.76809406397,1537.5203095679697,0.0,0.8866986823049816,2.8145138838457306,0.0014959135982669303,354242.9537858523,1555341.7376785588,4.390607409565575,1555341.7376785588,4.390607409565575,0.85,0.09566557493262537,4.027634451161993,1.2676268232846635,1.0,0.0,4.027634451163322,1.2848881755817632,1.2851802922150275,3.134618659976684,19349.215039739334,1973.0708284418567,4632.441516551485,4632.441516551485,5.5589697261541975,5.012548197845567,-2.3674891368721593,7.380037334717727,3.4719993359009576,3.4719993359009576,0.9919998102574165,0.0,0.0,0.00022733606839522443,7.655804372409613e-05,0.0001507780246711283,0.0006072787666435893,0.09566557493274362,0.07179098711452246,0.023874587818221164,0.09566555145688038,0.07179098711443371,0.023874587818191653,0.37760498452357666,0.37760498452357666,0.12557514147597665,0.0,4.934275171441584,4.908265374152961,5.012504410982331,4.934635762926973,4.908778403677104,5.012406413976976,24830.31540478114,21105.76809406397,0.85,1.0637190632716538,0.6608276807712967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453019023107398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.403914626666,1537.5203095679697,0.37760498452357666,0.12557514147597665,6.112874298809886,3.4719993359009576
5217.0,-30.253892115944197,5.012534854127318,35.00942092485616,24.114935926068597,4.991540474188839,-26.729384627369726,-40.260905656591035,1.467032985615662,-0.0952105226402864,-5.029880367417442,40.018741206628725,42238.1018055816,25751.60124618996,25751.60124618996,67989.70305177156,77416.0409332602,77416.0409332602,25751.60124618996,103167.64217945017,103167.64217945017,103167.64217945017,127997.93580348151,91684.08329073137,56506.144163058074,39086.59903074811,24830.293624031343,0.0,63916.892654779454,21105.74958042664,1537.5188813801358,0.0,0.8866987698138277,2.8145147297278674,0.0014959135982669303,354243.1262975663,1555341.4532763362,4.3906044685531604,1555341.4532763362,4.3906044685531604,0.85,0.09566549396582272,4.027634451161993,1.2676264551328496,1.0,0.0,4.027634451162454,1.2848881032399546,1.2851802228418399,3.134618836462078,19349.191626523614,1973.06844095829,4632.441516551485,4632.441516551485,5.558969531332616,5.012534854127318,-2.3674662820757306,7.380001136203049,3.4720162441923095,3.4720162441923095,0.9920046411978027,0.0,0.0,0.00022733839148635825,7.655895257220144e-05,0.0001507794389141568,0.0006072844626975332,0.09566549396592712,0.0717909077370151,0.02387458622891202,0.09566550078693098,0.07179090773693675,0.023874586228885965,0.3776047106609942,0.3776047106609942,0.12557518088702344,0.0,4.934349375611248,4.908372669895357,5.0124789824941445,4.934669844777147,4.90882557763814,5.012401029320017,24830.293624031343,21105.74958042664,0.85,1.0637204067317494,0.6608284610097234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530184348477604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.397408179115,1537.5188813801358,0.3776047106609942,0.12557518088702344,6.112874298809886,3.4720162441923095
5218.0,-30.253794132126792,5.0125214908146285,35.00941721220165,24.11492335321384,4.991542361599997,-26.72929623947253,-40.26080860113723,1.467044468947031,-0.09508225368279,-5.029869195341942,40.01873371078401,42238.12272763656,25751.603597522746,25751.603597522746,67989.72632515931,77415.98284052771,77415.98284052771,25751.603597522746,103167.58643805045,103167.58643805045,103167.58643805045,127997.85344464653,91683.98641278029,56506.12629989442,39086.511236539845,24830.26700659608,0.0,63916.77824313592,21105.726955606668,1537.5172082489073,0.0,0.8866988538744921,2.814514348755067,0.0014959135982669303,354243.2805941865,1555341.1299502323,4.3906016434282,1555341.1299502323,4.3906016434282,0.85,0.09566541116647753,4.027634451161993,1.2676261347858238,1.0,0.0,4.0276344511620845,1.284888044713362,1.2851801672872598,3.1346189792438253,19349.171181207777,1973.0663561162862,4632.441516551485,4632.441516551485,5.558970038912211,5.0125214908146285,-2.367444422193978,7.379965913008606,3.47203313250038,3.47203313250038,0.99200946642868,0.0,0.0,0.00022734071477315766,7.655979532015013e-05,0.00015078091945300754,0.0006072904257668147,0.09566541116659505,0.07179082714559867,0.023874584020996372,0.0956653928035173,0.07179082714551048,0.023874584020967045,0.37760443692378604,0.37760443692378604,0.12557521920947323,0.0,4.934432659336835,4.908486376139479,5.012470663980537,4.934786941659127,4.9089624209887575,5.012458641825049,24830.26700659608,21105.726955606668,0.85,1.0637226749216007,0.6608299712317328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453017846696364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.39090463834,1537.5172082489073,0.37760443692378604,0.12557521920947323,6.112874298809886,3.47203313250038
5219.0,-30.253696200691923,5.012508185220852,35.00941349942783,24.11491525070744,4.991549354108935,-26.729207388185248,-40.2607077389024,1.4670605416035547,-0.09498464908369897,-5.029854390256792,40.0187262820002,42238.12746829624,25751.596671253123,25751.596671253123,67989.72413954936,77415.92209300729,77415.92209300729,25751.596671253123,103167.51876426041,103167.51876426041,103167.51876426041,127997.75831177244,91683.88896797887,56506.094343273,39086.43847189541,24830.23954751203,0.0,63916.67801940744,21105.703615385224,1537.5154042701538,0.0,0.8866989561961814,2.8145147944417994,0.0014959135982669303,354243.48506608634,1555340.8095167845,4.390598204584132,1555340.8095167845,4.390598204584132,0.85,0.0956653247363607,4.027634451161993,1.267625786964782,1.0,0.0,4.027634451162539,1.2848879647165983,1.2851800902560595,3.134619174404322,19349.15061626272,1973.0642590754967,4632.441516551485,4632.441516551485,5.5589685437460865,5.012508185220852,-2.36741990598252,7.3799280912033725,3.472049992657931,3.472049992657931,0.9920142836165518,0.0,0.0,0.00022734303683977572,7.65606711320713e-05,0.00015078236570770443,0.000607296250752057,0.09566532473647857,0.07179074383470332,0.023874580901775237,0.09566530674699632,0.07179074383461488,0.023874580901745823,0.3776041637473116,0.3776041637473116,0.12557525768209823,0.0,4.9345144656164734,4.908603312597506,5.0124467060038,4.934869741173088,4.909099178612962,5.0123790368348295,24830.23954751203,21105.703615385224,0.85,1.0637243086836459,0.660831081607076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530172585014227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.384404510285,1537.5154042701538,0.3776041637473116,0.12557525768209823,6.112874298809886,3.472049992657931
5220.0,-30.253598326932167,5.012494890790548,35.009409798545434,24.11490229368212,4.991553905598497,-26.72911883294917,-40.260606876667566,1.4670744116168075,-0.09492055644977881,-5.02984176025003,40.01871920281595,42238.13214196396,25751.59533163655,25751.59533163655,67989.7274736005,77415.85151005154,77415.85151005154,25751.59533163655,103167.44684168808,103167.44684168808,103167.44684168808,127997.66168678901,91683.78072270298,56506.061354620826,39086.35485342462,24830.21484510092,0.0,63916.56969852554,21105.68261833578,1537.5138060492022,0.0,0.8866990461728501,2.8145154264522896,0.0014959135982669303,354243.65949821845,1555340.5041630229,4.390595180633981,1555340.5041630229,4.390595180633981,0.85,0.09566524187833035,4.027634451161993,1.2676254281541337,1.0,0.0,4.027634451162674,1.2848878950284262,1.285180023534065,3.1346193444159485,19349.12777196401,1973.0619296053198,4632.441516551485,4632.441516551485,5.5589682545645465,5.012494890790548,-2.367396990328493,7.3798918811190415,3.4720668479551664,3.4720668479551664,0.9920190994157618,0.0,0.0,0.000227345357560686,7.65615469532553e-05,0.00015078381060743072,0.0006073020702799731,0.09566524187844203,0.07179066335764016,0.02387457852080187,0.09566523849405938,0.07179066335755635,0.023874578520774004,0.3776038912911946,0.3776038912911946,0.12557529532052364,0.0,4.9345910295647855,4.908711368215961,5.01242845252483,4.934921203800229,4.9091675796492495,5.012379463821674,24830.21484510092,21105.68261833578,0.85,1.0637261635642647,0.6608322746541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530166706213878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.377906598958,1537.5138060492022,0.3776038912911946,0.12557529532052364,6.112874298809886,3.4720668479551664
5221.0,-30.253500506403796,5.012481516654899,35.00940607971616,24.114879976864927,4.991551139639028,-26.72903105738662,-40.26050615413112,1.4670816906231305,-0.09485769643856656,-5.029833490892399,40.01871127830865,42238.13706133542,25751.604896277924,25751.604896277924,67989.74195761335,77415.77267701962,77415.77267701962,25751.604896277924,103167.37757329753,103167.37757329753,103167.37757329753,127997.56430703717,91683.661286508,56506.02567082886,39086.26179519904,24830.18673373964,0.0,63916.44852893868,21105.658723678695,1537.5121111989176,0.0,0.8866991170020025,2.8145155658163503,0.0014959135982669303,354243.7737057695,1555340.1623471268,4.390592800196886,1555340.1623471268,4.390592800196886,0.85,0.09566516087078841,4.027634451161993,1.2676251286873592,1.0,0.0,4.027634451160098,1.2848878561810524,1.2851799876582866,3.134619439188211,19349.10256591143,1973.059359303272,4632.441516551485,4632.441516551485,5.558970319273047,5.012481516654899,-2.367377319635152,7.379858836290051,3.4720836844440592,3.4720836844440592,0.9920239098411597,0.0,0.0,0.00022734767704121593,7.65624215706359e-05,0.00015078525547058003,0.0006073078896605705,0.09566516087091084,0.07179058432287448,0.023874576548036357,0.09566514541789341,0.07179058432278261,0.023874576548005805,0.3776036189505502,0.3776036189505502,0.12557533262169024,0.0,4.934664855877884,4.908802579256985,5.012449900357581,4.9349757944538055,4.90918312997286,5.012551421947251,24830.18673373964,21105.658723678695,0.85,1.0637284067313355,0.6608336043923306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530160830880297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.371410796588,1537.5121111989176,0.3776036189505502,0.12557533262169024,6.112874298809886,3.4720836844440592
5222.0,-30.253402708122223,5.012468224072853,35.009402346430825,24.11486649597066,4.991558901647579,-26.728942248980296,-40.260405256971694,1.4670984425069662,-0.09486292091798987,-5.029817663577547,40.0187034195873,42238.14125842893,25751.595109845475,25751.595109845475,67989.7363682744,77415.6870380762,77415.6870380762,25751.595109845475,103167.28214792168,103167.28214792168,103167.28214792168,127997.43864776561,91683.53931564445,56505.99353600258,39086.16197737985,24830.156499843924,0.0,63916.31847722377,21105.633024867337,1537.5101230360142,0.0,0.8866992260877086,2.8145174812897027,0.0014959135982669303,354243.9922958478,1555339.8233688956,4.390589134028135,1555339.8233688956,4.390589134028135,0.8500000000000001,0.0956650720167073,4.027634451161993,1.2676247231708841,1.0,0.0,4.0276344511619335,1.2848877730127035,1.285179907450806,3.1346196420861827,19349.07682493735,1973.0567344544113,4632.441516551485,4632.441516551485,5.558968206686754,5.012468224072853,-2.367352120332228,7.379820344405081,3.4721004747311226,3.4721004747311226,0.9920287070660351,0.0,0.0,0.00022734999601603523,7.656329771360451e-05,0.00015078669830243072,0.0006073137008598396,0.0956650720168318,0.07179049905569997,0.02387457296113184,0.09566509858876207,0.07179049905560654,0.02387457296110077,0.3776033457524167,0.3776033457524167,0.12557537204942706,0.0,4.934716834778158,4.90887500222567,5.01244029589833,4.934954742659556,4.909194755554779,5.012431985278454,24830.156499843924,21105.633024867337,0.85,1.06373048367143,0.6608350146681282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453015495874672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.364917190276,1537.5101230360142,0.3776033457524167,0.12557537204942706,6.112874298809886,3.4721004747311226
5223.0,-30.253304949224948,5.0124549265015705,35.00939862551187,24.114853713568323,4.991562285195492,-26.72885391393414,-40.26030442966146,1.4671112499059584,-0.09477202395356699,-5.0298058879216425,40.01869631321516,42238.14557450014,25751.595708553912,25751.595708553912,67989.74128305406,77415.62194196893,77415.62194196893,25751.595708553912,103167.21765052284,103167.21765052284,103167.21765052284,127997.34966674472,91683.43613075584,56505.959763292245,39086.08485273733,24830.132016221876,0.0,63916.21686895921,21105.612213788594,1537.5085577167224,0.0,0.8866993118112546,2.814517661574141,0.0014959135982669303,354244.1549287805,1555339.5168425608,4.390586253018786,1555339.5168425608,4.390586253018786,0.85,0.0956649898367387,4.027634451161993,1.2676243813941257,1.0,0.0,4.027634451163461,1.284887708301836,1.285179845703831,3.1346197999551975,19349.05504859285,1973.0545138852567,4632.441516551485,4632.441516551485,5.558968335929279,5.0124549265015705,-2.367329897607599,7.379784824109169,3.472117267329964,3.472117267329964,0.9920335049514183,0.0,0.0,0.00022735231407876292,7.656417325929666e-05,0.00015078814081946626,0.0006073195107911482,0.0956649898368507,0.07179041873728893,0.023874571099561776,0.09566501656981373,0.07179041873720488,0.023874571099533823,0.3776030707892895,0.3776030707892895,0.12557541130887956,0.0,4.934775781861504,4.908954008836815,5.012438816332178,4.935033863968101,4.909292401380924,5.012455298083637,24830.132016221876,21105.612213788594,0.85,1.0637322515887693,0.6608361327313321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530149087953146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.35842639897,1537.5085577167224,0.3776030707892895,0.12557541130887956,6.112874298809886,3.472117267329964
5224.0,-30.253207207109675,5.01244165147578,35.00939490356707,24.114851268846564,4.991566835919359,-26.728765477255056,-40.26020363727582,1.4671251060660255,-0.09453107429976626,-5.0297928371389355,40.01868884149643,42238.14975715209,25751.593003094928,25751.593003094928,67989.74276024701,77415.59395282192,77415.59395282192,25751.593003094928,103167.18695591684,103167.18695591684,103167.18695591684,127997.29187677598,91683.37053218864,56505.92633652411,39086.04910629392,24830.104920859147,0.0,63916.15402715307,21105.589182730273,1537.5068180109047,0.0,0.8866994053530064,2.8145160199403705,0.0014959135982669303,354244.3351724883,1555339.1945574097,4.39058310925448,1555339.1945574097,4.39058310925448,0.85,0.09566490488252759,4.027634451161993,1.267624069838785,1.0,0.0,4.027634451161307,1.284887638684773,1.2851797790490616,3.1346199697934134,19349.04120454052,1973.0531021847953,4632.441516551485,4632.441516551485,5.558967751904856,5.01244165147578,-2.367306756077303,7.379748407553083,3.472134036269415,3.472134036269415,0.9920382960769757,0.0,0.0,0.0002273546317653245,7.656504851096874e-05,0.00015078958325435575,0.0006073253203916028,0.09566490488264544,0.07179033624105836,0.02387456864158707,0.09566486261720827,0.07179033624096992,0.023874568641557663,0.37760279486185694,0.37760279486185694,0.1255754509202118,0.0,4.934868034760939,4.909078884900396,5.012432846774857,4.935261762839161,4.9096031775908955,5.012433794141373,24830.104920859147,21105.589182730273,0.85,1.0637333205524755,0.660836847899333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530143219528326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.35193807861,1537.5068180109047,0.37760279486185694,0.1255754509202118,6.112874298809886,3.472134036269415
5225.0,-30.2531094997301,5.012428383240259,35.00939118277419,24.114833177905552,4.991570469680669,-26.72867716354586,-40.260106581822015,1.4671381334977065,-0.09453197990558238,-5.029780540274004,40.01868143115886,42238.16954183952,25751.592188262493,25751.592188262493,67989.76173010201,77415.50639580644,77415.50639580644,25751.592188262493,103167.09858406894,103167.09858406894,103167.09858406894,127997.17705664199,91683.24500853861,56505.908154576995,39085.92983773512,24830.07847257304,0.0,63916.00831030816,21105.566701687083,1537.505126003397,0.0,0.8866994948323923,2.814517466729954,0.0014959135982669303,354244.5050039403,1555338.874919924,4.390580102019151,1555338.874919924,4.390580102019151,0.85,0.09566482136250815,4.027634451161993,1.2676237242156643,1.0,0.0,4.027634451160822,1.2848875729468545,1.2851797162732876,3.134620130168061,19349.0147137793,1973.050400878924,4632.441516551485,4632.441516551485,5.558967576007884,5.012428383240259,-2.3672841825602484,7.379712565800507,3.4721507898474706,3.4721507898474706,0.992043082813563,0.0,0.0,0.00022735694864998404,7.656589132095777e-05,0.0001507910573290263,0.0006073312574255295,0.09566482136262482,0.07179025491787754,0.023874566444747284,0.09566481616905177,0.07179025491778998,0.02387456644471817,0.377602520998398,0.377602520998398,0.12557549053966868,0.0,4.934939483005053,4.909175197611603,5.012429413909956,4.93524856036845,4.909583804703743,5.012439073915516,24830.07847257304,21105.566701687083,0.85,1.0637360424639792,0.6608386640288281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530137352115453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.345452680676,1537.505126003397,0.377602520998398,0.12557549053966868,6.112874298809886,3.4721507898474706
5226.0,-30.253011789430758,5.012415217677311,35.00938747933318,24.114829790219687,4.99158109508482,-26.728588148015,-40.26000191280616,1.4671574536703407,-0.09443500147989425,-5.029763684395372,40.018674494983934,42238.157561140004,25751.57986755379,25751.57986755379,67989.7374286938,77415.44991134678,77415.44991134678,25751.57986755379,103167.02977890057,103167.02977890057,103167.02977890057,127997.08293320579,91683.15338676743,56505.861036565715,39085.880389113016,24830.053154305224,0.0,63915.93354341824,21105.54518115944,1537.5033981248894,0.0,0.8866996058141697,2.8145181599467644,0.0014959135982669303,354244.73779983143,1555338.5757350128,4.390576372129113,1555338.5757350128,4.390576372129113,0.85,0.0956647344865829,4.027634451161993,1.267623365954496,1.0,0.0,4.027634451162427,1.284887477766078,1.285179624048078,3.1346203623717237,19348.995377738145,1973.048429151458,4632.441516551485,4632.441516551485,5.558964916350194,5.012415217677311,-2.3672582521287318,7.379673469806042,3.4721675233488813,3.4721675233488813,0.9920478638139661,0.0,0.0,0.00022735926562563198,7.656680025519815e-05,0.00015079246537043383,0.0006073369285016111,0.09566473448669402,0.07179017105407855,0.023874563432615473,0.09566474419497069,0.07179017105399516,0.02387456343258774,0.37760224713652524,0.37760224713652524,0.12557553031553825,0.0,4.935010933631588,4.909283145166285,5.012390989388564,4.935328682915497,4.909746950868623,5.012269355089984,24830.053154305224,21105.54518115944,0.85,1.0637369065807074,0.6608392496128923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453013148679228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.338969844945,1537.5033981248894,0.37760224713652524,0.12557553031553825,6.112874298809886,3.4721675233488813
5227.0,-30.25291410603307,5.012401903176067,35.009383769533535,24.11480286335575,4.991574306521249,-26.728500898193957,-40.259905031975336,1.4671610986834653,-0.09437006576456497,-5.0297587386640314,40.01866690289203,42238.177889476756,25751.5977401493,25751.5977401493,67989.77562962606,77415.36866780094,77415.36866780094,25751.5977401493,103166.96640795024,103166.96640795024,103166.96640795024,127996.99449449762,91683.02996678499,56505.8391884661,39085.767531465426,24830.028086547372,0.0,63915.795618012795,21105.523873565267,1537.5019522732964,0.0,0.886699658510547,2.8145178842244265,0.0014959135982669303,354244.8061051595,1555338.2482578354,4.390574601102619,1555338.2482578354,4.390574601102619,0.8500000000000001,0.09566465822501129,4.027634451161993,1.267623036815785,1.0,0.0,4.027634451161812,1.2848874559280146,1.2851796051814655,3.1346204156480146,19348.969330939126,1973.0457731171325,4632.441516551485,4632.441516551485,5.558968774487516,5.012401903176067,-2.367241104687589,7.379643007863656,3.4721842657094593,3.4721842657094593,0.9920526473455598,0.0,0.0,0.0002273615819851158,7.656764156658504e-05,0.00015079394041853073,0.0006073428694561433,0.09566465822512658,0.07179009547762688,0.023874562747499706,0.09566465054648655,0.07179009547754035,0.023874562747470934,0.3776019740459771,0.3776019740459771,0.1255755680914222,0.0,4.9350846178186885,4.909370907595246,5.012422242523542,4.935388672899478,4.909731351260177,5.0125566630194385,24830.028086547372,21105.523873565267,0.85,1.0637397997196352,0.6608409937022385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530125621298362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.332490324618,1537.5019522732964,0.3776019740459771,0.1255755680914222,6.112874298809886,3.4721842657094593
5228.0,-30.252816447753222,5.012388678798945,35.00938002993397,24.114794691000156,4.991581816336711,-26.7284122410094,-40.259804169740505,1.467177609594213,-0.09428097677533742,-5.029742616799452,40.018658615305846,42238.18157989194,25751.586925254618,25751.586925254618,67989.76850514655,77415.30551210958,77415.30551210958,25751.586925254618,103166.89243736421,103166.89243736421,103166.89243736421,127996.88764345935,91682.930433666,56505.806501453764,39085.69325801359,24829.995206095147,0.0,63915.68846410874,21105.495925180876,1537.499808354425,0.0,0.8866997706498613,2.8145185954070002,0.0014959135982669303,354245.0287637566,1555337.8907812769,4.390570832310876,1555337.8907812769,4.390570832310876,0.85,0.09566456767293308,4.027634451161993,1.267622681851499,1.0,0.0,4.027634451161414,1.284887373893773,1.28517952610425,3.1346206157793364,19348.948325271365,1973.0436311351345,4632.441516551485,4632.441516551485,5.558966439888226,5.012388678798945,-2.367215788599515,7.37960446739846,3.472200941197713,3.472200941197713,0.9920574117707751,0.0,0.0,0.0002273638977707194,7.656851746149369e-05,0.00015079538030922572,0.0006073486688095123,0.09566456767306421,0.07179000878052853,0.023874558892535674,0.09566455342145036,0.07179000878043013,0.023874558892502947,0.3776017004198894,0.3776017004198894,0.12557560846881247,0.0,4.93515391186304,4.909465119584127,5.012416494732861,4.93546164002413,4.909872588829728,5.012424171041289,24829.995206095147,21105.495925180876,0.85,1.063741471600131,0.6608421593332348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530119757423856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.32601352237,1537.499808354425,0.3776017004198894,0.12557560846881247,6.112874298809886,3.472200941197713
5229.0,-30.252718854558232,5.012375465523291,35.00937630588374,24.114787007588916,4.99158630246987,-26.728323944856044,-40.25970334243027,1.4671913927689597,-0.09413159403896998,-5.029730174485432,40.018651589016514,42238.185211049844,25751.585593078515,25751.585593078515,67989.77080412836,77415.25654546375,77415.25654546375,25751.585593078515,103166.84213854227,103166.84213854227,103166.84213854227,127996.81301589994,91682.8438914917,56505.77255708275,39085.634816009944,24829.97087735768,0.0,63915.60569336762,21105.475245754027,1537.498238039563,0.0,0.8866998594784224,2.814518085367471,0.0014959135982669303,354245.2006042644,1555337.5877095154,4.3905678469502245,1555337.5877095154,4.3905678469502245,0.85,0.09566448547864795,4.027634451161993,1.2676223246892917,1.0,0.0,4.027634451161975,1.2848873046252984,1.2851794597937487,3.1346207847672214,19348.930061238458,1973.0417687220875,4632.441516551485,4632.441516551485,5.558966152312851,5.012375465523291,-2.3671931686001506,7.379568634123441,3.4722176216825744,3.4722176216825744,0.9920621776235927,0.0,0.0,0.00022736621203466536,7.656939306237351e-05,0.00015079681897229186,0.0006073544632184412,0.09566448547875872,0.0717899283767672,0.023874557101991517,0.09566444796261271,0.07178992837668408,0.023874557101963876,0.37760142681515163,0.37760142681515163,0.1255756487035204,0.0,4.935238133397661,4.909579016852206,5.012411361830914,4.935598580446481,4.910058238713532,5.0124144983386145,24829.97087735768,21105.475245754027,0.85,1.063742885114887,0.660843071935917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530113895061683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.319539473041,1537.498238039563,0.37760142681515163,0.1255756487035204,6.112874298809886,3.4722176216825744
5230.0,-30.25262128407646,5.012362247862775,35.009372581017885,24.11476905634629,4.991589017929119,-26.72823584620975,-40.25960258496923,1.4672035800637435,-0.0941136204620534,-5.029718489683682,40.01864411715825,42238.18886504458,25751.586119261832,25751.586119261832,67989.77498430642,77415.1733056897,77415.1733056897,25751.586119261832,103166.75942495154,103166.75942495154,103166.75942495154,127996.70363973778,91682.72236856727,56505.73792792767,39085.53826737733,24829.944214786246,0.0,63915.48248216357,21105.45258256831,1537.496547774327,0.0,0.8866999460630212,2.814519212788176,0.0014959135982669303,354245.3619828481,1555337.2654186492,4.390564937005317,1555337.2654186492,4.390564937005317,0.85,0.09566440281378069,4.027634451161993,1.2676219928031789,1.0,0.0,4.027634451160225,1.284887242824749,1.2851794009522062,3.1346209355363164,19348.90441479834,1973.0391535130082,4632.441516551485,4632.441516551485,5.558966265899459,5.012362247862775,-2.3671711255982726,7.379533373461047,3.4722342834757502,3.4722342834757502,0.9920669381359286,0.0,0.0,0.00022736852578170055,7.657026806592022e-05,0.00015079825771578033,0.0006073602579512817,0.09566440281389801,0.07178984769186438,0.023874555122033646,0.09566439045490018,0.07178984769177633,0.023874555122004364,0.37760115448454207,0.37760115448454207,0.12557568885755385,0.0,4.935307056181557,4.909670527103344,5.012412254354331,4.935604869221606,4.910058761942821,5.012438051599645,24829.944214786246,21105.45258256831,0.85,1.063745001115807,0.6608444030260069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530108036611034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.313067375122,1537.496547774327,0.37760115448454207,0.12557568885755385,6.112874298809886,3.4722342834757502
5231.0,-30.252523732835822,5.012349153869155,35.00936887466985,24.114770697802328,4.991600974552925,-26.728146840719923,-40.259501652885206,1.467224082438287,-0.09396259042426891,-5.029700724476479,40.01863720679821,42238.19188613913,25751.571279234377,25751.571279234377,67989.7631653735,77415.13187767605,77415.13187767605,25751.571279234377,103166.70315691043,103166.70315691043,103166.70315691043,127996.62182227855,91682.64640640281,56505.706414871085,39085.48887947969,24829.918665368124,0.0,63915.40754484782,21105.430865562907,1537.49478728557,0.0,0.8867000615823784,2.814519302232914,0.0014959135982669303,354245.60733791004,1555336.9673474696,4.3905610546183995,1555336.9673474696,4.3905610546183995,0.85,0.09566431539605476,4.027634451161993,1.2676216620160266,1.0,0.0,4.027634451163369,1.2848871421202623,1.2851793031973213,3.1346211812157865,19348.888383591795,1973.0375187848854,4632.441516551485,4632.441516551485,5.558963062399229,5.012349153869155,-2.3671446054672356,7.379493759336391,3.4722509219240334,3.4722509219240334,0.9920716919782953,0.0,0.0,0.00022737083909414783,7.657114459520638e-05,0.00015079969449894145,0.0006073660447886403,0.0956643153961657,0.07178976338532835,0.023874552010837356,0.09566429641907798,0.07178976338524509,0.02387455201080967,0.37760088189102087,0.37760088189102087,0.12557572930916827,0.0,4.935386536754379,4.909790864177751,5.012368745955712,4.935738134052201,4.910305955423723,5.012228505870382,24829.918665368124,21105.430865562907,0.85,1.0637460633833369,0.6608452250969638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530102179528352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.306598075287,1537.49478728557,0.37760088189102087,0.12557572930916827,6.112874298809886,3.4722509219240334
