time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5232.0,-30.25242625597149,5.012335964578657,35.009365179586965,24.114753619674616,4.991598459265061,-26.7280593494719,-40.25940477205438,1.4672315527667446,-0.09382715090788452,-5.029693278241432,40.01863012222272,42238.21118441952,25751.582714859756,25751.582714859756,67989.79389927928,77415.0731826718,77415.0731826718,25751.582714859756,103166.65589753156,103166.65589753156,103166.65589753156,127996.55146623912,91682.54734828373,56505.685350036736,39085.40222027443,24829.895568707572,0.0,63915.297788982,21105.411233401435,1537.493399100423,0.0,0.8867001251755868,2.8145183923368386,0.0014959135982669303,354245.7101778118,1555336.6617617342,4.390558917371338,1555336.6617617342,4.390558917371338,0.85,0.09566423856821708,4.027634451161993,1.2676213598018515,1.0,0.0,4.027634451162565,1.2848871023941024,1.28517926643239,3.1346212781320544,19348.867478168955,1973.0353870250244,4632.441516551485,4632.441516551485,5.558965530994969,5.012335964578657,-2.3671256781867123,7.379461642765369,3.4722675756490626,3.4722675756490626,0.9920764501854464,0.0,0.0,0.00022737315066450865,7.657198595072765e-05,0.00015080116471378102,0.0006073719662765787,0.09566423856832636,0.07178968745197833,0.02387455111634802,0.09566418597894917,0.07178968745189633,0.023874551116320752,0.3776006108970045,0.3776006108970045,0.1255757673057865,0.0,4.93547964080085,4.909912820983891,5.012374973922704,4.935866127333554,4.910414791873734,5.012414050209941,24829.895568707572,21105.411233401435,0.85,1.0637483709103466,0.660846661840958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530096323605215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.30013164234,1537.493399100423,0.3776006108970045,0.1255757673057865,6.112874298809886,3.4722675756490626
5233.0,-30.25232875001122,5.012322907228325,35.00936148188873,24.11474478375169,4.991610033873317,-26.72797042292337,-40.25930006811393,1.4672517067867448,-0.09383858605531259,-5.0296751430040745,40.01862265587867,42238.198383931514,25751.56688203992,25751.56688203992,67989.76526597144,77414.99096861067,77414.99096861067,25751.56688203992,103166.55785065058,103166.55785065058,103166.55785065058,127996.42447395001,91682.43046377637,56505.63787910241,39085.325094082174,24829.866623299426,0.0,63915.191717381604,21105.38662980451,1537.4914314798561,0.0,0.8867002445937996,2.814520658681879,0.0014959135982669303,354245.9606435508,1555336.3397088626,4.390554903952377,1555336.3397088626,4.390554903952377,0.85,0.09566414914272217,4.027634451161993,1.2676209460431713,1.0,0.0,4.027634451161986,1.2848870033216555,1.285179170308591,3.1346215198300396,19348.842810629623,1973.0328716360455,4632.441516551485,4632.441516551485,5.558962113181751,5.012322907228325,-2.367098912648364,7.379421819876688,3.472284178802878,3.472284178802878,0.9920811939436794,0.0,0.0,0.00022737546294651547,7.657289525516717e-05,0.0001508025676913483,0.000607377616957363,0.09566414914284162,0.07178960198798101,0.023874547154860606,0.09566415346757152,0.07178960198789137,0.023874547154830797,0.3776003413610804,0.3776003413610804,0.12557580632674173,0.0,4.93554414807619,4.910012537293653,5.0123334835412265,4.935836556948743,4.910445848193433,5.01220201936593,24829.866623299426,21105.38662980451,0.85,1.0637496882839164,0.660847558287851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530090472151338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.293666971094,1537.4914314798561,0.3776003413610804,0.12557580632674173,6.112874298809886,3.472284178802878
5234.0,-30.252231330808844,5.0123097567343,35.00935779411933,24.11472767069938,4.99160760114137,-26.7278829753167,-40.259203187283106,1.4672592456505165,-0.09370525707100796,-5.029667607091321,40.01861554968116,42238.21746214484,25751.57805928292,25751.57805928292,67989.79552142776,77414.93189024836,77414.93189024836,25751.57805928292,103166.50994953129,103166.50994953129,103166.50994953129,127996.35328355583,91682.33107902233,56505.61665092398,39085.238253442614,24829.843334024532,0.0,63915.081587467146,21105.366833920853,1537.4900300272693,0.0,0.8867003087220199,2.814519786969254,0.0014959135982669303,354246.0647220725,1555336.0331905768,4.39055274872519,1555336.0331905768,4.39055274872519,0.85,0.09566407220090267,4.027634451161993,1.2676206427300354,1.0,0.0,4.027634451161986,1.284886963277573,1.285179133223963,3.134621617521935,19348.821836273095,1973.0307328469046,4632.441516551485,4632.441516551485,5.558964526000772,5.0123097567343,-2.36707994278561,7.37938969951991,3.4723007997764923,3.4723007997764923,0.9920859427932835,0.0,0.0,0.00022737777319275888,7.657373662847314e-05,0.00015080403656428574,0.0006073835330406101,0.09566407220101227,0.07178952618285665,0.023874546018155612,0.09566404355747696,0.07178952618277441,0.023874546018128263,0.37760007172367793,0.37760007172367793,0.1255758432764054,0.0,4.935624940108653,4.910117520214101,5.012341425103216,4.935962350020304,4.910551765757646,5.012387526349528,24829.843334024532,21105.366833920853,0.85,1.063751994564607,0.6608489954650573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530084618955361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.287206131967,1537.4900300272693,0.37760007172367793,0.1255758432764054,6.112874298809886,3.4723007997764923
5235.0,-30.25213386266869,5.012296712166683,35.0093540983425,24.11471391040834,4.991617220942701,-26.72779427829611,-40.259102325048275,1.4672776365714177,-0.09375777022665943,-5.029650725230382,40.01860794090788,42238.220315356026,25751.565348114076,25751.565348114076,67989.7856634701,77414.83755850945,77414.83755850945,25751.565348114076,103166.40290662352,103166.40290662352,103166.40290662352,127996.21691220379,91682.20130073516,56505.58405758693,39085.1302701647,24829.814005580258,0.0,63914.94427574496,21105.341904743218,1537.4880677404672,0.0,0.8867004222723409,2.814522446554889,0.0014959135982669303,354246.29787760956,1555335.70499427,4.390548932515962,1555335.70499427,4.390548932515962,0.85,0.09566398355960444,4.027634451161993,1.2676202569948511,1.0,0.0,4.027634451163806,1.284886872456146,1.2851790453519627,3.1346218390907086,19348.794447604778,1973.027939979991,4632.441516551485,4632.441516551485,5.558961782054886,5.012296712166683,-2.3670541278206767,7.37935083998736,3.4723173708895083,3.4723173708895083,0.9920906773970024,0.0,0.0,0.00022738008462118206,7.657461258784674e-05,0.00015080547203333533,0.0006073893145852078,0.09566398355972569,0.07178944142504691,0.023874542134678788,0.09566402411066285,0.07178944142495591,0.023874542134648527,0.377599802391078,0.377599802391078,0.12557588154024676,0.0,4.935672143305169,4.9101902318926705,5.012311813599013,4.935892955003737,4.910513143525577,5.012225480670736,24829.814005580258,21105.341904743218,0.85,1.0637541256414973,0.6608504598412829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530078770971886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.280746804987,1537.4880677404672,0.377599802391078,0.12557588154024676,6.112874298809886,3.4723173708895083
5236.0,-30.252036509607887,5.012283618924791,35.00935041322116,24.114701616950356,4.9916176799548175,-26.727706601038186,-40.25900160251183,1.4672877713864207,-0.09360282231256178,-5.029641111670372,40.0186008597192,42238.22329528744,25751.571189027116,25751.571189027116,67989.79448431455,77414.78620955242,77414.78620955242,25751.571189027116,103166.35739857954,103166.35739857954,103166.35739857954,127996.1475821739,91682.11084278497,56505.54792852516,39085.06990473312,24829.79018359436,0.0,63914.86008832748,21105.321656055206,1537.4865896927301,0.0,0.886700496891857,2.814521533348778,0.0014959135982669303,354246.43065063,1555335.3995548077,4.39054642469703,1555335.3995548077,4.39054642469703,0.8500000000000001,0.095663904181332,4.027634451161993,1.2676199586270385,1.0,0.0,4.02763445116381,1.2848868202692134,1.2851789961197628,3.1346219664064345,19348.77535717872,1973.025993298295,4632.441516551485,4632.441516551485,5.5589630429262895,5.012283618924791,-2.367033656817032,7.379317275741823,3.472333952039501,3.472333952039501,0.9920954148684288,0.0,0.0,0.00022738239334214332,7.657548734322593e-05,0.0001508069059989174,0.000607395090074388,0.0956639041814423,0.07178936371480306,0.02387454046663924,0.09566390915625986,0.07178936371472029,0.023874540466611714,0.37759953141452,0.37759953141452,0.12557591858250536,0.0,4.935741734668966,4.910282793317265,5.012312227111977,4.936038289357782,4.910671298998977,5.012332168293256,24829.79018359436,21105.321656055206,0.85,1.0637556648071465,0.6608513769241786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530072920055224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.2742917057,1537.4865896927301,0.37759953141452,0.12557591858250536,6.112874298809886,3.472333952039501
5237.0,-30.251939148514477,5.012270624613342,35.009346730491096,24.114698368962877,4.991627343354226,-26.72761799603045,-40.25890451213343,1.467306190871509,-0.09348302868932024,-5.029624547255276,40.018593559126806,42238.24142234726,25751.559317373736,25751.559317373736,67989.80073972099,77414.73426180497,77414.73426180497,25751.559317373736,103166.29357917872,103166.29357917872,103166.29357917872,127996.056293145,91682.02350928354,56505.53066983099,39084.992043836166,24829.76271396628,0.0,63914.754757802446,21105.298306871337,1537.4847453154268,0.0,0.8867006077086588,2.8145218929201627,0.0014959135982669303,354246.6594221042,1555335.0846516518,4.3905427003572255,1555335.0846516518,4.3905427003572255,0.85,0.09566381654814587,4.027634451161993,1.2676196146523582,1.0,0.0,4.02763445116163,1.2848867293193114,1.2851789081160512,3.1346221882886867,19348.75692614256,1973.0241138556553,4632.441516551485,4632.441516551485,5.558960480205672,5.012270624613342,-2.3670080889584764,7.379278713571819,3.4723504967651415,3.4723504967651415,0.9921001419328975,0.0,0.0,0.00022738470227519627,7.657633056277378e-05,0.0001508083717124225,0.0006074009934325966,0.09566381654826249,0.07178927968922695,0.023874536859035535,0.09566381857465076,0.07178927968913944,0.02387453685900643,0.37759926037548797,0.37759926037548797,0.1255759564492744,0.0,4.935815412251031,4.9103918404065325,5.0122794256478755,4.9361415185659325,4.910859491116582,5.01217972900821,24829.76271396628,21105.298306871337,0.85,1.0637575157310775,0.6608527496100732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453006707605116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.26783754993,1537.4847453154268,0.37759926037548797,0.1255759564492744,6.112874298809886,3.4723504967651415
5238.0,-30.25184180947706,5.012257588844915,35.00934305985567,24.114680697117024,4.991628379066848,-26.72753027371794,-40.25880378959698,1.4673168433090418,-0.09342885171179205,-5.029614581823358,40.018586545949034,42238.244315163756,25751.564292211267,25751.564292211267,67989.80860737502,77414.6589177719,77414.6589177719,25751.564292211267,103166.22320998317,103166.22320998317,103166.22320998317,127995.9623591016,91681.90929541072,56505.49469280789,39084.90511400314,24829.73914911843,0.0,63914.64426312157,21105.278276750665,1537.4832712610375,0.0,0.886700683873847,2.8145223442388576,0.0014959135982669303,354246.797054943,1555334.7821458562,4.390540140591947,1555334.7821458562,4.390540140591947,0.85,0.09566373709613556,4.027634451161993,1.26761930749286,1.0,0.0,4.027634451162057,1.2848866747111212,1.2851788564616706,3.1346223215113653,19348.73282221926,1973.0216559395167,4632.441516551485,4632.441516551485,5.558961554118321,5.012257588844915,-2.366987373326445,7.379244962171359,3.4723670495127292,3.4723670495127292,0.9921048712893512,0.0,0.0,0.00022738701070678426,7.657720533629736e-05,0.0001508098053704869,0.0006074067676832079,0.09566373709624498,0.07178920204443368,0.0238745350518113,0.09566375041481098,0.07178920204435156,0.023874535051783993,0.3775989903483146,0.3775989903483146,0.12557599296088556,0.0,4.935885704114355,4.910487049107758,5.012274684147712,4.936185730111561,4.9108868122971785,5.0122746745952895,24829.73914911843,21105.278276750665,0.85,1.0637594778354231,0.660853937343042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530061231569402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.26138680018,1537.4832712610375,0.3775989903483146,0.12557599296088556,6.112874298809886,3.4723670495127292
5239.0,-30.25174453634886,5.012244542739637,35.00933937085378,24.114662955421977,4.991629977657256,-26.72744255440607,-40.25870306706054,1.4673279957157639,-0.09338233749235769,-5.0296032222241935,40.01857866971448,42238.24692778233,25751.56553263334,25751.56553263334,67989.81246041568,77414.58093767882,77414.58093767882,25751.56553263334,103166.14647031216,103166.14647031216,103166.14647031216,127995.85657748184,91681.7927001059,56505.4586902146,39084.81556654589,24829.710107169678,0.0,63914.52567371557,21105.253591094224,1537.481452329335,0.0,0.8867007702666856,2.814523058878101,0.0014959135982669303,354246.9539427133,1555334.442413102,4.3905372370953994,1555334.442413102,4.3905372370953994,0.8499999999999999,0.09566365326697406,4.027634451161993,1.2676189041743058,1.0,0.0,4.027634451160857,1.2848866177668503,1.2851788024686974,3.1346224604331816,19348.708215713807,1973.0191467742611,4632.441516551485,4632.441516551485,5.558961821886852,5.012244542739637,-2.366965670842992,7.379210213582629,3.4723835680969426,3.4723835680969426,0.9921095908848407,0.0,0.0,0.0002273893175968817,7.657808011906065e-05,0.00015081123747782103,0.0006074125356880447,0.0956636532670973,0.0717891210318595,0.02387453223523781,0.09566367084982502,0.071789121031767,0.02387453223520705,0.37759872036379744,0.37759872036379744,0.12557603006880724,0.0,4.9359484387844645,4.910568767844836,5.012280232596936,4.936220884731824,4.910917219128294,5.012324034856647,24829.710107169678,21105.253591094224,0.85,1.0637615118588926,0.6608552043929591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530055388416137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.254938853946,1537.481452329335,0.37759872036379744,0.12557603006880724,6.112874298809886,3.4723835680969426
5240.0,-30.25164728424497,5.012231627835855,35.00933569625381,24.11466456195342,4.991642265573205,-26.72735378504643,-40.258602204825706,1.467348766375974,-0.0932386491982129,-5.02958514597767,40.018571711198824,42238.24881290635,25751.54978845386,25751.54978845386,67989.7986013602,77414.53797586141,77414.53797586141,25751.54978845386,103166.08776431528,103166.08776431528,103166.08776431528,127995.7718344778,91681.71545901804,56505.42629606816,39084.765736610985,24829.68407016252,0.0,63914.449806773504,21105.23145963814,1537.4796562679862,0.0,0.8867008875440479,2.8145232810461054,0.0014959135982669303,354247.20359441754,1555334.1422651932,4.390533295630235,1555334.1422651932,4.390533295630235,0.85,0.09566356527403524,4.027634451161993,1.267618568991311,1.0,0.0,4.027634451162385,1.284886515821443,1.285178703463741,3.1346227091402534,19348.691914600713,1973.01748452333,4632.441516551485,4632.441516551485,5.558958423208335,5.012231627835855,-2.3669390233058514,7.379170651141706,3.4724000618365922,3.4724000618365922,0.9921143033818834,0.0,0.0,0.00022739162400993242,7.657895612437355e-05,0.00015081266788555888,0.0006074182968475288,0.09566356527414702,0.07178903670377318,0.023874528570373844,0.0956635793010879,0.0717890367036893,0.023874528570345943,0.3775984496584865,0.3775984496584865,0.12557606827487328,0.0,4.936021196631316,4.9106793407968325,5.012239154994177,4.936346496779436,4.91115596661092,5.012109229619398,24829.68407016252,21105.23145963814,0.85,1.0637625577143717,0.6608560183276433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530049549223814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.248492831966,1537.4796562679862,0.3775984496584865,0.12557606827487328,6.112874298809886,3.4724000618365922
5241.0,-30.251550059216232,5.012218540666071,35.00933201745444,24.11463784463706,4.991634028524946,-26.727267092679902,-40.258505393844075,1.4673510619899388,-0.09314431354391672,-5.029581415844328,40.01856423968153,42238.267519462126,25751.570460374125,25751.570460374125,67989.83797983624,77414.46355860698,77414.46355860698,25751.570460374125,103166.0340189811,103166.0340189811,103166.0340189811,127995.69394445808,91681.59846392147,56505.40242478179,39084.66226571076,24829.65992547698,0.0,63914.32219118773,21105.210936655432,1537.4782905103073,0.0,0.8867009336118254,2.814522477363631,0.0014959135982669303,354247.2551114426,1555333.8199895732,4.390531747381588,1555333.8199895732,4.390531747381588,0.85,0.09566349116310698,4.027634451161993,1.2676182618318133,1.0,0.0,4.027634451163093,1.2848865003188332,1.2851786909204417,3.1346227469605847,19348.66722372241,1973.014966754438,4632.441516551485,4632.441516551485,5.558962885632778,5.012218540666071,-2.366922945582967,7.379141486249038,3.4724165734118504,3.4724165734118504,0.9921190209748144,0.0,0.0,0.00022739392980241808,7.65797969525914e-05,0.00015081413284982666,0.0006074241971880835,0.09566349116321968,0.07178896312920394,0.023874528034015734,0.09566347197578806,0.07178896312911937,0.02387452803398761,0.3775981801815087,0.3775981801815087,0.1255761045345066,0.0,4.936102975445692,4.910775364978463,5.012278003727488,4.936437102300431,4.911166547016876,5.012440494260147,24829.65992547698,21105.210936655432,0.85,1.0637652978069199,0.6608576305184658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530043711298042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.242049631235,1537.4782905103073,0.3775981801815087,0.1255761045345066,6.112874298809886,3.4724165734118504
5242.0,-30.251452863986856,5.012205661460122,35.00932832754663,24.11463358383628,4.991650055829778,-26.727178000520475,-40.25840072482822,1.4673751923647238,-0.09317032937894965,-5.029559796317682,40.01855655852576,42238.253289384826,25751.545504713853,25751.545504713853,67989.79879409868,77414.38176787742,77414.38176787742,25751.545504713853,103165.92727259127,103165.92727259127,103165.92727259127,127995.55577337818,91681.48393089793,56505.35545241073,39084.58719831911,24829.628500786897,0.0,63914.215699106004,21105.18422566886,1537.4761019236046,0.0,0.8867010715539199,2.8145253417763683,0.0014959135982669303,354247.5536997339,1555333.48867148,4.3905271114160085,1555333.48867148,4.3905271114160085,0.85,0.09566339730704727,4.027634451161993,1.2676178722502662,1.0,0.0,4.02763445116171,1.284886382656626,1.2851785761934325,3.134623034010581,19348.643052444902,1973.012501970082,4632.441516551485,4632.441516551485,5.55895749848214,5.012205661460122,-2.366893741775005,7.379099403235127,3.4724330114953585,3.4724330114953585,0.9921237175701024,0.0,0.0,0.00022739623490971583,7.658070603945668e-05,0.00015081552887025916,0.000607429819848072,0.09566339730717038,0.07178887427978975,0.023874523027380634,0.09566344804089767,0.07178887427969737,0.023874523027349912,0.37759791087828737,0.37759791087828737,0.1255761440584731,0.0,4.9361520735728845,4.9108556150806635,5.012233310722536,4.936389466938749,4.911217679327024,5.012095663824596,24829.628500786897,21105.18422566886,0.85,1.0637664571240242,0.6608585089776143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530037875002042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.235609129835,1537.4761019236046,0.37759791087828737,0.1255761440584731,6.112874298809886,3.4724330114953585
5243.0,-30.251355699903147,5.01219275157827,35.00932467965824,24.114626144897215,4.991653178304171,-26.727090227039785,-40.2583037741482,1.467387705442098,-0.09299660470708204,-5.029549312946306,40.01855040261729,42238.27107882348,25751.54918582226,25751.54918582226,67989.82026464574,77414.33922757625,77414.33922757625,25751.54918582226,103165.8884133985,103165.8884133985,103165.8884133985,127995.49804489227,91681.40343604401,56505.33528729653,39084.520165274975,24829.609631493775,0.0,63914.12979676875,21105.168186769708,1537.474887472649,0.0,0.8867011472509678,2.8145242834709636,0.0014959135982669303,354247.6984861365,1555333.223143269,4.390524567385826,1555333.223143269,4.390524567385826,0.85,0.0956633203354917,4.027634451161993,1.267617535418831,1.0,0.0,4.0276344511630215,1.2848863193512041,1.285178515834648,3.134623188451196,19348.62606465054,1973.0107696971484,4632.441516551485,4632.441516551485,5.558958293118919,5.01219275157827,-2.3668726878975748,7.379065439475845,3.472449490502674,3.472449490502674,0.992128425857907,0.0,0.0,0.00022739853929987325,7.658154809878721e-05,0.00015081699120108604,0.0006074357095820893,0.09566332033558879,0.07178879841207536,0.023874521923513428,0.09566334467222078,0.0717887984120025,0.023874521923489198,0.37759764082112646,0.37759764082112646,0.12557618115160646,0.0,4.936228231943687,4.910963366662202,5.012214352162857,4.936552708239219,4.9114142853613885,5.012158459582679,24829.609631493775,21105.168186769708,0.85,1.0637682227832357,0.6608596755229371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530032040499337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.22917127229,1537.474887472649,0.37759764082112646,0.12557618115160646,6.112874298809886,3.472449490502674
5244.0,-30.25125856802891,5.012179758368162,35.00932100658871,24.114609171543293,4.991649761391433,-26.72700313645028,-40.258206928241975,1.4673943298140666,-0.09283545722104236,-5.029541423235996,40.01854237338277,42238.28914519197,25751.559185212973,25751.559185212973,67989.84833040494,77414.28478576922,77414.28478576922,25751.559185212973,103165.8439709822,103165.8439709822,103165.8439709822,127995.42470687142,91681.30840555025,56505.31276497803,39084.43960063581,24829.580735889223,0.0,63914.020336525035,21105.14362550584,1537.4731575223589,0.0,0.8867012165249363,2.8145230877003593,0.0014959135982669303,354247.80745137815,1555332.8768112916,4.390522239223081,1555332.8768112916,4.390522239223081,0.85,0.09566323991530423,4.027634451161993,1.2676172469416636,1.0,0.0,4.027634451162897,1.2848862835995327,1.2851784830349258,3.13462327567138,19348.60600922578,1973.00872461297,4632.441516551485,4632.441516551485,5.558960451676275,5.012179758368162,-2.3668535934346773,7.379033351802839,3.472465938790749,3.472465938790749,0.9921331253687854,0.0,0.0,0.0002274008429476406,7.658238925665858e-05,0.00015081845369098202,0.0006074415999567788,0.09566323991542794,0.07178872006849132,0.02387451984693662,0.09566320386337916,0.07178872006839848,0.023874519846905747,0.37759737188273707,0.37759737188273707,0.125576217831501,0.0,4.936320795688346,4.911079363507724,5.0122363472253255,4.936705966014927,4.911558337028623,5.012339335439265,24829.580735889223,21105.14362550584,0.85,1.063770483728289,0.6608610899892648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530026207870745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.222736030635,1537.4731575223589,0.37759737188273707,0.125576217831501,6.112874298809886,3.472465938790749
5245.0,-30.251161452736014,5.01216689168937,35.00931732606219,24.114600475318753,4.991660689245251,-26.726914626226964,-40.25810229415072,1.4674138627375024,-0.09283402378474648,-5.029523657484024,40.01853481004403,42238.27492668113,25751.544001455022,25751.544001455022,67989.81892813616,77414.20563233436,77414.20563233436,25751.544001455022,103165.74963378938,103165.74963378938,103165.74963378938,127995.30085232276,91681.19447755828,56505.26377191037,39084.367450719896,24829.551218533376,0.0,63913.91866925327,21105.11853575337,1537.4711652372696,0.0,0.8867013344117906,2.8145251419219917,0.0014959135982669303,354248.05281529267,1555332.5505752533,4.390518277276782,1555332.5505752533,4.390518277276782,0.85,0.095663150917999,4.027634451161993,1.2676168430736294,1.0,0.0,4.027634451161148,1.284886187451805,1.2851783898249343,3.134623510234494,19348.58196563534,1973.0062728490711,4632.441516551485,4632.441516551485,5.558957173975327,5.01216689168937,-2.366827255760601,7.378994147449971,3.4724823404249965,3.4724823404249965,0.992137811549999,0.0,0.0,0.00022740314622365018,7.658329806863228e-05,0.0001508198481550179,0.0006074472163481707,0.09566315091811964,0.0717886350524674,0.023874515865652236,0.09566316244082937,0.07178863505237687,0.023874515865622125,0.377597104411412,0.377597104411412,0.1255762566526852,0.0,4.936387827368037,4.911177420645515,5.012209969839944,4.936689633699302,4.9116033935589485,5.012138254620197,24829.551218533376,21105.11853575337,0.85,1.063771715828835,0.6608619187513607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453002037718012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.21630338252,1537.4711652372696,0.377597104411412,0.1255762566526852,6.112874298809886,3.4724823404249965
5246.0,-30.251064366301737,5.012154025984965,35.00931367295498,24.114592791907512,4.991665162422958,-26.726826787542986,-40.2580053434707,1.4674275836654886,-0.09269130676767645,-5.029511741392909,40.01852824763852,42238.292344530215,25751.543884528586,25751.543884528586,67989.8362290588,77414.15676092665,77414.15676092665,25751.543884528586,103165.70064545523,103165.70064545523,103165.70064545523,127995.23005651246,91681.1082298518,56505.2438134604,39084.293795990445,24829.529411057232,0.0,63913.82320704768,21105.099999398648,1537.4697491712545,0.0,0.886701418878591,2.814524658035875,0.0014959135982669303,354248.2173892496,1555332.2675133797,4.3905154385134795,1555332.2675133797,4.3905154385134795,0.85,0.09566307159561914,4.027634451161993,1.2676165749272337,1.0,0.0,4.0276344511634505,1.2848861184987526,1.2851783238149506,3.134623678453184,19348.56376374751,1973.004416773058,4632.441516551485,4632.441516551485,5.558957148734549,5.012154025984965,-2.366805199704094,7.378959225689059,3.472498758574175,3.472498758574175,0.9921425024497642,0.0,0.0,0.00022740544883670556,7.658414015431481e-05,0.00015082130868239075,0.0006074530988185344,0.09566307159572304,0.07178855747672422,0.023874514118998824,0.0956630669976172,0.07178855747664625,0.02387451411897289,0.3775968371027273,0.3775968371027273,0.12557629426696934,0.0,4.936469835677713,4.911292237226235,5.012193206970892,4.936820434625247,4.911774137360908,5.012148822470749,24829.529411057232,21105.099999398648,0.85,1.0637735753783175,0.6608631783409361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530014547489323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.209873639951,1537.4697491712545,0.3775968371027273,0.12557629426696934,6.112874298809886,3.472498758574175
5247.0,-30.250967327723977,5.0121411641055005,35.009310019666145,24.114574735891097,4.991668564704404,-26.726739098997154,-40.257904620934255,1.46744033597889,-0.09269341364267802,-5.029499720220854,40.018520936132006,42238.29397281759,25751.54342553577,25751.54342553577,67989.83739835335,77414.07033532132,77414.07033532132,25751.54342553577,103165.61376085709,103165.61376085709,103165.61376085709,127995.1169772629,91680.98401385726,56505.20765135882,39084.195958331606,24829.503216405814,0.0,63913.69917473742,21105.07773394494,1537.4680759122348,0.0,0.8867015065945291,2.8145260884310774,0.0014959135982669303,354248.3834145479,1555331.9521399334,4.390512490553431,1555331.9521399334,4.390512490553431,0.85,0.09566298973857404,4.027634451161993,1.2676162336999552,1.0,0.0,4.027634451162282,1.2848860540799814,1.2851782623388481,3.134623835610003,19348.53754895651,1973.0017436083178,4632.441516551485,4632.441516551485,5.558957049652278,5.0121411641055005,-2.366783087079973,7.378924251185474,3.4725151555728284,3.4725151555728284,0.9921471873065224,0.0,0.0,0.00022740775033620997,7.658501501032199e-05,0.00015082273532588796,0.0006074588448170333,0.095662989738689,0.07178847811348489,0.02387451162520411,0.09566302096669264,0.07178847811339863,0.023874511625175416,0.37759657100626587,0.37759657100626587,0.12557633148142916,0.0,4.936532576687853,4.911379173284388,5.012183088038682,4.9368063065781485,4.911749750697766,5.012165479157602,24829.503216405814,21105.07773394494,0.85,1.0637756580552775,0.6608644863026913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530008719535332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.203446556427,1537.4680759122348,0.37759657100626587,0.12557633148142916,6.112874298809886,3.4725151555728284
5248.0,-30.25087033713882,5.012128233715526,35.0093063464052,24.114562896452867,4.991666285989229,-26.72665202176627,-40.257807809952624,1.4674479706179775,-0.09247514306315452,-5.0294911831896885,40.01851304782329,42238.31144299812,25751.551646796972,25751.551646796972,67989.8630897951,77414.03185424754,77414.03185424754,25751.551646796972,103165.58350104452,103165.58350104452,103165.58350104452,127995.05831438818,91680.90546190202,56505.18505065776,39084.13379027139,24829.474813343662,0.0,63913.60860361505,21105.05359134211,1537.466360573427,0.0,0.8867015786547026,2.8145242179831507,0.0014959135982669303,354248.50132015435,1555331.6118868385,4.390510068753114,1555331.6118868385,4.390510068753114,0.85,0.09566290962362178,4.027634451161993,1.2676158875273544,1.0,0.0,4.027634451160948,1.2848860136082072,1.2851782248137533,3.1346239343454445,19348.52097119535,1973.000053147135,4632.441516551485,4632.441516551485,5.558958824366792,5.012128233715526,-2.366763573663554,7.37889180737908,3.472531532282498,3.472531532282498,0.992151866366428,0.0,0.0,0.00022741005071890102,7.658585590004783e-05,0.0001508241948188532,0.0006074647231211813,0.09566290962374357,0.07178840001669183,0.023874509607051748,0.09566285843600333,0.07178840001660043,0.023874509607021352,0.3775963042647091,0.3775963042647091,0.12557636876791978,0.0,4.936626040217675,4.911495909680411,5.012206465737165,4.937016040126537,4.911979071005476,5.012316215825194,24829.474813343662,21105.05359134211,0.85,1.06377756748896,0.660865696145485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530002894458567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.197021750391,1537.466360573427,0.3775963042647091,0.12557636876791978,6.112874298809886,3.472531532282498
5249.0,-30.25077336860766,5.01211545447694,35.00930267638805,24.11455385098236,4.991679294390137,-26.7265634355957,-40.25770694771779,1.4674693613794734,-0.09252573587991719,-5.0294722800565905,40.01850579578559,42238.31222661984,25751.533508630306,25751.533508630306,67989.84573525014,77413.9429505446,77413.9429505446,25751.533508630306,103165.47645917491,103165.47645917491,103165.47645917491,127994.92309461148,91680.78268513008,56505.151961210715,39084.03413768818,24829.446635436572,0.0,63913.48077312475,21105.029640121087,1537.464417488373,0.0,0.8867017012063388,2.8145270881998483,0.0014959135982669303,354248.76239291724,1555331.299078612,4.390505950034926,1555331.299078612,4.390505950034926,0.85,0.09566282094439976,4.027634451161993,1.2676155419042336,1.0,0.0,4.027634451162367,1.2848859087750368,1.28517812291198,3.1346241900977745,19348.495060140758,1972.9974109548887,4632.441516551485,4632.441516551485,5.558954908900922,5.01211545447694,-2.3667364458305156,7.378851900307456,3.472547866888365,3.472547866888365,0.9921565333966758,0.0,0.0,0.00022741235059995494,7.65867319876011e-05,0.00015082561861235383,0.0006074704576409358,0.09566282094451625,0.07178831525987076,0.023874505684645494,0.095662848312394,0.07178831525978334,0.023874505684616423,0.37759603887292054,0.37759603887292054,0.125576408137418,0.0,4.936682972762583,4.9115834817315545,5.012171151231826,4.936946544176692,4.911969674718591,5.012065851047282,24829.446635436572,21105.029640121087,0.85,1.0637794235709892,0.6608670301740288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529997072267185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.190599217523,1537.464417488373,0.37759603887292054,0.125576408137418,6.112874298809886,3.472547866888365
5250.0,-30.250676432658505,5.012102637933403,35.00929903467011,24.1145413130522,4.991681325686386,-26.72647597657233,-40.25760629503054,1.4674808696014716,-0.09241579327806448,-5.029462196705878,40.018499280026525,42238.31355533692,25751.537985224502,25751.537985224502,67989.85154056142,77413.88425407144,77413.88425407144,25751.537985224502,103165.42223929593,103165.42223929593,103165.42223929593,127994.84789309875,91680.68568450821,56505.11498577875,39083.96744303273,24829.42565380281,0.0,63913.39309683554,21105.01180573239,1537.4630887787184,0.0,0.8867017761694108,2.8145268208941947,0.0014959135982669303,354248.90165498515,1555331.018028948,4.390503430674675,1555331.018028948,4.390503430674675,0.8500000000000001,0.09566274402311808,4.027634451161993,1.2676151748513806,1.0,0.0,4.02763445116246,1.28488585018206,1.2851780672599507,3.134624333041961,19348.47458893624,1972.995323472974,4632.441516551485,4632.441516551485,5.558955875258336,5.012102637933403,-2.3667157845909697,7.378818422524372,3.4725642255409177,3.4725642255409177,0.9921612072974051,0.0,0.0,0.00022741464972965756,7.658760626426475e-05,0.00015082704346539282,0.0006074761964281235,0.09566274402322023,0.0717882395655871,0.023874504457633137,0.0956627646405506,0.07178823956551045,0.023874504457607644,0.3775957728694672,0.3775957728694672,0.12557644562824707,0.0,4.936751842099454,4.911678345175858,5.0121617490829635,4.937046403427814,4.912076951595566,5.012143321165581,24829.42565380281,21105.01180573239,0.85,1.0637809736927848,0.6608679575396883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529991251404126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.18417947586,1537.4630887787184,0.3775957728694672,0.12557644562824707,6.112874298809886,3.4725642255409177
5251.0,-30.250579546849917,5.01208978450262,35.00929537368435,24.114523850753926,4.991681149250539,-26.72638878341262,-40.25750941419972,1.467490385814545,-0.0923335251690105,-5.029452179992672,40.01849143537212,42238.33050699045,25751.542411693976,25751.542411693976,67989.87291868443,77413.81462730878,77413.81462730878,25751.542411693976,103165.35703900276,103165.35703900276,103165.35703900276,127994.75402834677,91680.57688026679,56505.09275995352,39083.87124479252,24829.39698934401,0.0,63913.26823413653,21104.98744094241,1537.4613214362764,0.0,0.8867018556076134,2.8145269092710525,0.0014959135982669303,354249.03999675845,1555330.6796589883,4.3905007609144695,1555330.6796589883,4.3905007609144695,0.85,0.09566266262056008,4.027634451161993,1.2676148858247331,1.0,0.0,4.0276344511610365,1.2848858009117505,1.2851780209312083,3.1346244532424574,19348.451626672326,1972.992981973694,4632.441516551485,4632.441516551485,5.5589568307953785,5.01208978450262,-2.3666952153610903,7.37878499986371,3.472580551641079,3.472580551641079,0.9921658718974511,0.0,0.0,0.00022741694769152652,7.658844778702014e-05,0.0001508284999045064,0.0006074820624324734,0.09566266262068232,0.07178816050249999,0.023874502118182327,0.0956626662485189,0.07178816050240827,0.02387450211815182,0.377595506877408,0.377595506877408,0.12557648316461412,0.0,4.936821413156338,4.911767277982733,5.01217300031135,4.937118654823678,4.912142035256807,5.012237059151971,24829.39698934401,21104.98744094241,0.85,1.0637833864106883,0.6608695138583237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452998543250137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.177762313755,1537.4613214362764,0.377595506877408,0.12557648316461412,6.112874298809886,3.472580551641079
5252.0,-30.25048266338615,5.012076946670579,35.00929169589713,24.114516376890265,4.991684392836067,-26.72630125034348,-40.25740872658787,1.4675029797947163,-0.09215697605117157,-5.029439740922207,40.0184836240227,42238.33156632713,25751.54053984494,25751.54053984494,67989.87210617207,77413.7715379944,77413.7715379944,25751.54053984494,103165.31207783933,103165.31207783933,103165.31207783933,127994.67976899708,91680.4959989989,56505.05602733704,39083.822190735395,24829.367691157746,0.0,63913.18988189314,21104.962537484083,1537.4594657453426,0.0,0.8867019472626537,2.8145260420887204,0.0014959135982669303,354249.2117939963,1555330.3427256513,4.390497680571016,1555330.3427256513,4.390497680571016,0.85,0.09566257885715132,4.027634451161993,1.2676145478943366,1.0,0.0,4.027634451163432,1.2848857372411984,1.2851779601989037,3.134624608573989,19348.434557328386,1972.9912413850182,4632.441516551485,4632.441516551485,5.558956426721408,5.012076946670579,-2.3666728951835245,7.378749841854104,3.4725968452526814,3.4725968452526814,0.9921705272150518,0.0,0.0,0.00022741924561917216,7.658932238515901e-05,0.00015082992323401317,0.0006074877950834302,0.0956625788572738,0.07178807947105444,0.023874499386219373,0.09566253119896867,0.07178807947096252,0.023874499386188804,0.3775952405979144,0.3775952405979144,0.125576521984115,0.0,4.936908971590867,4.91188145823935,5.012180398462931,4.937282764871043,4.912361806591889,5.012233652828229,24829.367691157746,21104.962537484083,0.85,1.0637846778077005,0.6608703406038793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452997961661292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.171347378366,1537.4594657453426,0.3775952405979144,0.125576521984115,6.112874298809886,3.4725968452526814
5253.0,-30.250385800990326,5.012064215284399,35.00928803594243,24.114502441976242,4.991695146380527,-26.726212985226002,-40.25730793420223,1.4675223306174692,-0.09224688078921872,-5.029422969889941,40.01847678786021,42238.33209108077,25751.52776634162,25751.52776634162,67989.85985742239,77413.67192882983,77413.67192882983,25751.52776634162,103165.19969517145,103165.19969517145,103165.19969517145,127994.54232089482,91680.36164666247,56505.02180891835,39083.7109308268,24829.34262572337,0.0,63913.05355655016,21104.941231864865,1537.4577475760607,0.0,0.8867020574480704,2.8145291798092944,0.0014959135982669303,354249.44342049246,1555330.0478558994,4.390493977459069,1555330.0478558994,4.390493977459069,0.85,0.09566249408970867,4.027634451161993,1.2676141467737034,1.0,0.0,4.027634451162207,1.2848856419575967,1.285177867845745,3.1346248410291686,19348.4062033436,1972.988350083219,4632.441516551485,4632.441516551485,5.558953669319447,5.012064215284399,-2.3666473807058273,7.378711595990226,3.47261312214752,3.47261312214752,0.9921751777564343,0.0,0.0,0.00022742154306850388,7.659019790263762e-05,0.00015083134516586625,0.0006074935221051488,0.09566249408981839,0.07178799763656199,0.023874496453256393,0.09566254282732602,0.07178799763647967,0.023874496453229012,0.3775949756794404,0.3775949756794404,0.12557656160387046,0.0,4.936956037022526,4.911954577610459,5.012149011927022,4.937176089100717,4.912278910229361,5.012055367862558,24829.34262572337,21104.941231864865,0.85,1.063786755193367,0.6608717584383347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529973800869678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.164935625528,1537.4577475760607,0.3775949756794404,0.12557656160387046,6.112874298809886,3.47261312214752
5254.0,-30.250289000953078,5.012051380191492,35.00928438060083,24.114485503546916,4.99169169228446,-26.726126197091126,-40.257211158145196,1.4675288884238418,-0.09209494016369035,-5.029416120248691,40.018469602316095,42238.348921908866,25751.540211148833,25751.540211148833,67989.8891330577,77413.61768400212,77413.61768400212,25751.540211148833,103165.15789515096,103165.15789515096,103165.15789515096,127994.47673130088,91680.26693188866,56504.99816980071,39083.6319578755,24829.318836149916,0.0,63912.95079402541,21104.921010727427,1537.4563321948126,0.0,0.8867021183676828,2.8145279835987145,0.0014959135982669303,354249.53802164446,1555329.7379160305,4.390491930072752,1555329.7379160305,4.390491930072752,0.8499999999999999,0.09566241845885579,4.027634451161993,1.2676138593954969,1.0,0.0,4.027634451160712,1.2848856065332193,1.285177835363551,3.134624927450974,19348.386214549006,1972.9863117934267,4632.441516551485,4632.441516551485,5.558956355766146,5.012051380191492,-2.3666291734188833,7.3786805536103754,3.4726294097571397,3.4726294097571397,0.9921798313591828,0.0,0.0,0.00022742383906013656,7.6591038541606e-05,0.00015083280051853058,0.0006074993837336782,0.09566241845896616,0.07178792283919744,0.023874495619768718,0.09566242067513069,0.07178792283911462,0.02387449561974117,0.37759470943487516,0.37759470943487516,0.12557659951582395,0.0,4.937026477701693,4.91204213422634,5.012167888807937,4.937321180085007,4.912405371244176,5.012256425813803,24829.318836149916,21104.921010727427,0.85,1.0637889236591687,0.6608730843617584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529967986395556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.158526680078,1537.4563321948126,0.37759470943487516,0.12557659951582395,6.112874298809886,3.4726294097571397
5255.0,-30.250192205527792,5.012038584889452,35.009280699595195,24.114472581446194,4.991696050077241,-26.726038631825173,-40.25711043560875,1.467542476375926,-0.0920298472414629,-5.029402595570556,40.01846154411195,42238.34958520779,25751.53543624476,25751.53543624476,67989.88502145256,77413.54808310438,77413.54808310438,25751.53543624476,103165.08351934914,103165.08351934914,103165.08351934914,127994.37128374925,91680.1600257244,56504.9615278331,39083.55388654589,24829.287764400116,0.0,63912.84165094601,21104.8945997401,1537.4543477403665,0.0,0.8867022164461118,2.8145287068806124,0.0014959135982669303,354249.72481252684,1555329.3903350697,4.390488633853332,1555329.3903350697,4.390488633853332,0.85,0.09566233277748604,4.027634451161993,1.267613504980691,1.0,0.0,4.027634451161617,1.284885538216251,1.285177769981172,3.134625094118016,19348.36365285908,1972.9840111413257,4632.441516551485,4632.441516551485,5.558955325012912,5.012038584889452,-2.366606104189848,7.3786446890793,3.472645644862921,3.472645644862921,0.9921844699608345,0.0,0.0,0.00022742613496373642,7.659191347047294e-05,0.00015083422149326348,0.0006075051069004667,0.09566233277761295,0.07178784025604654,0.023874492521566412,0.0956623323646311,0.0717878402559513,0.023874492521534736,0.37759444305404277,0.37759444305404277,0.12557663908992547,0.0,4.9370906074383925,4.912126399673639,5.012171369798921,4.937372748329096,4.912489150605495,5.012211020557345,24829.287764400116,21104.8945997401,0.85,1.0637906759454219,0.6608742233038014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452996217566915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.152119714125,1537.4543477403665,0.37759444305404277,0.12557663908992547,6.112874298809886,3.472645644862921
5256.0,-30.250095445075143,5.012025784272523,35.009277017667884,24.11445997366684,4.991698574417148,-26.725951281427292,-40.25701355477793,1.4675544107705751,-0.0919279645376605,-5.0293912012140165,40.0184541552567,42238.36590542618,25751.53607403148,25751.53607403148,67989.90197945766,77413.48708563641,77413.48708563641,25751.53607403148,103165.0231596679,103165.0231596679,103165.0231596679,127994.2844744915,91680.06099470897,56504.939814503785,39083.467978005756,24829.261314823616,0.0,63912.729292829375,21104.872117600073,1537.4526767298726,0.0,0.8867023012493236,2.8145286984099114,0.0014959135982669303,354249.88218135294,1555329.0716257181,4.390485783787757,1555329.0716257181,4.390485783787757,0.85,0.09566225176912771,4.027634451161993,1.267613177490421,1.0,0.0,4.027634451163562,1.2848854776376526,1.285177712337884,3.134625241906436,19348.342753156256,1972.981879964744,4632.441516551485,4632.441516551485,5.5589554626912205,5.012025784272523,-2.366584611461983,7.378610395734506,3.472661870580458,3.472661870580458,0.9921891058801309,0.0,0.0,0.00022742843005915594,7.659275503698533e-05,0.0001508356750221706,0.0006075109611835688,0.09566225176924344,0.071787761109529,0.023874490659714434,0.09566223725338888,0.07178776110944216,0.02387449065968555,0.3775941764229035,0.3775941764229035,0.12557667907231268,0.0,4.937160818499649,4.912217161390856,5.012179683731119,4.937463236676365,4.912601851133331,5.012234613934538,24829.261314823616,21104.872117600073,0.85,1.0637928114123851,0.6608756404675253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529956365224033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.145715882445,1537.4526767298726,0.3775941764229035,0.12557667907231268,6.112874298809886,3.472661870580458
5257.0,-30.249998709301686,5.012013048953697,35.00927334203198,24.114457074925326,4.991706006585563,-26.72586346243518,-40.25691283224148,1.4675707597203664,-0.0917664483197882,-5.0293764722312275,40.01844697465288,42238.366159554855,25751.528238259092,25751.528238259092,67989.89439781394,77413.44564754989,77413.44564754989,25751.528238259092,103164.97388580898,103164.97388580898,103164.97388580898,127994.20876970742,91679.98351994726,56504.90403195765,39083.421653321784,24829.234883898433,0.0,63912.65653722022,21104.849651313667,1537.4509329422283,0.0,0.886702402281849,2.8145282958679467,0.0014959135982669303,354250.0856051844,1555328.7618990908,4.390482388288035,1555328.7618990908,4.390482388288035,0.85,0.09566216797392138,4.027634451161993,1.2676128252735364,1.0,0.0,4.027634451159069,1.2848853964053275,1.2851776340354468,3.1346254400820066,19348.32640272817,1972.9802126850832,4632.441516551485,4632.441516551485,5.5589537711917485,5.012013048953697,-2.366560674549477,7.378573723503173,3.4726780733691665,3.4726780733691665,0.9921937352483333,0.0,0.0,0.00022743072459053502,7.659362998398104e-05,0.00015083709460655397,0.0006075166787505377,0.09566216797403557,0.07178767979480291,0.023874488179232652,0.0956621259707798,0.07178767979471723,0.023874488179204158,0.3775939100418027,0.3775939100418027,0.12557671967684753,0.0,4.937245077593047,4.912334611440485,5.012164021224237,4.937610023911418,4.9128323886135945,5.0121293888243486,24829.234883898433,21104.849651313667,0.85,1.063793903766452,0.6608763967580802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529950556882703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.139314576663,1537.4509329422283,0.3775939100418027,0.12557671967684753,6.112874298809886,3.4726780733691665
