time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5258.0,-30.249902025064312,5.012000379288799,35.00926969368256,24.114448762871348,4.991714530533468,-26.725775580672867,-40.25681210970504,1.46758808614328,-0.09172141226889607,-5.029361663681959,40.018440418158605,42238.36615507371,25751.520359787715,25751.520359787715,67989.88651486143,77413.37780057806,77413.37780057806,25751.520359787715,103164.89816036577,103164.89816036577,103164.89816036577,127994.1101640292,91679.88009900787,56504.868453508716,39083.34627277684,24829.212003663433,0.0,63912.55827644028,21104.830203113917,1537.4493871193172,0.0,0.8867025014584189,2.8145294323750383,0.0014959135982669303,354250.2901280098,1555328.4790927111,4.390479055163756,1555328.4790927111,4.390479055163756,0.85,0.09566208641183187,4.027634451161993,1.2676124988822268,1.0,0.0,4.027634451161571,1.2848853106020754,1.2851775511594992,3.1346256494089046,19348.304576567047,1972.9779870360467,4632.441516551485,4632.441516551485,5.5589520704748905,5.012000379288799,-2.3665366635670555,7.3785370428558545,3.472694274521775,3.472694274521775,0.9921983641490785,0.0,0.0,0.00022743301792081222,7.659450494021787e-05,0.00015083851298059434,0.0006075223914426873,0.0956620864119368,0.07178760038079116,0.023874486031145642,0.09566207911577006,0.07178760038071241,0.023874486031119455,0.37759364554033265,0.37759364554033265,0.12557675933007248,0.0,4.937318499933269,4.9124439460213125,5.012129337075351,4.937640251413086,4.912909412406179,5.012018769475162,24829.212003663433,21104.830203113917,0.85,1.0637954159303955,0.6608774127360162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529944750027246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.132916001821,1537.4493871193172,0.37759364554033265,0.12557675933007248,6.112874298809886,3.472694274521775
5259.0,-30.249805356710876,5.011987690454896,35.009266058456525,24.11443091640251,4.991716965189099,-26.72568832216554,-40.256715228874214,1.4675999306450236,-0.0917080088588591,-5.029350845732692,40.018433503704955,42238.38213722776,25751.52266006831,25751.52266006831,67989.90479729607,77413.29593945928,77413.29593945928,25751.52266006831,103164.81859952759,103164.81859952759,103164.81859952759,127994.00696462119,91679.7602051292,56504.84640290287,39083.237558029265,24829.1883650936,0.0,63912.425923122864,21104.81011032956,1537.4478868617962,0.0,0.8867025816069822,2.8145305186676213,0.0014959135982669303,354250.4395361924,1555328.1808462325,4.3904763615327305,1555328.1808462325,4.3904763615327305,0.85,0.09566200785081333,4.027634451161993,1.2676121724909173,1.0,0.0,4.027634451160809,1.284885250448469,1.2851774939385738,3.1346257961605604,19348.279273923992,1972.9754068845114,4632.441516551485,4632.441516551485,5.558952567033905,5.011987690454896,-2.36651559159881,7.378503282053707,3.4727104742544532,3.4727104742544532,0.9922029926441295,0.0,0.0,0.00022743531089562685,7.659534653305714e-05,0.00015083996436256972,0.0006075282370787331,0.09566200785092181,0.071787523545304,0.023874484305617807,0.09566203133624697,0.0717875235452226,0.023874484305590728,0.37759338212852883,0.37759338212852883,0.12557679705782823,0.0,4.937379271131931,4.912530318670463,5.012113020044467,4.937642836873806,4.912896357354782,5.012068329918577,24829.1883650936,21104.81011032956,0.85,1.0637979049500923,0.6608790313801302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529938946269836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.126519619067,1537.4478868617962,0.37759338212852883,0.12557679705782823,6.112874298809886,3.4727104742544532
5260.0,-30.249708744575777,5.01197495421235,35.009262403907364,24.114418832492106,4.991716013522805,-26.725601452878646,-40.256614646036155,1.4676087218269431,-0.09152381043440982,-5.029341437346546,40.0184256704243,42238.382439156936,25751.528349105494,25751.528349105494,67989.91078826244,77413.25125869292,77413.25125869292,25751.528349105494,103164.77960779841,103164.77960779841,103164.77960779841,127993.93945210511,91679.67614349625,56504.807323965346,39083.18757725656,24829.159844306705,0.0,63912.34742156327,21104.7858676607,1537.446143573619,0.0,0.8867026579052383,2.81452919738822,0.0014959135982669303,354250.5694767445,1555327.8429673288,4.390473797303046,1555327.8429673288,4.390473797303046,0.85,0.09566192751310092,4.027634451161993,1.2676118076359857,1.0,0.0,4.027634451162376,1.2848852045834982,1.285177451007848,3.1346259080534518,19348.261533389472,1972.9735978534436,4632.441516551485,4632.441516551485,5.558953795120036,5.01197495421235,-2.3664955954710307,7.378470549683382,3.472726647088374,3.472726647088374,0.9922076134538212,0.0,0.0,0.00022743760255822457,7.659622029386027e-05,0.0001508413822643643,0.0006075339478688492,0.09566192751322243,0.0717874454193709,0.023874482093851526,0.09566188618957319,0.07178744541927971,0.0238744820938212,0.3775931182683238,0.3775931182683238,0.12557683433635766,0.0,4.937463381679265,4.9126390506386315,5.012122990806347,4.937817626912135,4.91309184947653,5.012180770564669,24829.159844306705,21104.7858676607,0.85,1.0637993053173862,0.6608798478415175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529933143470335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.120126140913,1537.446143573619,0.3775931182683238,0.12557683433635766,6.112874298809886,3.472726647088374
5261.0,-30.249612177460566,5.011962250306297,35.00925873345863,24.114405910391383,4.991720292018785,-26.72551410106516,-40.256513993348904,1.4676222156246699,-0.09146153260940082,-5.029328318868848,40.01841789821767,42238.38225548051,25751.524468726395,25751.524468726395,67989.9067242069,77413.18204531005,77413.18204531005,25751.524468726395,103164.70651403644,103164.70651403644,103164.70651403644,127993.83698086842,91679.56968485231,56504.769895027945,39083.11087758262,24829.130466831986,0.0,63912.24134441461,21104.760896807187,1537.4442646210837,0.0,0.886702752878303,2.8145299102448997,0.0014959135982669303,354250.7506579587,1555327.507722834,4.390470605451324,1555327.507722834,4.390470605451324,0.85,0.09566184373754821,4.027634451161993,1.2676114548696211,1.0,0.0,4.0276344511604565,1.2848851367180207,1.2851773860702662,3.134626073619134,19348.239066145128,1972.9713068321118,4632.441516551485,4632.441516551485,5.558952957466914,5.011962250306297,-2.366472900761106,7.3784351510674036,3.472742784472631,3.472742784472631,0.9922122241350374,0.0,0.0,0.00022743989317419827,7.659709467066726e-05,0.00015084279850353103,0.0006075396519625083,0.09566184373767056,0.07178736458895828,0.02387447914871229,0.09566180375383951,0.07178736458886646,0.023874479148681755,0.377592855463445,0.377592855463445,0.1255768728394208,0.0,4.937539092163377,4.912739898497875,5.012123009099298,4.9378667862594625,4.91316820786875,5.01214803633593,24829.130466831986,21104.760896807187,0.85,1.0638010073503492,0.6608809418506145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452992734404993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.113734758796,1537.4442646210837,0.377592855463445,0.1255768728394208,6.112874298809886,3.472742784472631
5262.0,-30.24951564652116,5.011949587002441,35.009255071844024,24.114398017432563,4.991726240982895,-26.72542661478902,-40.25641707759348,1.4676372092520371,-0.09135597624725733,-5.0293147905687325,40.01841081463432,42238.39751146478,25751.519596462724,25751.519596462724,67989.9171079275,77413.12628851175,77413.12628851175,25751.519596462724,103164.64588497447,103164.64588497447,103164.64588497447,127993.75079309652,91679.47737355572,56504.74859651392,39083.03197449089,24829.10490812205,0.0,63912.13688261295,21104.739171903744,1537.4425958258157,0.0,0.8867028474437417,2.8145301025362945,0.0014959135982669303,354250.9374993669,1555327.2021812983,4.390467427299548,1555327.2021812983,4.390467427299548,0.85,0.09566176203304531,4.027634451161993,1.2676111658429732,1.0,0.0,4.027634451159197,1.2848850618368532,1.285177314114323,3.134626256300423,19348.219584585157,1972.9693202658561,4632.441516551485,4632.441516551485,5.558951905696774,5.011949587002441,-2.366449905954826,7.378399492957267,3.472758910384659,3.472758910384659,0.992216831538474,0.0,0.0,0.00022744218295331128,7.659793659321147e-05,0.00015084424636009982,0.0006075454833995051,0.09566176203315756,0.0717872852789605,0.023874476754197058,0.09566171665707199,0.07178728527887626,0.02387447675416905,0.3775925930970125,0.3775925930970125,0.12557691172497493,0.0,4.937617910424649,4.912848765187789,5.012111361992822,4.937958814321462,4.9133099284171635,5.012090507196092,24829.10490812205,21104.739171903744,0.85,1.0638029085587326,0.6608822607362322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529921547336402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.107345695184,1537.4425958258157,0.3775925930970125,0.12557691172497493,6.112874298809886,3.472758910384659
5263.0,-30.249419116181667,5.011937005120047,35.00925143456416,24.114384326990717,4.991735639645791,-26.725338784071802,-40.25631635505704,1.467655307537206,-0.09141926346205764,-5.0292992845663225,40.018404200206696,42238.39687981334,25751.509825887257,25751.509825887257,67989.9067057006,77413.0330579318,77413.0330579318,25751.509825887257,103164.54288381906,103164.54288381906,103164.54288381906,127993.62428314514,91679.34898528557,56504.71280717219,39082.92908679265,24829.081399326085,0.0,63912.01048611873,21104.71918942717,1537.4409951712653,0.0,0.8867029503821384,2.8145327430635576,0.0014959135982669303,354251.15165521647,1555326.916876251,4.390463967750232,1555326.916876251,4.390463967750232,0.85,0.09566167986042359,4.027634451161993,1.2676107850531122,1.0,0.0,4.0276344511620845,1.2848849724295623,1.285177227628961,3.134626474419903,19348.192489268797,1972.9665573125174,4632.441516551485,4632.441516551485,5.55894979653351,5.011937005120047,-2.366425445548369,7.378362450668416,3.4727750273718394,3.4727750273718394,0.9922214363919541,0.0,0.0,0.00022744447273943336,7.659881159493274e-05,0.00015084566114450062,0.0006075511816338987,0.09566167986052959,0.0717872057179161,0.023874474142613494,0.09566171791522994,0.07178720571783655,0.02387447414258704,0.3775923316350447,0.3775923316350447,0.1255769502088332,0.0,4.937664454749552,4.912923002571233,5.012074526922163,4.937880021104263,4.913249404809562,5.011956682288485,24829.081399326085,21104.71918942717,0.85,1.0638048496450845,0.6608835578562694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452991575279884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.100959125753,1537.4409951712653,0.3775923316350447,0.1255769502088332,6.112874298809886,3.4727750273718394
5264.0,-30.24932264640666,5.01192429708256,35.00924779140171,24.11436770288276,4.9917301858804715,-26.725252493187284,-40.256219648849196,1.4676600326624059,-0.09122269267169258,-5.0292936125528245,40.01839675430222,42238.41260011131,25751.524964498432,25751.524964498432,67989.93756460975,77412.98821640243,77412.98821640243,25751.524964498432,103164.51318090086,103164.51318090086,103164.51318090086,127993.56952790612,91679.26299759821,56504.687381312375,39082.861795873156,24829.056347005262,0.0,63911.91814287842,21104.697894954472,1537.439534593258,0.0,0.8867030062468266,2.8145308233091164,0.0014959135982669303,354251.2299923169,1555326.595706538,4.390462090252362,1555326.595706538,4.390462090252362,0.85,0.09566160504769712,4.027634451161993,1.267610439429991,1.0,0.0,4.027634451161691,1.2848849455957307,1.285177203729472,3.1346265398841604,19348.17434225592,1972.9647068321924,4632.441516551485,4632.441516551485,5.558953064488675,5.01192429708256,-2.366408241282406,7.378332538364965,3.472791147815655,3.472791147815655,0.9922260422330442,0.0,0.0,0.00022744676111013153,7.659965171450631e-05,0.00015084710939562522,0.0006075570146600221,0.0956616050478106,0.07178713188302721,0.023874473164783385,0.09566156781347906,0.07178713188294206,0.023874473164755064,0.3775920688683818,0.3775920688683818,0.12557698683550017,0.0,4.937743606889228,4.913020526233936,5.0120983412554665,4.938070919881113,4.913421394869658,5.012204387951499,24829.056347005262,21104.697894954472,0.85,1.0638068695202465,0.6608847587031442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529909958301712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.094575762005,1537.439534593258,0.3775920688683818,0.12557698683550017,6.112874298809886,3.472791147815655
5265.0,-30.24922619978805,5.011911711231672,35.00924413185856,24.114359146356605,4.991740253907175,-26.725164670844787,-40.256118891388155,1.4676787249652032,-0.09120648216043037,-5.029276287301272,40.018388990854305,42238.411615402125,25751.510302106544,25751.510302106544,67989.92191750868,77412.91314206438,77412.91314206438,25751.510302106544,103164.42344417093,103164.42344417093,103164.42344417093,127993.44900244832,91679.15307053705,56504.65154388009,39082.77947406329,24829.02555827739,0.0,63911.80503234068,21104.67172453578,1537.4374787061743,0.0,0.8867031226136789,2.814532632058168,0.0014959135982669303,354251.46927426534,1555326.2608400427,4.3904581794010635,1555326.2608400427,4.3904581794010635,0.85,0.09566151681732066,4.027634451161993,1.2676101372158155,1.0,0.0,4.027634451160618,1.284884853413171,1.2851771144657118,3.1346267647742723,19348.151143029896,1972.962341169502,4632.441516551485,4632.441516551485,5.558949899334436,5.011911711231672,-2.366382501964642,7.378294213196314,3.4728072092328794,3.4728072092328794,0.9922306312093941,0.0,0.0,0.0002274490489527388,7.660052703774933e-05,0.00015084852191498945,0.0006075627037716764,0.09566151681744435,0.07178704768956708,0.023874469127877277,0.09566151392409407,0.07178704768947425,0.023874469127846406,0.37759180652015545,0.37759180652015545,0.12557702563125459,0.0,4.9378022773926205,4.913106565133035,5.012074609001843,4.938069805140856,4.91348362911998,5.01201263617935,24829.02555827739,21104.67172453578,0.85,1.0638085074127446,0.6608859129237333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529904167444545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.088194402624,1537.4374787061743,0.37759180652015545,0.12557702563125459,6.112874298809886,3.4728072092328794
5266.0,-30.249129784079773,5.011899171988027,35.00924050650537,24.114350974001013,4.991747848434797,-26.72507712375283,-40.256021975632734,1.4676951881091174,-0.09114232039161152,-5.029262428540736,40.01838266762585,42238.426341700004,25751.504709237404,25751.504709237404,67989.9310509374,77412.84967343642,77412.84967343642,25751.504709237404,103164.35438267382,103164.35438267382,103164.35438267382,127993.35866014106,91679.05376001967,56504.63042828844,39082.692590812476,24829.00427746725,0.0,63911.69686827973,21104.653635847164,1537.4360459281106,0.0,0.8867032161072298,2.8145334065559946,0.0014959135982669303,354251.6606800182,1555325.9880956307,4.39045503727503,1555325.9880956307,4.39045503727503,0.85,0.09566143707607168,4.027634451161993,1.2676098245615144,1.0,0.0,4.02763445116174,1.2848847716619112,1.2851770356347092,3.1346269642160376,19348.13018434042,1972.960203977956,4632.441516551485,4632.441516551485,5.558948692007993,5.011899171988027,-2.3663592816593937,7.378258453647421,3.472823286329666,3.472823286329666,0.9922352246656189,0.0,0.0,0.0002274513360833066,7.66013689951748e-05,0.0001508499670881318,0.0006075685244008124,0.09566143707617276,0.07178697001417725,0.02387446706199552,0.09566146118506498,0.07178697001410139,0.02387446706197029,0.3775915438749517,0.3775915438749517,0.12557706329366225,0.0,4.937860591605897,4.9131950198147365,5.012042182492394,4.938120108149121,4.913575162630991,5.011938838671995,24829.00427746725,21104.653635847164,0.85,1.063810450707682,0.6608872618223899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529898377981811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.081815795003,1537.4360459281106,0.3775915438749517,0.12557706329366225,6.112874298809886,3.472823286329666
5267.0,-30.249033399390857,5.0118865432352,35.00923687489239,24.114328727033012,4.991744756894999,-26.724990673217295,-40.25592146264387,1.4677020307226976,-0.09108640236831889,-5.029255038984067,40.01837523458716,42238.42592514624,25751.515450339215,25751.515450339215,67989.94137548546,77412.77246542262,77412.77246542262,25751.515450339215,103164.28791576183,103164.28791576183,103164.28791576183,127993.26666651852,91678.93639654964,56504.58985627846,39082.607266967985,24828.978750756694,0.0,63911.58601772468,21104.63193814319,1537.4345158977565,0.0,0.8867032806729102,2.814533534443644,0.0014959135982669303,354251.7627385042,1555325.667481011,4.390452867355513,1555325.667481011,4.390452867355513,0.85,0.09566136035626147,4.027634451161993,1.2676094443211334,1.0,0.0,4.027634451163273,1.284884734924793,1.2851770018271684,3.134627053840545,19348.10541571985,1972.9576782815589,4632.441516551485,4632.441516551485,5.558951010677701,5.0118865432352,-2.366340845836959,7.378227389072159,3.4728393565098856,3.4728393565098856,0.9922398161456816,0.0,0.0,0.00022745362249922618,7.660224221267083e-05,0.00015085138028655536,0.0006075742162474695,0.09566136035637576,0.07178689481146484,0.023874465544910926,0.09566137729671186,0.07178689481137907,0.0238744655448824,0.3775912811960828,0.3775912811960828,0.12557709950611948,0.0,4.937919406935464,4.913268900157902,5.012055607180287,4.938168636615728,4.913578457725407,5.012123362378588,24828.978750756694,21104.63193814319,0.85,1.0638124573630472,0.6608884015713866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529892590378966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.075439783033,1537.4345158977565,0.3775912811960828,0.12557709950611948,6.112874298809886,3.4728393565098856
5268.0,-30.248937024746333,5.011874054504666,35.00923323996553,24.114330403413646,4.9917566452595175,-26.72490273363068,-40.255820740107424,1.4677223541451356,-0.09093887219125918,-5.029236841828007,40.01836787483785,42238.42456152012,25751.498647664084,25751.498647664084,67989.9232091842,77412.73143768022,77412.73143768022,25751.498647664084,103164.23008534432,103164.23008534432,103164.23008534432,127993.18004239482,91678.86128204023,56504.5544058853,39082.56319572771,24828.949957050492,0.0,63911.5131527782,21104.607463492917,1537.4325577376967,0.0,0.8867034000176955,2.814533720285097,0.0014959135982669303,354252.0140627722,1555325.3500276855,4.390448856423685,1555325.3500276855,4.390448856423685,0.85,0.09566127214197548,4.027634451161993,1.2676091162813834,1.0,0.0,4.027634451164149,1.2848846351139551,1.2851769049312818,3.1346272973408125,19348.089563404108,1972.9560617952216,4632.441516551485,4632.441516551485,5.5589473835029,5.011874054504666,-2.366314480343293,7.3781885348479594,3.4728553787894296,3.4728553787894296,0.992244393939837,0.0,0.0,0.00022745590869804872,7.660311725986782e-05,0.0001508527914381809,0.0006075798998503723,0.0956612721420933,0.0717868107142788,0.02387446142781451,0.09566127464904181,0.07178681071419038,0.023874461427785102,0.3775910176650751,0.3775910176650751,0.12557713731863798,0.0,4.937988218843998,4.9133733166345905,5.012017241760304,4.9382979696367215,4.913825547325189,5.011898394798209,24828.949957050492,21104.607463492917,0.85,1.0638133859646963,0.6608891337082048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452988680464254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.0690663635,1537.4325577376967,0.3775910176650751,0.12557713731863798,6.112874298809886,3.4728553787894296
5269.0,-30.24884067938248,5.011861501894153,35.00922962286415,24.11430770242589,4.991756341117907,-26.72481603976127,-40.25572392912579,1.4677317014979683,-0.09095130148551789,-5.029228217642626,40.018361124189816,42238.43950518899,25751.50631326169,25751.50631326169,67989.94581845068,77412.64115611288,77412.64115611288,25751.50631326169,103164.14746937457,103164.14746937457,103164.14746937457,127993.0754542277,91678.73198926302,56504.5303383443,39082.446278798576,24828.927984853126,0.0,63911.3742636517,21104.588787125158,1537.4312014156685,0.0,0.8867034683991659,2.8145348898590097,0.0014959135982669303,354252.13317303045,1555325.0588472039,4.390446558263978,1555325.0588472039,4.390446558263978,0.8500000000000001,0.09566119643034277,4.027634451161993,1.2676087420852857,1.0,0.0,4.027634451164197,1.28488458665948,1.285176859402574,3.1346274155512117,19348.062277198776,1972.9532793766248,4632.441516551485,4632.441516551485,5.558949038266933,5.011861501894153,-2.3662951445579967,7.378156646452149,3.4728714222611106,3.4728714222611106,0.9922489777888888,0.0,0.0,0.00022745819422343791,7.660395833335921e-05,0.0001508542358900787,0.0006075857175745989,0.0956611964304478,0.07178673632167236,0.023874460108775444,0.09566123738581989,0.07178673632159353,0.023874460108749232,0.3775907553541352,0.3775907553541352,0.1255771732782221,0.0,4.938042695370655,4.913446129912643,5.012016486346511,4.938276916157122,4.91375376434155,5.012029869627668,24828.927984853126,21104.588787125158,0.85,1.063816051552479,0.6608908037393157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529881019513464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.062695955563,1537.4312014156685,0.3775907553541352,0.1255771732782221,6.112874298809886,3.4728714222611106
5270.0,-30.248744371678328,5.011849037292545,35.00922600288461,24.11429939037191,4.991764928222798,-26.72472849058058,-40.25562327643854,1.4677490471263246,-0.09090183677284358,-5.0292124590955956,40.01835380615356,42238.43809232449,25751.495752192972,25751.495752192972,67989.93384451747,77412.57303849644,77412.57303849644,25751.495752192972,103164.06879068942,103164.06879068942,103164.06879068942,127992.9690603251,91678.62847537237,56504.49352920573,39082.37216240739,24828.90026963568,0.0,63911.27243204307,21104.565229190328,1537.429357325808,0.0,0.8867035751725046,2.8145360790595384,0.0014959135982669303,354252.3508173911,1555324.743193211,4.390442969833515,1555324.743193211,4.390442969833515,0.85,0.09566111090299727,4.027634451161993,1.2676084151444962,1.0,0.0,4.027634451161019,1.2848845007843905,1.2851767764436188,3.13462762505363,19348.040431421035,1972.95105172725,4632.441516551485,4632.441516551485,5.55894675846077,5.011849037292545,-2.3662705840551164,7.378119621347661,3.47288742564778,3.47288742564778,0.9922535501850801,0.0,0.0,0.00022746047887660424,7.660483279183532e-05,0.00015085564608476894,0.0006075913973233163,0.09566111090311386,0.07178665441137685,0.023874456491736997,0.09566117458181668,0.07178665441128937,0.023874456491707902,0.3775904921716,0.3775904921716,0.12557721001155545,0.0,4.938090306704964,4.913519323842991,5.011987068855603,4.938310622322774,4.913842032173704,5.011899374833263,24828.90026963568,21104.565229190328,0.85,1.0638175592077477,0.6608918346483661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452987523614643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.056328173529,1537.429357325808,0.3775904921716,0.12557721001155545,6.112874298809886,3.47288742564778
5271.0,-30.24864813742643,5.011836501331952,35.00922238430939,24.114292684849374,4.991763364163773,-26.724642022712533,-40.2555265353061,1.4677572494511222,-0.09062052727716718,-5.029204220598952,40.018346607098344,42238.45269782708,25751.504315271202,25751.504315271202,67989.95701309829,77412.55254689153,77412.55254689153,25751.504315271202,103164.05686216273,103164.05686216273,103164.05686216273,127992.93260075942,91678.56850738924,56504.46865832963,39082.333165621785,24828.875738596693,0.0,63911.20890421848,21104.54437780719,1537.4278707940532,0.0,0.8867036432140871,2.8145333458997555,0.0014959135982669303,354252.46460091404,1555324.4326713567,4.390440683097349,1555324.4326713567,4.390440683097349,0.85,0.09566103372466148,4.027634451161993,1.267608148097061,1.0,0.0,4.027634451163596,1.2848844576926508,1.2851767362755333,3.1346277301810264,19348.027775658382,1972.9497611986135,4632.441516551485,4632.441516551485,5.558948606962948,5.011836501331952,-2.3662515625727982,7.37808806390475,3.4729034346627854,3.4729034346627854,0.9922581241893672,0.0,0.0,0.00022746276180842168,7.660567327589114e-05,0.00015085708853253055,0.0006075972069756149,0.09566103372477283,0.0717865788965551,0.023874454828217734,0.09566099653290878,0.07178657889647153,0.023874454828189944,0.37759022836342354,0.37759022836342354,0.12557724562455191,0.0,4.938185867595678,4.91364342509587,5.011996704311514,4.938583693321789,4.914155479316264,5.012050917409567,24828.875738596693,21104.54437780719,0.85,1.0638189791557924,0.6608927201037362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529869455044409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.049962848554,1537.4278707940532,0.37759022836342354,0.12557724562455191,6.112874298809886,3.4729034346627854
5272.0,-30.24855190504921,5.011824076772155,35.00921876302728,24.11428412832322,4.991773452427056,-26.72455439120834,-40.25542581276966,1.4677759385874956,-0.09060741992857402,-5.029187383256427,40.01833929110388,42238.45091276151,25751.49094717564,25751.49094717564,67989.94185993716,77412.4773921818,77412.4773921818,25751.49094717564,103163.96833935744,103163.96833935744,103163.96833935744,127992.81595541607,91678.45859456495,56504.43211515008,39082.2516437943,24828.847616058625,0.0,63911.09925985293,21104.52047364983,1537.425977868173,0.0,0.8867037554743459,2.8145351384702697,0.0014959135982669303,354252.6971449039,1555324.1171055285,4.39043691026391,1555324.1171055285,4.39043691026391,0.85,0.09566094746335402,4.027634451161993,1.2676077579660343,1.0,0.0,4.027634451162303,1.2848843655351618,1.2851766470305068,3.1346279550101457,19348.004579436933,1972.9473958423043,4632.441516551485,4632.441516551485,5.558945721207022,5.011824076772155,-2.366226236354428,7.378050313126582,3.472919401376827,3.472919401376827,0.9922626861076649,0.0,0.0,0.00022746504471687795,7.660654835932486e-05,0.0001508584963575531,0.0006076028771801769,0.09566094746347077,0.07178649648341191,0.02387445098005886,0.0956609517895878,0.0717864964833243,0.02387445098002972,0.37758996719190757,0.37758996719190757,0.1255772826908793,0.0,4.938258302604254,4.913749931213033,5.011966576657642,4.938579963327868,4.914207937760295,5.011878094047802,24828.847616058625,21104.52047364983,0.85,1.0638205671209044,0.6608938259851597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529863678355932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.043599262346,1537.425977868173,0.37758996719190757,0.1255772826908793,6.112874298809886,3.472919401376827
5273.0,-30.248455711220807,5.011811594386575,35.00921515334802,24.114261427335464,4.991773261557318,-26.72446782240912,-40.25532907163722,1.4677853727468848,-0.09062331471398011,-5.029178503019577,40.018332386498145,42238.465284193924,25751.497886269517,25751.497886269517,67989.96317046344,77412.38658954352,77412.38658954352,25751.497886269517,103163.88447581303,103163.88447581303,103163.88447581303,127992.70903702291,91678.32888776081,56504.40758241627,39082.13478371616,24828.82456120988,0.0,63910.95934492604,21104.500877028397,1537.4245532770215,0.0,0.8867038257175369,2.8145363834347763,0.0014959135982669303,354252.8197917242,1555323.8192844603,4.390434549536914,1555323.8192844603,4.390434549536914,0.85,0.095660871345764,4.027634451161993,1.2676074238820005,1.0,0.0,4.027634451160436,1.2848843166818038,1.2851766010983139,3.134628074193717,19347.977205854535,1972.9446045137265,4632.441516551485,4632.441516551485,5.558947219141501,5.011811594386575,-2.3662067594805225,7.378018353867098,3.4729353808035084,3.4729353808035084,0.9922672516581452,0.0,0.0,0.00022746732673194423,7.660738886078344e-05,0.0001508599378711608,0.000607608683070045,0.09566087134587149,0.07178642191311381,0.023874449432757683,0.09566091304153503,0.07178642191303314,0.023874449432730854,0.377589707145016,0.377589707145016,0.12557731851399978,0.0,4.938314319323126,4.913823360581262,5.011970142390851,4.9385551883056,4.914133945809965,5.012001297297104,24828.82456120988,21104.500877028397,0.85,1.0638232294953218,0.6608954976913092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452985790178438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.03723884639,1537.4245532770215,0.377589707145016,0.12557731851399978,6.112874298809886,3.4729353808035084
5274.0,-30.2483595511222,5.011799183001369,35.00921153810975,24.114253289904468,4.9917806086841034,-26.72438053009745,-40.25522841894997,1.4678015876606312,-0.09054726706551719,-5.029163581690881,40.01832500522057,42238.46339593618,25751.48936622485,25751.48936622485,67989.95276216103,77412.32429893875,77412.32429893875,25751.48936622485,103163.8136651636,103163.8136651636,103163.8136651636,127992.61032242472,91678.23075846591,56504.36985546853,39082.067669997086,24828.796657261122,0.0,63910.86432725821,21104.477158671954,1537.4227174781338,0.0,0.8867039284556775,2.814537125824269,0.0014959135982669303,354253.02587341005,1555323.500902825,4.390431096722966,1555323.500902825,4.390431096722966,0.85,0.09566078694409343,4.027634451161993,1.2676070738630374,1.0,0.0,4.027634451161592,1.2848842361042034,1.2851765234336605,3.134628270772367,19347.95649645261,1972.9424927424361,4632.441516551485,4632.441516551485,5.558945379928932,5.011799183001369,-2.3661828637989113,7.37798204680028,3.472951322078479,3.472951322078479,0.9922718063081369,0.0,0.0,0.00022746960796791717,7.660826335546636e-05,0.0001508613446124508,0.0006076143489097285,0.09566078694421051,0.07178634093023277,0.023874446013977736,0.0956608351314993,0.07178634093014491,0.023874446013948513,0.3775894460621719,0.3775894460621719,0.12557735536653505,0.0,4.938369062335767,4.9139027652615255,5.01195062792209,4.938616314625392,4.914248726528228,5.011900953376994,24828.796657261122,21104.477158671954,0.85,1.0638246482478422,0.6608964507138002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529852127531198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.030880865917,1537.4227174781338,0.3775894460621719,0.12557735536653505,6.112874298809886,3.472951322078479
5275.0,-30.248263399059773,5.011786720753973,35.00920792392508,24.114235897455387,4.991780346161918,-26.724294006041944,-40.25513167781753,1.467810953145366,-0.09047206057562107,-5.029154412515523,40.018317805432716,42238.47761600959,25751.495469687496,25751.495469687496,67989.97308569709,77412.25512591955,77412.25512591955,25751.495469687496,103163.75059560704,103163.75059560704,103163.75059560704,127992.5223805399,91678.12266920031,56504.34515929554,39081.9750110053,24828.771784932862,0.0,63910.74679593816,21104.456017192933,1537.4211848318016,0.0,0.8867040012398136,2.8145372080548965,0.0014959135982669303,354253.1525109138,1555323.1903495586,4.390428650600766,1555323.1903495586,4.390428650600766,0.85,0.09566070930488528,4.027634451161993,1.267606740877964,1.0,0.0,4.027634451162672,1.2848841875741293,1.2851764778236054,3.134628389167273,19347.93368507862,1972.9401666296465,4632.441516551485,4632.441516551485,5.558946697476626,5.011786720753973,-2.3661632077254473,7.3779499284794205,3.472967263967919,3.472967263967919,0.9922763611336912,0.0,0.0,0.0002274718890343224,7.660910387432216e-05,0.00015086278516000026,0.0006076201509086673,0.09566070930499729,0.07178626508421529,0.023874444220782005,0.09566075041492916,0.07178626508413123,0.023874444220754052,0.3775891845620209,0.3775891845620209,0.12557739164478043,0.0,4.938428250108132,4.913978543122937,5.011959838768007,4.938682351939917,4.9142990711956145,5.012014123737572,24828.771784932862,21104.456017192933,0.85,1.0638269226110526,0.6608978885956948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529846355307108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.024525416184,1537.4211848318016,0.3775891845620209,0.12557739164478043,6.112874298809886,3.472967263967919
5276.0,-30.248167300112314,5.011774331280978,35.009204304433226,24.114227725099795,4.991787769087132,-26.724206761194207,-40.25503102513028,1.467827230170307,-0.09039783299130022,-5.0291394401245375,40.01831042248004,42238.47549504843,25751.48673675941,25751.48673675941,67989.96223180783,77412.19248388988,77412.19248388988,25751.48673675941,103163.6792206493,103163.6792206493,103163.6792206493,127992.42309805984,91678.02424385183,56504.307255015556,39081.90776537364,24828.743877410536,0.0,63910.65164278417,21104.432295798953,1537.4193477411725,0.0,0.8867041042439661,2.8145379803066746,0.0014959135982669303,354253.35929798504,1555322.8718957691,4.390425188847646,1555322.8718957691,4.390425188847646,0.8499999999999999,0.09566062479909837,4.027634451161993,1.26760638976004,1.0,0.0,4.027634451161671,1.2848841067088461,1.2851763998693932,3.134628586447799,19347.912913196957,1972.9380484871956,4632.441516551485,4632.441516551485,5.558944812309151,5.011774331280978,-2.3661393050208224,7.3779136363018,3.4729831698282903,3.4729831698282903,0.9922809056652258,0.0,0.0,0.0002274741688617125,7.660997838710596e-05,0.00015086419047460653,0.0006076258110021903,0.09566062479921561,0.07178618388037111,0.023874440918844504,0.09566067346805114,0.07178618388028313,0.023874440918815243,0.3775889225609339,0.3775889225609339,0.12557742919325335,0.0,4.938485246142932,4.914059788581312,5.01194381712736,4.938741607133238,4.914413210018893,5.011908211004254,24828.743877410536,21104.432295798953,0.85,1.0638283366569967,0.6608988393848956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529840583569786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.018173010798,1537.4193477411725,0.3775889225609339,0.12557742919325335,6.112874298809886,3.4729831698282903
5277.0,-30.248071236352768,5.0117619630770385,35.00920070169868,24.11421997183936,4.991792916462291,-26.7241197756189,-40.25493421414865,1.467841455729692,-0.09027553466358995,-5.029126854871426,40.018303671589635,42238.489057112456,25751.484184472713,25751.484184472713,67989.97324158516,77412.14051926839,77412.14051926839,25751.484184472713,103163.62470374111,103163.62470374111,103163.62470374111,127992.34511693157,91677.93558874256,56504.284126591585,39081.83495794553,24828.720413190462,0.0,63910.555371136,21104.412351211893,1537.417819717978,0.0,0.8867041928001611,2.8145378426876753,0.0014959135982669303,354253.5331158293,1555322.580705183,4.3904222126604555,1555322.580705183,4.3904222126604555,0.85,0.09566054499045899,4.027634451161993,1.2676061133714396,1.0,0.0,4.027634451161923,1.284884035443666,1.2851763315164217,3.1346287603077463,19347.89420324604,1972.9361406031662,4632.441516551485,4632.441516551485,5.5589442613498585,5.0117619630770385,-2.36611714963873,7.377879112715768,3.47299907687186,3.47299907687186,0.9922854505348172,0.0,0.0,0.00022747644787535337,7.661081953024733e-05,0.00015086562834510603,0.0006076316022189503,0.0956605449905659,0.0717861062730503,0.02387443871751558,0.09566058326835913,0.0717861062729701,0.023874438717488903,0.3775886605413175,0.3775886605413175,0.12557746623327798,0.0,4.938553692673963,4.914156381101748,5.011927525211718,4.938851320207846,4.914566656687953,5.0118862971731915,24828.720413190462,21104.412351211893,0.85,1.0638301114230586,0.660900047133508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529834815025193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.011822746408,1537.417819717978,0.3775886605413175,0.12557746623327798,6.112874298809886,3.47299907687186
5278.0,-30.247975198386822,5.0117494933999325,35.009197079925954,24.114203208033018,4.991788411879209,-26.72403377848085,-40.254837507940806,1.4678469919745547,-0.09010074999110884,-5.029120135850711,40.018295911591274,42238.50310910448,25751.4963612527,25751.4963612527,67989.99947035717,77412.09125433191,77412.09125433191,25751.4963612527,103163.5876155846,103163.5876155846,103163.5876155846,127992.2806600107,91677.8457362909,56504.25759106889,39081.76460580223,24828.693044426087,0.0,63910.457650228316,21104.389087762174,1537.4162018166428,0.0,0.8867042551348668,2.814536331241589,0.0014959135982669303,354253.62591380783,1555322.2459881324,4.3904201177225275,1555322.2459881324,4.3904201177225275,0.85,0.09566046827004379,4.027634451161993,1.2676057545607917,1.0,0.0,4.02763445116384,1.2848840048353405,1.2851763038287947,3.1346288349804303,19347.8752406056,1972.9342069519766,4632.441516551485,4632.441516551485,5.558946889937816,5.0117494933999325,-2.3660993461850297,7.377848839584962,3.473014969682473,3.473014969682473,0.9922899913378495,0.0,0.0,0.0002274787262980978,7.661165977158554e-05,0.00015086706652651225,0.0006076373946879291,0.09566046827016263,0.07178603109117997,0.023874437178982664,0.09566043795381346,0.07178603109109079,0.023874437178953004,0.3775883994920964,0.3775883994920964,0.12557750283946623,0.0,4.938644292219351,4.914266832581404,5.011958336205225,4.939019385859581,4.91472140151302,5.012094361120376,24828.693044426087,21104.389087762174,0.85,1.0638321484483109,0.6609012775384747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529829048597203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.00547498039,1537.4162018166428,0.3775883994920964,0.12557750283946623,6.112874298809886,3.473014969682473
5279.0,-30.247879217766652,5.011737137056712,35.009193444521244,24.114199994970136,4.99179798979095,-26.723946424614276,-40.25474066203458,1.467865196639832,-0.08999100591495335,-5.029103330141124,40.01828827098601,42238.5160918785,25751.482761186453,25751.482761186453,67989.99885306496,77412.0398015419,77412.0398015419,25751.482761186453,103163.52256272835,103163.52256272835,103163.52256272835,127992.18547865012,91677.75942046037,56504.23571080201,39081.693010731506,24828.662915921777,0.0,63910.35592665328,21104.36347853351,1537.4141968359593,0.0,0.8867043684095866,2.81453685097769,0.0014959135982669303,354253.8580215053,1555321.9164209957,4.3904163107987335,1555321.9164209957,4.3904163107987335,0.85,0.09566038165926842,4.027634451161993,1.2676054605888205,1.0,0.0,4.027634451161743,1.2848839149566897,1.2851762168556373,3.1346290542502078,19347.857024340734,1972.9323494099142,4632.441516551485,4632.441516551485,5.558943954106636,5.011737137056712,-2.366074153414169,7.377811290470881,3.4730308112683415,3.4730308112683415,0.9922945175052404,0.0,0.0,0.00022748100338136797,7.661250123524532e-05,0.00015086850214612266,0.0006076431768389307,0.09566038165939014,0.07178594821050413,0.023874433448886012,0.09566034308596492,0.07178594821041279,0.023874433448855634,0.3775881401243633,0.3775881401243633,0.12557754194530057,0.0,4.938731526517245,4.914388045806675,5.011943285774521,4.939112324226187,4.914904821106745,5.0119150518053175,24828.662915921777,21104.36347853351,0.85,1.0638338320489669,0.6609025326091679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45298232837219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.999129899761,1537.4141968359593,0.3775881401243633,0.12557754194530057,6.112874298809886,3.4730308112683415
5280.0,-30.247783246944525,5.011724819091398,35.00918984053585,24.11418145000937,4.991804877745484,-26.723859348643643,-40.25464000934733,1.4678809794458711,-0.09009018156916682,-5.029089973283836,40.01828191533314,42238.51352548673,25751.47815583759,25751.47815583759,67989.99168132432,77411.93709658322,77411.93709658322,25751.47815583759,103163.41525242082,103163.41525242082,103163.41525242082,127992.05666454812,91677.62076713088,56504.197196039335,39081.58174565727,24828.641412127297,0.0,63910.22315778457,21104.345200308202,1537.4127572834936,0.0,0.886704459463564,2.8145397120478464,0.0014959135982669303,354254.0424963601,1555321.6422785753,4.39041325066758,1555321.6422785753,4.39041325066758,0.85,0.09566030350568076,4.027634451161993,1.267605070457794,1.0,0.0,4.027634451163086,1.2848838364098973,1.2851761412166443,3.1346292458745793,19347.827762665802,1972.9293655494796,4632.441516551485,4632.441516551485,5.558942959955096,5.011724819091398,-2.366051471107877,7.377776290199275,3.47304666626047,3.47304666626047,0.9922990475029915,0.0,0.0,0.00022748328025318357,7.661337578388575e-05,0.00015086990446929783,0.0006076488248840627,0.09566030350578197,0.07178587188332444,0.02387443162245753,0.09566036057973597,0.07178587188324849,0.02387443162243227,0.3775878828283342,0.3775878828283342,0.12557758028913274,0.0,4.9387801179707935,4.9144604355159345,5.011920217892509,4.93899979171465,4.914775365400544,5.011853353723495,24828.641412127297,21104.345200308202,0.85,1.0638359298709914,0.6609038654302035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529817522293267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.992786871571,1537.4127572834936,0.3775878828283342,0.12557758028913274,6.112874298809886,3.47304666626047
5281.0,-30.24768732614663,5.011712495749688,35.00918624584185,24.114168737456225,4.991807967367402,-26.723772697531633,-40.25453949635846,1.4678933387537187,-0.09000985210644785,-5.029078682873151,40.01827497799227,42238.51100305734,25751.47880100524,25751.47880100524,67989.98980406258,77411.87350437246,77411.87350437246,25751.47880100524,103163.3523053777,103163.3523053777,103163.3523053777,127991.96946683833,91677.51970909892,56504.15720778911,39081.513890344235,24828.617161460625,0.0,63910.131051804856,21104.324587241532,1537.411211663396,0.0,0.8867045421002793,2.8145399745221775,0.0014959135982669303,354254.1984310686,1555321.3430458792,4.390410473423129,1555321.3430458792,4.390410473423129,0.8500000000000001,0.09566022518392761,4.027634451161993,1.2676047358242797,1.0,0.0,4.027634451162465,1.2848837738834045,1.2851760816000968,3.134629398415515,19347.80643517737,1972.9271907509058,4632.441516551485,4632.441516551485,5.558943099226722,5.011712495749688,-2.366030317912815,7.377742813662502,3.473062512236028,3.473062512236028,0.9923035749245794,0.0,0.0,0.0002274855559591736,7.661424912792914e-05,0.00015087130683124445,0.0006076544730853519,0.09566022518403677,0.07178579552971238,0.023874429654324392,0.09566028224474045,0.07178579552963046,0.02387442965429715,0.37758762430851717,0.37758762430851717,0.12557761752693747,0.0,4.938833584150245,4.914535763097604,5.011907851515616,4.939068830766701,4.914858519374377,5.011879862561898,24828.617161460625,21104.324587241532,0.85,1.063837433676214,0.6609047784430181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452981176145715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.986446846451,1537.411211663396,0.37758762430851717,0.12557761752693747,6.112874298809886,3.473062512236028
5282.0,-30.24759145386851,5.011700120139486,35.00918263395393,24.11415675831961,4.99180672691279,-26.723686523103023,-40.25444275522602,1.4679017961485685,-0.0898251544272739,-5.029069672383368,40.0182672877933,42238.52423861298,25751.48507322417,25751.48507322417,67990.00931183714,77411.8302286879,77411.8302286879,25751.48507322417,103163.31530191208,103163.31530191208,103163.31530191208,127991.90462072165,91677.43723425514,56504.131244185264,39081.45110007763,24828.58931880956,0.0,63910.04041888719,21104.300920988127,1537.4095147965768,0.0,0.8867046158526409,2.8145386002761033,0.0014959135982669303,354254.32287725393,1555321.0113397304,4.390407994763231,1555321.0113397304,4.390407994763231,0.85,0.09566014659297341,4.027634451161993,1.2676043764641514,1.0,0.0,4.027634451161153,1.2848837296155422,1.2851760402448813,3.134629506412324,19347.789029522,1972.9254158680078,4632.441516551485,4632.441516551485,5.558944453203647,5.011700120139486,-2.3660108764785073,7.377710996617994,3.4730783360597646,3.4730783360597646,0.9923080960170756,0.0,0.0,0.00022748783053500154,7.661508970750443e-05,0.00015087274082749711,0.0006076602486980619,0.09566014659309258,0.07178571897419955,0.023874427618893017,0.09566013791179684,0.07178571897411012,0.02387442761886328,0.3775873650361605,0.3775873650361605,0.12557765451376632,0.0,4.938912360920938,4.914635770911275,5.011922692037956,4.93924451795607,4.915052917708522,5.01199919383555,24828.58931880956,21104.300920988127,0.85,1.0638392475768832,0.6609059227903465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529806003628196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.980109018203,1537.4095147965768,0.3775873650361605,0.12557765451376632,6.112874298809886,3.4730783360597646
5283.0,-30.247495583015407,5.011687776090006,35.00917900508293,24.114143871143483,4.991810845991381,-26.72359981396054,-40.254346014093585,1.4679150769377949,-0.08976476611053386,-5.029056762950414,40.01825956934975,42238.537143507936,25751.481285937632,25751.481285937632,67990.01842944557,77411.7618105246,77411.7618105246,25751.481285937632,103163.24309646222,103163.24309646222,103163.24309646222,127991.80313052004,91677.33178734964,56504.10712033817,39081.360741123855,24828.560034057824,0.0,63909.92077518168,21104.27602894915,1537.4076444510395,0.0,0.8867047095649806,2.8145393135614754,0.0014959135982669303,354254.50117280247,1555320.6784153439,4.390404845291354,1555320.6784153439,4.390404845291354,0.85,0.0956600640699524,4.027634451161993,1.2676041149115194,1.0,0.0,4.027634451163457,1.2848836627799876,1.2851759763168227,3.1346296694657645,19347.76677579695,1972.9231466195847,4632.441516551485,4632.441516551485,5.5589436356463136,5.011687776090006,-2.3659885988969345,7.37767637498694,3.4730941235769364,3.4730941235769364,0.9923126067362675,0.0,0.0,0.00022749010509797273,7.661593029560671e-05,0.000150874174802366,0.000607666024224646,0.09566006407007385,0.07178563930717596,0.02387442476289789,0.09566005588878243,0.07178563930708483,0.023874424762867573,0.37758710670925794,0.37758710670925794,0.1255776929421221,0.0,4.93898339652668,4.9147291099929475,5.011926564940325,4.93929199683987,4.915126987740507,5.011966612791753,24828.560034057824,21104.27602894915,0.85,1.0638413818195238,0.660907361974239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529800248716092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.973773415304,1537.4076444510395,0.37758710670925794,0.1255776929421221,6.112874298809886,3.4730941235769364
