time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5284.0,-30.247399729063353,5.01167543860985,35.009175377606404,24.114131123665743,4.9918141580148445,-26.723513200767282,-40.25424923803655,1.4679276297200468,-0.08969039963716341,-5.029045033247221,40.01825235222599,42238.55003444911,25751.48049761864,25751.48049761864,67990.03053206774,77411.69717954229,77411.69717954229,25751.48049761864,103163.17767716093,103163.17767716093,103163.17767716093,127991.71172050192,91677.22980760902,56504.08266252102,39081.274605653336,24828.534043340987,0.0,63909.80864899432,21104.25393683984,1537.4059894021811,0.0,0.8867047954525464,2.814539705610276,0.0014959135982669303,354254.6631748567,1555320.367114742,4.390401958793838,1555320.367114742,4.390401958793838,0.85,0.09565998474112104,4.027634451161993,1.2676037775306033,1.0,0.0,4.027634451161963,1.2848835993514265,1.2851759157960438,3.1346298242074466,19347.74525378929,1972.9209519855701,4632.441516551485,4632.441516551485,5.558943465472769,5.01167543860985,-2.3659671978366243,7.377642636446474,3.473109899988909,3.473109899988909,0.9923171142825454,0.0,0.0,0.00022749237928091075,7.661677119570202e-05,0.00015087560808520873,0.0006076717969640016,0.09565998474123448,0.07178556198599981,0.023874422755234676,0.09565997549953441,0.07178556198591468,0.023874422755206366,0.3775868488008208,0.3775868488008208,0.12557773186822416,0.0,4.939053200723151,4.914820715808673,5.011930716002723,4.939354633610037,4.91520941964734,5.011969632418982,24828.534043340987,21104.25393683984,0.85,1.0638434376401098,0.6609087232044744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529794493893886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.967440979599,1537.4059894021811,0.3775868488008208,0.12557773186822416,6.112874298809886,3.473109899988909
5285.0,-30.24730391474969,5.011663142261316,35.00917175544532,24.114118026942037,4.991819896158552,-26.723426380630976,-40.25414865519849,1.4679423620411085,-0.08967276179527062,-5.029031673525223,40.018245252096484,42238.54695404673,25751.47556182405,25751.47556182405,67990.02251587078,77411.62116986298,77411.62116986298,25751.47556182405,103163.09673168702,103163.09673168702,103163.09673168702,127991.60490230873,91677.11744736736,56504.04323155629,39081.19357312341,24828.50817062171,0.0,63909.70174374512,21104.231945028452,1537.4043028071233,0.0,0.8867048892180295,2.814541032886591,0.0014959135982669303,354254.84768960543,1555320.0608605715,4.3903988075367915,1555320.0608605715,4.3903988075367915,0.85,0.09565990415608736,4.027634451161993,1.2676034044334665,1.0,0.0,4.0276344511615285,1.2848835257271354,1.2851758450760338,3.13463000382287,19347.721541059997,1972.9185339601186,4632.441516551485,4632.441516551485,5.558942399988278,5.011663142261316,-2.3659446072224455,7.3776077494837615,3.473125657809212,3.473125657809212,0.9923216165169177,0.0,0.0,0.00022749465254434363,7.661764518246912e-05,0.0001508770073618745,0.0006076774327389075,0.09565990415619985,0.07178548367642049,0.023874420479779362,0.09565992578355335,0.07178548367633607,0.02387442047975129,0.37758659118423055,0.37758659118423055,0.12557777121198022,0.0,4.939109280285379,4.914898546961922,5.011921292894897,4.939358911729926,4.915235248239242,5.011909013231502,24828.50817062171,21104.231945028452,0.85,1.0638450917590927,0.6609097805433061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529788740090552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.961111401004,1537.4043028071233,0.37758659118423055,0.12557777121198022,6.112874298809886,3.473125657809212
5286.0,-30.247208177247682,5.011650850499575,35.009168140910745,24.114105279464297,4.9918233980121345,-26.723339853281672,-40.254048142209626,1.4679550740473961,-0.08960380060466377,-5.0290200316381535,40.01823822991241,42238.54372272737,25751.47501140886,25751.47501140886,67990.01873413623,77411.55565626353,77411.55565626353,25751.47501140886,103163.0306676724,103163.0306676724,103163.0306676724,127991.51398490442,91677.0147088379,56504.002775306784,39081.12437059013,24828.483317232014,0.0,63909.60768782214,21104.21081964721,1537.4027145320176,0.0,0.8867049739519848,2.814541485676959,0.0014959135982669303,354255.00847893074,1555319.7579685114,4.390395959810442,1555319.7579685114,4.390395959810442,0.85,0.09565982553311109,4.027634451161993,1.2676030643051495,1.0,0.0,4.027634451161783,1.2848834615592284,1.285175783812244,3.1346301603683098,19347.699858916025,1972.9163229967446,4632.441516551485,4632.441516551485,5.558942281170763,5.011650850499575,-2.3659232860326456,7.377574136532221,3.4731414074750875,3.4731414074750875,0.9923261164214535,0.0,0.0,0.00022749692400626817,7.66185185715093e-05,0.00015087840543475886,0.0006076830636654217,0.09565982553322151,0.07178540688297783,0.023874418650243687,0.09565985148897212,0.07178540688289496,0.023874418650216125,0.3775863330265255,0.3775863330265255,0.1255778100691272,0.0,4.939166260572222,4.914976456298007,5.011915245095565,4.939416231033476,4.915310207351638,5.0119131990043115,24828.483317232014,21104.21081964721,0.85,1.0638465982492895,0.6609107026450398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452978298867094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.954784223453,1537.4027145320176,0.3775863330265255,0.1255778100691272,6.112874298809886,3.4731414074750875
5287.0,-30.247112452723158,5.011638594347097,35.00916453062443,24.11409745635467,4.991828750715561,-26.723253152510697,-40.25395136615259,1.4679694505043812,-0.08948919767192365,-5.029006931665206,40.018231124582705,42238.55600680072,25751.470738297292,25751.470738297292,67990.026745098,77411.50275149595,77411.50275149595,25751.470738297292,103162.97348979325,103162.97348979325,103162.97348979325,127991.43095801769,91676.92533372069,56503.97858903065,39081.051938544486,24828.457468224446,0.0,63909.509406768935,21104.18884799078,1537.4010375834969,0.0,0.8867050664132705,2.814541509190251,0.0014959135982669303,354255.1894063522,1555319.4514901277,4.390392852385522,1555319.4514901277,4.390392852385522,0.85,0.09565974491280432,4.027634451161993,1.2676027439581232,1.0,0.0,4.027634451160677,1.284883389604283,1.285175714759275,3.1346303359111984,19347.6809970132,1972.914399617933,4632.441516551485,4632.441516551485,5.558941358738919,5.011638594347097,-2.3659009036162395,7.377539497963337,3.473157138030731,3.473157138030731,0.9923306108659231,0.0,0.0,0.00022749919518118278,7.661935949786947e-05,0.00015087983568331332,0.0006076888241837733,0.09565974491291676,0.07178532860007611,0.02387441631284065,0.09565975792043561,0.07178532859999173,0.023874416312812594,0.37758607449255915,0.37758607449255915,0.12557784873547354,0.0,4.939231591243697,4.915068504270494,5.01190013650961,4.939517733993284,4.9154615795984,5.011864620826714,24828.457468224446,21104.18884799078,0.85,1.063848359597905,0.6609119112143748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529777241866426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.948458700917,1537.4010375834969,0.37758607449255915,0.12557784873547354,6.112874298809886,3.473157138030731
5288.0,-30.247016745906862,5.0116263753295005,35.009160932660514,24.11408956339585,4.991834612135045,-26.723166416817243,-40.25385078331453,1.4679842830467,-0.08938770107863547,-5.028993738100829,40.018224262926395,42238.552517862554,25751.466282111618,25751.466282111618,67990.01879997418,77411.44746144184,77411.44746144184,25751.466282111618,103162.91374355346,103162.91374355346,103162.91374355346,127991.34672281184,91676.83378636773,56503.93884279363,39080.994381749,24828.43297925838,0.0,63909.42736100738,21104.168032369624,1537.3994358584596,0.0,0.8867051584683575,2.814541715752335,0.0014959135982669303,354255.37162646465,1555319.1555222967,4.390389758612503,1555319.1555222967,4.390389758612503,0.85,0.0956596650081292,4.027634451161993,1.2676023697620264,1.0,0.0,4.027634451160635,1.2848833155162367,1.2851756435722066,3.1346305166580684,19347.661676677417,1972.912429491969,4632.441516551485,4632.441516551485,5.5589403967870705,5.0116263753295005,-2.365878452627969,7.37750482795747,3.473172858842233,3.473172858842233,0.9923351025263523,0.0,0.0,0.00022750146595683392,7.662023351193538e-05,0.00015088123244489854,0.0006076944498288541,0.09565966500823808,0.07178525098386696,0.023874414024371127,0.09565967520998961,0.07178525098378524,0.02387441402434395,0.3775858165672673,0.3775858165672673,0.1255778866954598,0.0,4.9393014806889255,4.915169092066208,5.011877612235594,4.939606037022202,4.915596504565997,5.011812611828816,24828.43297925838,21104.168032369624,0.85,1.063849601028603,0.6609127050891599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529771495845252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.94213610965,1537.3994358584596,0.3775858165672673,0.1255778866954598,6.112874298809886,3.473172858842233
5289.0,-30.246921085817753,5.011614102125771,35.009157329697636,24.114072240795963,4.991833746886641,-26.72308039587738,-40.25375411203129,1.467993056947532,-0.08930345733699596,-5.0289848856349515,40.018216921392245,42238.564939169206,25751.472784447542,25751.472784447542,67990.03772361676,77411.38114938892,77411.38114938892,25751.472784447542,103162.85393383646,103162.85393383646,103162.85393383646,127991.26110097216,91676.72851265673,56503.91230244209,39080.906900238486,24828.407167135694,0.0,63909.31406737418,21104.14609206534,1537.3978557846026,0.0,0.8867052301524068,2.8145416423454166,0.0014959135982669303,354255.4938904587,1555318.8388556596,4.390387349466451,1555318.8388556596,4.390387349466451,0.85,0.09565958823801672,4.027634451161993,1.2676020928239455,1.0,0.0,4.027634451160841,1.2848832697776293,1.2851756007396289,3.1346306282430176,19347.63945950368,1972.9101639707424,4632.441516551485,4632.441516551485,5.558941800439099,5.011614102125771,-2.365859215212489,7.37747331733826,3.4731885704291696,3.4731885704291696,0.9923395915511913,0.0,0.0,0.00022750373564468825,7.662107354525253e-05,0.00015088266209943574,0.0006077002079547213,0.0956595882381305,0.0717851759167663,0.023874412321364214,0.09565958213353347,0.0717851759166809,0.023874412321335813,0.37758555970836294,0.37758555970836294,0.12557792363040052,0.0,4.93937412006801,4.915263453463865,5.011884840101345,4.939681428297945,4.915657714520762,5.011930590641725,24828.407167135694,21104.14609206534,0.85,1.0638517830427754,0.6609140710638932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529765750891386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.935816354446,1537.3978557846026,0.37758555970836294,0.12557792363040052,6.112874298809886,3.4731885704291696
5290.0,-30.24682544520326,5.011601862424522,35.009153711953076,24.114064627233915,4.9918380451751165,-26.722993876062457,-40.25365737089885,1.4680064760355969,-0.08916272981531392,-5.028971952375454,40.018209284918214,42238.57697430457,25751.468764149926,25751.468764149926,67990.0457384545,77411.33319680643,77411.33319680643,25751.468764149926,103162.80196095636,103162.80196095636,103162.80196095636,127991.18019223296,91676.6436968073,56503.887474310584,39080.84024721857,24828.3782312766,0.0,63909.21847849517,21104.12149658511,1537.3960064517523,0.0,0.8867053236887383,2.814541303311432,0.0014959135982669303,354255.6725155453,1555318.5094672625,4.390384205912787,1555318.5094672625,4.390384205912787,0.85,0.09565950625330139,4.027634451161993,1.2676017417060215,1.0,0.0,4.027634451162107,1.2848832023060255,1.2851755361685429,3.134630792848295,19347.62155979781,1972.9083387087144,4632.441516551485,4632.441516551485,5.558940932581923,5.011601862424522,-2.365837007969263,7.377438870393785,3.473204245304927,3.473204245304927,0.992344070087122,0.0,0.0,0.0002275060048913322,7.662191419405436e-05,0.00015088409069727784,0.000607705961824607,0.09565950625342164,0.07178509682388438,0.023874409429537256,0.09565946563274336,0.07178509682379414,0.02387440942950724,0.3775853033918923,0.3775853033918923,0.12557796153525178,0.0,4.939456239654476,4.915373811070708,5.01188194748994,4.939809222560143,4.915839808529768,5.011894978558303,24828.3782312766,21104.12149658511,0.85,1.0638534996533011,0.6609152479077403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529760008746733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.929498853367,1537.3960064517523,0.3775853033918923,0.12557796153525178,6.112874298809886,3.473204245304927
5291.0,-30.24672982805636,5.011589612307815,35.00915009308515,24.11405212422835,4.991840106990795,-26.722907601052356,-40.25356066469101,1.4680178799880803,-0.08906193554582842,-5.028961100207387,40.01820201670955,42238.58905776321,25751.470014004804,25751.470014004804,67990.05907176802,77411.27444689412,77411.27444689412,25751.470014004804,103162.74446089893,103162.74446089893,103162.74446089893,127991.09658402583,91676.54718758784,56503.86179846187,39080.7615434733,24828.35212312689,0.0,63909.11366660019,21104.099304657855,1537.3943646155524,0.0,0.8867054052916776,2.8145412458873817,0.0014959135982669303,354255.82239811536,1555318.195963515,4.39038146341498,1555318.195963515,4.39038146341498,0.85,0.09565942813365677,4.027634451161993,1.2676014224579562,1.0,0.0,4.027634451163321,1.2848831442639543,1.285175481028446,3.1346309344490813,19347.601192299833,1972.9062618019236,4632.441516551485,4632.441516551485,5.5589412023867055,5.011589612307815,-2.365816343252863,7.377405955560678,3.4732199098319265,3.4732199098319265,0.9923485456662647,0.0,0.0,0.000227508273602013,7.662275454789609e-05,0.00015088551905411692,0.0006077117147238206,0.09565942813377055,0.07178502067727315,0.023874407456497406,0.09565937032659516,0.07178502067718777,0.02387440745646901,0.3775850485427129,0.3775850485427129,0.12557799960687444,0.0,4.939540714563634,4.915484454537477,5.0118876356041255,4.93989916466154,4.915947642471906,5.011931030943288,24828.35212312689,21104.099304657855,0.85,1.0638554530181286,0.6609165208910993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529754267775414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.923184150817,1537.3943646155524,0.3775850485427129,0.12557799960687444,6.112874298809886,3.4732199098319265
5292.0,-30.246634250556117,5.011577462806102,35.00914648727155,24.114043602626793,4.991850034214887,-26.722820575151363,-40.25346004692835,1.4680363588114576,-0.0890579543105332,-5.028944988206194,40.018195159209405,42238.584839514144,25751.4579402056,25751.4579402056,67990.04277971975,77411.20009217874,77411.20009217874,25751.4579402056,103162.65803238434,103162.65803238434,103162.65803238434,127990.98461214275,91676.43827382488,56503.823021165575,39080.68361406589,24828.32657975841,0.0,63909.0101938243,21104.07759279465,1537.3926337786218,0.0,0.8867055121952819,2.814543073674048,0.0014959135982669303,354256.0449259198,1555317.9001751347,4.39037787061721,1555317.9001751347,4.39037787061721,0.85,0.09565934600353113,4.027634451161993,1.2676010773843158,1.0,0.0,4.027634451163316,1.284883053121876,1.2851753927796286,3.1346311568014404,19347.578206922277,1972.9039179457081,4632.441516551485,4632.441516551485,5.558938596029095,5.011577462806102,-2.3657918112141867,7.377369274020289,3.4732355508174275,3.4732355508174275,0.992353014519265,0.0,0.0,0.00022751054139282686,7.662362890125987e-05,0.00015088691249156699,0.0006077173269805001,0.09565934600364101,0.07178494148810537,0.02387440451553565,0.09565933628576333,0.0717849414880229,0.02387440451550822,0.3775847949582804,0.3775847949582804,0.1255780383305498,0.0,4.939603869467248,4.9155787995451306,5.0118568988250445,4.939887033895673,4.91598678450714,5.011764599803996,24828.32657975841,21104.07759279465,0.85,1.063856920542478,0.6609175249532463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529748528217103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.916872166155,1537.3926337786218,0.3775847949582804,0.1255780383305498,6.112874298809886,3.4732355508174275
5293.0,-30.246538718234873,5.011565282537685,35.009142899762224,24.114025860931747,4.991851760677032,-26.72273441005798,-40.25336337564511,1.4680474525014167,-0.0890405057267003,-5.028935039362465,40.01818848073283,42238.59662683891,25751.46163221006,25751.46163221006,67990.05825904896,77411.12163059304,77411.12163059304,25751.46163221006,103162.5832628031,103162.5832628031,103162.5832628031,127990.88740541451,91676.32195130471,56503.796947555864,39080.58333749871,24828.3041426114,0.0,63908.88748011011,21104.05852121969,1537.391219764078,0.0,0.8867055870608853,2.8145440054286683,0.0014959135982669303,354256.182332516,1555317.6121087165,4.390375354547366,1555317.6121087165,4.390375354547366,0.85,0.09565927096617352,4.027634451161993,1.2676007630815733,1.0,0.0,4.0276344511609725,1.284882996535544,1.2851753390930687,3.134631294850804,19347.553657985838,1972.9014146508582,4632.441516551485,4632.441516551485,5.558939393017993,5.011565282537685,-2.365771805792693,7.377337088330378,3.473251201738257,3.473251201738257,0.9923574862109306,0.0,0.0,0.00022751280813248194,7.662446896899485e-05,0.00015088833916348707,0.0006077230730934759,0.09565927096627796,0.07178486786641725,0.02387440309986072,0.09565928804785961,0.07178486786633886,0.02387440309983465,0.3775845414706346,0.3775845414706346,0.12557807536988258,0.0,4.939658235328409,4.9156541083289085,5.0118481980007346,4.939894533635766,4.915974241427762,5.011832319272401,24828.3041426114,21104.05852121969,0.85,1.0638592055010974,0.6609189784438747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529742791042979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.910562574472,1537.391219764078,0.3775845414706346,0.12557807536988258,6.112874298809886,3.473251201738257
5294.0,-30.246443205386207,5.011553066062663,35.00913929367726,24.11401370717215,4.9918513748469024,-26.722648473693127,-40.253262932505436,1.4680566431550695,-0.08888035661306048,-5.028925425949549,40.01818076465743,42238.59279367687,25751.465977002634,25751.465977002634,67990.0587706795,77411.07437015741,77411.07437015741,25751.465977002634,103162.54034716004,103162.54034716004,103162.54034716004,127990.81612662796,91676.23598280453,56503.75440632916,39080.53508497264,24828.275779467916,0.0,63908.81086444056,21104.034412547728,1537.389478102714,0.0,0.8867056639772067,2.8145430239463702,0.0014959135982669303,354256.3151064121,1555317.2792870267,4.3903727695576515,1555317.2792870267,4.3903727695576515,0.85,0.09565919253444305,4.027634451161993,1.267600391632878,1.0,0.0,4.027634451162038,1.284882948854054,1.28517529431281,3.1346314111757114,19347.53551502226,1972.899564583447,4632.441516551485,4632.441516551485,5.558940330923536,5.011553066062663,-2.365752086602673,7.377305152665336,3.473266823128628,3.473266823128628,0.9923619494653223,0.0,0.0,0.00022751507443090498,7.662534182295947e-05,0.00015088973260794553,0.0006077286853783826,0.0956591925345629,0.07178479165384483,0.023874400880718072,0.09565915461827734,0.0717847916537549,0.02387440088068816,0.3775842869684505,0.3775842869684505,0.12557811237809802,0.0,4.939731962629708,4.915748562284705,5.011859509113037,4.940045069336463,4.916144639093886,5.011923040083786,24828.275779467916,21104.034412547728,0.85,1.0638604888908956,0.6609197107934113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529737056585112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.904255263624,1537.389478102714,0.3775842869684505,0.12557811237809802,6.112874298809886,3.473266823128628
5295.0,-30.246347720155867,5.0115410161843075,35.00913570345703,24.11400448707866,4.991865724738618,-26.72256108855149,-40.25316605167461,1.4680790931354812,-0.0889771451420529,-5.028906204468228,40.018174014583394,42238.60363881151,25751.445985402668,25751.445985402668,67990.04962421418,77410.97927414704,77410.97927414704,25751.445985402668,103162.42525954971,103162.42525954971,103162.42525954971,127990.6750973787,91676.10815551227,56503.73252018192,39080.417372589276,24828.249837828993,0.0,63908.667210418265,21104.012362154645,1537.3876518639192,0.0,0.8867057863281773,2.8145465379893473,0.0014959135982669303,354256.5805805056,1555316.9881324456,4.39036865760916,1555316.9881324456,4.39036865760916,0.85,0.09565910715342298,4.027634451161993,1.2676000289758673,1.0,0.0,4.027634451160816,1.2848828391361478,1.285175187481204,3.134631678846183,19347.508538095797,1972.896813702518,4632.441516551485,4632.441516551485,5.558936015359077,5.0115410161843075,-2.36572529553838,7.377266311722687,3.473282413296226,3.473282413296226,0.9923664037989217,0.0,0.0,0.0002275173400947996,7.662618372905994e-05,0.00015089115636573964,0.0006077344197543243,0.095659107153532,0.07178471007652032,0.02387439707701168,0.09565917361904111,0.07178471007643851,0.02387439707698447,0.3775840328663154,0.3775840328663154,0.1255781505696765,0.0,4.939764091233258,4.9158083016104115,5.011808513701169,4.939929059326175,4.9160837701251126,5.01164109498319,24828.249837828993,21104.012362154645,0.85,1.0638627371207419,0.6609213661073792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452973132330044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.897950747085,1537.3876518639192,0.3775840328663154,0.1255781505696765,6.112874298809886,3.473282413296226
5296.0,-30.246252258051193,5.01152890225174,35.009132142132856,24.113992263469868,4.991865839837889,-26.722475147826785,-40.253069380391366,1.4680887296147167,-0.08883506903208627,-5.028897793920948,40.018167675802246,42238.615262179934,25751.453671908086,25751.453671908086,67990.06893408802,77410.92966716642,77410.92966716642,25751.453671908086,103162.3833390745,103162.3833390745,103162.3833390745,127990.61322945997,91676.02006350951,56503.70565852786,39080.349338868495,24828.22989038547,0.0,63908.57922925397,21103.99540682765,1537.3864182428633,0.0,0.8867058521283349,2.8145456535007027,0.0014959135982669303,354256.69674134237,1555316.7147184203,4.390366446210111,1555316.7147184203,4.390366446210111,0.85,0.09565903421274441,4.027634451161993,1.267599738300778,1.0,0.0,4.027634451162351,1.2848827893711412,1.2851751406154603,3.134631800254118,19347.489946984,1972.8949179367062,4632.441516551485,4632.441516551485,5.558937674636453,5.01152890225174,-2.36570643455809,7.3772353368098305,3.4732980333596934,3.4732980333596934,0.9923708666741982,0.0,0.0,0.00022751960523075074,7.66270238226923e-05,0.00015089258140805843,0.0006077401593038618,0.09565903421284322,0.07178463815609694,0.023874396056746277,0.09565907389795196,0.07178463815602279,0.02387439605672162,0.37758377704116797,0.37758377704116797,0.12557818593555706,0.0,4.939820635443709,4.915887342326016,5.0117973190043585,4.9400627248888895,4.916219481245889,5.011768538639103,24828.22989038547,21103.99540682765,0.85,1.063864503859378,0.6609224578543803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529725591677918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.89164886102,1537.3864182428633,0.37758377704116797,0.12557818593555706,6.112874298809886,3.4732980333596934
5297.0,-30.246156846613562,5.011516712910609,35.00912854575968,24.113975394889735,4.99186217185084,-26.722389630963544,-40.252972778957314,1.4680949562021186,-0.08868161272874886,-5.028890049589008,40.01815953227399,42238.626926155725,25751.462720935724,25751.462720935724,67990.08964709144,77410.87652023064,77410.87652023064,25751.462720935724,103162.33924116637,103162.33924116637,103162.33924116637,127990.53895965846,91675.92692073953,56503.67732666987,39080.27732674406,24828.199718492095,0.0,63908.477045236155,21103.96976071828,1537.3846152556869,0.0,0.8867059210738193,2.814544541818403,0.0014959135982669303,354256.8037008872,1555316.3634593284,4.390364129103763,1555316.3634593284,4.390364129103763,0.85,0.0956589557958389,4.027634451161993,1.2675994564173747,1.0,0.0,4.02763445116113,1.2848827555627749,1.285175109708469,3.134631882733846,19347.470289948225,1972.8929134768985,4632.441516551485,4632.441516551485,5.558939628039992,5.011516712910609,-2.365688123293779,7.377204836204388,3.4733136140170093,3.4733136140170093,0.9923753182905741,0.0,0.0,0.00022752186918522952,7.662786331782621e-05,0.0001508940058674033,0.0006077458965053934,0.09565895579596413,0.07178456210115529,0.023874393694808843,0.09565893136748282,0.07178456210106131,0.023874393694777587,0.3775835210483878,0.3775835210483878,0.12557822142145902,0.0,4.939895266374037,4.91597833634421,5.011822660441339,4.940208436860246,4.916357023111971,5.01193875737647,24828.199718492095,21103.96976071828,0.85,1.063866528989045,0.6609236971217148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529719861447865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.88534969451,1537.3846152556869,0.3775835210483878,0.12557822142145902,6.112874298809886,3.4733136140170093
5298.0,-30.246061462757268,5.011504615318895,35.00912493504038,24.11397242629903,4.991870186657064,-26.72230297059041,-40.252876037824876,1.4681116944914603,-0.08854038987510648,-5.028874457485586,40.018151921667815,42238.63777780761,25751.451711005746,25751.451711005746,67990.08948881336,77410.83244085537,77410.83244085537,25751.451711005746,103162.28415186112,103162.28415186112,103162.28415186112,127990.45413609453,91675.84758637016,56503.652923327485,39080.21629226964,24828.169984233406,0.0,63908.38627650304,21103.944486598393,1537.3826601299495,0.0,0.8867060280576095,2.8145445065392223,0.0014959135982669303,354257.01904869033,1555316.035187099,4.39036053361396,1555316.035187099,4.39036053361396,0.85,0.09565887113778412,4.027634451161993,1.2675990981562064,1.0,0.0,4.027634451160406,1.284882672573587,1.2851750296086513,3.134632085196343,19347.453547064837,1972.8912061779342,4632.441516551485,4632.441516551485,5.558937251338647,5.011504615318895,-2.365664065345437,7.377168680664331,3.4733291517361877,3.4733291517361877,0.9923797576389107,0.0,0.0,0.00022752413250599657,7.662870403550311e-05,0.00015089542847049347,0.0006077516262306097,0.09565887113790493,0.07178448106439739,0.023874390073507546,0.0956588200584057,0.07178448106430674,0.023874390073477393,0.37758326569936235,0.37758326569936235,0.12557825921244045,0.0,4.9399771150646075,4.916090816478857,5.011812299274993,4.940334067610479,4.916570354765611,5.011800513674075,24828.169984233406,21103.944486598393,0.85,1.0638680375162441,0.6609248056281674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529714134263478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.879052695043,1537.3826601299495,0.37758326569936235,0.12557825921244045,6.112874298809886,3.4733291517361877
5299.0,-30.245966137871775,5.01149250493787,35.009121338691955,24.113959818519675,4.9918727803579825,-26.722216905483975,-40.25277555976061,1.4681235479714512,-0.08845615214744385,-5.028863758434393,40.01814511881285,42238.633062433786,25751.45324572304,25751.45324572304,67990.08630815682,77410.77121563075,77410.77121563075,25751.45324572304,103162.22446135379,103162.22446135379,103162.22446135379,127990.37101500726,91675.74893506085,56503.610781869065,39080.153503546426,24828.146553653463,0.0,63908.300057199885,21103.924570605443,1537.3811740970111,0.0,0.8867061071944017,2.8145446486898194,0.0014959135982669303,354257.166816957,1555315.741756067,4.39035787400087,1555315.741756067,4.39035787400087,0.85,0.09565879493638887,4.027634451161993,1.2675987717648973,1.0,0.0,4.027634451161315,1.2848826124422899,1.2851749723701535,3.134632231894175,19347.432727495947,1972.8890831727397,4632.441516551485,4632.441516551485,5.558937582636363,5.01149250493787,-2.365643598595406,7.377136103533276,3.473344696817538,3.473344696817538,0.9923841990907251,0.0,0.0,0.00022752639444819782,7.662957723758485e-05,0.00015089681721061295,0.0006077572195681587,0.09565879493649569,0.07178440650638351,0.023874388430112182,0.09565874096333038,0.07178440650630336,0.023874388430085526,0.37758301222949436,0.37758301222949436,0.12557829669842177,0.0,4.940059161150373,4.916199867368505,5.011813045194742,4.9404076062869535,4.916656394317215,5.011836380442844,24828.146553653463,21103.924570605443,0.85,1.0638694230217924,0.6609256235047547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529708408739013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.87275832341,1537.3811740970111,0.37758301222949436,0.12557829669842177,6.112874298809886,3.473344696817538
5300.0,-30.245870835791834,5.01148042273427,35.009117742119656,24.113941622804873,4.9918773627683795,-26.72213066200042,-40.252678853552766,1.4681371889782275,-0.08850290948106476,-5.02885115088857,40.01813791959454,42238.64381740804,25751.449864431917,25751.449864431917,67990.09368183996,77410.67937192859,77410.67937192859,25751.449864431917,103162.12923636052,103162.12923636052,103162.12923636052,127990.24939316229,91675.62047969543,56503.58492518004,39080.0395050171,24828.12015680177,0.0,63908.15966181887,21103.902133281506,1537.3794717962387,0.0,0.886706197487173,2.814546733901366,0.0014959135982669303,354257.34094416024,1555315.4312285364,4.390354839460314,1555315.4312285364,4.390354839460314,0.85,0.09565871561489286,4.027634451161993,1.267598416251131,1.0,0.0,4.027634451162925,1.2848825439485978,1.2851749067666893,3.134632398993133,19347.405618019668,1972.886318775491,4632.441516551485,4632.441516551485,5.558936852720807,5.01148042273427,-2.365621746672446,7.377102169406717,3.473360217878127,3.473360217878127,0.9923886336794648,0.0,0.0,0.00022752865586996322,7.6630417669131e-05,0.00015089823820083222,0.0006077629427973205,0.09565871561500643,0.07178432961168896,0.023874386003317465,0.0956587156544614,0.07178432961160375,0.023874386003289123,0.3775827601298983,0.3775827601298983,0.12557833460732548,0.0,4.9401121997617565,4.916272710445639,5.0118064424519275,4.9403482414074915,4.916588031066567,5.011804013350911,24828.12015680177,21103.902133281506,0.85,1.063871875541736,0.6609272437341517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529702686758643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.866465949857,1537.3794717962387,0.3775827601298983,0.12557833460732548,6.112874298809886,3.473360217878127
5301.0,-30.245775536226894,5.0114684083525285,35.00911416188539,24.11393345044928,4.991885321882475,-26.722044083109033,-40.25258211242033,1.4681538687658622,-0.08845517579595708,-5.028836638506274,40.018131202330466,42238.65435807855,25751.44172580899,25751.44172580899,67990.09608388753,77410.6142688911,77410.6142688911,25751.44172580899,103162.05599470009,103162.05599470009,103162.05599470009,127990.15187234941,91675.52013298572,56503.56022217812,39079.95545645289,24828.09587764932,0.0,63908.05133410221,21103.881496001923,1537.3778500621586,0.0,0.8867062957352188,2.8145478004301965,0.0014959135982669303,354257.54137980554,1555315.141489423,4.39035153756104,1555315.141489423,4.39035153756104,0.85,0.09565863563808,4.027634451161993,1.267598100299947,1.0,0.0,4.027634451163458,1.2848824612371554,1.285174826942189,3.134632600778102,19347.384440650105,1972.8841592847818,4632.441516551485,4632.441516551485,5.558935095845324,5.0114684083525285,-2.3655984892036312,7.37706689755616,3.4733757272549375,3.4733757272549375,0.9923930649299821,0.0,0.0,0.00022753091725275944,7.663125841271845e-05,0.00015089965884004097,0.0006077686646127405,0.09565863563818702,0.07178425219173529,0.023874383446451743,0.09565866159447399,0.07178425219165498,0.023874383446425028,0.37758250700261303,0.37758250700261303,0.12557837240924552,0.0,4.940160551024974,4.916346279536185,5.011778869018656,4.94038146271032,4.916668122482406,5.011696180517504,24828.09587764932,21103.881496001923,0.85,1.0638737164499819,0.660928528977685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529696966151509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.86017629693,1537.3778500621586,0.37758250700261303,0.12557837240924552,6.112874298809886,3.4733757272549375
5302.0,-30.24568029009239,5.011456296104204,35.0091105767282,24.113916581869148,4.991881553264755,-26.721958725143846,-40.252485510986276,1.468159988317505,-0.08830821179043369,-5.028829975827656,40.018123898470016,42238.66541153104,25751.45346979897,25751.45346979897,67990.11888133001,77410.56160524853,77410.56160524853,25751.45346979897,103162.0150750475,103162.0150750475,103162.0150750475,127990.08592675588,91675.42749933594,56503.53130562364,39079.884659680334,24828.070851708377,0.0,63907.95551138871,21103.86022395212,1537.3763651649185,0.0,0.8867063561295798,2.814546647799417,0.0014959135982669303,354257.63340044685,1555314.8264484047,4.3903495078405355,1555314.8264484047,4.3903495078405355,0.85,0.0956585618831819,4.027634451161993,1.2675977783044803,1.0,0.0,4.027634451162956,1.2848824279374897,1.285174796539106,3.1346326820168326,19347.36489106007,1972.8821657813905,4632.441516551485,4632.441516551485,5.558937631007386,5.011456296104204,-2.3655810250176157,7.37703732112182,3.473391236954336,3.473391236954336,0.9923974962726675,0.0,0.0,0.0002275331773883833,7.663209795074596e-05,0.00015090107943763735,0.0006077743862605608,0.0956585618832941,0.07178417960058499,0.023874382282709102,0.09565853654196643,0.0717841796005008,0.023874382282681104,0.37758225314578325,0.37758225314578325,0.1255784088489549,0.0,4.940230275293857,4.916432516769021,5.01179885352002,4.940521764037214,4.916790121832491,5.01189146517828,24828.070851708377,21103.86022395212,0.85,1.0638756683307422,0.6609296929238161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529691245699645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.853889770355,1537.3763651649185,0.37758225314578325,0.1255784088489549,6.112874298809886,3.473391236954336
5303.0,-30.245585080878197,5.011444362824315,35.00910699526689,24.11391787407922,4.991896105628166,-26.721871568189346,-40.25238492814822,1.4681825929405838,-0.08823478051374423,-5.028810256738139,40.01811683580659,42238.65953846744,25751.43199358679,25751.43199358679,67990.09153205423,77410.50815945267,77410.50815945267,25751.43199358679,103161.94015303947,103161.94015303947,103161.94015303947,127989.98294226607,91675.3415157104,56503.492894730334,39079.83180108896,24828.042789226598,0.0,63907.874590315565,21103.836370842608,1537.3744103209353,0.0,0.8867064821467726,2.8145479844002588,0.0014959135982669303,354257.90574796556,1555314.5218111007,4.390345272682832,1555314.5218111007,4.390345272682832,0.85,0.09565847497705682,4.027634451161993,1.2675974134495487,1.0,0.0,4.027634451165268,1.2848823175093096,1.285174688988859,3.134632951420324,19347.346744904407,1972.8803153884771,4632.441516551485,4632.441516551485,5.558932994961339,5.011444362824315,-2.365553970785249,7.3769983336095635,3.473406697106679,3.473406697106679,0.992401913459051,0.0,0.0,0.00022753543666858612,7.663297209916013e-05,0.000150902464569426,0.0006077799650650722,0.09565847497717055,0.07178409689806887,0.02387437807910167,0.09565847392985403,0.07178409689798353,0.023874378079073284,0.37758199952289795,0.37758199952289795,0.12557844706569485,0.0,4.94029183543995,4.916530802828959,5.01174987283207,4.94057547622441,4.916961404100277,5.0115914594530295,24828.042789226598,21103.836370842608,0.85,1.063876587477019,0.6609304379036285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529685528459304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.847605350042,1537.3744103209353,0.37758199952289795,0.12557844706569485,6.112874298809886,3.473406697106679
5304.0,-30.245489900460786,5.011432261779808,35.00910342249081,24.113891086913668,4.991888438875887,-26.721786659235413,-40.25228839656336,1.468185197651764,-0.08817569315846185,-5.02880687732949,40.01810992585971,42238.670583497726,25751.452125340882,25751.452125340882,67990.12270883861,77410.43120589142,77410.43120589142,25751.452125340882,103161.8833312323,103161.8833312323,103161.8833312323,127989.90449473914,91675.22304043523,56503.46241804672,39079.73402487612,24828.021163506837,0.0,63907.75518838296,21103.817988980813,1537.3731915500557,0.0,0.8867065243921741,2.814547602740164,0.0014959135982669303,354257.95242222457,1555314.2237610375,4.390343852908986,1555314.2237610375,4.390343852908986,0.8500000000000001,0.09565840623228684,4.027634451161993,1.2675971013447276,1.0,0.0,4.0276344511623146,1.2848823006580048,1.2851746750359283,3.1346329925312144,19347.321741646265,1972.8777657657065,4632.441516551485,4632.441516551485,5.558937340780713,5.011432261779808,-2.3655389322331035,7.376971194012912,3.4734221910607523,3.4734221910607523,0.9924063403030721,0.0,0.0,0.00022753769528610903,7.663381104748889e-05,0.00015090388423862012,0.0006077856829736277,0.09565840623239076,0.07178402826268684,0.023874377969703913,0.09565838968144877,0.07178402826260886,0.02387437796967798,0.37758174687562185,0.37758174687562185,0.12557848253349407,0.0,4.9403584344264,4.916609459296467,5.011780135125093,4.940631184171025,4.916930504661877,5.011907612587152,24828.021163506837,21103.817988980813,0.85,1.0638790630092063,0.6609318455794516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529679813439431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.841323364963,1537.3731915500557,0.37758174687562185,0.12557848253349407,6.112874298809886,3.4734221910607523
5305.0,-30.24539474257261,5.011420345232015,35.00909983771093,24.113892448972933,4.991902611101541,-26.721699586482195,-40.2521878137253,1.4682074550123618,-0.08809118035179608,-5.028786938620558,40.018102430670304,42238.66454208953,25751.429985735136,25751.429985735136,67990.09452782467,77410.37954689703,77410.37954689703,25751.429985735136,103161.80953263218,103161.80953263218,103161.80953263218,127989.80001811903,91675.13871049277,56503.42370569033,39079.683338669376,24827.990485486855,0.0,63907.67382415623,21103.791912663826,1537.3710823108258,0.0,0.8867066530947396,2.8145488194346093,0.0014959135982669303,354258.22780318273,1555313.9004674742,4.390339527502997,1555313.9004674742,4.390339527502997,0.85,0.09565831768569998,4.027634451161993,1.2675967419845988,1.0,0.0,4.027634451160005,1.2848821918570452,1.2851745691117593,3.134633257964948,19347.303944487172,1972.8759509605393,4632.441516551485,4632.441516551485,5.558932561528636,5.011420345232015,-2.3655117498056946,7.376932095037709,3.473437614517034,3.473437614517034,0.9924107470048668,0.0,0.0,0.00022753995338966587,7.663468521397051e-05,0.00015090526817569536,0.0006077912569662702,0.09565831768582006,0.07178394438383437,0.02387437330198569,0.09565831367681116,0.07178394438374426,0.023874373301955715,0.3775814938834952,0.3775814938834952,0.12557852057689445,0.0,4.940418335609877,4.9167034840286306,5.011737323993486,4.94069575826876,4.917117457202551,5.0116040065514085,24827.990485486855,21103.791912663826,0.85,1.0638799765252187,0.660932592513231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529674100152412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.83504397663,1537.3710823108258,0.3775814938834952,0.12557852057689445,6.112874298809886,3.473437614517034
5306.0,-30.245299614785377,5.011408355856139,35.00909628017307,24.113875056523852,4.991901987425744,-26.72161402057042,-40.25209121229125,1.46821639321204,-0.08802302108330196,-5.0287790589336705,40.01809605459426,42238.674963139936,25751.438725105116,25751.438725105116,67990.11368824505,77410.31213775798,77410.31213775798,25751.438725105116,103161.75086286309,103161.75086286309,103161.75086286309,127989.72125442224,91675.03265218888,56503.39547757588,39079.59686068111,24827.97039155915,0.0,63907.56725224026,21103.774832825275,1537.3698497800967,0.0,0.8867067163259494,2.8145488437607384,0.0014959135982669303,354258.33663252875,1555313.6254452001,4.3903374024434685,1555313.6254452001,4.3903374024434685,0.8499999999999999,0.09565824593632977,4.027634451161993,1.2675964161427693,1.0,0.0,4.027634451162235,1.2848821453751467,1.2851745255199403,3.1346333713634458,19347.281561731386,1972.8736685546428,4632.441516551485,4632.441516551485,5.558934448086716,5.011408355856139,-2.3654934109490573,7.3769017668051955,3.4734530734614157,3.4734530734614157,0.9924151638461188,0.0,0.0,0.00022754221079956426,7.663552478670892e-05,0.00015090668601285532,0.0006077969674960617,0.0956582459364287,0.07178387347919436,0.023874372457234342,0.09565824463445556,0.07178387347912012,0.023874372457209653,0.3775812416002672,0.3775812416002672,0.12557855626782952,0.0,4.940482895014668,4.916789919962412,5.011736011472863,4.940756037850349,4.917150631615243,5.011745749970203,24827.97039155915,21103.774832825275,0.85,1.063882050460334,0.6609338577452935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529668388222026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.82876730964,1537.3698497800967,0.3775812416002672,0.12557855626782952,6.112874298809886,3.4734530734614157
5307.0,-30.245204540070908,5.011396429946505,35.00909271467676,24.113861855026357,4.9919085580469424,-26.721527782905117,-40.25199447115881,1.4682318008824227,-0.08802603375659146,-5.028764802247934,40.01808870770989,42238.68474919939,25751.431109156078,25751.431109156078,67990.11585835546,77410.2322730836,77410.2322730836,25751.431109156078,103161.66338223968,103161.66338223968,103161.66338223968,127989.60587657247,91674.91707258631,56503.36954870737,39079.49724875437,24827.942494332794,0.0,63907.43974308716,21103.751120182875,1537.3680252747151,0.0,0.8867068155524198,2.8145505469070113,0.0014959135982669303,354258.5335370924,1555313.308548643,4.39033406766416,1555313.308548643,4.39033406766416,0.85,0.09565816398472356,4.027634451161993,1.2675960787618537,1.0,0.0,4.027634451161518,1.2848820686264897,1.2851744516528836,3.1346335586015646,19347.257169581757,1972.871181247598,4632.441516551485,4632.441516551485,5.558932804040263,5.011396429946505,-2.3654704125194885,7.376866842465994,3.4734684905750797,3.4734684905750797,0.992419568735737,0.0,0.0,0.00022754446697064747,7.663636558210207e-05,0.0001509081013885454,0.0006078026681119524,0.09565816398484009,0.07178379484006323,0.02387436914477686,0.0956581996995106,0.07178379483997578,0.023874369144747776,0.3775809894864541,0.3775809894864541,0.12557859256583398,0.0,4.940528665242482,4.916857827710942,5.011715124566365,4.940738768491315,4.917156539731309,5.011658695720541,24827.942494332794,21103.751120182875,0.85,1.063884207092022,0.6609353295798136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452966267810276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.822493211559,1537.3680252747151,0.3775809894864541,0.12557859256583398,6.112874298809886,3.4734684905750797
5308.0,-30.24510947848998,5.011384392844169,35.009089135257895,24.113845195993804,4.99190347615614,-26.72144272238898,-40.251901746354974,1.4682367200563744,-0.08784797045092319,-5.028758829923273,40.018081171193025,42238.71087016866,25751.44445228019,25751.44445228019,67990.15532244885,77410.1857828153,77410.1857828153,25751.44445228019,103161.6302350955,103161.6302350955,103161.6302350955,127989.54654001801,91674.83015516918,56503.355242527505,39079.41656960187,24827.916304922514,0.0,63907.33287452438,21103.728859184135,1537.3664900013512,0.0,0.8867068732734805,2.814548905297094,0.0014959135982669303,354258.6160231877,1555312.9834726285,4.390332127788889,1555312.9834726285,4.390332127788889,0.85,0.0956580901840123,4.027634451161993,1.2675958177587021,1.0,0.0,4.027634451160903,1.2848820409519504,1.2851744268707372,3.1346336261171315,19347.238826356857,1972.8693107592153,4632.441516551485,4632.441516551485,5.558935684405633,5.011384392844169,-2.3654535313699845,7.376837924214154,3.4734839068521004,3.4734839068521004,0.9924239733863144,0.0,0.0,0.00022754672285067373,7.66371714788323e-05,0.00015090955137184143,0.0006078085081146292,0.09565809018412737,0.07178372237361158,0.023874367810515787,0.09565805460521917,0.07178372237352523,0.02387436781048707,0.37758073644175366,0.37758073644175366,0.1255786281611062,0.0,4.940602847889124,4.916946242267898,5.0117464302265375,4.940910859472353,4.917311245384553,5.011883013344743,24827.916304922514,21103.728859184135,0.85,1.0638866036850683,0.6609368435559675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529656971173517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.81622122118,1537.3664900013512,0.37758073644175366,0.1255786281611062,6.112874298809886,3.4734839068521004
5309.0,-30.2450144677492,5.011372478932539,35.00908554250183,24.11383663946765,4.991913523206242,-26.72135619463174,-40.25180119844151,1.4682552500900583,-0.087843878371757,-5.028741849119114,40.018073623881314,42238.704530265655,25751.429669395686,25751.429669395686,67990.13419966135,77410.11090454535,77410.11090454535,25751.429669395686,103161.54057394103,103161.54057394103,103161.54057394103,127989.42693618937,91674.72099527354,56503.31462099913,39079.34041586045,24827.886362248333,0.0,63907.22677810879,21103.70340791108,1537.3644874981983,0.0,0.8867069870999321,2.8145508330073543,0.0014959135982669303,354258.8505517522,1555312.6579310463,4.390328302337889,1555312.6579310463,4.390328302337889,0.85,0.09565800483279768,4.027634451161993,1.2675954303750774,1.0,0.0,4.0276344511627284,1.2848819495974637,1.2851743383926288,3.13463384898807,19347.21578903497,1972.866961606152,4632.441516551485,4632.441516551485,5.558932493240788,5.011372478932539,-2.36542858370867,7.376801062641208,3.4734992697094733,3.4734992697094733,0.9924283627741353,0.0,0.0,0.00022754897754481506,7.66380453772116e-05,0.00015091093216760345,0.0006078140694552103,0.09565800483291793,0.07178364089575646,0.02387436393716147,0.09565800780201528,0.07178364089566623,0.02387436393713146,0.3775804839416949,0.3775804839416949,0.12557866634661707,0.0,4.940655432919698,4.91702238624282,5.011728081673482,4.940897970747358,4.917359217797923,5.011686987992903,24827.886362248333,21103.70340791108,0.85,1.0638880393876071,0.6609378416140941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529651265036907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.80995213685,1537.3644874981983,0.3775804839416949,0.12557866634661707,6.112874298809886,3.4734992697094733
