time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5310.0,-30.244919476353335,5.011360589574043,35.00908198043342,24.113823542743944,4.991919295182812,-26.72127011188228,-40.25170075530184,1.4682699307129965,-0.08783660102199065,-5.028729433147367,40.01806733221456,42238.698377896006,25751.42672301956,25751.42672301956,67990.12510091557,77410.03479209782,77410.03479209782,25751.42672301956,103161.46151511738,103161.46151511738,103161.46151511738,127989.32675515907,91674.60887800407,56503.27246380731,39079.26268244084,24827.865240041683,0.0,63907.12792248253,21103.68545403543,1537.3630923853593,0.0,0.8867070731285265,2.814552186226158,0.0014959135982669303,354259.02203369816,1555312.3865498013,4.390325411110787,1555312.3865498013,4.390325411110787,0.85,0.09565792859434352,4.027634451161993,1.2675950583769016,1.0,0.0,4.02763445116182,1.2848818762544885,1.2851742679295666,3.134634027917649,19347.192127583017,1972.8645488095342,4632.441516551485,4632.441516551485,5.558931857209848,5.011360589574043,-2.3654069661958035,7.376767555769846,3.4735146496675386,3.4735146496675386,0.9924327570478682,0.0,0.0,0.00022755123180046296,7.663891837416236e-05,0.0001509123134263006,0.0006078196326603248,0.09565792859444353,0.07178356637559187,0.023874362218851655,0.09565797626770917,0.07178356637551682,0.023874362218826696,0.3775802311918773,0.3775802311918773,0.12557870361283371,0.0,4.940698207923219,4.917086049321881,5.011707957589465,4.940892832125371,4.917364286233976,5.011651078647731,24827.865240041683,21103.68545403543,0.85,1.063889542703055,0.6609387677244752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529645561956295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.803685202738,1537.3630923853593,0.3775802311918773,0.12557870361283371,6.112874298809886,3.4735146496675386
5311.0,-30.244824494886192,5.011348739669998,35.0090784326082,24.113820923399203,4.99192533429955,-26.721184011331886,-40.251604084018595,1.4682848507464985,-0.08765719044612297,-5.028716299528722,40.018060622939444,42238.70784854293,25751.42198848538,25751.42198848538,67990.1298370283,77410.00000840338,77410.00000840338,25751.42198848538,103161.42199688876,103161.42199688876,103161.42199688876,127989.26335704233,91674.53820173767,56503.24604188227,39079.213510950445,24827.84136015357,0.0,63907.05487110402,21103.665156130533,1537.3615275522404,0.0,0.8867071643249914,2.8145513625593677,0.0014959135982669303,354259.20342742314,1555312.0971557098,4.39032234620362,1555312.0971557098,4.39032234620362,0.85,0.09565784979692984,4.027634451161993,1.267594770998694,1.0,0.0,4.0276344511614885,1.284881801791813,1.2851741963462728,3.1346342095789,19347.177211922928,1972.8630278354922,4632.441516551485,4632.441516551485,5.558930835171219,5.011348739669998,-2.365384823730089,7.376733563400087,3.4735300171759462,3.4735300171759462,0.992437147764556,0.0,0.0,0.0002275534858410636,7.663975859687894e-05,0.00015091372724418466,0.0006078253270019423,0.09565784979703629,0.07178349001420235,0.02387435978283393,0.09565786074487981,0.07178349001412247,0.023874359782807365,0.37757997753584077,0.37757997753584077,0.12557874002366703,0.0,4.9407654104823,4.917184580047888,5.011680858228033,4.941059109082573,4.917603651020045,5.011597443266567,24827.84136015357,21103.665156130533,0.85,1.0638908329316623,0.6609396714296316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452963986004115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.797421048112,1537.3615275522404,0.37757997753584077,0.12557874002366703,6.112874298809886,3.4735300171759462
5312.0,-30.244729584129896,5.011336836004209,35.0090748802872,24.113803600799315,4.991924477619726,-26.721098664039076,-40.25150748258454,1.468293557530164,-0.08757790999726467,-5.028707593035777,40.01805339633885,42238.71747400404,25751.42843989473,25751.42843989473,67990.14591389877,77409.93370711958,77409.93370711958,25751.42843989473,103161.36214701431,103161.36214701431,103161.36214701431,127989.17813895967,91674.4332447257,56503.21701161534,39079.1291479004,24827.81599194536,0.0,63906.94513984576,21103.643593153556,1537.3599747467542,0.0,0.8867072348482541,2.8145513373111557,0.0014959135982669303,354259.32367636205,1555311.785447638,4.390319976076373,1555311.785447638,4.390319976076373,0.85,0.09565777415152046,4.027634451161993,1.267594407242723,1.0,0.0,4.027634451161617,1.284881756403069,1.2851741538413963,3.134634320310576,19347.155061585985,1972.8607691297218,4632.441516551485,4632.441516551485,5.558932227829785,5.011336836004209,-2.3653659564357015,7.376702792439911,3.4735453767708497,3.4735453767708497,0.9924415362202428,0.0,0.0,0.0002275557382241475,7.664059822100581e-05,0.00015091514000314168,0.0006078310170785888,0.0956577741516326,0.07178341624604577,0.023874357905586827,0.09565777087598931,0.07178341624596163,0.023874357905558842,0.37757972531257517,0.37757972531257517,0.12557877531361084,0.0,4.940834969590185,4.9172758765709546,5.0116849650140125,4.941129683038525,4.917657601247697,5.0117179534400975,24827.81599194536,21103.643593153556,0.85,1.0638929112495967,0.6609409569112442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529634158726263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.791159860957,1537.3599747467542,0.37757972531257517,0.12557877531361084,6.112874298809886,3.4735453767708497
5313.0,-30.244634709126895,5.011324944803423,35.00907130851666,24.113785719405882,4.991927140673275,-26.72101299691221,-40.25141088115049,1.4683054284598271,-0.08757760527930714,-5.028695829975313,40.018045725187065,42238.726752318165,25751.426944094255,25751.426944094255,67990.15369641242,77409.85089654468,77409.85089654468,25751.426944094255,103161.27784063894,103161.27784063894,103161.27784063894,127989.06487739194,91674.31321790325,56503.18907368168,39079.026826912865,24827.78703675299,0.0,63906.813863665855,21103.61898124004,1537.3581459190325,0.0,0.886707322549128,2.8145527059144038,0.0014959135982669303,354259.48614085786,1555311.4545645986,4.390317028648847,1555311.4545645986,4.390317028648847,0.85,0.09565769394966578,4.027634451161993,1.2675940803019334,1.0,0.0,4.02763445116241,1.2848816962116596,1.285174096529422,3.1346344671552684,19347.129730886212,1972.8581861171974,4632.441516551485,4632.441516551485,5.558931904932997,5.011324944803423,-2.365344876800457,7.37666982160388,3.4735607003977864,3.4735607003977864,0.9924459143993676,0.0,0.0,0.00022755798977927889,7.664143785363677e-05,0.00015091655192564211,0.000607836703786294,0.09565769394978596,0.07178333895575682,0.023874354994029144,0.09565771305810135,0.07178333895566663,0.023874354993999147,0.3775794738623384,0.3775794738623384,0.1255788115819497,0.0,4.940887163682419,4.917344262289475,5.011688387942456,4.941118224696027,4.917640149642352,5.01172445506819,24827.78703675299,21103.61898124004,0.85,1.0638952184575758,0.6609424597888293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529628461660105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.78490042328,1537.3581459190325,0.3775794738623384,0.1255788115819497,6.112874298809886,3.4735607003977864
5314.0,-30.244539875001937,5.011313078493555,35.00906773557724,24.113778105843835,4.991931405822135,-26.72092720638333,-40.25131427971644,1.4683187372047923,-0.08744373885747336,-5.028683485109475,40.018038547601165,42238.73578082581,25751.423957184164,25751.423957184164,67990.15973800997,77409.80315426638,77409.80315426638,25751.423957184164,103161.22711145054,103161.22711145054,103161.22711145054,127988.9878337653,91674.22892439639,56503.16155096113,39078.9637482614,24827.76072231476,0.0,63906.724470576155,21103.596613967547,1537.3564584724352,0.0,0.8867074114249553,2.8145523883434707,0.0014959135982669303,354259.6566409719,1555311.144970796,4.390314041734202,1555311.144970796,4.390314041734202,0.8500000000000001,0.09565761480977963,4.027634451161993,1.2675938187493014,1.0,0.0,4.027634451162021,1.2848816292949792,1.2851740324894256,3.1346346304071417,19347.111941416562,1972.8563720961351,4632.441516551485,4632.441516551485,5.558931260152037,5.011313078493555,-2.3653233795750923,7.376636458068647,3.4735760079455567,3.4735760079455567,0.9924502879844448,0.0,0.0,0.00022756024038481486,7.664227749477304e-05,0.00015091796289004182,0.0006078423866351196,0.09565761480989284,0.07178326232253447,0.02387435248735836,0.09565760685623284,0.07178326232244953,0.02387435248733011,0.377579221701467,0.377579221701467,0.1255788485942551,0.0,4.940953002241542,4.917432748277861,5.011686036232675,4.941239746251995,4.917810142030419,5.011700111495259,24827.76072231476,21103.596613967547,0.85,1.0638968011780028,0.6609435255952338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529622766744328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.778643433036,1537.3564584724352,0.377579221701467,0.1255788485942551,6.112874298809886,3.4735760079455567
5315.0,-30.244445047365407,5.011301211522299,35.009064163213054,24.11377077167856,4.991934085701968,-26.720841580233124,-40.25121764335779,1.4683306185709113,-0.0872749690671526,-5.028672355154283,40.01803141847727,42238.74488150511,25751.42403655076,25751.42403655076,67990.16891805588,77409.76284922859,77409.76284922859,25751.42403655076,103161.18688577935,103161.18688577935,103161.18688577935,127988.92193950305,91674.1514289494,56503.13346123085,39078.908853020606,24827.73505372371,0.0,63906.64390674431,21103.574795665154,1537.3548360574612,0.0,0.8867074939376288,2.814551470624389,0.0014959135982669303,354259.81036150054,1555310.8374673703,4.390311268671065,1555310.8374673703,4.390311268671065,0.85,0.09565753735221286,4.027634451161993,1.2675934923579923,1.0,0.0,4.027634451161516,1.2848815690569872,1.2851739751294657,3.134634777365507,19347.09558662301,1972.8547043713206,4632.441516551485,4632.441516551485,5.5589312772848185,5.011301211522299,-2.365302787794681,7.37660399931698,3.4735913031834187,3.4735913031834187,0.9924546580524053,0.0,0.0,0.00022756249085687273,7.66431174479765e-05,0.0001509193734088962,0.0006078480676894515,0.09565753735232474,0.07178318694956548,0.023874350402759252,0.09565748361722727,0.07178318694948153,0.02387435040273133,0.3775789702370947,0.3775789702370947,0.12557888585368768,0.0,4.94103766272832,4.917544739092875,5.0116884207347425,4.9413973860871465,4.918013844632924,5.011719129866663,24827.73505372371,21103.574795665154,0.85,1.063898286025948,0.6609445012187143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529617074286536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.772388786369,1537.3548360574612,0.3775789702370947,0.12557888585368768,6.112874298809886,3.4735913031834187
5316.0,-30.24435024406067,5.011289454848624,35.00906060844383,24.113756871689134,4.9919448042734995,-26.720755172077812,-40.25111716529352,1.4683497322919121,-0.08738159312201788,-5.028655953931976,40.01802478624027,42238.73772706659,25751.410800840953,25751.410800840953,67990.14852790754,77409.6635441744,77409.6635441744,25751.410800840953,103161.07434501535,103161.07434501535,103161.07434501535,127988.78483698831,91674.01819771476,56503.09238061223,39078.806463447254,24827.710491972957,0.0,63906.516955420215,21103.553918177015,1537.353150827255,0.0,0.8867076014965964,2.814554784736552,0.0014959135982669303,354260.0368858293,1555310.5513964128,4.390307653859521,1555310.5513964128,4.390307653859521,0.8500000000000001,0.0956574562833759,4.027634451161993,1.267593095083721,1.0,0.0,4.027634451162125,1.2848814749814832,1.2851738839235773,3.1346350068748845,19347.067469237776,1972.8518371959617,4632.441516551485,4632.441516551485,5.558928420106856,5.011289454848624,-2.36527831428217,7.376567769130794,3.473606578444579,3.473606578444579,0.9924590224127369,0.0,0.0,0.000227564740771981,7.664399080191217e-05,0.00015092074997006882,0.0006078536119746545,0.09565745628348249,0.07178310889456792,0.02387434738891457,0.09565750299783238,0.07178310889448793,0.02387434738888797,0.3775787208148718,0.3775787208148718,0.12557892359658435,0.0,4.94107878278561,4.917611763721254,5.011651553713023,4.9412743608099845,4.917911017132781,5.011535283651995,24827.710491972957,21103.553918177015,0.85,1.063900080414897,0.6609457022439731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529611382222478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.766137170853,1537.353150827255,0.3775787208148718,0.12557892359658435,6.112874298809886,3.473606578444579
5317.0,-30.244255491175615,5.011277694046986,35.009057080371726,24.11374932797628,4.9919486202891195,-26.72066949962719,-40.25102052893487,1.4683626287419198,-0.08724330818819226,-5.028644890221094,40.01801845431209,42238.746479869726,25751.411296196628,25751.411296196628,67990.15777606635,77409.61791436741,77409.61791436741,25751.411296196628,103161.02921056404,103161.02921056404,103161.02921056404,127988.71859465091,91673.93586749907,56503.06443300645,39078.746038325124,24827.68938408688,0.0,63906.435422412,21103.535976473846,1537.3517895266214,0.0,0.8867076807836487,2.8145542596436335,0.0014959135982669303,354260.1896915592,1555310.2782788323,4.39030498920294,1555310.2782788323,4.39030498920294,0.85,0.09565738154483336,4.027634451161993,1.2675927522080022,1.0,0.0,4.027634451162378,1.2848814099977204,1.285173821814539,3.13463516541121,19347.050094105005,1972.8500654255026,4632.441516551485,4632.441516551485,5.558928527038734,5.011277694046986,-2.3652577498458704,7.376535443892856,3.4736218672005577,3.4736218672005577,0.9924633906287308,0.0,0.0,0.000227566989510986,7.664483077247567e-05,0.00015092215873851032,0.0006078592859789633,0.09565738154493315,0.07178303582589134,0.02387434571904182,0.09565740900196389,0.07178303582581644,0.023874345719016914,0.37757847037308034,0.37757847037308034,0.12557895934658286,0.0,4.941139151316008,4.917699975239259,5.01162810565944,4.941401582032881,4.918073837585382,5.011555358551448,24827.68938408688,21103.535976473846,0.85,1.0639015824722746,0.6609466824534637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529605691623206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.759888228811,1537.3517895266214,0.37757847037308034,0.12557895934658286,6.112874298809886,3.4736218672005577
5318.0,-30.24416078139278,5.011265850162266,35.00905353215447,24.113727185782068,4.991945105274369,-26.720584599071685,-40.25092403227461,1.468368922954505,-0.08718952687087267,-5.028637635136145,40.01801081139504,42238.755516999736,25751.421266166395,25751.421266166395,67990.17678316613,77409.54280688525,77409.54280688525,25751.421266166395,103160.96407305164,103160.96407305164,103160.96407305164,127988.62607233724,91673.82110925372,56503.03381937306,39078.65254431185,24827.661999285592,0.0,63906.314543597444,21103.51269939275,1537.350152971755,0.0,0.8867077454229342,2.814554399914999,0.0014959135982669303,354260.289894725,1555309.9486138956,4.3903028168245575,1555309.9486138956,4.3903028168245575,0.85,0.09565730643689538,4.027634451161993,1.2675924686761575,1.0,0.0,4.027634451161566,1.2848813759065085,1.2851737906037939,3.1346352485811537,19347.025875296244,1972.8475957943074,4632.441516551485,4632.441516551485,5.558930679245023,5.011265850162266,-2.3652400270391136,7.37650587720138,3.4736371351168116,3.4736371351168116,0.9924677528905176,0.0,0.0,0.000227569237247521,7.664566953726316e-05,0.00015092356771025784,0.0006078649608021143,0.09565730643701281,0.07178296261926899,0.023874343817743827,0.0956573189125111,0.07178296261918087,0.023874343817714517,0.3775782204456551,0.3775782204456551,0.12557899429176891,0.0,4.9411981986881415,4.917772527085731,5.011646466317188,4.941448108265263,4.918076516014764,5.011733709392274,24827.661999285592,21103.51269939275,0.85,1.0639038922637705,0.660948074046487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529600004054648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.753641436808,1537.350152971755,0.3775782204456551,0.12557899429176891,6.112874298809886,3.4736371351168116
5319.0,-30.244066102722595,5.011254099669865,35.00904997050747,24.11372421719136,4.991953268758622,-26.72049855859642,-40.250827360991366,1.4683857246337342,-0.08705699449359372,-5.028622097673186,40.018003323791525,42238.763728863596,25751.410059088,25751.410059088,67990.1737879516,77409.49807799596,77409.49807799596,25751.410059088,103160.90813708396,103160.90813708396,103160.90813708396,127988.54083806617,91673.7414702003,56503.007121073126,39078.593721252415,24827.63270098221,0.0,63906.22642223463,21103.487795834877,1537.3482223945591,0.0,0.8867078516814844,2.8145544724043168,0.0014959135982669303,354260.5044895275,1555309.6256482105,4.3902992457184515,1555309.6256482105,4.3902992457184515,0.85,0.09565722301749895,4.027634451161993,1.2675921093160292,1.0,0.0,4.027634451161818,1.2848812926545667,1.285173710220208,3.134635451685108,19347.00906811172,1972.8458819384523,4632.441516551485,4632.441516551485,5.55892825998547,5.011254099669865,-2.3652162397996506,7.376470339469516,3.4736523583683323,3.4736523583683323,0.9924721023909521,0.0,0.0,0.00022757148426610913,7.664650982841184e-05,0.0001509249744376973,0.0006078706265860127,0.09565722301761789,0.07178288288504818,0.023874340132569713,0.09565721271447786,0.07178288288495892,0.023874340132540025,0.3775779700385104,0.3775779700385104,0.1255790311138681,0.0,4.941265688144767,4.917867909545862,5.011629988483605,4.941565103179585,4.9182789538454585,5.011593632084896,24827.63270098221,21103.487795834877,0.85,1.0639053124297144,0.6609491139374745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529594319077572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.74739693975,1537.3482223945591,0.3775779700385104,0.1255790311138681,6.112874298809886,3.4736523583683323
5320.0,-30.24397144269574,5.011242399093545,35.009046436656625,24.11371087599548,4.991960572674129,-26.720412620915834,-40.25073068970812,1.468401750895487,-0.08708686553273992,-5.028608531885273,40.017997010121604,42238.77192346504,25751.40406915848,25751.40406915848,67990.17599262352,77409.41480147278,77409.41480147278,25751.40406915848,103160.81887063126,103160.81887063126,103160.81887063126,127988.42977025436,91673.62294283728,56502.980064834745,39078.49208666948,24827.610899623098,0.0,63906.10298629258,21103.469264679632,1537.3467607714313,0.0,0.8867079436452688,2.8145564476610296,0.0014959135982669303,354260.69185273367,1555309.3533182943,4.390296155027093,1555309.3533182943,4.390296155027093,0.85,0.09565714588541006,4.027634451161993,1.2675918038049718,1.0,0.0,4.027634451163536,1.2848812130315206,1.285173633465801,3.1346356459359233,19346.98405386085,1972.8433311947354,4632.441516551485,4632.441516551485,5.5589269669460455,5.011242399093545,-2.3651938794881935,7.376436278581739,3.4736675900533953,3.4736675900533953,0.9924764543009701,0.0,0.0,0.00022757373086266947,7.664735012807848e-05,0.000150926380734591,0.0006078762906358304,0.09565714588551083,0.07178280800430453,0.0238743378812063,0.09565719882226185,0.07178280800422891,0.02387433788118115,0.3775777206810153,0.3775777206810153,0.12557906733620308,0.0,4.941311741556888,4.91793849520144,5.011602184223648,4.941521666352514,4.91824660683875,5.01151677165592,24827.610899623098,21103.469264679632,0.85,1.0639074018831496,0.6609505188029533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529588635972288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.741154976397,1537.3467607714313,0.3775777206810153,0.12557906733620308,6.112874298809886,3.4736675900533953
5321.0,-30.243876791138234,5.011230568119247,35.009042887928246,24.113694426510506,4.991954201989708,-26.72032805836087,-40.250634227972455,1.4684054692135926,-0.08688246602514482,-5.028603539539989,40.01798950907767,42238.78091696555,25751.419716915767,25751.419716915767,67990.20063388132,77409.37438507316,77409.37438507316,25751.419716915767,103160.79410198893,103160.79410198893,103160.79410198893,127988.37914551437,91673.54174304164,56502.94827493901,39078.437186780706,24827.58504352544,0.0,63906.022230306146,21103.447286996623,1537.3452663886455,0.0,0.886707996246387,2.8145543458378994,0.0014959135982669303,354260.7608042822,1555309.029772973,4.390294387224646,1555309.029772973,4.390294387224646,0.85,0.09565707376693715,4.027634451161993,1.26759147411678,1.0,0.0,4.027634451160732,1.2848811909951083,1.2851736143109016,3.134635699696632,19346.966917294183,1972.841583751249,4632.441516551485,4632.441516551485,5.558930344810014,5.011230568119247,-2.3651778575280495,7.376408425647297,3.473682817212322,3.473682817212322,0.9924808049178063,0.0,0.0,0.00022757597727865548,7.6648188614776e-05,0.00015092778866387948,0.0006078819612603375,0.09565707376705113,0.07178273702543352,0.023874336741617604,0.09565704007917855,0.07178273702534799,0.023874336741589158,0.3775774707224887,0.3775774707224887,0.12557910238060493,0.0,4.941391723806362,4.918034128782665,5.011635022479993,4.941721073514827,4.918426146693719,5.011775871848727,24827.58504352544,21103.447286996623,0.85,1.063909131894589,0.6609514947549757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529582953990323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.73491579551,1537.3452663886455,0.3775774707224887,0.12557910238060493,6.112874298809886,3.473682817212322
5322.0,-30.24378221908111,5.011218861265419,35.00903932068069,24.11368597475814,4.991964062134484,-26.720241944165963,-40.25053755668921,1.4684237872206083,-0.0868768746349815,-5.028586604232973,40.01798187221084,42238.788628031434,25751.40482245927,25751.40482245927,67990.19345049071,77409.30041345069,77409.30041345069,25751.40482245927,103160.70523590996,103160.70523590996,103160.70523590996,127988.25963041127,91673.43359121899,56502.92180580502,39078.34642823774,24827.554394501305,0.0,63905.900822739044,21103.42123532611,1537.3432236061556,0.0,0.8867081101646898,2.814556248548963,0.0014959135982669303,354260.99470557825,1555308.7003692037,4.390290558693318,1555308.7003692037,4.390290558693318,0.85,0.09565698876771712,4.027634451161993,1.2675911779468882,1.0,0.0,4.027634451163953,1.284881100653713,1.285173526833075,3.134635920096296,19346.944092718026,1972.8392562922127,4632.441516551485,4632.441516551485,5.5589271295602485,5.011218861265419,-2.3651530879559273,7.376371949221347,3.4736979855335646,3.4736979855335646,0.9924851387238756,0.0,0.0,0.00022757822182822257,7.664902893145882e-05,0.00015092919289676375,0.0006078876169970796,0.09565698876783885,0.07178265604437843,0.023874332723460418,0.09565698992860969,0.07178265604428709,0.023874332723430036,0.3775772218497681,0.3775772218497681,0.12557914014310345,0.0,4.941448902293359,4.9181160664553545,5.011617660205616,4.941709729598017,4.918475986859903,5.0115804249616644,24827.554394501305,21103.42123532611,0.85,1.0639110406890375,0.6609528710845117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957727252098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.72867960029,1537.3432236061556,0.3775772218497681,0.12557914014310345,6.112874298809886,3.4736979855335646
5323.0,-30.24368766328055,5.011207094668819,35.009035766047845,24.11367385592314,4.991963463880267,-26.7201568905601,-40.25044102510435,1.4684326911610388,-0.08672514353889937,-5.02857830423958,40.01797510514742,42238.79691365959,25751.41199159206,25751.41199159206,67990.20890525165,77409.25421460354,77409.25421460354,25751.41199159206,103160.6662061956,103160.6662061956,103160.6662061956,127988.19787447192,91673.34898445496,56502.89168351584,39078.28588993236,24827.531668276326,0.0,63905.817558208684,21103.401918034877,1537.3418322479765,0.0,0.8867081769523845,2.8145552243816665,0.0014959135982669303,354261.10934064013,1555308.4084830256,4.390288314113298,1555308.4084830256,4.390288314113298,0.85,0.09565691611341068,4.027634451161993,1.2675908114435153,1.0,0.0,4.027634451160739,1.2848810543594926,1.2851734834119783,3.1346360330371206,19346.926237137963,1972.8374355297644,4632.441516551485,4632.441516551485,5.558928677152974,5.011207094668819,-2.3651346607936308,7.37634175546245,3.4737131715795253,3.4737131715795253,0.9924894775941501,0.0,0.0,0.00022758046601235177,7.664986804231056e-05,0.0001509305979700412,0.0006078932761186183,0.09565691611351557,0.07178258445311266,0.02387433166040291,0.09565687575224979,0.07178258445303394,0.02387433166037673,0.37757697307856297,0.37757697307856297,0.12557917705647262,0.0,4.941526612932762,4.9182152057211965,5.0116308487329775,4.941853160700703,4.918627529465255,5.011699390854972,24827.531668276326,21103.401918034877,0.85,1.0639126687225728,0.6609538619107147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529571595827895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.722444967463,1537.3418322479765,0.37757697307856297,0.12557917705647262,6.112874298809886,3.4737131715795253
5324.0,-30.243593139927874,5.011195342110311,35.009032195017994,24.113655974529706,4.99196624413158,-26.72007152824587,-40.25034449351949,1.4684446324508587,-0.08673389473938187,-5.028566595111491,40.01796751828271,42238.80487304552,25751.41030702102,25751.41030702102,67990.21518006653,77409.17087814937,77409.17087814937,25751.41030702102,103160.58118517039,103160.58118517039,103160.58118517039,127988.08422802451,91673.22862114488,56502.86261604632,39078.18445010951,24827.503042854125,0.0,63905.68749296364,21103.377586426006,1537.3400224208922,0.0,0.8867082640726667,2.814556705622008,0.0014959135982669303,354261.2710608935,1555308.0812361157,4.390285386202366,1555308.0812361157,4.390285386202366,0.85,0.09565683733796618,4.027634451161993,1.2675904834037652,1.0,0.0,4.027634451162612,1.2848809938557144,1.2851734257771261,3.1346361806440384,19346.900835425167,1972.834845275927,4632.441516551485,4632.441516551485,5.558928313506496,5.011195342110311,-2.365113763477933,7.376309105588243,3.4737283200916598,3.4737283200916598,0.9924938057404742,0.0,0.0,0.0002275827094467436,7.66507071616556e-05,0.00015093200228508802,0.0006078989321862811,0.09565683733808528,0.07178250815858501,0.023874329179500255,0.0956568228812517,0.07178250815849564,0.023874329179470532,0.37757672548675864,0.37757672548675864,0.12557921513237874,0.0,4.941583393863368,4.9182880304405785,5.011639304321022,4.941832700372117,4.918601571641318,5.011695399434757,24827.503042854125,21103.377586426006,0.85,1.063914932259396,0.6609553316783618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529565920114855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.716213161366,1537.3400224208922,0.37757672548675864,0.12557921513237874,6.112874298809886,3.4737283200916598
5325.0,-30.243498636268743,5.011183696430285,35.00902864199602,24.113647418003552,4.991976662070752,-26.719985419879432,-40.25024401545522,1.4684634456826735,-0.08674963457053764,-5.028550458982262,40.017960900742416,42238.79661897228,25751.39748160305,25751.39748160305,67990.19410057533,77409.09429443008,77409.09429443008,25751.39748160305,103160.49177603313,103160.49177603313,103160.49177603313,127987.97031485615,91673.11811048018,56502.82043502756,39078.10852828068,24827.478538823016,0.0,63905.5870671037,21103.35675799956,1537.3383483518628,0.0,0.8867083702277115,2.8145587952214672,0.0014959135982669303,354261.4939246287,1555307.7957994589,4.390281818577663,1555307.7957994589,4.390281818577663,0.85,0.09565675703513161,4.027634451161993,1.2675901328353216,1.0,0.0,4.027634451161317,1.2848809012005211,1.2851733359829667,3.1346364066885855,19346.877513034287,1972.8324670539164,4632.441516551485,4632.441516551485,5.558925544897777,5.011183696430285,-2.365089601016047,7.376273297446332,3.4737434532276246,3.4737434532276246,0.992498129493607,0.0,0.0,0.00022758495243409516,7.66515805955524e-05,0.00015093337183854277,0.0006079044482469583,0.09565675703523775,0.07178243059705561,0.023874326438182145,0.09565680118670129,0.07178243059697596,0.023874326438155652,0.37757647730815197,0.37757647730815197,0.12557925385997515,0.0,4.941620761072727,4.918348196716977,5.011608026670444,4.9418008244117,4.918619513408828,5.011513609751546,24827.478538823016,21103.35675799956,0.85,1.0639162743185915,0.6609562411909254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529560246353728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.709983857087,1537.3383483518628,0.37757647730815197,0.12557925385997515,6.112874298809886,3.4737434532276246
5326.0,-30.2434041838033,5.011172063819702,35.009025118661526,24.113644938357197,4.991981639393567,-26.719899901712484,-40.25014744894577,1.4684773573039716,-0.08655422405240643,-5.028538679787389,40.017954659409654,42238.80418049744,25751.395913270004,25751.395913270004,67990.20009376745,77409.06452777538,77409.06452777538,25751.395913270004,103160.46044104538,103160.46044104538,103160.46044104538,127987.91804933603,91673.05223482377,56502.7918875509,39078.06705252542,24827.457608290657,0.0,63905.524660816074,21103.338967047057,1537.3369821054455,0.0,0.8867084528300643,2.8145576033959188,0.0014959135982669303,354261.6566127453,1555307.5265899282,4.390279042504688,1555307.5265899282,4.390279042504688,0.85,0.09565668223329052,4.027634451161993,1.2675898201810196,1.0,0.0,4.027634451161771,1.2848808314813893,1.2851732691285533,3.1346365767776114,19346.863610504493,1972.831049390413,4632.441516551485,4632.441516551485,5.558925206343467,5.011172063819702,-2.3650686234109735,7.376240687230675,3.473758599017667,3.473758599017667,0.9925024568621906,0.0,0.0,0.0002275871942267486,7.665242003582808e-05,0.00015093477419092052,0.0006079100964097075,0.09565668223338954,0.07178235737587979,0.023874324857509746,0.09565668458079318,0.07178235737580549,0.02387432485748503,0.3775762279407077,0.3775762279407077,0.1255792907040777,0.0,4.941689036708283,4.918447941092154,5.0115815810016215,4.941984455734996,4.918869294259935,5.011498204361146,24827.457608290657,21103.338967047057,0.85,1.0639174070572321,0.6609570049644915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529554573778949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.70375730906,1537.3369821054455,0.3775762279407077,0.1255792907040777,6.112874298809886,3.473758599017667
5327.0,-30.24330976956178,5.011160313570104,35.009021573577165,24.113623180333548,4.991975734726878,-26.71981550616314,-40.2500509872101,1.4684814713294598,-0.08644878277493717,-5.028533156853902,40.01794697922677,42238.81226020367,25751.410029951694,25751.410029951694,67990.22229015536,77409.00065070712,77409.00065070712,25751.410029951694,103160.41068065882,103160.41068065882,103160.41068065882,127987.84114834007,91672.94785884504,56502.75946834677,39077.98710055364,24827.43046768125,0.0,63905.41756823489,21103.31589752906,1537.3353993404455,0.0,0.8867085087822659,2.8145568631030713,0.0014959135982669303,354261.7328926527,1555307.195318034,4.390277162081512,1555307.195318034,4.390277162081512,0.85,0.09565660941905905,4.027634451161993,1.2675894838990645,1.0,0.0,4.027634451161874,1.284880807604938,1.2851732481261147,3.13463663502737,19346.841582789966,1972.8288031886493,4632.441516551485,4632.441516551485,5.558928253695846,5.011160313570104,-2.365052289374232,7.376212602944337,3.4737737293408584,3.4737737293408584,0.9925067798116738,0.0,0.0,0.0002275894351325019,7.665325857380381e-05,0.00015093617655869812,0.0006079157446344818,0.09565660941917599,0.0717822858930945,0.023874323526081487,0.09565656697363352,0.07178228589300675,0.023874323526052302,0.37757598006337556,0.37757598006337556,0.12557932631367358,0.0,4.94176601830128,4.918540987735696,5.011610175008798,4.942084374078945,4.918923665817488,5.011735056625071,24827.43046768125,21103.31589752906,0.85,1.0639195372999313,0.6609582390272821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529548904281295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.697532885575,1537.3353993404455,0.37757598006337556,0.12557932631367358,6.112874298809886,3.4737737293408584
5328.0,-30.243215392277374,5.011148686674139,35.00901801225798,24.113619967270665,4.991985613071918,-26.719729565473997,-40.24995812270788,1.4684997862697524,-0.08635944657243044,-5.02851631871235,40.017939416184994,42238.83491981519,25751.395227515808,25751.395227515808,67990.23014733099,77408.94789758243,77408.94789758243,25751.395227515808,103160.34312509824,103160.34312509824,103160.34312509824,127987.7432856195,91672.8610114937,56502.74803373155,39077.90330862461,24827.40016052125,0.0,63905.30346914586,21103.29013644306,1537.3333799837174,0.0,0.8867086219378526,2.8145576546630777,0.0014959135982669303,354261.96545245236,1555306.8690988778,4.390273359186296,1555306.8690988778,4.390273359186296,0.85,0.09565652516618962,4.027634451161993,1.2675891882786527,1.0,0.0,4.027634451163679,1.284880717287237,1.2851731606662027,3.1346368553693607,19346.823254351886,1972.8269342081023,4632.441516551485,4632.441516551485,5.5589250583104715,5.011148686674139,-2.365027665217932,7.376176351892071,3.473788804788596,3.473788804788596,0.9925110870824561,0.0,0.0,0.00022759167518140677,7.665406584918757e-05,0.0001509376093322192,0.000607921515322476,0.09565652516631015,0.07178220553405457,0.023874319632255593,0.09565648043381322,0.07178220553396411,0.02387431963222551,0.3775757330383002,0.3775757330383002,0.1255793642571074,0.0,4.941837803153987,4.91864347085766,5.011589556256411,4.942156872139947,4.919085388871281,5.011539110227602,24827.40016052125,21103.29013644306,0.85,1.063921559814787,0.6609597737096818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529543237082256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.691310844755,1537.3333799837174,0.3775757330383002,0.1255793642571074,6.112874298809886,3.473788804788596
5329.0,-30.24312106442569,5.01113701385032,35.009014467107534,24.113597196433716,4.991986035464375,-26.719644614982233,-40.24986162604762,1.4685095860221362,-0.08640847114992312,-5.028507419901579,40.01793276449717,42238.842292954396,25751.400738858327,25751.400738858327,67990.24303181272,77408.85434492114,77408.85434492114,25751.400738858327,103160.25508377947,103160.25508377947,103160.25508377947,127987.63294751097,91672.72955613474,56502.71750417292,39077.79116884647,24827.377863731497,0.0,63905.169032577964,21103.271184171772,1537.331994142646,0.0,0.8867086913570769,2.8145593368805932,0.0014959135982669303,354262.08835832466,1555306.5821894924,4.3902710261684845,1555306.5821894924,4.3902710261684845,0.85,0.09565645281873107,4.027634451161993,1.2675888481503357,1.0,0.0,4.0276344511606075,1.2848806668126522,1.2851731130569934,3.134636978508807,19346.795511750996,1972.8241052501105,4632.441516551485,4632.441516551485,5.558926248037854,5.01113701385032,-2.365008868485027,7.376145882335347,3.4738038978642636,3.4738038978642636,0.9925153993897896,0.0,0.0,0.00022759391407732,7.665490470741523e-05,0.00015093900936990475,0.0006079271541624912,0.09565645281883466,0.0717821343283351,0.02387431849049955,0.09565645886469873,0.07178213432825738,0.0238743184904737,0.37757548732954116,0.37757548732954116,0.12557940110110014,0.0,4.941886663474122,4.918706837010745,5.011594718918673,4.942098948751664,4.918977205635201,5.011632296599089,24827.377863731497,21103.271184171772,0.85,1.0639239995930883,0.6609612795394004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529537572105782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.6850912107,1537.331994142646,0.37757548732954116,0.12557940110110014,6.112874298809886,3.4738038978642636
5330.0,-30.24302675321972,5.011125468871443,35.009010933584676,24.113598942663543,4.991997551455415,-26.719558570028035,-40.249761182907946,1.4685293682649794,-0.08627475738569501,-5.028490313692265,40.017926012873964,42238.8332540989,25751.38539746523,25751.38539746523,67990.21865156412,77408.81520439449,77408.81520439449,25751.38539746523,103160.20060185972,103160.20060185972,103160.20060185972,127987.55271332356,91672.65701093164,56502.675060641,39077.75772254515,24827.352111463835,0.0,63905.10983400899,21103.24929474426,1537.3302301573362,0.0,0.8867088029381321,2.814559576914688,0.0014959135982669303,354262.32462072704,1555306.290969602,4.390267276190635,1555306.290969602,4.390267276190635,0.85,0.09565637098931713,4.027634451161993,1.2675885289022704,1.0,0.0,4.027634451162984,1.2848805696329344,1.285173018731539,3.1346372155916487,19346.780201666777,1972.8225440560007,4632.441516551485,4632.441516551485,5.55892293630838,5.011125468871443,-2.3649840417746155,7.376109510646058,3.473818957706868,3.473818957706868,0.9925197022019623,0.0,0.0,0.0002275961525984312,7.665577788192637e-05,0.00015094037471650483,0.0006079326532794955,0.09565637098942548,0.07178205585214546,0.023874315137280014,0.09565636930033283,0.07178205585206417,0.02387431513725297,0.37757524036906115,0.37757524036906115,0.12557943861586668,0.0,4.9419459541794595,4.9187996355950645,5.011553155704291,4.942215556306564,4.919203324645821,5.011419441758676,24827.352111463835,21103.24929474426,0.85,1.0639246036532297,0.6609617503797836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529531910100717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.678873732253,1537.3302301573362,0.37757524036906115,0.12557943861586668,6.112874298809886,3.473818957706868
5331.0,-30.242932444417427,5.011113857677204,35.00900741766042,24.113581620063655,4.991996825680961,-26.719473751514474,-40.249664686247684,1.4685381327792772,-0.08620946173056154,-5.028482324083318,40.017919458425,42238.840626084275,25751.393343308693,25751.393343308693,67990.23396939297,77408.74832993069,77408.74832993069,25751.393343308693,103160.14167323938,103160.14167323938,103160.14167323938,127987.47227487562,91672.55177659576,56502.6440727543,39077.675226490515,24827.33060163624,0.0,63905.005828126756,21103.231011390802,1537.328912475079,0.0,0.8867088673744804,2.8145596516825813,0.0014959135982669303,354262.4349692497,1555306.0082545327,4.3902651106362285,1555306.0082545327,4.3902651106362285,0.85,0.09565629958651001,4.027634451161993,1.2675881640473383,1.0,0.0,4.027634451161865,1.2848805240028645,1.285172975967418,3.1346373269122836,19346.757992802846,1972.8202793821383,4632.441516551485,4632.441516551485,5.558924651568777,5.011113857677204,-2.364965911275274,7.3760797689524775,3.4738340366613243,3.4738340366613243,0.9925240104746641,0.0,0.0,0.00022759839108277359,7.665661675747633e-05,0.00015094177432529727,0.0006079382903920861,0.09565629958661181,0.07178198556682777,0.023874314019784047,0.09565629680332421,0.07178198556675137,0.023874314019758636,0.3775749942350159,0.3775749942350159,0.12557947383599086,0.0,4.9420083123422955,4.918883749663962,5.011550010005976,4.942272862352752,4.919235383033595,5.011552624769479,24827.33060163624,21103.231011390802,0.85,1.0639265748954547,0.6609629414585474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529526249099025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.6726590646,1537.328912475079,0.3775749942350159,0.12557947383599086,6.112874298809886,3.4738340366613243
5332.0,-30.24283818923012,5.011102334227132,35.00900389900691,24.113568139169388,4.992005151422787,-26.71938807601577,-40.24956808481363,1.4685550382097272,-0.08626031121269762,-5.028467103155128,40.017912347079985,42238.847248271755,25751.38281400855,25751.38281400855,67990.2300622803,77408.66028738774,77408.66028738774,25751.38281400855,103160.0431013963,103160.0431013963,103160.0431013963,127987.3465309299,91672.42906047429,56502.61602136348,39077.57004345645,24827.303429533615,0.0,63904.87347299006,21103.207915103572,1537.327104960919,0.0,0.8867089706569983,2.8145620955807775,0.0014959135982669303,354262.6451932475,1555305.7015187351,4.390261639553694,1555305.7015187351,4.390261639553694,0.85,0.09565621844220605,4.027634451161993,1.2675878442497925,1.0,0.0,4.027634451160309,1.2848804402858078,1.2851728951060317,3.134637531151217,19346.732094548046,1972.8176384951075,4632.441516551485,4632.441516551485,5.55892237862046,5.011102334227132,-2.364942484668784,7.376044818895917,3.473849076399181,3.473849076399181,0.9925283075426232,0.0,0.0,0.00022760062831479698,7.665745655235923e-05,0.00015094317176243775,0.0006079439187580564,0.09565621844231922,0.07178190791401341,0.02387431052830582,0.09565627853616128,0.07178190791392848,0.02387431052827757,0.3775747482971236,0.3775747482971236,0.12557950952335498,0.0,4.942042236632346,4.918939428193482,5.011518435390144,4.9422067919424535,4.919191055615272,5.0114210896672375,24827.303429533615,21103.207915103572,0.85,1.0639287172834628,0.6609644140227328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452952058824583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.666447492496,1537.327104960919,0.3775747482971236,0.12557950952335498,6.112874298809886,3.473849076399181
5333.0,-30.242743981444157,5.011090782511912,35.00900039142544,24.113560979627096,4.9920066082026535,-26.719303130151687,-40.24947158815337,1.4685657569114456,-0.08606808562308288,-5.028457327366495,40.01790563226995,42238.85411071537,25751.386205826413,25751.386205826413,67990.24031654178,77408.62576229048,77408.62576229048,25751.386205826413,103160.01196811689,103160.01196811689,103160.01196811689,127987.29233217338,91672.35709992572,56502.58544835589,39077.524057299815,24827.28036405649,0.0,63904.804421356304,21103.188309448014,1537.3256613575747,0.0,0.8867090447711313,2.8145607118152025,0.0014959135982669303,354262.7802116997,1555305.411886845,4.390259148752314,1555305.411886845,4.390259148752314,0.85,0.09565614410518375,4.027634451161993,1.2675875365408142,1.0,0.0,4.02763445116458,1.2848803855173971,1.2851728431984606,3.1346376647660787,19346.71690785049,1972.8160898829356,4632.441516551485,4632.441516551485,5.5589231108084105,5.011090782511912,-2.3649230589673493,7.376013841479262,3.473864123254538,3.473864123254538,0.9925326066441537,0.0,0.0,0.0002276028644419531,7.665829544489405e-05,0.00015094456899705907,0.0006079495463083536,0.09565614410528882,0.07178183549076261,0.0238743086145262,0.09565614967797613,0.07178183549068377,0.023874308614499982,0.37757450084714034,0.37757450084714034,0.12557954385772624,0.0,4.942107935275544,4.919029895471738,5.0115095688435645,4.942389241743399,4.919410334727218,5.011492697809217,24827.28036405649,21103.188309448014,0.85,1.063930027361451,0.6609652356059726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529514930615068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.660237989936,1537.3256613575747,0.37757450084714034,0.12557954385772624,6.112874298809886,3.473864123254538
5334.0,-30.24264979362609,5.011079214296973,35.008996868050055,24.113543412555032,4.992007542432125,-26.71921825448779,-40.249378863349534,1.4685760032950457,-0.08603367365492431,-5.028447059608832,40.01789815707452,42238.876606708494,25751.38818579272,25751.38818579272,67990.26479250121,77408.55110868916,77408.55110868916,25751.38818579272,103159.93929448188,103159.93929448188,103159.93929448188,127987.19205888321,91672.24480750889,56502.57030553305,39077.416113306484,24827.252764401335,0.0,63904.66887770782,21103.164849741133,1537.3239433194813,0.0,0.8867091241455445,2.814561458008105,0.0014959135982669303,354262.9220250324,1555305.0894570728,4.39025648116563,1555305.0894570728,4.39025648116563,0.85,0.09565606684527977,4.027634451161993,1.2675872359750797,1.0,0.0,4.027634451162911,1.2848803329598015,1.2851727935016246,3.1346377929873728,19346.69320943509,1972.813673317095,4632.441516551485,4632.441516551485,5.558923538221536,5.011079214296973,-2.3649033045200416,7.375982518817015,3.4738791423774917,3.4738791423774917,0.9925368978221405,0.0,0.0,0.0002276051001153851,7.665910155483802e-05,0.0001509459985605471,0.000607955304067508,0.09565606684539638,0.07178176087955404,0.023874305965842328,0.09565607670039522,0.07178176087946654,0.023874305965813226,0.37757425433512076,0.37757425433512076,0.12557957846627635,0.0,4.942165136051074,4.919104537182022,5.011514245299509,4.942413385953898,4.919422608600598,5.011552482075956,24827.252764401335,21103.164849741133,0.85,1.0639326669951432,0.6609669895565782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452950927583376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.654030679607,1537.3239433194813,0.37757425433512076,0.12557957846627635,6.112874298809886,3.4738791423774917
5335.0,-30.242555641336487,5.011067623522987,35.008993326133805,24.113531154021643,4.992007870420062,-26.71913347142412,-40.249278594832845,1.468585700508966,-0.08589893511305036,-5.028437134577151,40.017890570282006,42238.867654401976,25751.390892878288,25751.390892878288,67990.25854728026,77408.50059213901,77408.50059213901,25751.390892878288,103159.8914850173,103159.8914850173,103159.8914850173,127987.1161068684,91672.15642108036,56502.52348334841,39077.369930813285,24827.224621851103,0.0,63904.59455266439,21103.140928573437,1537.3222045869782,0.0,0.8867092021787353,2.81456084663168,0.0014959135982669303,354263.0591048412,1555304.7622138045,4.39025385865458,1555304.7622138045,4.39025385865458,0.85,0.09565598974741889,4.027634451161993,1.2675868562841792,1.0,0.0,4.0276344511613615,1.2848802829733543,1.2851727463754643,3.1346379149360155,19346.674556187096,1972.8117712151547,4632.441516551485,4632.441516551485,5.558924122597087,5.011067623522987,-2.36488383261781,7.375951456140797,3.4738941372701717,3.4738941372701717,0.9925411820771919,0.0,0.0,0.00022760733496572254,7.665997325542746e-05,0.0001509473617102951,0.0006079607943363952,0.0956559897475371,0.0717816862351988,0.023874303512338296,0.09565595615190611,0.0717816862351101,0.023874303512308796,0.37757400767369914,0.37757400767369914,0.12557961410986734,0.0,4.942235989715016,4.919193104941883,5.011531752527048,4.942538199464082,4.919566229645795,5.011620660484425,24827.224621851103,21103.140928573437,0.85,1.0639338066881692,0.6609676182139379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529503622255229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.647826109514,1537.3222045869782,0.37757400767369914,0.12557961410986734,6.112874298809886,3.4738941372701717
