time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5336.0,-30.24246150600162,5.011056178346473,35.008989799446894,24.113522213324927,4.992020660493188,-26.71904745736915,-40.2491819235496,1.468606611861987,-0.08596985872145524,-5.028419236493514,40.017883930038124,42238.87355841434,25751.373421181637,25751.373421181637,67990.24697959598,77408.41290533962,77408.41290533962,25751.373421181637,103159.78632652125,103159.78632652125,103159.78632652125,127986.98561895332,91672.0359163766,56502.496569456496,39077.265941022335,24827.199292432066,0.0,63904.4652334544,21103.119398567254,1537.3204416777003,0.0,0.8867093173888432,2.81456386655134,0.0014959135982669303,354263.3063047497,1555304.4757983272,4.390249986715813,1555304.4757983272,4.390249986715813,0.85,0.09565590758422467,4.027634451161993,1.267586518353783,1.0,0.0,4.027634451163934,1.2848801805192023,1.2851726467691649,3.1346381648866912,19346.649124634296,1972.8091779184836,4632.441516551485,4632.441516551485,5.558920351001357,5.011056178346473,-2.364858491003784,7.375914669350257,3.4739091060771807,3.4739091060771807,0.9925454588791945,0.0,0.0,0.0002276095694338281,7.666081369156315e-05,0.00015094875574226494,0.000607966408987583,0.09565590758433161,0.07178160759689914,0.023874299987432474,0.09565596152312905,0.07178160759681888,0.02387429998740578,0.37757376178736407,0.37757376178736407,0.1255796513630088,0.0,4.9422718783684445,4.919253534156496,5.011493761149097,4.94244937777205,4.919529249909999,5.011375840746268,24827.199292432066,21103.119398567254,0.85,1.0639357786848773,0.6609690481581876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529497970813474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.641623967262,1537.3204416777003,0.37757376178736407,0.1255796513630088,6.112874298809886,3.4739091060771807
5337.0,-30.242367425833596,5.011044641272685,35.00898629023649,24.113510408811294,4.9920182422129,-26.71896301391689,-40.24908553166313,1.4686138302974467,-0.08577887721122579,-5.028412504312005,40.01787738570452,42238.88018010222,25751.38444885452,25751.38444885452,67990.26462895673,77408.37527692737,77408.37527692737,25751.38444885452,103159.75972578189,103159.75972578189,103159.75972578189,127986.93793934076,91671.95933517885,56502.46423835875,39077.21677424455,24827.178213558876,0.0,63904.39498780343,21103.101481525046,1537.319180094068,0.0,0.8867093753843462,2.8145621439758397,0.0014959135982669303,354263.3992865072,1555304.193519815,4.390248037624619,1555304.193519815,4.390248037624619,0.85,0.09565583744460893,4.027634451161993,1.2675862205354496,1.0,0.0,4.027634451161681,1.2848801421338776,1.2851726112446193,3.134638258532861,19346.632962785727,1972.807529868582,4632.441516551485,4632.441516551485,5.558922731532843,5.011044641272685,-2.364841352347151,7.3758859936198355,3.4739240994881375,3.4739240994881375,0.9925497427108965,0.0,0.0,0.00022761180261264357,7.666165170717388e-05,0.0001509501509054697,0.0006079720281949714,0.09565583744470982,0.07178153822748283,0.023874299217226988,0.09565583073708621,0.07178153822740711,0.02387429921720181,0.37757351487307167,0.37757351487307167,0.12557968654854673,0.0,4.942341682453616,4.919343376415156,5.011503228793288,4.942633627100804,4.919715534096383,5.011553905073242,24827.178213558876,21103.101481525046,0.85,1.0639372243792171,0.6609698783340924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529492320393627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.635424623759,1537.319180094068,0.37757351487307167,0.12557968654854673,6.112874298809886,3.4739240994881375
5338.0,-30.242273406414842,5.011033139219308,35.00898276020411,24.11349235279488,4.992022218954442,-26.718877985553352,-40.24898900007827,1.4686267980942005,-0.08581518685531364,-5.028399870135895,40.01786976079731,42238.88618666011,25751.380246405162,25751.380246405162,67990.26643306526,77408.28636178159,77408.28636178159,25751.380246405162,103159.66660818676,103159.66660818676,103159.66660818676,127986.81552488627,91671.834080998,56502.43390588158,39077.111305684906,24827.14891669951,0.0,63904.260222384415,21103.07657919458,1537.3173096389041,0.0,0.8867094673529392,2.8145640950800708,0.0014959135982669303,354263.5737839199,1555303.8646326773,4.390244946778869,1555303.8646326773,4.390244946778869,0.85,0.09565575751929549,4.027634451161993,1.2675858760112897,1.0,0.0,4.027634451163388,1.2848800768514954,1.2851725488150667,3.134638417798038,19346.60652889382,1972.8048343617668,4632.441516551485,4632.441516551485,5.55892182435477,5.011033139219308,-2.3648199159822196,7.375853055201528,3.4739390461014557,3.4739390461014557,0.9925540131718444,0.0,0.0,0.00022761403436962247,7.666249094578892e-05,0.00015095154342383355,0.0006079776367499076,0.09565575751941546,0.07178146139116288,0.02387429612825257,0.09565579058425648,0.07178146139107286,0.023874296128222634,0.3775732689610909,0.3775732689610909,0.12557972293385491,0.0,4.942385494045766,4.9194022843462335,5.011501567871392,4.942584683280586,4.919661915817301,5.011518956428404,24827.14891669951,21103.07657919458,0.85,1.0639394963099753,0.6609713662230089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529486673289331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.629227312924,1537.3173096389041,0.3775732689610909,0.12557972293385491,6.112874298809886,3.4739390461014557
5339.0,-30.24217939109497,5.011021714784581,35.00897924608368,24.113494622893654,4.992030661790272,-26.718792514284818,-40.24889620542524,1.4686437849813705,-0.08561231361676391,-5.0283851787310025,40.017863164203966,42238.90758314517,25751.370932167265,25751.370932167265,67990.27851531244,77408.26165812726,77408.26165812726,25751.370932167265,103159.63259029452,103159.63259029452,103159.63259029452,127986.75740289371,91671.77484788484,56502.420772907804,39077.06008330781,24827.124812599188,0.0,63904.184895907005,21103.05609070931,1537.3156958683333,0.0,0.8867095660733592,2.8145631450782664,0.0014959135982669303,354263.77669491206,1555303.580100114,4.390241629020751,1555303.580100114,4.390241629020751,0.85,0.09565567872602394,4.027634451161993,1.2675856018206106,1.0,0.0,4.0276344511608775,1.2848799927648415,1.2851724675768625,3.134638622938796,19346.59402821959,1972.8035596477484,4632.441516551485,4632.441516551485,5.55891981370059,5.011021714784581,-2.3647969565366993,7.37581867132128,3.4739539840508082,3.4739539840508082,0.9925582811573738,0.0,0.0,0.00022761626604946746,7.666329770379497e-05,0.0001509529683456725,0.0006079833758141964,0.09565567872612923,0.07178138531465963,0.023874293411469592,0.09565566853429104,0.07178138531458063,0.02387429341144331,0.3775730220341717,0.3775730220341717,0.12557975961015808,0.0,4.942457397873682,4.919507024733946,5.011474639217965,4.94277286511425,4.919953894274045,5.011394870038146,24827.124812599188,21103.05609070931,0.85,1.0639409394871595,0.6609724801583461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529481029835662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.623031921086,1537.3156958683333,0.3775730220341717,0.12557975961015808,6.112874298809886,3.4739539840508082
5340.0,-30.242085389499753,5.011010261394384,35.00897574425092,24.113471677433722,4.992032087308507,-26.718707757142305,-40.24879593690855,1.4686544549523013,-0.0856837359669953,-5.0283754959832505,40.01785649386692,42238.89800205749,25751.37440682369,25751.37440682369,67990.27240888118,77408.16342180835,77408.16342180835,25751.37440682369,103159.53782863203,103159.53782863203,103159.53782863203,127986.6398451783,91671.63924670665,56502.37382696063,39076.96157749557,24827.102016546265,0.0,63904.06359404183,21103.036714064325,1537.31426261772,0.0,0.8867096395522289,2.8145652129173793,0.0014959135982669303,354263.9104286633,1555303.2923867868,4.390239159571327,1555303.2923867868,4.390239159571327,0.85,0.09565560532332995,4.027634451161993,1.2675852061947812,1.0,0.0,4.027634451163149,1.284879938234283,1.2851724159010887,3.1346387559734787,19346.56541067675,1972.8006414705073,4632.441516551485,4632.441516551485,5.558920563770809,5.011010261394384,-2.3647776803643032,7.375787941758688,3.473968926245031,3.473968926245031,0.9925625503557232,0.0,0.0,0.00022761849742368199,7.666416944850057e-05,0.00015095432797518143,0.0006079888519048473,0.09565560532343431,0.07178131356425198,0.023874291759182337,0.09565565755796161,0.07178131356417367,0.02387429175915629,0.3775727771150761,0.3775727771150761,0.12557979498524086,0.0,4.9425006032248575,4.919566548261116,5.011468697966848,4.94269176001626,4.919823035690797,5.011463351097177,24827.102016546265,21103.036714064325,0.85,1.0639428634898318,0.6609735848785003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452947538663222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.616839581115,1537.31426261772,0.3775727771150761,0.12557979498524086,6.112874298809886,3.473968926245031
5341.0,-30.241991430952233,5.010998846888312,35.008972238463585,24.11346399402248,4.992037160216496,-26.718622673970362,-40.248703212104715,1.4686684032359139,-0.0855739552487762,-5.028362642638977,40.01784937501523,42238.91939141916,25751.369740728645,25751.369740728645,67990.2891321478,77408.11194973366,77408.11194973366,25751.369740728645,103159.4816904623,103159.4816904623,103159.4816904623,127986.55717785063,91671.55190385792,56502.35934554859,39076.880620343705,24827.07548738832,0.0,63903.956107732025,21103.01416428007,1537.3125489911845,0.0,0.8867097308035097,2.814565271009334,0.0014959135982669303,354264.08795332705,1555302.9853276063,4.390236092833975,1555302.9853276063,4.390236092833975,0.85,0.0956555267300703,4.027634451161993,1.2675849342020236,1.0,0.0,4.027634451159943,1.2848798683672982,1.2851723488841098,3.134638926423467,19346.546977667917,1972.7987618267111,4632.441516551485,4632.441516551485,5.55891955650606,5.010998846888312,-2.3647560928546043,7.375754939742917,3.4739838406636294,3.4739838406636294,0.9925668116181798,0.0,0.0,0.00022762072779618567,7.666497561555336e-05,0.00015095575218063232,0.0006079945880837869,0.09565552673018266,0.07178123783758446,0.023874288892598194,0.09565556274991963,0.07178123783750015,0.023874288892570157,0.3775725311289101,0.3775725311289101,0.12557983057463068,0.0,4.942553348053195,4.91964181943888,5.011453622853651,4.942788687390191,4.91996732039388,5.011417771514118,24827.07548738832,21103.01416428007,0.85,1.0639449147330855,0.6609750313456491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529469744256778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.610650100034,1537.3125489911845,0.3775725311289101,0.12557983057463068,6.112874298809886,3.4739838406636294
5342.0,-30.241897510801703,5.010987323079927,35.00896871335618,24.113447369914525,4.99203183254582,-26.718538665471314,-40.24860685514284,1.4686729872166884,-0.08539791211393322,-5.028356842473144,40.01784180070208,42238.92559280739,25751.382857006207,25751.382857006207,67990.3084498136,77408.06669010465,77408.06669010465,25751.382857006207,103159.44954711085,103159.44954711085,103159.44954711085,127986.49826489788,91671.46657833873,56502.32548104642,39076.8234414359,24827.04871778702,0.0,63903.87215922293,21102.991410118968,1537.3109823875523,0.0,0.8867097877836221,2.8145636358679105,0.0014959135982669303,354264.16806265555,1555302.658622947,4.390234177868857,1555302.658622947,4.390234177868857,0.8500000000000001,0.09565545428412099,4.027634451161993,1.2675845907768237,1.0,0.0,4.027634451162562,1.2848798423156558,1.285172325691302,3.1346389899799876,19346.528970400326,1972.79692559644,4632.441516551485,4632.441516551485,5.5589223879023155,5.010987323079927,-2.364739723792698,7.375727046872625,3.473998747723288,3.473998747723288,0.9925710707780823,0.0,0.0,0.0002276229572773519,7.666581336958296e-05,0.00015095714390776893,0.0006080001934519489,0.09565545428423655,0.07178116678582021,0.023874287498416347,0.09565541584690913,0.07178116678573349,0.023874287498387502,0.37757228528412756,0.37757228528412756,0.1255798657773843,0.0,4.942632272943854,4.919735340453769,5.011488580917558,4.942958930359225,4.920120442809207,5.011639446070717,24827.04871778702,21102.991410118968,0.85,1.0639466146966636,0.6609759966902297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452946410446943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.604462889954,1537.3109823875523,0.37757228528412756,0.1255798657773843,6.112874298809886,3.473998747723288
5343.0,-30.241803634207667,5.01097592289463,35.008965174893646,24.113444156851642,4.992041789380356,-26.718453167623586,-40.24851025370879,1.4686913227975498,-0.08531424743677007,-5.028340100268026,40.0178343614911,42238.93070346363,25751.368022235627,25751.368022235627,67990.29872569925,77408.0136028239,77408.0136028239,25751.368022235627,103159.38162505953,103159.38162505953,103159.38162505953,127986.40063441168,91671.37963070752,56502.29673135233,39076.758777061325,24827.019009352152,0.0,63903.77778641348,21102.96615794933,1537.3089985768465,0.0,0.8867099000010035,2.8145644907224474,0.0014959135982669303,354264.3992986778,1555302.3377457338,4.3902304065119155,1555302.3377457338,4.3902304065119155,0.85,0.09565537102386668,4.027634451161993,1.267584294606932,1.0,0.0,4.0276344511628634,1.2848797519254274,1.285172238143959,3.1346392104992495,19346.51062079899,1972.7950544578414,4632.441516551485,4632.441516551485,5.558919185536882,5.01097592289463,-2.364715336020001,7.375691258914632,3.474013602785906,3.474013602785906,0.9925753150816874,0.0,0.0,0.000227625185744678,7.666665325761704e-05,0.00015095853248706098,0.0006080057861417437,0.09565537102398544,0.07178108729167756,0.023874283732307874,0.09565533356772465,0.07178108729158844,0.02387428373227823,0.3775720407097894,0.3775720407097894,0.12557990369612498,0.0,4.942704639121757,4.91983702537658,5.011472696086798,4.943025852831283,4.920275568818624,5.0114410031061425,24827.019009352152,21102.96615794933,0.85,1.0639480337601357,0.6609770527908291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529458466991014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.598278042604,1537.3089985768465,0.3775720407097894,0.12557990369612498,6.112874298809886,3.474013602785906
5344.0,-30.24170975939052,5.010964543169874,35.00896166720558,24.113431095052533,4.9920471908017845,-26.71836812700656,-40.24841372212393,1.4687055584190938,-0.08530941713161155,-5.028328136831279,40.017828180940164,42238.9360842885,25751.365566970766,25751.365566970766,67990.30165125927,77407.93930466256,77407.93930466256,25751.365566970766,103159.30487163333,103159.30487163333,103159.30487163333,127986.30305779682,91671.26962840866,56502.266408039875,39076.6702448542,24826.99818616349,0.0,63903.66843101769,21102.948458238967,1537.3076283589792,0.0,0.8867099833206196,2.8145658232733264,0.0014959135982669303,354264.56453251187,1555302.0711586329,4.390227606339946,1555302.0711586329,4.390227606339946,0.85,0.095655297474561,4.027634451161993,1.267583929752,1.0,0.0,4.027634451161813,1.2848796807180518,1.2851721697838072,3.134639384219353,19346.487405694643,1972.7926871760126,4632.441516551485,4632.441516551485,5.558918655521589,5.010964543169874,-2.3646944354087753,7.375658978578649,3.474028475935141,3.474028475935141,0.9925795645528975,0.0,0.0,0.00022762741418992608,7.666749254685522e-05,0.00015095992164307088,0.0006080113811543472,0.09565529747465912,0.07178101528618086,0.023874282188478264,0.09565530258529188,0.07178101528610722,0.02387428218845377,0.37757179770943117,0.37757179770943117,0.12557994072649173,0.0,4.942762921431836,4.919920313525608,5.011455700813087,4.943018719699694,4.9202761920510625,5.011410476076094,24826.99818616349,21102.948458238967,0.85,1.0639499002260409,0.660978268092454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452945283213122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.592095453345,1537.3076283589792,0.37757179770943117,0.12557994072649173,6.112874298809886,3.474028475935141
5345.0,-30.24161597702297,5.010953118599707,35.00895815609422,24.113419011142128,4.9920467924102905,-26.71828374958798,-40.248317330237455,1.468714564976513,-0.08516552202860339,-5.0283192929421725,40.01782106585102,42238.94147216233,25751.370948420114,25751.370948420114,67990.31242058244,77407.89222083832,77407.89222083832,25751.370948420114,103159.26316925843,103159.26316925843,103159.26316925843,127986.23608026312,91671.18452986187,56502.23378119071,39076.61194296795,24826.972911004686,0.0,63903.58485397264,21102.926974353984,1537.3060771249031,0.0,0.8867100541383204,2.8145649654952436,0.0014959135982669303,354264.68668053724,1555301.764261927,4.390225226327569,1555301.764261927,4.390225226327569,0.8500000000000001,0.09565522403652021,4.027634451161993,1.2675836495170372,1.0,0.0,4.027634451162341,1.2848796339807975,1.2851721258965525,3.1346394982412695,19346.469446327763,1972.7908558302543,4632.441516551485,4632.441516551485,5.558919817209077,5.010953118599707,-2.3646758517218904,7.375628970321597,3.4740433362563308,3.4740433362563308,0.9925838103589516,0.0,0.0,0.00022762964046063358,7.666833062996804e-05,0.00015096130983066554,0.0006080169722665282,0.09565522403663068,0.07178094348673464,0.02387428054989605,0.09565518455076107,0.07178094348665173,0.023874280549868475,0.37757155491997585,0.37757155491997585,0.12557997696820258,0.0,4.942837742965082,4.9200175352243605,5.011463082776515,4.943153770913568,4.920423222217778,5.011509433107733,24826.972911004686,21102.926974353984,0.85,1.0639514602498195,0.6609792168730969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529447197382257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.585915957708,1537.3060771249031,0.37757155491997585,0.12557997696820258,6.112874298809886,3.4740433362563308
5346.0,-30.241522158449687,5.010941785909357,35.008954646013976,24.11341069908815,4.9920554536523465,-26.718198433554104,-40.248220763728,1.468731728758024,-0.08514377021214159,-5.028304009958171,40.01781407366217,42238.94644520899,25751.359922841995,25751.359922841995,67990.30636805098,77407.82392472815,77407.82392472815,25751.359922841995,103159.18384757014,103159.18384757014,103159.18384757014,127986.13001946628,91671.08187222133,56502.204392707245,39076.530532793426,24826.946171896136,0.0,63903.47670468956,21102.904246111713,1537.3042938097792,0.0,0.8867101573043614,2.8145664631690694,0.0014959135982669303,354264.897762673,1555301.4626663513,4.390221759165848,1555301.4626663513,4.390221759165848,0.8499999999999999,0.09565514430005649,4.027634451161993,1.267583284112625,1.0,0.0,4.027634451162302,1.2848795490759037,1.2851720438340997,3.134639705378377,19346.44778125475,1972.7886466076336,4632.441516551485,4632.441516551485,5.558917437129785,5.010941785909357,-2.3646525461689034,7.37559433207826,3.474058164082947,3.474058164082947,0.992588046880842,0.0,0.0,0.00022763186761088922,7.666917023984113e-05,0.0001509626973710481,0.0006080225607719754,0.09565514430016796,0.07178086689226684,0.02387427740790111,0.09565513561699225,0.0717808668921832,0.023874277407873287,0.37757131320007037,0.37757131320007037,0.12558001404654426,0.0,4.9428964468573895,4.920104268219575,5.011437416223032,4.943160239746021,4.92048023200465,5.011363820664428,24826.946171896136,21102.904246111713,0.85,1.0639531661516237,0.6609804133256068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529441568186674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.579737739157,1537.3042938097792,0.37757131320007037,0.12558001404654426,6.112874298809886,3.474058164082947
5347.0,-30.241428425984157,5.010930330929346,35.00895113049204,24.11338366745042,4.992049908696747,-26.718114615743794,-40.24812444169072,1.4687360984576447,-0.0851436983365943,-5.0282988557724595,40.017806895000646,42238.95195951213,25751.374597601312,25751.374597601312,67990.32655711344,77407.73711590433,77407.73711590433,25751.374597601312,103159.11171350564,103159.11171350564,103159.11171350564,127986.03353239375,91670.95498523056,56502.16982884368,39076.42795154098,24826.921818888106,0.0,63903.349770429086,21102.88354605489,1537.3028748047175,0.0,0.8867102095610386,2.8145670636555997,0.0014959135982669303,354264.9689501367,1555301.1530276563,4.390220002945217,1555301.1530276563,4.390220002945217,0.85,0.09565507486581973,4.027634451161993,1.2675829434348271,1.0,0.0,4.02763445116046,1.2848795240358395,1.285172021647503,3.134639766467046,19346.421002771385,1972.7859159622692,4632.441516551485,4632.441516551485,5.558920604953764,5.010930330929346,-2.3646367057308377,7.375567036660184,3.474073000585691,3.474073000585691,0.992592285881626,0.0,0.0,0.0002276340927370908,7.667000773258841e-05,0.00015096408500450237,0.0006080281496522814,0.09565507486592895,0.07178079823206025,0.02387427663386869,0.09565507336797051,0.07178079823197829,0.023874276633841434,0.3775710717643045,0.3775710717643045,0.12558004979416854,0.0,4.942946242763298,4.920160365916502,5.011468194193981,4.943155157435854,4.9203945477105435,5.0116011101933395,24826.921818888106,21102.88354605489,0.85,1.0639555954635664,0.6609818125537132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529435936822042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.573563372009,1537.3028748047175,0.3775710717643045,0.12558004979416854,6.112874298809886,3.474073000585691
5348.0,-30.241334702656584,5.01091907003518,35.0089476156009,24.113384854886704,4.992065114380455,-26.718028730950845,-40.24802780533207,1.4687591426759352,-0.08509733478661019,-5.028278790912959,40.01779988233016,42238.95617967588,25751.35130729994,25751.35130729994,67990.30748697583,77407.68070632411,77407.68070632411,25751.35130729994,103159.03201362406,103159.03201362406,103159.03201362406,127985.92537681085,91670.8669021117,56502.1423754684,39076.360585159215,24826.89336318678,0.0,63903.253948346,21102.859358708763,1537.3008863195373,0.0,0.8867103371547169,2.814568796094826,0.0014959135982669303,354265.2460777153,1555300.8505487312,4.390215714830645,1555300.8505487312,4.390215714830645,0.85,0.09565498974622369,4.027634451161993,1.2675826593535025,1.0,0.0,4.027634451161895,1.2848794116223041,1.285171912067292,3.1346400407153023,19346.402413534463,1972.7840203876415,4632.441516551485,4632.441516551485,5.5589155773023,5.01091907003518,-2.364609916161163,7.375528986196343,3.474087781309903,3.474087781309903,0.9925965089456865,0.0,0.0,0.0002276363176664031,7.667084796676994e-05,0.00015096546969963317,0.0006080337266980945,0.09565498974633667,0.07178071739251539,0.02387427235382128,0.09565502228157616,0.07178071739243061,0.023874272353793084,0.37757082875513087,0.37757082875513087,0.12558008788440903,0.0,4.942985672782129,4.9202284189807415,5.011421466836509,4.943181456126354,4.920538746594104,5.011272723975367,24826.89336318678,21102.859358708763,0.85,1.063956892428881,0.6609828697270766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529430310630111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.567390407121,1537.3008863195373,0.37757082875513087,0.12558008788440903,6.112874298809886,3.474087781309903
5349.0,-30.241241024579615,5.010907639381742,35.008944112884635,24.113368649873905,4.992057308185762,-26.71794518826223,-40.247935290075816,1.4687614718696314,-0.08487345481398734,-5.028275858103013,40.01779320716752,42238.97730477426,25751.371678412594,25751.371678412594,67990.34898318685,77407.6470903568,77407.6470903568,25751.371678412594,103159.0187687694,103159.0187687694,103159.0187687694,127985.89141642227,91670.79231436306,56502.12252878569,39076.299761752634,24826.872647652872,0.0,63903.17240940551,21102.84175050494,1537.29973123897,0.0,0.8867103762740434,2.8145661981403767,0.0014959135982669303,354265.28658449295,1555300.5626276417,4.390214400124974,1555300.5626276417,4.390214400124974,0.85,0.09565492400346624,4.027634451161993,1.2675823521940037,1.0,0.0,4.027634451164236,1.2848793961318965,1.285171899430918,3.1346400785062825,19346.38667238737,1972.7824152373512,4632.441516551485,4632.441516551485,5.558919974791741,5.010907639381742,-2.3645957180618304,7.375503357443572,3.474102601491712,3.474102601491712,0.9926007432833462,0.0,0.0,0.000227638541541521,7.667165237675251e-05,0.0001509668891647685,0.0006080394437847759,0.09565492400356637,0.07178065147056688,0.023874272532999494,0.09565486633620647,0.07178065147049174,0.023874272532974503,0.3775705852499218,0.3775705852499218,0.12558012316727118,0.0,4.943067916867278,4.920327258731959,5.01145373109415,4.943402403289042,4.920728189324734,5.01158836683436,24826.872647652872,21102.84175050494,0.85,1.0639588993735118,0.6609840437054322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529424684990841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.561220383583,1537.29973123897,0.3775705852499218,0.12558012316727118,6.112874298809886,3.474102601491712
5350.0,-30.241147329213725,5.010896389350889,35.00894059813199,24.113359569478803,4.992071051292155,-26.717859474894205,-40.24783865371717,1.4687831969738576,-0.08496586705314257,-5.0282564586247736,40.0177858511488,42238.98150958231,25751.350003702315,25751.350003702315,67990.33151328462,77407.55496264611,77407.55496264611,25751.350003702315,103158.90496634843,103158.90496634843,103158.90496634843,127985.74740714254,91670.66793232312,56502.09447926427,39076.192725620946,24826.84244079411,0.0,63903.03516641505,21102.816074674993,1537.2976539485571,0.0,0.8867105017227532,2.814569675456056,0.0014959135982669303,354265.55452228605,1555300.2453391005,4.390210184098663,1555300.2453391005,4.390210184098663,0.85,0.09565483857473246,4.027634451161993,1.26758200107608,1.0,0.0,4.02763445116053,1.2848792898915073,1.2851717960244562,3.1346403376943512,19346.36042255382,1972.7797384992652,4632.441516551485,4632.441516551485,5.55891529589613,5.010896389350889,-2.364569445742687,7.375465835093577,3.47411735169465,3.47411735169465,0.9926049576270428,0.0,0.0,0.00022764076584708934,7.667249262759849e-05,0.00015096827321949084,0.0006080450182512578,0.09565483857485041,0.07178057048918683,0.023874268085663584,0.09565486879328473,0.07178057048909832,0.02387426808563414,0.3775703432609788,0.3775703432609788,0.1255801609652371,0.0,4.943105091927805,4.9203901792155875,5.011413404774828,4.9432905915716105,4.920678712593144,5.011289000367469,24826.84244079411,21102.816074674993,0.85,1.0639609110306811,0.6609855290845633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529419062071849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.555052577636,1537.2976539485571,0.3775703432609788,0.1255801609652371,6.112874298809886,3.47411735169465
5351.0,-30.241053696669915,5.010884986690461,35.00893709311942,24.113337986078136,4.992064218765719,-26.717775875810943,-40.247742366604484,1.468786397907989,-0.08485138868724107,-5.028252748844965,40.01777910534476,42238.98672943189,25751.368319251393,25751.368319251393,67990.35504868328,77407.49549148302,77407.49549148302,25751.368319251393,103158.86381073442,103158.86381073442,103158.86381073442,127985.68489119792,91670.567901979,56502.059139932826,39076.12084671797,24826.821080463502,0.0,63902.94192718147,21102.797918393975,1537.296441684211,0.0,0.8867105450549726,2.8145686049170298,0.0014959135982669303,354265.6057602907,1555299.9543711066,4.390208727808255,1555299.9543711066,4.390208727808255,0.85,0.09565477187935231,4.027634451161993,1.2675816796300938,1.0,0.0,4.027634451161504,1.2848792703245753,1.2851717793092918,3.134640385430583,19346.339311950676,1972.7775858168363,4632.441516551485,4632.441516551485,5.558919249653347,5.010884986690461,-2.3645547047362525,7.375439691426713,3.4741321373343124,3.4741321373343124,0.9926091820955179,0.0,0.0,0.00022764298868128445,7.667332985022708e-05,0.00015096965883105737,0.0006080505989881391,0.09565477187945402,0.07178050386096296,0.023874268018491056,0.09565476165448979,0.07178050386088664,0.023874268018465674,0.3775701003718396,0.3775701003718396,0.1255801963929672,0.0,4.943162948270128,4.920456982566918,5.011444287137351,4.943401360157736,4.920731243276009,5.0115748732079055,24826.821080463502,21102.797918393975,0.85,1.063962831729398,0.6609865751965529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529413438119272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.548888240646,1537.296441684211,0.3775701003718396,0.1255801963929672,6.112874298809886,3.4741321373343124
5352.0,-30.24096007570417,5.010873653340408,35.00893355676472,24.11333016296851,4.992069764027538,-26.717691049231743,-40.24764586994422,1.4688007375563827,-0.08475244074946886,-5.028238684714019,40.01777118241156,42238.991154461255,25751.360002006346,25751.360002006346,67990.3511564676,77407.44182649648,77407.44182649648,25751.360002006346,103158.80182850282,103158.80182850282,103158.80182850282,127985.59121836485,91670.47869387262,56502.02802184259,39076.05630225559,24826.789389862024,0.0,63902.84569211761,21102.77098138272,1537.2944048762126,0.0,0.8867106453851094,2.8145689465637944,0.0014959135982669303,354265.8000085333,1555299.6126298395,4.390205355956958,1555299.6126298395,4.390205355956958,0.85,0.09565469012186303,4.027634451161993,1.2675813598325476,1.0,0.0,4.027634451161514,1.2848791986426455,1.285171710466938,3.134640560308558,19346.32048529415,1972.7756660321465,4632.441516551485,4632.441516551485,5.558917454218905,5.010873653340408,-2.3645324043382256,7.375406057678633,3.474146858180668,3.474146858180668,0.9926133880516195,0.0,0.0,0.00022764521126061025,7.667416890336512e-05,0.00015097104235724511,0.0006080561713258769,0.095654690121988,0.07178042556703784,0.023874264554950165,0.09565465735300971,0.07178042556694406,0.023874264554918975,0.37756985704005097,0.37756985704005097,0.12558023421761777,0.0,4.943222275220251,4.92053554978736,5.01144567884387,4.943486243964571,4.9208765352258865,5.011477997827228,24826.789389862024,21102.77098138272,0.85,1.0639643731054402,0.6609876398614188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452940781794167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.5427257683,1537.2944048762126,0.37756985704005097,0.12558023421761777,6.112874298809886,3.474146858180668
5353.0,-30.240866547686103,5.010862384813593,35.008930042038266,24.11332206046211,4.992077471026079,-26.717606090194945,-40.247549408208556,1.4688170135361596,-0.08471338722267774,-5.0282247630363495,40.01776473967389,42238.99510125369,25751.352223217724,25751.352223217724,67990.34732447141,77407.37802666222,77407.37802666222,25751.352223217724,103158.73024987994,103158.73024987994,103158.73024987994,127985.49659814747,91670.38026335517,56501.99733795183,39075.981028225935,24826.766348267527,0.0,63902.74737649346,21102.751396027397,1537.2928644120248,0.0,0.8867107396272218,2.8145700581707365,0.0014959135982669303,354265.99228935,1555299.3347341495,4.390202188709789,1555299.3347341495,4.390202188709789,0.85,0.09565461371119177,4.027634451161993,1.2675810504751284,1.0,0.0,4.027634451161253,1.284879117905584,1.285171632564581,3.134640757277801,19346.299712321616,1972.7735477784581,4632.441516551485,4632.441516551485,5.558915775020454,5.010862384813593,-2.3645101895773255,7.375372574390918,3.474161580931219,3.474161580931219,0.9926175945517769,0.0,0.0,0.00022764743165330477,7.667500766131367e-05,0.0001509724239919911,0.0006080617360455788,0.0956546137112947,0.07178035128332297,0.023874262427971735,0.09565460944608986,0.07178035128324572,0.023874262427946043,0.3775696141123532,0.3775696141123532,0.1255802721912932,0.0,4.943274817283964,4.920612380176294,5.011425102332851,4.943511375813671,4.920946147696952,5.011369277479105,24826.766348267527,21102.751396027397,0.85,1.0639659500693326,0.6609887185662888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529402198463186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.536566185092,1537.2928644120248,0.3775696141123532,0.1255802721912932,6.112874298809886,3.474161580931219
5354.0,-30.240773042110376,5.0108510765162535,35.00892653536175,24.11330983685332,4.992077835920867,-26.71752188560547,-40.24745301632208,1.468826679417167,-0.0845904911250841,-5.028215773409436,40.01775794469147,42238.9994102198,25751.356995680737,25751.356995680737,67990.35640590054,77407.32738093489,77407.32738093489,25751.356995680737,103158.68437661562,103158.68437661562,103158.68437661562,127985.42724781562,91670.29202359973,56501.9640528896,39075.9199674557,24826.742871199993,0.0,63902.6628386557,21102.731440519994,1537.2914121299723,0.0,0.8867108100271061,2.8145694931791527,0.0014959135982669303,354266.11645063624,1555299.041645066,4.390199822741961,1555299.041645066,4.390199822741961,0.85,0.0956545413366087,4.027634451161993,1.2675806713337079,1.0,0.0,4.0276344511638245,1.28487906809674,1.2851715855968229,3.134640878793387,19346.281090027802,1972.7716488329656,4632.441516551485,4632.441516551485,5.558916805246738,5.0108510765162535,-2.3644916082102343,7.375342684726488,3.474176304347864,3.474176304347864,0.9926218012422469,0.0,0.0,0.00022764965153315543,7.667584582038032e-05,0.0001509738057127751,0.0006080673011118103,0.09565454133671453,0.07178028021418291,0.023874261122531625,0.09565450747401037,0.07178028021410349,0.023874261122505208,0.3775693714549384,0.3775693714549384,0.12558030895237776,0.0,4.943341506474951,4.920700505691741,5.011427252003443,4.9436252822843585,4.921070084865846,5.011452950339333,24826.742871199993,21102.731440519994,0.85,1.063967499720092,0.6609896604288106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529396584567913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.530407860531,1537.2914121299723,0.3775693714549384,0.12558030895237776,6.112874298809886,3.474176304347864
5355.0,-30.240679570440115,5.010839885108443,35.008923038295386,24.113301245402567,4.9920884429424595,-26.71743668725304,-40.247356484737224,1.4688455597566177,-0.08461568351367532,-5.02819938463558,40.017751211254264,42239.00297070722,25751.342968937213,25751.342968937213,67990.34593964444,77407.24998038365,77407.24998038365,25751.342968937213,103158.59294932087,103158.59294932087,103158.59294932087,127985.31019450698,91670.18118924682,56501.934179575364,39075.83001074607,24826.71724518611,0.0,63902.54725593218,21102.709658408196,1537.2896662448572,0.0,0.8867109178868441,2.81457173639599,0.0014959135982669303,354266.34280619654,1555298.751210664,4.3901961978406145,1555298.751210664,4.3901961978406145,0.85,0.09565446129056607,4.027634451161993,1.267580366372131,1.0,0.0,4.027634451161459,1.2848789751771685,1.2851714955075142,3.134641105483599,19346.257699325117,1972.7692636450895,4632.441516551485,4632.441516551485,5.5589137773092085,5.010839885108443,-2.3644675913633955,7.375307476471839,3.4741909969861893,3.4741909969861893,0.9926259991389113,0.0,0.0,0.00022765187062800542,7.667668520266003e-05,0.0001509751854253454,0.0006080728580896912,0.09565446129067405,0.07178020337716572,0.023874257913508334,0.0956544867123878,0.07178020337708468,0.023874257913481384,0.37756912975020795,0.37756912975020795,0.12558034610839364,0.0,4.943383729575771,4.920769978111423,5.011387451522069,4.943583701121895,4.921079000279519,5.0112594236001655,24826.71724518611,21102.709658408196,0.85,1.0639692603698638,0.6609909117008806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529390972023863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.524252203973,1537.2896662448572,0.37756912975020795,0.12558034610839364,6.112874298809886,3.4741909969861893
5356.0,-30.240586123576694,5.010828654830286,35.008919561045715,24.113283643405907,4.992089494472543,-26.717352466859374,-40.24726009285075,1.4688558377564718,-0.08459667362768641,-5.028190296918873,40.01774479432516,42239.00701896914,25751.34763337882,25751.34763337882,67990.35465234796,77407.17482686607,77407.17482686607,25751.34763337882,103158.52246024489,103158.52246024489,103158.52246024489,127985.21838661672,91670.0687433252,56501.9009354331,39075.742008769004,24826.695926371835,0.0,63902.43793514084,21102.69153741606,1537.2883324019303,0.0,0.8867109874165903,2.814572547168747,0.0014959135982669303,354266.4683223592,1555298.4744282924,4.390193861116636,1555298.4744282924,4.390193861116636,0.85,0.09565438988050111,4.027634451161993,1.2675800185510893,1.0,0.0,4.02763445116072,1.2848789225071668,1.285171445676207,3.1346412339794045,19346.23396851376,1972.7668437757807,4632.441516551485,4632.441516551485,5.558914784217033,5.010828654830286,-2.364448932060819,7.375277586891105,3.4742057060390272,3.4742057060390272,0.9926302017254364,0.0,0.0,0.00022765408915384258,7.66775233786813e-05,0.0001509765657751613,0.0006080784176341643,0.09565438988060126,0.0717801333237397,0.023874256556861567,0.09565443877194228,0.07178013332366454,0.023874256556836573,0.37756888773475417,0.37756888773475417,0.12558038103681182,0.0,4.943422267006213,4.920825418187917,5.011375087129579,4.943593623291179,4.921064441753799,5.011342915778471,24826.695926371835,21102.69153741606,0.85,1.0639712168940445,0.6609921058385994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529385361519078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.518098985032,1537.2883324019303,0.37756888773475417,0.12558038103681182,6.112874298809886,3.4742057060390272
5357.0,-30.240492732585977,5.010817396531449,35.008916064304785,24.11327148964631,4.992089375298737,-26.717268413790705,-40.247167472820706,1.4688650565047656,-0.08445579387665703,-5.028180775583261,40.017737272099446,42239.02660610879,25751.35099586046,25751.35099586046,67990.37760196925,77407.12645981157,77407.12645981157,25751.35099586046,103158.47745567202,103158.47745567202,103158.47745567202,127985.14549868247,91669.98263264592,56501.882778948304,39075.666504108456,24826.66804301045,0.0,63902.33454711891,21102.66783655888,1537.2866165730165,0.0,0.8867110631589308,2.814571808045449,0.0014959135982669303,354266.599827542,1555298.1499710442,4.3901913156029035,1555298.1499710442,4.3901913156029035,0.85,0.09565431396876001,4.027634451161993,1.2675797350192446,1.0,0.0,4.027634451163061,1.2848788747958633,1.2851714008030475,3.1346413503777844,19346.21579554442,1972.7649906486333,4632.441516551485,4632.441516551485,5.558915510072206,5.010817396531449,-2.3644299926360484,7.375247389167497,3.4742203847136306,3.4742203847136306,0.9926343956324659,0.0,0.0,0.00022765630637310518,7.667832876449058e-05,0.0001509779776086146,0.0006080841039832202,0.09565431396887702,0.0717800598628099,0.02387425410606712,0.09565431505954804,0.0717800598627221,0.023874254106037916,0.3775686446657412,0.3775686446657412,0.12558041582107424,0.0,4.9434792038319415,4.9208993437166555,5.011380863281261,4.943724981706623,4.921213132924322,5.011422078911892,24826.66804301045,21102.66783655888,0.85,1.063973297436199,0.6609934817790342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529379752507436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.511948384848,1537.2866165730165,0.3775686446657412,0.12558041582107424,6.112874298809886,3.4742203847136306
5358.0,-30.240399323258433,5.010806138025621,35.00891254986465,24.11326429517942,4.992091061334279,-26.717184163684685,-40.247071080934234,1.4688759017618025,-0.08427072286895054,-5.028169994392977,40.017729763091076,42239.030475885025,25751.35102069935,25751.35102069935,67990.38149658438,77407.09091356857,77407.09091356857,25751.35102069935,103158.44193426792,103158.44193426792,103158.44193426792,127985.08174986002,91669.91006621261,56501.849628534146,39075.62270853163,24826.639815592112,0.0,63902.26252412374,21102.643843253296,1537.2848538894639,0.0,0.8867111452696079,2.8145706355795754,0.0014959135982669303,354266.74873342103,1555297.8260839528,4.390188556065375,1555297.8260839528,4.390188556065375,0.85,0.09565423696234653,4.027634451161993,1.2675794251123444,1.0,0.0,4.027634451163973,1.2848788194735605,1.285171348317741,3.1346414853442695,19346.20048097974,1972.7634289976436,4632.441516551485,4632.441516551485,5.558915515434149,5.010806138025621,-2.3644101554461705,7.375216293471791,3.4742350362181984,3.4742350362181984,0.9926385817766281,0.0,0.0,0.00022765852404760966,7.667916695712272e-05,0.00015097935709048693,0.0006080896600319339,0.09565423696246392,0.07177998545602508,0.023874251506438827,0.09565417439144573,0.071779985455937,0.023874251506409528,0.3775684019122917,0.3775684019122917,0.12558045158229544,0.0,4.943559132500809,4.92100267694218,5.0113903335394525,4.943899271524003,4.921436490430324,5.01144872203281,24826.639815592112,21102.643843253296,0.85,1.0639745575662103,0.6609942873296446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529374146853604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.505799780243,1537.2848538894639,0.3775684019122917,0.12558045158229544,6.112874298809886,3.4742350362181984
5359.0,-30.240305940137468,5.01079500793695,35.00890905361218,24.113255564030283,4.9921027611775886,-26.717098935757132,-40.24697077749295,1.4688957567985153,-0.08432335115878686,-5.028153096158574,40.01772326396712,42239.01796346647,25751.335610640508,25751.335610640508,67990.35357410698,77407.00839240204,77407.00839240204,25751.335610640508,103158.34400304256,103158.34400304256,103158.34400304256,127984.95938133314,91669.79458938593,56501.80416045553,39075.544921033776,24826.615378290582,0.0,63902.16029932436,21102.623071546994,1537.28316378896,0.0,0.8867112548748349,2.8145732985533494,0.0014959135982669303,354266.9821257863,1555297.545756385,4.390184872504319,1555297.545756385,4.390184872504319,0.85,0.0956541572848711,4.027634451161993,1.267579016298987,1.0,0.0,4.0276344511614495,1.2848787219978153,1.2851712536686206,3.1346417231499935,19346.176110520137,1972.760943902366,4632.441516551485,4632.441516551485,5.55891218888188,5.01079500793695,-2.364385809512389,7.375180817449339,3.474249668896493,3.474249668896493,0.9926427625418551,0.0,0.0,0.00022766074111982905,7.668003917236334e-05,0.0001509807019474657,0.0006080950766242334,0.09565415728497573,0.07177990899979994,0.023874248285175783,0.0956541715543432,0.07177990899972143,0.023874248285149672,0.3775681612446436,0.3775681612446436,0.1255804883530436,0.0,4.943606845405441,4.921078831095372,5.011352438876315,4.943829744999789,4.921415548140942,5.011233003251675,24826.615378290582,21102.623071546994,0.85,1.063975822658156,0.6609951489216408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452936854010327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.499654656018,1537.28316378896,0.3775681612446436,0.1255804883530436,6.112874298809886,3.474249668896493
5360.0,-30.24021263778003,5.010783769480915,35.00890556765152,24.113238765299343,4.992098809133051,-26.71701534582216,-40.24687826223669,1.4689015171764108,-0.08418984600916701,-5.028147353464916,40.017716571232185,42239.03745276572,25751.348614724073,25751.348614724073,67990.38606748979,77406.95672143901,77406.95672143901,25751.348614724073,103158.30533616309,103158.30533616309,103158.30533616309,127984.89885048426,91669.70365867624,56501.784390007924,39075.465854075905,24826.593514321175,0.0,63902.05936839708,21102.604487172997,1537.281876840732,0.0,0.8867113083679142,2.814572215360546,0.0014959135982669303,354267.061441843,1555297.2570778101,4.390183074734229,1555297.2570778101,4.390183074734229,0.85,0.09565408883878773,4.027634451161993,1.267578741558828,1.0,0.0,4.0276344511626,1.2848786904716678,1.2851712249816745,3.1346418000624507,19346.156920321977,1972.7589870467466,4632.441516551485,4632.441516551485,5.558914996058941,5.010783769480915,-2.364369667616194,7.37515343709711,3.474264321549786,3.474264321549786,0.9926469490142246,0.0,0.0,0.0002276629562944525,7.668084367150254e-05,0.00015098211262294997,0.0006081007583094133,0.09565408883889011,0.07177984126977596,0.02387424756911415,0.09565406043467842,0.07177984126969914,0.023874247569088597,0.3775679206656617,0.3775679206656617,0.12558052306425493,0.0,4.943674807619345,4.921164098697432,5.011368288781114,4.943957507455764,4.921516078354898,5.011442611876305,24826.593514321175,21102.604487172997,0.85,1.0639780116556714,0.660996497925936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529362934930077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.493512120433,1537.281876840732,0.3775679206656617,0.12558052306425493,6.112874298809886,3.474264321549786
5361.0,-30.240119348614503,5.010772687823324,35.00890208097759,24.113235098216705,4.992111534618259,-26.71693009987455,-40.246781695727236,1.4689222858795428,-0.08417572121851435,-5.028129126599363,40.01770957853494,42239.040203766715,25751.329798910978,25751.329798910978,67990.3700026777,77406.89068583134,77406.89068583134,25751.329798910978,103158.22048474231,103158.22048474231,103158.22048474231,127984.78614911709,91669.6051206535,56501.75463859404,39075.38942451052,24826.565664374775,0.0,63901.9550888853,21102.58081471856,1537.2799629387578,0.0,0.8867114265276431,2.8145741567156164,0.0014959135982669303,354267.3131849661,1555296.9554609659,4.390179103678503,1555296.9554609659,4.390179103678503,0.8500000000000001,0.09565400605967107,4.027634451161993,1.2675784063758333,1.0,0.0,4.027634451158776,1.2848785887256313,1.2851711260584746,3.1346420482861985,19346.136124661312,1972.7568664795128,4632.441516551485,4632.441516551485,5.558910934310287,5.010772687823324,-2.36434436478619,7.3751170526095144,3.4742789229621107,3.4742789229621107,0.9926511208463173,0.0,0.0,0.0002276651711757296,7.668168340807065e-05,0.00015098348776765893,0.0006081062968896184,0.09565400605978336,0.07177976258963187,0.023874243470151497,0.09565402007016412,0.0717797625895476,0.02387424347012347,0.3775676807612648,0.3775676807612648,0.12558055936307747,0.0,4.943723612515896,4.921243595419355,5.011324717682271,4.943953405380853,4.921596206725326,5.011185103560138,24826.565664374775,21102.58081471856,0.85,1.0639794965287925,0.6609976196348569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529357334608715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.487371079655,1537.2799629387578,0.3775676807612648,0.12558055936307747,6.112874298809886,3.4742789229621107
