time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5362.0,-30.240026129404434,5.0107614910495535,35.00889860733861,24.113218334410362,4.992107299857883,-26.716846613057843,-40.24668921539558,1.4689277835124932,-0.08403659390347684,-5.02812369245709,40.0177029848581,42239.05939996963,25751.34361285249,25751.34361285249,67990.40301282212,77406.84034679536,77406.84034679536,25751.34361285249,103158.18395964785,103158.18395964785,103158.18395964785,127984.72839120924,91669.51544097238,56501.7344941515,39075.31216313431,24826.544431561386,0.0,63901.856594695695,21102.562766827177,1537.278718965859,0.0,0.8867114780903923,2.814572963685257,0.0014959135982669303,354267.3882394751,1555296.6710551565,4.390177370782485,1555296.6710551565,4.390177370782485,0.85,0.09565393832840653,4.027634451161993,1.2675780942710118,1.0,0.0,4.027634451162282,1.2848785584328073,1.2851710986026466,3.1346421221898053,19346.117198482712,1972.7549365463958,4632.441516551485,4632.441516551485,5.558913916310483,5.0107614910495535,-2.3643284617723306,7.3750899528218845,3.474293552944539,3.474293552944539,0.9926553008412968,0.0,0.0,0.00022766738441594943,7.668248761945231e-05,0.00015098489679649712,0.0006081119719427098,0.09565393832850713,0.07177969554481722,0.023874242783689915,0.0956539076834788,0.07177969554474173,0.023874242783664804,0.37756744110328083,0.37756744110328083,0.12558059333768135,0.0,4.943794256647209,4.9213328713992155,5.0113392606804155,4.944087098553609,4.921700298489384,5.011407769228015,24826.544431561386,21102.562766827177,0.85,1.0639816530536579,0.6609989388551782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529351735083302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.48123288468,1537.278718965859,0.37756744110328083,0.12558059333768135,6.112874298809886,3.474293552944539
5363.0,-30.23993290000734,5.0107503889836496,35.008895118526915,24.113204923365288,4.992115314419102,-26.716761892018173,-40.24659275365991,1.468944306431177,-0.08408661420037333,-5.028108428147894,40.01769559564128,42239.062214085134,25751.332247908515,25751.332247908515,67990.39446199365,77406.75383383223,77406.75383383223,25751.332247908515,103158.08608174075,103158.08608174075,103158.08608174075,127984.60136183239,91669.3945425609,56501.702922818884,39075.21291082446,24826.515280091637,0.0,63901.728190916096,21102.53798807789,1537.276795642079,0.0,0.8867115825986664,2.814575401749676,0.0014959135982669303,354267.5990649437,1555296.3523352786,4.390173858519206,1555296.3523352786,4.390173858519206,0.8499999999999999,0.09565385752259227,4.027634451161993,1.2675777805177493,1.0,0.0,4.027634451162579,1.2848784765546817,1.285171019550108,3.134642321943032,19346.091683841056,1972.7523347770193,4632.441516551485,4632.441516551485,5.558911462972663,5.0107503889836496,-2.364305366090769,7.375055755074419,3.4743081297308236,3.4743081297308236,0.9926594656373782,0.0,0.0,0.00022766959791785992,7.668332646153635e-05,0.00015098627145632357,0.0006081175085699855,0.09565385752270972,0.07177961849521917,0.023874239027490547,0.09565388214062556,0.07177961849513104,0.023874239027461237,0.37756720228870005,0.37756720228870005,0.12558062894945146,0.0,4.94383397923292,4.921392536891233,5.011318938206955,4.944021813947529,4.921660195472668,5.011266683297151,24826.515280091637,21102.53798807789,0.85,1.0639836572003507,0.6610003111009696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529346139760972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.4750963979,1537.276795642079,0.37756720228870005,0.12558062894945146,6.112874298809886,3.4743081297308236
5364.0,-30.23983971387404,5.010739179071996,35.00889162446675,24.113193503022217,4.992110620016227,-26.71667848092109,-40.24650027332825,1.4689493870644967,-0.08384742112781396,-5.028102732561979,40.017688465145625,42239.08131491904,25751.345189398373,25751.345189398373,67990.42650431741,77406.72694397147,77406.72694397147,25751.345189398373,103158.07213336985,103158.07213336985,103158.07213336985,127984.56295838216,91669.32813940602,56501.682510358536,39075.161810052756,24826.490825012315,0.0,63901.65263506507,21102.517201260467,1537.2753640721764,0.0,0.8867116374376338,2.8145729250872926,0.0014959135982669303,354267.6777304725,1555296.0447748955,4.390172015518073,1555296.0447748955,4.390172015518073,0.85,0.09565378777805958,4.027634451161993,1.2675774755561728,1.0,0.0,4.027634451161573,1.284878448214447,1.2851709940463554,3.1346423910830343,19346.077669986935,1972.750905761594,4632.441516551485,4632.441516551485,5.55891425663769,5.010739179071996,-2.3642893187227187,7.375028497794715,3.4743227164260255,3.4743227164260255,0.9926636332645787,0.0,0.0,0.00022767181041239432,7.668413068885033e-05,0.000150987679723544,0.0006081231805555589,0.09565378777816841,0.07177954980923551,0.0238742379689329,0.09565371481010662,0.07177954980915384,0.023874237968905733,0.37756696241198956,0.37756696241198956,0.12558066376547794,0.0,4.943916093293865,4.921491909587132,5.0113490811529005,4.944255311434176,4.921900220291377,5.011480486824041,24826.490825012315,21102.517201260467,0.85,1.0639854166621145,0.6610013915624615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529340543831302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.468963222507,1537.2753640721764,0.37756696241198956,0.12558066376547794,6.112874298809886,3.4743227164260255
5365.0,-30.23974657507208,5.010728160440895,35.00888813467815,24.113189451769017,4.992125745591281,-26.716593130303842,-40.24639993496237,1.4689723008242828,-0.08389145217148553,-5.028082929433044,40.017681601444345,42239.067682750676,25751.32223573216,25751.32223573216,67990.38991848283,77406.64965930421,77406.64965930421,25751.32223573216,103157.97189503637,103157.97189503637,103157.97189503637,127984.43504802255,91669.21938466604,56501.63740811756,39075.091085053864,24826.463152986184,0.0,63901.554238040044,21102.493680038257,1537.2734231005095,0.0,0.8867117631574156,2.8145758141197024,0.0014959135982669303,354267.9512447771,1555295.7487222238,4.390167790389854,1555295.7487222238,4.390167790389854,0.85,0.09565370419409186,4.027634451161993,1.267577105755918,1.0,0.0,4.027634451162163,1.284878336439434,1.2851708850874088,3.134642663773984,19346.054718169904,1972.7485653275996,4632.441516551485,4632.441516551485,5.558909301655285,5.010728160440895,-2.364262908528247,7.374991068969141,3.474337252084316,3.474337252084316,0.9926677863098046,0.0,0.0,0.00022767402180294674,7.66850032600091e-05,0.00015098901854293764,0.0006081285728306726,0.09565370419420255,0.0717794704698784,0.023874233724324154,0.09565370578332519,0.07177947046979534,0.023874233724296527,0.37756672413425596,0.37756672413425596,0.12558070099293,0.0,4.94396365634509,4.9215705166232055,5.011303209517166,4.9441914772615405,4.92192256363785,5.0111573915049235,24826.463152986184,21102.493680038257,0.85,1.06398648247602,0.6610021960562287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529334950502582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.462832288045,1537.2734231005095,0.37756672413425596,0.12558070099293,6.112874298809886,3.474337252084316
5366.0,-30.239653496088888,5.010717006845092,35.008884664646125,24.113167623896175,4.992120509118411,-26.716509869896523,-40.24630368277428,1.4689768829272807,-0.08381967592782757,-5.028078464650275,40.01767519731978,42239.07074023014,25751.338431496322,25751.338431496322,67990.40917172647,77406.582738386,77406.582738386,25751.338431496322,103157.92116988232,103157.92116988232,103157.92116988232,127984.36447685311,91669.11277412793,56501.60077597702,39075.01333127879,24826.44330697078,0.0,63901.45663824957,21102.476810925164,1537.2722782891988,0.0,0.8867118090965616,2.814575392484707,0.0014959135982669303,354268.0129109111,1555295.4724925556,4.390166246489972,1555295.4724925556,4.390166246489972,0.85,0.09565363857135127,4.027634451161993,1.2675767617812386,1.0,0.0,4.027634451162031,1.2848783104368846,1.285170861918655,3.1346427272108874,19346.032218869514,1972.7462710374607,4632.441516551485,4632.441516551485,5.558912797816888,5.010717006845092,-2.364247762849553,7.374964769694645,3.474351826762387,3.474351826762387,0.9926719505035392,0.0,0.0,0.0002276762317929962,7.66858403052226e-05,0.0001509903914877736,0.0006081341025505935,0.09565363857144842,0.07177940499267407,0.02387423357877434,0.09565362517613196,0.07177940499260117,0.023874233578750095,0.377566485942169,0.377566485942169,0.1255807355580665,0.0,4.944020998125268,4.921640347427058,5.011322926607875,4.944258788722436,4.921928152291173,5.011410287659544,24826.44330697078,21102.476810925164,0.85,1.0639884088499694,0.6610032534836937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529329360018954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.456703511583,1537.2722782891988,0.377566485942169,0.1255807355580665,6.112874298809886,3.474351826762387
5367.0,-30.2395604082381,5.010705915415769,35.008881168556684,24.113154597021662,4.992125861842853,-26.716425542455937,-40.24621106274424,1.4689909960619485,-0.08380812773441448,-5.0280648049458625,40.01766749827579,42239.08886424025,25751.33097151879,25751.33097151879,67990.41983575904,77406.50872224213,77406.50872224213,25751.33097151879,103157.83969376092,103157.83969376092,103157.83969376092,127984.25254326072,91669.00335207795,56501.58349408126,39074.910953329665,24826.412849499808,0.0,63901.32380282947,21102.450922074837,1537.2703178323102,0.0,0.8867119065550608,2.814576834746261,0.0014959135982669303,354268.2015743783,1555295.1404090645,4.39016297115374,1555295.1404090645,4.39016297115374,0.85,0.09565355865326107,4.027634451161993,1.267576487041079,1.0,0.0,4.027634451162077,1.284878239840383,1.2851707941460915,3.134642899441067,19346.009126222052,1972.743916242759,4632.441516551485,4632.441516551485,5.558911187439831,5.010705915415769,-2.364225905854433,7.374931821270202,3.4743663423617215,3.4743663423617215,0.9926760978176347,0.0,0.0,0.00022767844201335938,7.668664577179935e-05,0.00015099179624156005,0.0006081397603853392,0.09565355865338264,0.07177932850917194,0.023874230144210695,0.09565356271933195,0.07177932850908071,0.023874230144180355,0.3775662473385793,0.3775662473385793,0.1255807719418189,0.0,4.944062954914045,4.92169765407499,5.011318653128967,4.944256677211456,4.92195282921972,5.0113275419684555,24826.412849499808,21102.450922074837,0.85,1.0639907875077308,0.6610049111747816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529323773129947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.450576641377,1537.2703178323102,0.3775662473385793,0.1255807719418189,6.112874298809886,3.4743663423617215
5368.0,-30.23946737217357,5.010694871942594,35.00887768922048,24.113146669138246,4.9921322582621706,-26.71634115730666,-40.24611463593317,1.4690060433964698,-0.08374092738313266,-5.028051762018039,40.01766099407304,42239.091055243705,25751.325216781053,25751.325216781053,67990.41627202476,77406.45110404684,77406.45110404684,25751.325216781053,103157.77632082789,103157.77632082789,103157.77632082789,127984.16586907589,91668.91077120672,56501.55072240842,39074.844498664774,24826.389548247993,0.0,63901.23404691277,21102.431116010794,1537.2687821328084,0.0,0.8867119965437149,2.8145774741708878,0.0014959135982669303,354268.3817191985,1555294.8598627986,4.390159946860745,1555294.8598627986,4.390159946860745,0.85,0.09565348332250033,4.027634451161993,1.2675761557044463,1.0,0.0,4.027634451162709,1.2848781648754846,1.2851707220025812,3.1346430823285916,19345.98958777051,1972.7419238751777,4632.441516551485,4632.441516551485,5.558909945170996,5.010694871942594,-2.364204489192002,7.374899361134595,3.4743808581252837,3.4743808581252837,0.9926802451786525,0.0,0.0,0.0002276806510238926,7.668748435221406e-05,0.00015099316667167856,0.0006081452799768974,0.09565348332260368,0.07177925541676362,0.02387422790584006,0.09565349860184215,0.07177925541668606,0.02387422790581427,0.37756600769254245,0.37756600769254245,0.12558080833818083,0.0,4.944107586262874,4.921763040594385,5.011300796424166,4.944310834634905,4.922049363638962,5.011254179158698,24826.389548247993,21102.431116010794,0.85,1.0639922262238306,0.661005873912139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529318185712785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.44445305145,1537.2687821328084,0.37756600769254245,0.12558080833818083,6.112874298809886,3.4743808581252837
5369.0,-30.239374357928003,5.010683827011369,35.00887421998076,24.11313933497297,4.992135205742975,-26.716257136707775,-40.246022085752315,1.4690179845239995,-0.08359291052443041,-5.028041038408105,40.0176543294813,42239.10905071526,25751.32539174694,25751.32539174694,67990.4344424622,77406.40966696959,77406.40966696959,25751.32539174694,103157.73505871653,103157.73505871653,103157.73505871653,127984.10111284476,91668.8329839804,56501.53236773114,39074.778462499184,24826.36605412823,0.0,63901.14451662741,21102.411146008995,1537.2672896025283,0.0,0.8867120753014969,2.8145767816160054,0.0014959135982669303,354268.5298303826,1555294.5723985021,4.390157300009541,1555294.5723985021,4.390157300009541,0.85,0.09565340977865672,4.027634451161993,1.2675758282141762,1.0,0.0,4.027634451161008,1.284878104444839,1.2851706643959928,3.1346432297577556,19345.97317139927,1972.7402498711865,4632.441516551485,4632.441516551485,5.558909982940686,5.010683827011369,-2.3641847809851013,7.37486860799647,3.4743953698699026,3.4743953698699026,0.9926843913914007,0.0,0.0,0.00022768285953610767,7.668828922730046e-05,0.00015099457030880723,0.0006081509333141537,0.09565340977876144,0.07177918376732866,0.023874226011432784,0.09565339069156858,0.07177918376725008,0.023874226011406645,0.3775657677409312,0.3775657677409312,0.12558084391773236,0.0,4.944171631343522,4.921851596922693,5.011291056733683,4.944448127883675,4.922226193528502,5.011272495829985,24826.36605412823,21102.411146008995,0.85,1.0639940013088611,0.6610070816450623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529312601408093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.438331527002,1537.2672896025283,0.3775657677409312,0.12558084391773236,6.112874298809886,3.4743953698699026
5370.0,-30.23928135856758,5.010672776604084,35.00887074522122,24.113126831967406,4.992137157962111,-26.716173229022708,-40.24592572879044,1.4690290284184653,-0.08350705593596786,-5.028030536800269,40.017647230224796,42239.11137476564,25751.326048874205,25751.326048874205,67990.43742363984,77406.35160924295,77406.35160924295,25751.326048874205,103157.67765811716,103157.67765811716,103157.67765811716,127984.01776008944,91668.73817925263,56501.497944780145,39074.71137163609,24826.340101972284,0.0,63901.05147360837,21102.38908667644,1537.2656597697035,0.0,0.886712154503314,2.8145768795190387,0.0014959135982669303,354268.67487538967,1555294.266185825,4.39015463823575,1555294.266185825,4.39015463823575,0.85,0.09565333518202242,4.027634451161993,1.2675755150103942,1.0,0.0,4.027634451162491,1.2848780482128306,1.2851706109885686,3.134643366943759,19345.953163620616,1972.7382096455585,4632.441516551485,4632.441516551485,5.558910124794019,5.010672776604084,-2.3641652565978224,7.374838033201906,3.4744098627688875,3.4744098627688875,0.9926885322196821,0.0,0.0,0.00022768506771462545,7.668912721686864e-05,0.0001509959404977568,0.0006081564519343716,0.09565333518213356,0.07177911140972089,0.02387422377241268,0.09565330114953015,0.07177911140963748,0.023874223772384937,0.3775655289940865,0.3775655289940865,0.12558087932436332,0.0,4.944238022296247,4.921940505907287,5.011289658414171,4.944523480864291,4.922316091440109,5.011304040708751,24826.340101972284,21102.38908667644,0.85,1.0639955971885755,0.6610080804728342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452930701841715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.432212666648,1537.2656597697035,0.3775655289940865,0.12558087932436332,6.112874298809886,3.4744098627688875
5371.0,-30.23918843254394,5.010661700271824,35.00886725693005,24.11310940459373,4.992137348637919,-26.71608956350616,-40.245829441677756,1.4690384796014015,-0.08346770248908797,-5.028021048103221,40.01763988656789,42239.11353201927,25751.32915987115,25751.32915987115,67990.44269189042,77406.28052960697,77406.28052960697,25751.32915987115,103157.60968947812,103157.60968947812,103157.60968947812,127983.9227728478,91668.62966909779,56501.46267151515,39074.62999731404,24826.31308336968,0.0,63900.94308068372,21102.36612086423,1537.2639905602382,0.0,0.8867122294319294,2.8145774699155726,0.0014959135982669303,354268.8059304217,1555293.9494314594,4.3901521200738145,1555293.9494314594,4.3901521200738145,0.85,0.09565326112724443,4.027634451161993,1.2675751809263605,1.0,0.0,4.027634451162006,1.284877999436305,1.2851705650361123,3.1346434859410586,19345.93026342132,1972.7358744751084,4632.441516551485,4632.441516551485,5.55891079636147,5.010661700271824,-2.3641465037230454,7.37480820399487,3.4744243356077087,3.4744243356077087,0.9926926673164882,0.0,0.0,0.00022768727417154283,7.668996460743533e-05,0.0001509973095641075,0.0006081619660331716,0.0956532611273588,0.07177903945675514,0.023874221670603657,0.09565322543372458,0.07177903945666932,0.023874221670575114,0.37756529129148714,0.37756529129148714,0.12558091509220787,0.0,4.944297492961368,4.922015367437609,5.011302776425964,4.944553345614111,4.922332838907607,5.011373297354567,24826.31308336968,21102.36612086423,0.85,1.0639974844509439,0.6610092354769567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529301436323756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.426096608571,1537.2639905602382,0.37756529129148714,0.12558091509220787,6.112874298809886,3.4744243356077087
5372.0,-30.23909554008404,5.010650699311822,35.0088637695337,24.113101337011926,4.992144747163078,-26.716005207386825,-40.24573304979128,1.4690544144671034,-0.08342274514473047,-5.028006785061062,40.01763293604979,42239.11512634295,25751.320115200295,25751.320115200295,67990.43524154325,77406.2182201199,77406.2182201199,25751.320115200295,103157.53833532019,103157.53833532019,103157.53833532019,127983.82504844342,91668.53286067123,56501.429766899346,39074.55899307987,24826.28671312324,0.0,63900.84570620311,21102.343706154756,1537.2622509314122,0.0,0.8867123272510973,2.814578543825664,0.0014959135982669303,354269.00292734476,1555293.649634414,4.390148832618532,1555293.649634414,4.390148832618532,0.85,0.09565318340147749,4.027634451161993,1.2675748353032397,1.0,0.0,4.027634451162588,1.2848779203257623,1.2851704887417328,3.1346436789425445,19345.909832778078,1972.7337911292927,4632.441516551485,4632.441516551485,5.558908843898428,5.010650699311822,-2.3641242502239384,7.374774949535761,3.474438782208484,3.474438782208484,0.9926967949167097,0.0,0.0,0.00022768947985120382,7.669080291766698e-05,0.00015099867693353685,0.0006081674732973928,0.09565318340158789,0.07177896458434281,0.023874218817245083,0.09565316423760672,0.07177896458425996,0.02387421881721753,0.3775650536313444,0.3775650536313444,0.1255809520287485,0.0,4.944349393969219,4.922089448377847,5.01128790472427,4.944584039916322,4.9224128670398954,5.011255548278541,24826.28671312324,21102.343706154756,0.85,1.0639989892174957,0.6610102676973277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529295858636342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.419982181293,1537.2622509314122,0.3775650536313444,0.1255809520287485,6.112874298809886,3.474438782208484
5373.0,-30.239002673899815,5.010639680158517,35.00886029399494,24.113083630241476,4.992146617566672,-26.715921427776145,-40.24564049961043,1.4690653714442334,-0.08342707129293103,-5.027996910955561,40.017626306635385,42239.1326347746,25751.322298396506,25751.322298396506,67990.4549331711,77406.13926461163,77406.13926461163,25751.322298396506,103157.46156300814,103157.46156300814,103157.46156300814,127983.72526846506,91668.41717873214,56501.41054890005,39074.45181092454,24826.263705456928,0.0,63900.71551638147,21102.32414963839,1537.260801260677,0.0,0.8867124015549006,2.814579752828113,0.0014959135982669303,354269.13930562226,1555293.3636875937,4.3901463354556185,1555293.3636875937,4.3901463354556185,0.85,0.0956531114701997,4.027634451161993,1.2675745231984186,1.0,0.0,4.0276344511622115,1.284877864506843,1.2851704357435036,3.134643815120797,19345.885419031147,1972.7313016199362,4632.441516551485,4632.441516551485,5.558909315182567,5.010639680158517,-2.364105221589007,7.374744901747524,3.4744532330860025,3.4744532330860025,0.9927009237388579,0.0,0.0,0.00022769168492664424,7.66916078249565e-05,0.00015100007710168773,0.0006081731126628747,0.09565311147030361,0.07177889416952246,0.023874217300781157,0.09565312313788163,0.07177889416944448,0.023874217300755216,0.37756481600771885,0.37756481600771885,0.1255809882109487,0.0,4.94438974266842,4.922143602719586,5.011286668671346,4.94456983966262,4.92237897748123,5.011300506420582,24826.263705456928,21102.32414963839,0.85,1.0640014651438636,0.6610118884184678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529290282967617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.413870179154,1537.260801260677,0.37756481600771885,0.1255809882109487,6.112874298809886,3.4744532330860025
5374.0,-30.23890984076977,5.01062877625737,35.00885683413757,24.113080277480208,4.992157362800548,-26.715836790384632,-40.245544037874765,1.4690843124166586,-0.08337309317107611,-5.027980715134498,40.01761981231129,42239.13380454435,25751.308468137686,25751.308468137686,67990.44227268203,77406.08254973749,77406.08254973749,25751.308468137686,103157.39101787517,103157.39101787517,103157.39101787517,127983.63032288777,91668.32734372022,56501.37859853225,39074.387494653296,24826.239305012605,0.0,63900.6267996659,21102.303409260712,1537.2591308807246,0.0,0.8867125075645331,2.814580933803118,0.0014959135982669303,354269.3629976881,1555293.0835676661,4.390142772740457,1555293.0835676661,4.390142772740457,0.85,0.09565303287486399,4.027634451161993,1.2675742171378808,1.0,0.0,4.027634451162657,1.2848777713342807,1.2851703453821421,3.1346440424286413,19345.866460071225,1972.729368344055,4632.441516551485,4632.441516551485,5.55890632965997,5.01062877625737,-2.3640815425530644,7.374710318810434,3.4744676601402755,3.4744676601402755,0.9927050457543645,0.0,0.0,0.00022769388923688847,7.669244675928152e-05,0.00015100144247760696,0.0006081786118979658,0.09565303287496835,0.07177881866981681,0.023874214205151536,0.09565307077257448,0.0717788186697385,0.02387421420512549,0.3775645772538141,0.3775645772538141,0.12558102460699147,0.0,4.944427175553642,4.922207340462762,5.011244922668595,4.944607621963428,4.9224930578990325,5.011108745469073,24826.239305012605,21102.303409260712,0.85,1.06400274422719,0.6610128244432993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529284708880117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.407760747043,1537.2591308807246,0.3775645772538141,0.12558102460699147,6.112874298809886,3.4744676601402755
5375.0,-30.23881704743774,5.010617715259077,35.00885336973527,24.113058868702524,4.992149522906946,-26.715754047435915,-40.2454516273923,1.4690865229063268,-0.08323706663293251,-5.027977392292085,40.01761276021487,42239.15163083164,25751.327319795248,25751.327319795248,67990.47895062689,77406.02786140914,77406.02786140914,25751.327319795248,103157.35518120439,103157.35518120439,103157.35518120439,127983.57122323744,91668.2320271831,56501.35579661031,39074.306922858654,24826.21604203304,0.0,63900.522964891694,21102.283635728083,1537.257817881813,0.0,0.8867125500352343,2.8145795351370473,0.0014959135982669303,354269.4088918545,1555292.7793893684,4.390141345407958,1555292.7793893684,4.390141345407958,0.85,0.09565296603446043,4.027634451161993,1.2675739116268234,1.0,0.0,4.027634451161081,1.2848777564416098,1.285170333317308,3.134644078761453,19345.846344279307,1972.7273171041393,4632.441516551485,4632.441516551485,5.558910399146331,5.010617715259077,-2.364067345559316,7.374685060818393,3.4744821035970266,3.4744821035970266,0.9927091724562933,0.0,0.0,0.00022769609262178315,7.669325046753783e-05,0.00015100284215424534,0.000608184249283815,0.09565296603456651,0.07177875230383003,0.023874213730736473,0.09565294612175067,0.07177875230375043,0.023874213730709998,0.37756433821318186,0.37756433821318186,0.12558105871568062,0.0,4.944488554752013,4.922278539631748,5.011276705872035,4.944740325659154,4.922569648751164,5.011410159248101,24826.21604203304,21102.283635728083,0.85,1.0640050471571618,0.6610141775215006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452927913678071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.401653748284,1537.257817881813,0.37756433821318186,0.12558105871568062,6.112874298809886,3.4744821035970266
5376.0,-30.23872428003361,5.010606747276712,35.00884987475491,24.113056109659396,4.992156573059574,-26.71566983868164,-40.24535527043042,1.4691021317088735,-0.08309056125841607,-5.027962375145811,40.01760494075811,42239.15277974565,25751.316157883775,25751.316157883775,67990.46893762943,77405.98848537797,77405.98848537797,25751.316157883775,103157.30464326174,103157.30464326174,103157.30464326174,127983.48899724895,91668.158061821,56501.32235619397,39074.26189514115,24826.18435398721,0.0,63900.44624912836,21102.256700889127,1537.2557597356038,0.0,0.8867126548426509,2.8145793634403575,0.0014959135982669303,354269.61630452034,1555292.4421125448,4.390137823097024,1555292.4421125448,4.390137823097024,0.85,0.0956528842396012,4.027634451161993,1.2675736132590103,1.0,0.0,4.027634451161345,1.2848776788626368,1.285170258551131,3.134644268026527,19345.830734481904,1972.72572534779,4632.441516551485,4632.441516551485,5.55890798963691,5.010606747276712,-2.3640445996467205,7.374651346923432,3.4744964814896377,3.4744964814896377,0.9927132804256108,0.0,0.0,0.00022769829541065728,7.669408850722947e-05,0.00015100420690342781,0.0006081897459946395,0.09565288423972498,0.07177867435718241,0.023874209882542574,0.095652823528389,0.07177867435708953,0.023874209882511675,0.37756409943831926,0.37756409943831926,0.12558109542742807,0.0,4.944559511537193,4.922375193337302,5.011270312366776,4.944871813887403,4.9227903358594745,5.011273303086227,24826.18435398721,21102.256700889127,0.85,1.0640061678529649,0.6610149890826751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529273567074175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.395549046678,1537.2557597356038,0.37756409943831926,0.12558109542742807,6.112874298809886,3.4744964814896377
5377.0,-30.23863151187089,5.010595864765096,35.00884641243064,24.11304769283163,4.992166102737359,-26.715585381349648,-40.245258843619354,1.469119972217324,-0.08310084746761959,-5.02794761122556,40.0175989019788,42239.153781086454,25751.305901393844,25751.305901393844,67990.4596824803,77405.91618668029,77405.91618668029,25751.305901393844,103157.22208807414,103157.22208807414,103157.22208807414,127983.38516885274,91668.05217702546,56501.28977143634,39074.18045065457,24826.1630807786,0.0,63900.343531433165,21102.23861866181,1537.2542987579443,0.0,0.8867127519093894,2.814581221296134,0.0014959135982669303,354269.82021979155,1555292.1816417614,4.39013456093112,1555292.1816417614,4.39013456093112,0.85,0.09565280914305033,4.027634451161993,1.2675732368649917,1.0,0.0,4.027634451160883,1.2848775908419738,1.2851701733409346,3.134644482765634,19345.80838834367,1972.7234466758446,4632.441516551485,4632.441516551485,5.558905775579832,5.010595864765096,-2.3640220074070073,7.374617872172104,3.474510869007056,3.474510869007056,0.9927173911448731,0.0,0.0,0.00022770049823717857,7.66949271628917e-05,0.00015100557107428688,0.0006081952403761887,0.09565280914314726,0.07177860155289698,0.023874207590250288,0.09565280623148961,0.07177860155282423,0.023874207590226095,0.37756386246778045,0.37756386246778045,0.1255811319267573,0.0,4.944611363096271,4.922455636992424,5.01123610646124,4.944846763757937,4.922805458174423,5.011127365929269,24826.1630807786,21102.23861866181,0.85,1.0640077333705595,0.6610160673128248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529267998927977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.38944691876,1537.2542987579443,0.37756386246778045,0.1255811319267573,6.112874298809886,3.474510869007056
5378.0,-30.238538786305458,5.010584971842873,35.00884297192206,24.113035050127678,4.992169036162869,-26.715501622027517,-40.245162521582074,1.4691318718861908,-0.08304443533154426,-5.027937331888176,40.017592612757284,42239.15502403653,25751.307150666787,25751.307150666787,67990.46217470332,77405.85354452125,77405.85354452125,25751.307150666787,103157.16069518804,103157.16069518804,103157.16069518804,127983.30248295779,91667.95329547382,56501.254774994275,39074.1094671995,24826.14178776975,0.0,63900.25125496925,21102.220519604285,1537.2529390789975,0.0,0.8867128270443039,2.8145816799249124,0.0014959135982669303,354269.9621952723,1555291.9103686893,4.3901320358383025,1555291.9103686893,4.3901320358383025,0.8499999999999999,0.09565273786505689,4.027634451161993,1.2675729099242017,1.0,0.0,4.027634451161727,1.2848775306191436,1.285170115933626,3.1346446296879344,19345.78752018398,1972.7213187157677,4632.441516551485,4632.441516551485,5.5589060452589925,5.010584971842873,-2.364002704917075,7.3745876767599485,3.4745252640281796,3.4745252640281796,0.9927215040080514,0.0,0.0,0.00022770270007182588,7.669576491576708e-05,0.0001510069351560588,0.0006082007343989276,0.095652737865156,0.07177853190456568,0.02387420596059033,0.09565274531940675,0.0717785319044913,0.02387420596056559,0.37756362602172666,0.37756362602172666,0.125581166564604,0.0,4.944663775054437,4.9225318482641,5.011216877417667,4.94489289655661,4.922856220760707,5.011159513990094,24826.14178776975,21102.220519604285,0.85,1.0640093088744467,0.6610170413179991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452926243074033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.383347898285,1537.2529390789975,0.37756362602172666,0.125581166564604,6.112874298809886,3.4745252640281796
5379.0,-30.238446128938513,5.01057403189472,35.00883951669446,24.113017867226176,4.992167878872745,-26.71541833314608,-40.245070041250415,1.4691400830815307,-0.08297448069254187,-5.027928844620595,40.017585303015544,42239.17193721988,25751.312793778383,25751.312793778383,67990.48473099826,77405.78880672035,77405.78880672035,25751.312793778383,103157.10160049873,103157.10160049873,103157.10160049873,127983.21678111958,91667.85068986547,56501.23382036981,39074.01874388407,24826.11518062085,0.0,63900.133924504924,21102.19790352772,1537.2513162018317,0.0,0.8867128967496459,2.814581751591168,0.0014959135982669303,354270.07941919356,1555291.5950775468,4.390129693219824,1555291.5950775468,4.390129693219824,0.85,0.09565266497907869,4.027634451161993,1.2675725956214592,1.0,0.0,4.027634451162901,1.2848774876571107,1.2851700757889895,3.1346447345000326,19345.765866091948,1972.7191106128953,4632.441516551485,4632.441516551485,5.5589072634312195,5.01057403189472,-2.3639847531550817,7.374558785049802,3.474539637771251,3.474539637771251,0.992725610791786,0.0,0.0,0.00022770490030665053,7.66965692636898e-05,0.00015100833104296073,0.0006082063565211037,0.09565266497919184,0.07177846114596148,0.023874203833230356,0.09565265429375122,0.07177846114587658,0.023874203833202115,0.37756338979212545,0.37756338979212545,0.125581200599057,0.0,4.944718679090613,4.922602450731631,5.011224505845064,4.944954363928048,4.922900983684826,5.0112711635220535,24826.11518062085,21102.19790352772,0.85,1.064011615551947,0.6610185197283549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529256865113558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.377251116717,1537.2513162018317,0.37756338979212545,0.125581200599057,6.112874298809886,3.474539637771251
5380.0,-30.238353500787774,5.010563179033494,35.00883605813089,24.113004421256505,4.992175899392476,-26.71533415272954,-40.24497368428854,1.4691565513354885,-0.08302994058442437,-5.027914045469117,40.017578295393854,42239.172507655836,25751.302343347073,25751.302343347073,67990.47485100292,77405.7023066807,77405.7023066807,25751.302343347073,103157.00465002778,103157.00465002778,103157.00465002778,127983.09289850212,91667.73004942198,56501.20025040229,39073.921998910766,24826.08824847433,0.0,63900.0102473851,21102.17501120318,1537.2495294388652,0.0,0.8867129975055301,2.8145842068129547,0.0014959135982669303,354270.2838212786,1555291.2928177956,4.390126307072386,1555291.2928177956,4.390126307072386,0.85,0.09565258638133343,4.027634451161993,1.2675722412066537,1.0,0.0,4.027634451161031,1.2848774060636674,1.2851699970032788,3.1346449335590685,19345.740405892364,1972.7165143950651,4632.441516551485,4632.441516551485,5.55890500750823,5.010563179033494,-2.363962174401126,7.3745253534346205,3.4745539791732964,3.4745539791732964,0.9927297083352276,0.0,0.0,0.000227707099867287,7.669740733691053e-05,0.0001510096925303765,0.0006082118400947242,0.09565258638144489,0.07177838593393762,0.023874200447507262,0.09565263742438256,0.071778385933854,0.023874200447479444,0.3775631534462264,0.3775631534462264,0.12558123576732896,0.0,4.944746151783647,4.922646565119692,5.01120186538833,4.944884104884693,4.922851136017869,5.011139453610383,24826.08824847433,21102.17501120318,0.85,1.0640135203074588,0.6610198080427434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452925130358431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.371156059757,1537.2495294388652,0.3775631534462264,0.12558123576732896,6.112874298809886,3.4745539791732964
5381.0,-30.23826089035758,5.010552329203135,35.00883261734078,24.11299698231744,4.992179473758045,-26.715250432937918,-40.24488116903228,1.4691690163395734,-0.08289916933478025,-5.0279031634525255,40.01757189595755,42239.18895848143,25751.301979643154,25751.301979643154,67990.49093812458,77405.6579562236,77405.6579562236,25751.301979643154,103156.95993586676,103156.95993586676,103156.95993586676,127983.0260743239,91667.6497655677,56501.180767830345,39073.85444193039,24826.066138457143,0.0,63899.92058038753,21102.15621768857,1537.2481115706305,0.0,0.8867130761089164,2.814583759229296,0.0014959135982669303,354270.4341209598,1555291.016790945,4.390123665414079,1555291.016790945,4.390123665414079,0.85,0.09565251369182087,4.027634451161993,1.2675719933910297,1.0,0.0,4.027634451162474,1.28487734320131,1.285169936952404,3.1346450869209215,19345.723462627782,1972.7147866629057,4632.441516551485,4632.441516551485,5.558904928995871,5.010552329203135,-2.3639424644054445,7.374494793608579,3.4745683286133175,3.4745683286133175,0.9927338081752336,0.0,0.0,0.00022770929902669908,7.669821200452331e-05,0.00015101108702217576,0.0006082174565979368,0.09565251369192178,0.07177831520891106,0.02387419848301071,0.09565254246827462,0.07177831520883535,0.023874198482985526,0.3775629154474138,0.3775629154474138,0.12558127001142938,0.0,4.944793596447312,4.922714547407338,5.011187479503235,4.945003994117769,4.9230071488408385,5.0111506350613695,24826.066138457143,21102.15621768857,0.85,1.0640152651299624,0.661020993059664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529245743812758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.365063506079,1537.2481115706305,0.3775629154474138,0.12558127001142938,6.112874298809886,3.4745683286133175
5382.0,-30.238168310346506,5.0105413883405285,35.008829155125916,24.112980253435694,4.9921751112104324,-26.715167534227636,-40.24478498669339,1.4691743350927837,-0.08275372101991252,-5.027896798658507,40.01756439033379,42239.19010136572,25751.312903512713,25751.312903512713,67990.50300487844,77405.60826016504,77405.60826016504,25751.312903512713,103156.92116367776,103156.92116367776,103156.92116367776,127982.96030958608,91667.56093530217,56501.142776507695,39073.79795421608,24826.03914590831,0.0,63899.837100124394,21102.133274022064,1537.2465166505328,0.0,0.8867131357144826,2.8145825917925484,0.0014959135982669303,354270.52202992066,1555290.6930509654,4.390121662224017,1555290.6930509654,4.390121662224017,0.85,0.09565244215253096,4.027634451161993,1.2675716378772637,1.0,0.0,4.0276344511627835,1.2848773137760043,1.2851699103452914,3.1346451587082345,19345.704715711545,1972.7128750094626,4632.441516551485,4632.441516551485,5.558907287119445,5.0105413883405285,-2.3639261145946073,7.374467502935136,3.4745826608795483,3.4745826608795483,0.9927379031084423,0.0,0.0,0.00022771149748332923,7.669904857550384e-05,0.0001510124489078254,0.0006082229417754978,0.0956524421526459,0.07177824539059326,0.02387419676205264,0.09565240998218041,0.071778245390507,0.02387419676202395,0.37756267760366596,0.37756267760366596,0.12558130400187628,0.0,4.944861085609318,4.922794979634773,5.011215980341319,4.9451430776385905,4.9231287997555455,5.01134209044892,24826.03914590831,21102.133274022064,0.85,1.0640168440233173,0.6610218745187301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529240185108903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.358973685004,1537.2465166505328,0.37756267760366596,0.12558130400187628,6.112874298809886,3.4745826608795483
5383.0,-30.23807579750055,5.010530543426264,35.0088256782554,24.1129721160047,4.992183072294329,-26.71508346353021,-40.24468859480692,1.4691907383252367,-0.08271967005953229,-5.027881659935893,40.017557039027736,42239.19024514613,25751.301389711705,25751.301389711705,67990.49163485784,77405.54333744028,77405.54333744028,25751.301389711705,103156.84472715198,103156.84472715198,103156.84472715198,127982.85482015183,91667.46189471435,56501.10880242514,39073.72565809912,24826.01009299984,0.0,63899.73575109897,21102.108579049866,1537.244603284453,0.0,0.8867132394446472,2.8145839111165074,0.0014959135982669303,354270.7311222814,1555290.375967217,4.39011817611991,1555290.375967217,4.39011817611991,0.8500000000000001,0.09565236212204832,4.027634451161993,1.2675712845614182,1.0,0.0,4.027634451162679,1.2848772324923352,1.2851698318659817,3.1346453570115846,19345.68381398854,1972.7107436268798,4632.441516551485,4632.441516551485,5.558904801648024,5.010530543426264,-2.363903340218431,7.374433883644695,3.474596947601334,3.474596947601334,0.9927419850289525,0.0,0.0,0.00022771369436455407,7.669988697754257e-05,0.0001510138073870115,0.000608228413233069,0.09565236212216503,0.07177816890345207,0.023874193218712966,0.09565234695269648,0.07177816890336448,0.023874193218683833,0.3775624406845877,0.3775624406845877,0.12558134038160432,0.0,4.944915525030808,4.922870812332405,5.011206014997185,4.94516198987634,4.92320290178958,5.011194949553328,24826.01009299984,21102.108579049866,0.85,1.0640183536860481,0.6610229251913563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529234628234942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.352886341549,1537.244603284453,0.3775624406845877,0.12558134038160432,6.112874298809886,3.474596947601334
5384.0,-30.23798326043798,5.010519761754825,35.00882223292463,24.112963943649106,4.992191135853686,-26.714999360843493,-40.244596044626064,1.4692072362604485,-0.08269680791278233,-5.0278679719910295,40.01755100395114,42239.20614973781,25751.29380057266,25751.29380057266,67990.49995031048,77405.47793229978,77405.47793229978,25751.29380057266,103156.77173287244,103156.77173287244,103156.77173287244,127982.76085972038,91667.36240319174,56501.09062063495,39073.63531395199,24825.98912684794,0.0,63899.62444079993,21102.090757820748,1537.2431846327631,0.0,0.8867133310178801,2.814585208092147,0.0014959135982669303,354270.9201769349,1555290.1156564073,4.390115098579479,1555290.1156564073,4.390115098579479,0.85,0.09565228823014692,4.027634451161993,1.2675710180634634,1.0,0.0,4.027634451163185,1.2848771507643564,1.2851697529430248,3.1346455563989184,19345.662817099364,1972.7086025400483,4632.441516551485,4632.441516551485,5.558903163389016,5.010519761754825,-2.3638816040520565,7.374401365806881,3.474611245032765,3.474611245032765,0.9927460700093614,0.0,0.0,0.0002277158918403792,7.670069197298116e-05,0.00015101519986739803,0.0006082340216350463,0.09565228823024369,0.07177809710466333,0.02387419112558036,0.09565231263493616,0.07177809710459071,0.023874191125556207,0.37756220427982856,0.37756220427982856,0.12558137635814276,0.0,4.944961462717629,4.922941473956939,5.011177530855946,4.9451711640782605,4.923250123126138,5.011089630655704,24825.98912684794,21102.090757820748,0.85,1.0640203372916621,0.6610243255634545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452922907539645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.34680073855,1537.2431846327631,0.37756220427982856,0.12558137635814276,6.112874298809886,3.474611245032765
5385.0,-30.23789077925136,5.010508954204233,35.008818799629125,24.11295154541733,4.992192591995194,-26.71491596922004,-40.24449975751338,1.4692177819650685,-0.08260544765437317,-5.0278584776108755,40.017544463840785,42239.20657058264,25751.29690607105,25751.29690607105,67990.50347665368,77405.42223699125,77405.42223699125,25751.29690607105,103156.71914306229,103156.71914306229,103156.71914306229,127982.68572803184,91667.26996911128,56501.05430270752,39073.57296267084,24825.96658496955,0.0,63899.539547640394,21102.071597224116,1537.2417718719937,0.0,0.8867134030638006,2.8145851161639293,0.0014959135982669303,354271.05131111236,1555289.8335620256,4.390112677302011,1555289.8335620256,4.390112677302011,0.85,0.09565221696831142,4.027634451161993,1.2675706663960593,1.0,0.0,4.027634451163638,1.2848770968881382,1.285169701876491,3.1346456878378306,19345.64330962684,1972.7066133314477,4632.441516551485,4632.441516551485,5.558903833769501,5.010508954204233,-2.3638629545150067,7.374371908719239,3.474625543467591,3.474625543467591,0.9927501552764546,0.0,0.0,0.00022771808800884117,7.670152948030016e-05,0.000151016558528541,0.0006082394938254732,0.09565221696841372,0.07177802749379734,0.023874189474616375,0.09565222937598755,0.07177802749372057,0.02387418947459084,0.377561968023368,0.377561968023368,0.12558141088201227,0.0,4.94501617964977,4.923017236034184,5.011168891470277,4.945253029956518,4.92333832071273,5.011152393527425,24825.96658496955,21102.071597224116,0.85,1.0640218060720652,0.6610252103474257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529223521108479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.340718704454,1537.2417718719937,0.377561968023368,0.12558141088201227,6.112874298809886,3.474625543467591
5386.0,-30.237798354362102,5.010498104248046,35.00881534650391,24.112934327591233,4.992191448337127,-26.71483288823081,-40.24440731210632,1.4692259822070666,-0.08253616320308765,-5.027849837690876,40.01753701966572,42239.2226155925,25751.30199474238,25751.30199474238,67990.52461033489,77405.3574510549,77405.3574510549,25751.30199474238,103156.65944579727,103156.65944579727,103156.65944579727,127982.59854616903,91667.16741475067,56501.032579293445,39073.48315050803,24825.939100371757,0.0,63899.42225087978,21102.048235315993,1537.2400951380973,0.0,0.8867134740333187,2.814585214446063,0.0014959135982669303,354271.17064371734,1555289.512472694,4.39011029219991,1555289.512472694,4.39011029219991,0.85,0.09565214363541306,4.027634451161993,1.2675703987991436,1.0,0.0,4.027634451162662,1.2848770539884982,1.285169661787342,3.1346457924977833,19345.621666350227,1972.7044063314413,4632.441516551485,4632.441516551485,5.558904932255324,5.010498104248046,-2.3638449702487647,7.37434307449681,3.4746398161260874,3.4746398161260874,0.9927542331788821,0.0,0.0,0.00022772028285989536,7.670233358033963e-05,0.0001510179492795557,0.000608245095262173,0.09565214363552832,0.0717779563481055,0.023874187287422813,0.09565213603983473,0.07177795634801902,0.023874187287394048,0.37756173224208156,0.37756173224208156,0.1255814454286724,0.0,4.945072406815029,4.923087458325028,5.011182966561876,4.945313674487807,4.923384760650947,5.011255701238724,24825.939100371757,21102.048235315993,0.85,1.0640240899736582,0.6610266748540272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529217970178372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.334638635544,1537.2400951380973,0.37756173224208156,0.1255814454286724,6.112874298809886,3.4746398161260874
5387.0,-30.23770595148314,5.010487273426136,35.008811876355814,24.11292171981188,4.992194328628045,-26.71474942463248,-40.24431483177466,1.4692378017785663,-0.08247365480639246,-5.027838346450233,40.0175296175883,42239.238334164365,25751.299698629133,25751.299698629133,67990.5380327935,77405.2950801415,77405.2950801415,25751.299698629133,103156.59477877064,103156.59477877064,103156.59477877064,127982.50569641522,91667.06891339662,56501.0121674242,39073.396384413805,24825.910917644575,0.0,63899.30730205838,21102.024279997888,1537.238314158072,0.0,0.8867135593714045,2.8145857344309593,0.0014959135982669303,354271.3293581624,1555289.1931992094,4.390107424207726,1555289.1931992094,4.390107424207726,0.85,0.09565206759302707,4.027634451161993,1.267570072957315,1.0,0.0,4.027634451161717,1.2848769941559326,1.2851696047607644,3.1346459384680987,19345.6008784282,1972.7022865533286,4632.441516551485,4632.441516551485,5.558904436595908,5.010487273426136,-2.363824917707277,7.374312191133413,3.4746540579796448,3.4746540579796448,0.9927583022798985,0.0,0.0,0.0002277224772077488,7.670313799195407e-05,0.00015101933921579473,0.0006082506934172542,0.09565206759314314,0.07177788297532271,0.023874184617820423,0.0956520520984165,0.07177788297523562,0.023874184617791446,0.3775614965553621,0.3775614965553621,0.125581481365817,0.0,4.945126508450187,4.923156823189174,5.011191101482893,4.945364691643817,4.923456112373685,5.011245499067684,24825.910917644575,21102.024279997888,0.85,1.064026214108949,0.6610281099683175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529212422631406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.328560521519,1537.238314158072,0.3775614965553621,0.125581481365817,6.112874298809886,3.4746540579796448
