time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5388.0,-30.237613572341267,5.010476452800347,35.00880840522016,24.112909112032526,4.992197335655973,-26.71466596974608,-40.24421857958657,1.4692497330620284,-0.08241788417313956,-5.027827281847738,40.017522648528235,42239.23828008305,25751.29847509474,25751.29847509474,67990.53675517779,77405.23211628126,77405.23211628126,25751.29847509474,103156.530591376,103156.530591376,103156.530591376,127982.41598649183,91666.96987990577,56500.97604371262,39073.326484659054,24825.885395115838,0.0,63899.21187977489,21102.002585848462,1537.2366947760704,0.0,0.8867136409679619,2.8145862931175594,0.0014959135982669303,354271.4821800285,1555288.892603089,4.390104681958976,1555288.892603089,4.390104681958976,0.85,0.0956519936656322,4.027634451161993,1.267569745467045,1.0,0.0,4.02763445116382,1.2848769338018224,1.285169547211824,3.1346460857108123,19345.579978202953,1972.7001553234747,4632.441516551485,4632.441516551485,5.5589041724729,5.010476452800347,-2.3638051885001357,7.374281641300483,3.4746682875221153,3.4746682875221153,0.9927623678634615,0.0,0.0,0.00022772467101137662,7.670397522018144e-05,0.0001510206957911952,0.0006082561572070728,0.09565199366574173,0.07177781108437133,0.02387418258137041,0.09565197912375138,0.07177781108428914,0.02387418258134307,0.3775612609390938,0.3775612609390938,0.1255815180643623,0.0,4.945178893179843,4.923224572941194,5.011197213045818,4.945409397674609,4.923516591214252,5.011242705673112,24825.885395115838,21102.002585848462,0.85,1.0640277830515443,0.6610290962516931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529206876409597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.32248504738,1537.2366947760704,0.3775612609390938,0.1255815180643623,6.112874298809886,3.4746682875221153
5389.0,-30.23752121417464,5.0104656391812075,35.00880493312595,24.11290177786725,4.992200128490254,-26.714582555156753,-40.244122327398486,1.4692614694735942,-0.0822708711756377,-5.027816382166266,40.01751567833723,42239.23816079261,25751.297634296767,25751.297634296767,67990.53579508938,77405.19144931443,77405.19144931443,25751.297634296767,103156.4890836112,103156.4890836112,103156.4890836112,127982.34895312568,91666.89306507626,56500.9397765595,39073.2814316853,24825.85986951448,0.0,63899.14130119978,21101.980889087306,1537.2350811317779,0.0,0.8867137217286686,2.814585634303081,0.0014959135982669303,354271.6327240924,1555288.5919582315,4.39010196780134,1555288.5919582315,4.39010196780134,0.85,0.09565192001016044,4.027634451161993,1.267569421273656,1.0,0.0,4.027634451162265,1.2848768743604646,1.2851694905752284,3.1346462307267458,19345.563767048276,1972.6985022457493,4632.441516551485,4632.441516551485,5.558903990970777,5.0104656391812075,-2.363785593920889,7.374251233102097,3.474682502089046,3.474682502089046,0.9927664291682988,0.0,0.0,0.00022772686433635364,7.670481245685807e-05,0.00015102205187949555,0.0006082616190350301,0.09565192001026983,0.07177773932755033,0.023874180682719504,0.09565186503990192,0.07177773932746824,0.0238741806826922,0.37756102532744623,0.37756102532744623,0.125581555254701,0.0,4.945248086326956,4.923315031314246,5.011202387139747,4.945545510990655,4.923697570959462,5.011243816185356,24825.85986951448,21101.980889087306,0.85,1.064028943278034,0.6610298245118909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529201331616586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.316412177806,1537.2350811317779,0.37756102532744623,0.125581555254701,6.112874298809886,3.474682502089046
5390.0,-30.237428911670104,5.010454922970956,35.00880147850649,24.112893361039482,4.992209673804562,-26.71449851540476,-40.24402593551201,1.4692792775404215,-0.08228278940254086,-5.027801180401644,40.01750924313869,42239.23742369616,25751.28594523022,25751.28594523022,67990.52336892638,77405.11910893797,77405.11910893797,25751.28594523022,103156.4050541682,103156.4050541682,103156.4050541682,127982.24102964457,91666.78733294486,56500.905647707885,39073.20187248553,24825.83597547638,0.0,63899.03784796191,21101.960579154922,1537.233459540369,0.0,0.8867138224606534,2.814587564683147,0.0014959135982669303,354271.84268769115,1555288.3143892128,4.390098582461377,1555288.3143892128,4.390098582461377,0.85,0.09565184379617565,4.027634451161993,1.2675690454291182,1.0,0.0,4.027634451163103,1.2848767865140036,1.285169405525387,3.1346464450411307,19345.541453128586,1972.696226859181,4632.441516551485,4632.441516551485,5.558901467664977,5.010454922970956,-2.363762829425786,7.374217752396742,3.4746967007352727,3.4746967007352727,0.9927704859243637,0.0,0.0,0.00022772905635891482,7.670565091714961e-05,0.0001510234054417652,0.0006082670706890591,0.09565184379627878,0.07177766566990883,0.02387417812636995,0.09565184060793894,0.07177766566983144,0.02387417812634421,0.3775607911423181,0.3775607911423181,0.12558159278567568,0.0,4.945296381802848,4.923389549116166,5.011171754601662,4.945518390999098,4.9237164989219195,5.011078140277789,24825.83597547638,21101.960579154922,0.85,1.064030471486903,0.6610308831910433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529195788086597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.310341967333,1537.233459540369,0.3775607911423181,0.12558159278567568,6.112874298809886,3.4746967007352727
5391.0,-30.23733662499409,5.010444204496198,35.00879804835907,24.112885922100418,4.992213173461226,-26.714415094514568,-40.243933455180354,1.4692916429829366,-0.0821568916672959,-5.027790626525193,40.017503046699744,42239.25267120592,25751.28621697092,25751.28621697092,67990.53888817684,77405.07513096923,77405.07513096923,25751.28621697092,103156.36134794014,103156.36134794014,103156.36134794014,127982.17630060937,91666.70752198764,56500.88506222929,39073.13606639817,24825.814952669232,0.0,63898.951019067405,21101.942709768846,1537.2321101693424,0.0,0.8867138986570574,2.8145871428182114,0.0014959135982669303,354271.9884556861,1555288.0471186317,4.3900960216988025,1555288.0471186317,4.3900960216988025,0.85,0.09565177319917038,4.027634451161993,1.267568799261935,1.0,0.0,4.02763445116152,1.2848767241330017,1.2851693459463458,3.1346465972287936,19345.524609665143,1972.6945093039053,4632.441516551485,4632.441516551485,5.558901526325341,5.010444204496198,-2.3637434684748917,7.37418767297109,3.4747109107438154,3.4747109107438154,0.9927745459268044,0.0,0.0,0.00022773124802500885,7.670645536093081e-05,0.00015102479266407802,0.0006082726579134377,0.09565177319926807,0.07177759650894278,0.023874176690325287,0.09565175052822278,0.07177759650886947,0.023874176690300907,0.3775605571916498,0.3775605571916498,0.12558162842033957,0.0,4.945359853179582,4.92348081302066,5.011151576574605,4.945633734857893,4.923865917924729,5.011090939357416,24825.814952669232,21101.942709768846,0.85,1.0640321602132172,0.6610320200499341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529190247901604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.304273720369,1537.2321101693424,0.3775605571916498,0.12558162842033957,6.112874298809886,3.4747109107438154
5392.0,-30.237244368975766,5.010433506178701,35.00879462091387,24.1128679010086,4.992217150867789,-26.714331653414902,-40.243840974848695,1.4693044353081506,-0.08221182028199792,-5.027779031747834,40.017496265111596,42239.26777531674,25751.283798099674,25751.283798099674,67990.55157341641,77404.98633260951,77404.98633260951,25751.283798099674,103156.27013070918,103156.27013070918,103156.27013070918,127982.06033867909,91666.58309654304,56500.86453925531,39073.02061920858,24825.79020796991,0.0,63898.81082717849,21101.921676774422,1537.2305197497114,0.0,0.8867139822743135,2.8145892171486957,0.0014959135982669303,354272.1486004466,1555287.754608891,4.390093211541074,1555287.754608891,4.390093211541074,0.85,0.095651699513599,4.027634451161993,1.2675684574851767,1.0,0.0,4.027634451162569,1.2848766597561887,1.285169284370128,3.134646754285548,19345.498350671383,1972.691831631738,4632.441516551485,4632.441516551485,5.558901004166294,5.010433506178701,-2.36372335648059,7.374156862659291,3.474725102208882,3.474725102208882,0.9927786006311091,0.0,0.0,0.00022773343898245516,7.670725981251182e-05,0.00015102617916994333,0.0006082782422522275,0.095651699513706,0.07177752521864007,0.023874174295065928,0.09565173108151723,0.07177752521855978,0.02387417429503922,0.37756032449415816,0.37756032449415816,0.12558166315177344,0.0,4.945396929869048,4.923536753816677,5.011131858171325,4.945567211465857,4.9237825434422575,5.011075039370155,24825.79020796991,21101.921676774422,0.85,1.0640346931855194,0.6610337067079007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529184708670708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.298208233056,1537.2305197497114,0.37756032449415816,0.12558166315177344,6.112874298809886,3.474725102208882
5393.0,-30.237152157865467,5.010422704964556,35.0087911720136,24.11284603821116,4.992211966748122,-26.71424916892757,-40.243744862358994,1.4693089778114372,-0.08213883776568309,-5.0277733139604806,40.017488785295654,42239.267591717646,25751.29614569736,25751.29614569736,67990.56373741501,77404.91922515242,77404.91922515242,25751.29614569736,103156.21537084978,103156.21537084978,103156.21537084978,127981.97880587318,91666.47667117507,56500.825037745235,39072.94625936649,24825.7634350234,0.0,63898.70969438989,21101.89891976989,1537.2289493239446,0.0,0.8867140384909922,2.8145889258891734,0.0014959135982669303,354272.22757341026,1555287.4319825887,4.3900913222454365,1555287.4319825887,4.3900913222454365,0.85,0.09565162955435741,4.027634451161993,1.2675681140599777,1.0,0.0,4.027634451163698,1.2848766339804443,1.2851692614024244,3.134646817169292,19345.475890449667,1972.689541326515,4632.441516551485,4632.441516551485,5.558903669628477,5.010422704964556,-2.3637076011611664,7.374130306125723,3.474739281890597,3.474739281890597,0.992782651968742,0.0,0.0,0.000227735628892803,7.670809586713399e-05,0.00015102753302566902,0.0006082836950881902,0.09565162955447137,0.07177745677440302,0.02387417278006835,0.09565162953024177,0.0717774567743175,0.023874172780039903,0.3775600907171151,0.3775600907171151,0.1255816971750551,0.0,4.945442277708082,4.92358759983739,5.011160610975139,4.945634476194812,4.923801845973287,5.011286498218567,24825.7634350234,21101.89891976989,0.85,1.064036567601996,0.6610347500557766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529179171283986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.29214520779,1537.2289493239446,0.3775600907171151,0.1255816971750551,6.112874298809886,3.474739281890597
5394.0,-30.23706000275439,5.0104120178389415,35.00878770904309,24.112842964846664,4.992221077608903,-26.71416530525753,-40.24365231217814,1.4693263801132523,-0.08204684356712733,-5.0277574057611565,40.0174814776701,42239.28200746484,25751.28245507379,25751.28245507379,67990.56446253863,77404.87022357211,77404.87022357211,25751.28245507379,103156.1526786459,103156.1526786459,103156.1526786459,127981.8869165638,91666.39416161028,56500.805945507964,39072.87579566924,24825.7342379179,0.0,63898.610033587145,21101.874102230213,1537.227011285102,0.0,0.8867141459810219,2.8145895740539943,0.0014959135982669303,354272.4472944289,1555287.116783411,4.390087709786933,1555287.116783411,4.390087709786933,0.85,0.09565154921013855,4.027634451161993,1.267567833275534,1.0,0.0,4.027634451163474,1.2848765480395574,1.2851691782541916,3.134647026834826,19345.458477466706,1972.6877656964107,4632.441516551485,4632.441516551485,5.558900714248789,5.0104120178389415,-2.3636843794200413,7.374096397258983,3.4747534127012947,3.4747534127012947,0.992786689343227,0.0,0.0,0.0002277378174926175,7.670890094222867e-05,0.00015102891655038885,0.0006082892674200158,0.09565154921025501,0.07177738014655523,0.02387416906369978,0.09565154256136017,0.07177738014646784,0.02387416906367071,0.3775598558046418,0.3775598558046418,0.12558173355925598,0.0,4.945489900510722,4.923656644778703,5.01114374401817,4.945710562194051,4.923963045199514,5.011106535690601,24825.7342379179,21101.874102230213,0.85,1.0640382384969036,0.6610360066558965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452917363659676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.286084358067,1537.227011285102,0.3775598558046418,0.12558173355925598,6.112874298809886,3.4747534127012947
5395.0,-30.23696787301251,5.010401279523506,35.008784258669706,24.112830880936258,4.992220730451457,-26.7140824103241,-40.24355612983925,1.4693352677642597,-0.08191759595473513,-5.027749255565592,40.017474918648496,42239.28122650985,25751.288597852275,25751.288597852275,67990.56982436212,77404.82301178458,77404.82301178458,25751.288597852275,103156.11160963686,103156.11160963686,103156.11160963686,127981.82361047124,91666.30962284449,56500.767837574815,39072.8242058552,24825.71200083437,0.0,63898.53620668957,21101.855200709215,1537.225647070113,0.0,0.8867142112494751,2.814588827717408,0.0014959135982669303,354272.5598634192,1555286.8338737416,4.390085516285379,1555286.8338737416,4.390085516285379,0.85,0.09565147985162596,4.027634451161993,1.2675674667721615,1.0,0.0,4.027634451162903,1.2848765019378467,1.2851691349534589,3.134647139306795,19345.44063623712,1972.685946397304,4632.441516551485,4632.441516551485,5.558902040283552,5.010401279523506,-2.36366685374814,7.374068133271646,3.474767559926675,3.474767559926675,0.9927907314076215,0.0,0.0,0.00022774000550930675,7.670973762100166e-05,0.0001510302678883051,0.0006082947101151624,0.09565147985172766,0.07177731189597192,0.023874167955755744,0.09565143935222309,0.0717773118958956,0.023874167955730358,0.3775596211217895,0.3775596211217895,0.12558176908376195,0.0,4.945555166598751,4.923740217364866,5.011153891639424,4.94583165961086,4.924089990774064,5.011209984876416,24825.71200083437,21101.855200709215,0.85,1.0640395517737096,0.6610367581798814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529168105274743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.280025460195,1537.225647070113,0.3775596211217895,0.12558176908376195,6.112874298809886,3.474767559926675
5396.0,-30.236875793018424,5.01039061300188,35.00878080638203,24.112817644514166,4.992227699562757,-26.713998828474246,-40.243459842726566,1.4693507350197736,-0.0819540658551432,-5.027735330947791,40.01746796214303,42239.27981556908,25751.279982595108,25751.279982595108,67990.55979816419,77404.74148137771,77404.74148137771,25751.279982595108,103156.02146397282,103156.02146397282,103156.02146397282,127981.70696431033,91666.19374762259,56500.73208181868,39072.73518422656,24825.685500337513,0.0,63898.42068456407,21101.832675286885,1537.2239044572489,0.0,0.8867143073655022,2.8145909314993487,0.0014959135982669303,354272.7521877235,1555286.5338194824,4.390082286078159,1555286.5338194824,4.390082286078159,0.85,0.09565140316569515,4.027634451161993,1.2675671700527893,1.0,0.0,4.0276344511618145,1.2848764250541869,1.2851690608622728,3.1346473268759185,19345.4161816994,1972.6834527284443,4632.441516551485,4632.441516551485,5.558900180517563,5.01039061300188,-2.363645101029845,7.3740357140317245,3.4747816738979167,3.4747816738979167,0.9927947639708333,0.0,0.0,0.00022774219236387482,7.67105752196401e-05,0.00015103161714423473,0.0006083001444248281,0.0956514031658057,0.07177723806552816,0.023874165100277536,0.09565141278427393,0.07177723806544521,0.023874165100249943,0.37755938755000773,0.37755938755000773,0.12558180554815176,0.0,4.945595106019368,4.923798798318728,5.011137704764337,4.9457812650926485,4.924059574612556,5.011099443718194,24825.685500337513,21101.832675286885,0.85,1.0640413185452744,0.6610379311890069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529162575479457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.273969125934,1537.2239044572489,0.37755938755000773,0.12558180554815176,6.112874298809886,3.4747816738979167
5397.0,-30.23678374978494,5.010380016102503,35.008777382688066,24.11281467592346,4.9922360020542325,-26.713915146402353,-40.24336355561388,1.4693673986728844,-0.0818518892444331,-5.027721432839245,40.01746189042179,42239.278186506854,25751.271627925184,25751.271627925184,67990.54981443204,77404.69627958411,77404.69627958411,25751.271627925184,103155.9679075093,103155.9679075093,103155.9679075093,127981.63198142353,91666.11475552927,56500.696662456976,39072.68677008033,24825.66407391423,0.0,63898.35084399456,21101.814462827097,1537.2224560438258,0.0,0.8867144001411255,2.8145912113895974,0.0014959135982669303,354272.9441459684,1555286.271928568,4.390079168133582,1555286.271928568,4.390079168133582,0.85,0.09565132928022746,4.027634451161993,1.267566812890582,1.0,0.0,4.027634451161706,1.2848763425746488,1.2851689811728366,3.1346475280970436,19345.399511050626,1972.681752795361,4632.441516551485,4632.441516551485,5.558898377004258,5.010380016102503,-2.363623345592568,7.37400336169507,3.4747957916297656,3.4747957916297656,0.9927987976085044,0.0,0.0,0.0002277443783647334,7.671141282673534e-05,0.00015103296553799805,0.000608305575262003,0.09565132928032472,0.0717771664291223,0.02387416285120242,0.09565134217863362,0.07177716642904931,0.023874162851178146,0.3775591534066384,0.3775591534066384,0.12558184117358762,0.0,4.945644723242822,4.923876859517179,5.011101714173719,4.945869543594824,4.924215506572466,5.0109841878629595,24825.66407391423,21101.814462827097,0.85,1.0640423252930022,0.6610386282054834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529157048674146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.267914866048,1537.2224560438258,0.3775591534066384,0.12558184117358762,6.112874298809886,3.4747957916297656
5398.0,-30.236691718127084,5.010369405081535,35.0087739745946,24.112802172917895,4.992238365350579,-26.71383206869906,-40.24327111020682,1.4693787159237983,-0.08178465574042093,-5.027711461502908,40.017455497430326,42239.29255147865,25751.273322516143,25751.273322516143,67990.56587399478,77404.63635920674,77404.63635920674,25751.273322516143,103155.90968172287,103155.90968172287,103155.90968172287,127981.55176584722,91666.01864507685,56500.67483735384,39072.60423080334,24825.64208412436,0.0,63898.2463149277,21101.795771505705,1537.221062810608,0.0,0.8867144740825672,2.814591491969457,0.0014959135982669303,354273.0818683726,1555285.9961803756,4.39007668315661,1555285.9961803756,4.39007668315661,0.85,0.09565125839772547,4.027634451161993,1.2675664952909576,1.0,0.0,4.027634451160865,1.2848762851101443,1.2851689265038029,3.1346476682902815,19345.37922770924,1972.6796844701546,4632.441516551485,4632.441516551485,5.558898742813722,5.010369405081535,-2.363604475339166,7.373973880420701,3.47480991258679,3.47480991258679,0.9928028321676543,0.0,0.0,0.00022774656411000193,7.671221702256972e-05,0.0001510343470874322,0.0006083111396381,0.09565125839782583,0.07177709735109043,0.023874161046735395,0.09565127299822727,0.07177709735101512,0.023874161046710345,0.37755892002685454,0.37755892002685454,0.12558187491564363,0.0,4.945697361616453,4.9239532334152045,5.011082907227433,4.945926805762497,4.9242776716548065,5.011026646221751,24825.64208412436,21101.795771505705,0.85,1.064044317255559,0.6610399343872265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529151524079287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.261862939058,1537.221062810608,0.37755892002685454,0.12558187491564363,6.112874298809886,3.47480991258679
5399.0,-30.236599711769337,5.010358789039585,35.00877055824453,24.112789739761524,4.9922401943327435,-26.71374906717609,-40.24317869972435,1.4693895497407108,-0.08170087419125593,-5.0277011026582255,40.017448440751046,42239.30685451886,25751.27392503409,25751.27392503409,67990.58077955295,77404.57894714092,77404.57894714092,25751.27392503409,103155.85287217502,103155.85287217502,103155.85287217502,127981.46896826733,91665.92483694531,56500.6527443282,39072.52454735235,24825.61609609232,0.0,63898.14064344467,21101.77368167847,1537.2194325347618,0.0,0.8867145524018079,2.8145916004473723,0.0014959135982669303,354273.22494302085,1555285.691805452,4.39007405105366,1555285.691805452,4.39007405105366,0.85,0.09565118482283415,4.027634451161993,1.2675661853840579,1.0,0.0,4.027634451162662,1.2848762299087138,1.2851688740976108,3.1346478029624247,19345.359430254237,1972.6776656915704,4632.441516551485,4632.441516551485,5.558898872878601,5.010358789039585,-2.363585344148188,7.3739441331877735,3.474824011622302,3.474824011622302,0.9928068604635149,0.0,0.0,0.00022774874927371426,7.671302092238024e-05,0.00015103572835133402,0.000608316702864177,0.09565118482294452,0.07177702634894213,0.023874158474002385,0.09565118369168718,0.07177702634885931,0.02387415847397484,0.3775586872076169,0.3775586872076169,0.12558190816947648,0.0,4.945754009490599,4.924031308850033,5.011075051740306,4.946000228466971,4.924363289408575,5.0110633336414026,24825.61609609232,21101.77368167847,0.85,1.0640463101883408,0.6610412514225827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529146000183233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.255813848278,1537.2194325347618,0.3775586872076169,0.12558190816947648,6.112874298809886,3.474824011622302
5400.0,-30.23650775017896,5.0103482289690255,35.00876714462626,24.1127818817273,4.992246480979577,-26.713665660163823,-40.24308244753627,1.4694043909656578,-0.0816346698821917,-5.027687863884452,40.017441687621016,42239.30504331085,25751.267208467172,25751.267208467172,67990.57225177802,77404.52191699392,77404.52191699392,25751.267208467172,103155.7891254611,103155.7891254611,103155.7891254611,127981.3800104296,91665.83323345166,56500.61635977356,39072.463192975665,24825.59088496849,0.0,63898.05407794415,21101.752252223214,1537.2177812927891,0.0,0.8867146442880207,2.8145922758145097,0.0014959135982669303,354273.4077948387,1555285.400523528,4.390070963000984,1555285.400523528,4.390070963000984,0.8499999999999999,0.09565110928702616,4.027634451161993,1.2675658991048113,1.0,0.0,4.027634451162097,1.2848761559597737,1.2851688029382975,3.1346479833719387,19345.34009807041,1972.6756943574424,4632.441516551485,4632.441516551485,5.5588974229807695,5.0103482289690255,-2.3635641021402187,7.373912331109244,3.4748380914581167,3.4748380914581167,0.9928108832737477,0.0,0.0,0.0002277509333935018,7.671385825034427e-05,0.0001510370751431575,0.0006083221272493239,0.09565110928713355,0.07177695386663661,0.023874155420496933,0.09565111380918863,0.07177695386655604,0.02387415542047013,0.37755845499095886,0.37755845499095886,0.12558194168458137,0.0,4.945808826347218,4.924111792814301,5.011052614463438,4.946053194002275,4.9244588784970915,5.010988047205842,24825.59088496849,21101.752252223214,0.85,1.0640476182395435,0.6610421186189251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452914047780975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.249767318375,1537.2177812927891,0.37755845499095886,0.12558194168458137,6.112874298809886,3.4748380914581167
