time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
23.0,-29.07910558036399,3.8018693684269125,34.96215463762348,23.876437253225617,4.583248906832205,-25.71274572630998,-39.29570781821383,1.2168890527798926,-5.528050622007527,-5.528050622007929,39.81517510136636,43310.460062086684,22656.651489008527,22656.651489008527,65967.11155109521,78107.47689272933,78107.47689272933,22656.651489008527,100764.12838173786,100764.12838173786,100764.12838173786,124778.87820382032,91736.01096873793,56938.994138102295,38663.35203403959,24014.749822082464,0.0,62678.101856122055,20412.537348770093,1516.5806774901062,0.0,0.884884147836834,2.8484695619913483,0.0014959135982669303,347415.1894732608,1546579.5378285756,4.4516750697442085,1546579.5378285756,4.4516750697442085,0.85,0.09530539954086166,4.027634451161993,1.2680431507853798,1.0,0.0,4.027634451160321,1.286001290224238,1.2863299141413094,3.1319054512454656,19360.150547160723,1974.1859398633298,4632.441516551485,4632.441516551485,4.890866168101082,3.8018693684269125,-3.3790770928160274,7.1809464612429394,3.139409540446168,3.139409540446168,0.8969741544131908,0.0,0.0,0.0002555260340416989,0.9949575175265606,0.00025682104968353844,198.16462841823696,0.23073015116494322,0.00042833342622781344,1213.8969299296232,0.008010836016823225,8.537737712333441e-05,0.00017014865691836447,0.0006852965924233471,0.09530539959079111,0.07174108823873847,0.02356431135205264,0.09530567820549106,0.07174108820115375,0.02356431133970791,0.37568631225589694,0.37568631225589694,0.12339918295020275,0.0,3.979039320256561e-13,8.097108191263715,3.979039320256561e-13,3.979039320256561e-13,8.847889010682763,3.979039320256561e-13,24014.749822082464,20412.537348770093,0.85,1.052474621878676,0.6909982717968406,42257.704602238395,25750.0,0.0,9625.11305624272,-9625.11305624272,0.18200855541564853,4.5502138853912095,7673.234797908687,1951.8782583340335,9625.11305624272,3.0922784796676424,0.9848947803877078,1.4474467847701762,1.4462903515742926,1.2717826729926716,0.00025422341398978715,0.0032296427031434966,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53096.71458841074,16124.88694375728,,,,,,,,,,,,,,,,,,,,2.0,15433.359962522462,1516.5806774901062,0.37568631225589694,0.12339918295020275,6.112874298809886,3.139409540446168
24.0,-29.059345452802546,3.788576052648207,34.9580959404694,23.882985684927576,4.584235465331106,-25.694856070371678,-39.27928047543389,1.2197460829014148,-5.52992306674679,-5.529923066747118,39.80616220513717,43337.0748962764,22554.61259565407,22554.61259565407,65891.68749193047,78130.181150395,78130.181150395,22554.61259565407,100684.79374604908,100684.79374604908,100684.79374604908,124659.51264515551,91751.1753591328,56958.06910501879,38659.006949015566,23974.718899106425,0.0,62633.72584812199,20378.51106424046,1515.5806774901062,0.0,0.8849075263288381,2.8500667619135287,0.0014959135982669303,347389.72212129587,1546192.4681781232,4.4508872016606436,1546192.4681781232,4.4508872016606436,0.85,0.09529907324634802,4.027634451161993,1.268087622425519,1.0,0.0,4.027634451163104,1.2859852224262416,1.2863155076950377,3.13194458297362,19363.350870326074,1974.5122820051777,4632.441516551485,4632.441516551485,4.868839145635742,3.788576052648207,-3.402004535300435,7.1905805879486415,3.121083244697085,3.121083244697085,0.8917380699134528,0.0,0.0,0.00025682104968353844,0.9979610244157198,0.0002573457714281983,198.14817377333847,0.11523543802743316,8.466640711241143e-05,239.94459775657398,0.008095502423935638,8.553527702314748e-05,0.00017128577266039096,0.0006898764789608916,0.09529907337066709,0.07174370617520591,0.023555367195461186,0.09529875821047229,0.07174370608161519,0.023555367164732832,0.37575196519223025,0.37575196519223025,0.12336939957242392,0.0,3.410605131648481e-13,8.266446073656311,3.410605131648481e-13,3.410605131648481e-13,8.941146658042328,3.410605131648481e-13,23974.718899106425,20378.51106424046,0.85,1.0520160919647121,0.6919127723834078,42257.704602238395,25750.0,0.0,4790.585297790457,-4790.585297790457,0.09088234751592539,2.2720586878981326,3820.250008505182,970.3352892852748,4790.585297790457,3.1832117980265164,0.9835751895662913,1.4473313873104128,1.4459992768809504,1.2720421461627514,0.0002555260340416989,0.0032172251989470288,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47288.23449778543,20959.414702209542,,,,,,,,,,,,,,,,,,,,2.0,15434.369212440448,1515.5806774901062,0.37575196519223025,0.12336939957242392,6.112874298809886,3.121083244697085
25.0,-29.06471952216255,3.8150439467916355,34.95427446873627,23.891383967734896,4.592651623819784,-25.69885130540284,-39.2834295524284,1.2267834070597512,-5.521531554911121,-5.52153155491152,39.80494648187326,43332.573283664984,22573.852702788598,22573.852702788598,65906.42598645359,78130.1088268413,78130.1088268413,22573.852702788598,100703.9615296299,100703.9615296299,100703.9615296299,124680.14543922183,91756.68518855773,56959.14964538017,38663.92838130841,23976.18390959193,0.0,62640.112290900346,20379.756323153142,1515.2534813065568,0.0,0.8849553685510371,2.8505565129755346,0.0014959135982669303,347503.8675462569,1546140.2630879753,4.449274979312757,1546140.2630879753,4.449274979312757,0.85,0.09529982012873064,4.027634451161993,1.2680977075872946,1.0,0.0,4.027634451161817,1.2859522389691111,1.28628251576662,3.132024914386216,19364.513675706752,1974.6308551550992,4632.441516551485,4632.441516551485,4.872992486172429,3.8150439467916355,-3.395548495673767,7.210592442465403,3.1150762100512206,3.1150762100512206,0.8900217743003488,0.0,0.0,0.00025682104968353844,0.9985151105896511,0.000257202967646507,198.15253643718827,0.0,0.0,0.0,0.008095502423935638,8.549537056807817e-05,0.00017132567911546027,0.0006900372075741525,0.09529982012811351,0.0717512328589332,0.023548587269180313,0.09529970884389292,0.07175123285939786,0.023548587269332788,0.3758168254449562,0.3758168254449562,0.12334223953686752,0.0,3.979039320256561e-13,8.387409775753838,3.979039320256561e-13,3.979039320256561e-13,8.888701604002051,3.979039320256561e-13,23976.18390959193,20379.756323153142,0.85,1.0521441226092396,0.6917703640508935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458810800580812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.795770143252,1515.2534813065568,0.3758168254449562,0.12334223953686752,6.112874298809886,3.1150762100512206
26.0,-29.070047427100434,3.8409535145824947,34.950794626185726,23.89700993606823,4.600073852801466,-25.7029041720065,-39.28661628216503,1.2329305977066178,-5.513245769374919,-5.5132457693752395,39.807242874374296,43324.25637206731,22640.85186509788,22640.85186509788,65965.1082371652,78122.83680199695,78122.83680199695,22640.85186509788,100763.68866709483,100763.68866709483,100763.68866709483,124761.30116344024,91754.57510295603,56955.99467302272,38665.089366592576,23997.612496345406,0.0,62662.70186293798,20397.970621893593,1515.4996057847304,0.0,0.8849897717647115,2.8501784465998194,0.0014959135982669303,347616.603723446,1546238.8749521615,4.448115706758085,1546238.8749521615,4.448115706758085,0.85,0.0953058930303955,4.027634451161993,1.2680844403849916,1.0,0.0,4.027634451161518,1.2859234288913177,1.286253698289407,3.1320950848795803,19364.06835903683,1974.5854454922764,4632.441516551485,4632.441516551485,4.88745552085293,3.8409535145824947,-3.3772169958734017,7.218170510455897,3.1210416515389015,3.1210416515389015,0.8917261861539718,0.0,0.0,0.00025682104968353844,0.9990647647298437,0.00025706146262998797,198.15686181445182,0.0,0.0,0.0,0.008095502423935638,8.54647318004203e-05,0.00017135631788311813,0.0006901606093303125,0.0953058925566413,0.07176230399769204,0.023543588558949263,0.09530625188525399,0.07176230435441405,0.023543588675981438,0.37587822974244667,0.37587822974244667,0.12331717817508907,0.0,3.410605131648481e-13,8.462948256369316,3.410605131648481e-13,3.410605131648481e-13,8.781991887116021,3.410605131648481e-13,23997.612496345406,20397.970621893593,0.85,1.0527013083708163,0.691388259427919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459129142809206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.719464771979,1515.4996057847304,0.37587822974244667,0.12331717817508907,6.112874298809886,3.1210416515389015
27.0,-29.075339069137883,3.866319737478055,34.94763240480466,23.902524425089382,4.607366361618075,-25.70693732170995,-39.28979260437188,1.2389646141901205,-5.504954967992319,-5.504954967992742,39.80952598256554,43316.042806661266,22706.05325253278,22706.05325253278,66022.09605919404,78115.6385046032,78115.6385046032,22706.05325253278,100821.69175713597,100821.69175713597,100821.69175713597,124839.94363136162,91752.47175901051,56952.87606106871,38666.21744215756,24018.25187422565,0.0,62684.46931638321,20415.514093091802,1515.7076224668424,0.0,0.8850242395599951,2.8498236404870423,0.0014959135982669303,347729.43688687455,1546336.9210732079,4.446954318613732,1546336.9210732079,4.446954318613732,0.85,0.09531122223155765,4.027634451161993,1.2680713413236666,1.0,0.0,4.027634451162716,1.2858951504830467,1.2862254126182675,3.1321639634841234,19363.624465139466,1974.540180911878,4632.441516551485,4632.441516551485,4.901530471870001,3.866319737478055,-3.3591151187143327,7.225434856192388,3.126882777733797,3.126882777733797,0.8933950793525135,0.0,0.0,0.00025682104968353844,0.9996110009575505,0.0002569209917032962,198.16115793915395,0.0,0.0,0.0,0.008095502423935638,8.543420319467068e-05,0.00017138684648886776,0.0006902835673945756,0.09531122223156295,0.0717723178307883,0.023538904400774652,0.09531117963965346,0.0717723178307843,0.023538904400773348,0.3759341941214469,0.3759341941214469,0.12329379575233297,0.0,3.979039320256561e-13,8.503432976010686,3.979039320256561e-13,3.979039320256561e-13,8.682118181671683,3.979039320256561e-13,24018.25187422565,20415.514093091802,0.85,1.0532448751534458,0.6910171415512038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445944476424696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.643905092316,1515.7076224668424,0.3759341941214469,0.12329379575233297,6.112874298809886,3.126882777733797
28.0,-29.080589071295517,3.8911538423300596,34.94477007124024,23.907865199167304,4.614524457727976,-25.71099653419684,-39.29300297806037,1.2448206653148195,-5.496829228418505,-5.496829228418926,39.811928594176834,43307.68882659534,22769.907417759412,22769.907417759412,66077.59624435475,78108.2811362357,78108.2811362357,22769.907417759412,100878.18855399512,100878.18855399512,100878.18855399512,124916.89762556237,91750.3856651775,56949.79335552925,38667.32478849806,24038.709071567257,0.0,62706.03386006532,20432.902710832168,1515.9120708998664,0.0,0.8850574068744899,2.8494683415858213,0.0014959135982669303,347840.05155302375,1546440.1042406096,4.445836807280011,1546440.1042406096,4.445836807280011,0.85,0.0953158575872268,4.027634451161993,1.268058507111855,1.0,0.0,4.02763445116359,1.285867707298354,1.2861979623852202,3.13223081060506,19363.184211740212,1974.495287558974,4632.441516551485,4632.441516551485,4.915314599526761,3.8911538423300596,-3.3413690826999476,7.232522925030008,3.1326031774982614,3.1326031774982614,0.8950294792852176,0.0,0.0,0.00025682104968353844,1.0001532573190655,0.000256781696009223,198.1654329755625,0.0,0.0,0.0,0.008095502423935638,8.540335755164637e-05,0.00017141769213189207,0.0006904078023690886,0.09531585758663993,0.07178131253541577,0.02353454505122417,0.09531572333256776,0.0717813125358577,0.023534545051369093,0.3759837303298096,0.3759837303298096,0.12327175648079478,0.0,3.979039320256561e-13,8.517052502282866,3.979039320256561e-13,3.979039320256561e-13,8.58788704204835,3.979039320256561e-13,24038.709071567257,20432.902710832168,0.85,1.0537677505136651,0.6906462769315104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459758251134378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.568894282596,1515.9120708998664,0.3759837303298096,0.12327175648079478,6.112874298809886,3.1326031774982614
29.0,-29.0856850785966,3.9154665686299364,34.94219073482349,23.913012246508174,4.621525392366628,-25.7150048805563,-39.2962372401729,1.2504631355416609,-5.488878717048806,-5.488878717049197,39.81444016402023,43298.95795707602,22832.472844014777,22832.472844014777,66131.4308010908,78100.77009292644,78100.77009292644,22832.472844014777,100933.24293694121,100933.24293694121,100933.24293694121,124992.26361302352,91748.37331424907,56946.56117840958,38668.68015093276,24059.020676082302,0.0,62727.70082701507,20450.167574669955,1516.1127335126464,0.0,0.8850892608288626,2.849106982194095,0.0014959135982669303,347948.3075983168,1546547.9723194148,4.444763600071312,1546547.9723194148,4.444763600071312,0.8499999999999999,0.09531967583481665,4.027634451161993,1.2680461525963622,1.0,0.0,4.027634451159164,1.2858413474530987,1.2861715451646334,3.132295021574504,19362.759521190488,1974.4519811750688,4632.441516551485,4632.441516551485,4.928820528534571,3.9154665686299364,-3.3239827497167242,7.239449318346661,3.1382053320244134,3.1382053320244134,0.8966300948641182,0.0,0.0,0.000256781696009223,1.000526573583638,0.00025664655271423194,198.1696136674439,0.0,7.798537909898026e-06,22.101056436651007,0.008103300961845536,8.537229279445998e-05,0.00017140940321476304,0.0006903744176408969,0.0953196758348144,0.07178921936913826,0.023530456465676145,0.09531968167056229,0.07178921936913996,0.0235304564656767,0.3760265211697442,0.3760265211697442,0.12325079173023087,0.0,3.979039320256561e-13,8.51038645969652,3.979039320256561e-13,3.979039320256561e-13,8.49971541171061,3.979039320256561e-13,24059.020676082302,20450.167574669955,0.85,1.0542619915794815,0.6902685318641293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460069630275156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.805658675046,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.4945412704,1516.1127335126464,0.3760265211697442,0.12325079173023087,6.112874298809886,3.1382053320244134
30.0,-29.09046977158218,3.939269953449786,34.93987918964039,23.918343136925273,4.6285114752467305,-25.718602630205545,-39.29922067383302,1.2562857833481955,-5.481024277558731,-5.481024277559134,39.81707582252429,43290.531113490135,22893.593821618007,22893.593821618007,66184.12493510815,78094.04957323089,78094.04957323089,22893.593821618007,100987.6433948489,100987.6433948489,100987.6433948489,125067.06338168269,91746.35949824579,56942.8410385348,38670.57606634554,24079.419986833786,0.0,62749.99605317932,20467.506988808716,1516.3086654298297,0.0,0.8851201555711261,2.8487286083912955,0.0014959135982669303,348055.2814802216,1546661.175931682,4.443722759654696,1546661.175931682,4.443722759654696,0.85,0.09532264139086169,4.027634451161993,1.2680336684035143,1.0,0.0,4.027634451161344,1.2858143423690291,1.2861443593675579,3.1323608070363713,19362.334521448443,1974.4086432623214,4632.441516551485,4632.441516551485,4.942014646017727,3.939269953449786,-3.306891020786496,7.2461609742362825,3.143691594195426,3.143691594195426,0.8981975983415503,0.0,0.0,0.00025664655271423194,1.000494417266121,0.0002565197249331244,198.17353910142964,0.0,2.678129455812465e-05,75.89818877772525,0.00813008225640366,8.534364647943094e-05,0.00017130290623480098,0.000689945486735457,0.09532264139086744,0.07179604848654762,0.023526592904319805,0.09532266681927998,0.0717960484865433,0.02352659290431839,0.37606269413677657,0.37606269413677657,0.12323068659644643,0.0,3.979039320256561e-13,8.489694978752482,3.979039320256561e-13,3.979039320256561e-13,8.422736228816916,3.979039320256561e-13,24079.419986833786,20467.506988808716,0.85,1.0547271569390775,0.6898889854399721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460372740230747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.60279101612,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.423098288426,1516.3086654298297,0.37606269413677657,0.12323068659644643,6.112874298809886,3.143691594195426
31.0,-29.095236453397455,3.9625732784403183,34.93782052491885,23.923513828218006,4.635292505315605,-25.72221452721173,-39.30222921827806,1.2619135403579633,-5.47338899717397,-5.473388997174369,39.8198136427976,43282.288243523886,22953.601001136132,22953.601001136132,66235.88924466002,78087.51184654361,78087.51184654361,22953.601001136132,101041.11284767975,101041.11284767975,101041.11284767975,125140.96400725371,91744.48754257272,56939.263939567645,38672.47067000564,24099.851159573966,0.0,62772.32182957961,20484.87348563787,1516.5055557395328,0.0,0.8851495368347789,2.84832882837088,0.0014959135982669303,348159.2952649572,1546778.774104562,4.44273295339545,1546778.774104562,4.44273295339545,0.8499999999999999,0.09532484306506911,4.027634451161993,1.2680218166625128,1.0,0.0,4.0276344511630775,1.2857882344293352,1.2861180816448439,3.13242440964593,19361.93946019316,1974.3683582256083,4632.441516551485,4632.441516551485,4.9549683291465305,3.9625732784403183,-3.290184593122872,7.25275787156319,3.149064726230464,3.149064726230464,0.8997327789229896,0.0,0.0,0.0002565197249331244,1.0004925748552789,0.00025639343197547465,198.17744989356243,0.0,2.513391023846e-05,71.22950161579564,0.00815521616664212,8.531476805262142e-05,0.000171204956880503,0.0006895509825416173,0.0953248430650315,0.0718019136029705,0.02352292946206099,0.09532482952195573,0.07180191360299884,0.023522929462070265,0.37609271748486495,0.37609271748486495,0.12321126915608553,0.0,3.979039320256561e-13,8.459262729234467,3.979039320256561e-13,3.979039320256561e-13,8.352910726718335,3.979039320256561e-13,24099.851159573966,20484.87348563787,0.85,1.0551766656725499,0.6895123038626936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446065734424338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.93410385419,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.357722102995,1516.5055557395328,0.37609271748486495,0.12321126915608553,6.112874298809886,3.149064726230464
32.0,-29.099963804730898,3.9853873102510886,34.936000023294746,23.928585892450087,4.6419606936451165,-25.725801594180673,-39.305218833591766,1.2674445499766884,-5.4658863276892475,-5.465886327689636,39.82262933449008,43274.13833331226,23012.316182707564,23012.316182707564,66286.45451601982,78081.031735512,78081.031735512,23012.316182707564,101093.34791821957,101093.34791821957,101093.34791821957,125213.47134192521,91742.60805664149,56935.7146544537,38674.32600243088,24120.12342370564,0.0,62794.44942613652,20502.104910149796,1516.695750832358,0.0,0.8851779411644839,2.847924505608817,0.0014959135982669303,348261.5262914406,1546899.7241544032,4.441776100354793,1546899.7241544032,4.441776100354793,0.85,0.09532628890636964,4.027634451161993,1.268010090752505,1.0,0.0,4.027634451162308,1.285762579757958,1.286092258000982,3.1324869105462585,19361.542809737188,1974.3279111355243,4632.441516551485,4632.441516551485,4.967643110114978,3.9853873102510886,-3.273793293495977,7.259180603747065,3.1543266791916906,3.1543266791916906,0.9012361940547687,0.0,0.0,0.00025639343197547465,1.0004885284928227,0.00025626823763958225,198.1813285501472,0.0,2.5028416286545526e-05,70.93053175607002,0.008180244582928665,8.528608026969348e-05,0.00017110735170578118,0.0006891578645772961,0.09532628890637211,0.07180687004497012,0.023519418861401995,0.09532631061620646,0.07180687004496826,0.023519418861401385,0.3761172164035174,0.3761172164035174,0.12319240187046349,0.0,3.979039320256561e-13,8.422209216465603,3.979039320256561e-13,3.979039320256561e-13,8.289113379983462,3.979039320256561e-13,24120.12342370564,20502.104910149796,0.85,1.055610091684789,0.6891395454340993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446094088750483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.63513399447,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.292547251576,1516.695750832358,0.3761172164035174,0.12319240187046349,6.112874298809886,3.1543266791916906
33.0,-29.10465404042873,4.007721141377083,34.93440344594383,23.933476802799873,4.648407793531506,-25.72937743946352,-39.30821389714254,1.2727801953592073,-5.4585864407034705,-5.4585864407038525,39.825507302936934,43266.173321130926,23069.94026488073,23069.94026488073,66336.11358601166,78074.71346494045,78074.71346494045,23069.94026488073,101144.65372982118,101144.65372982118,101144.65372982118,125284.96412184929,91740.78629353442,56932.246149747785,38676.15571531848,24140.310392028114,0.0,62816.46610734659,20519.263833223897,1516.8829140752373,0.0,0.8852050643253656,2.8475041355742645,0.0014959135982669303,348361.0168332112,1547023.3567342225,4.440862444361588,1547023.3567342225,4.440862444361588,0.85,0.09532710181211805,4.027634451161993,1.2679987296974287,1.0,0.0,4.027634451163171,1.2857378391791754,1.2860673501030724,3.132547186861409,19361.158341221046,1974.2887062575953,4632.441516551485,4632.441516551485,4.9800823566693655,4.007721141377083,-3.2577672949240086,7.265488436301091,3.1594798675853406,3.1594798675853406,0.9027085335958116,0.0,0.0,0.00025626823763958225,1.0004847106296917,0.0002561440818803622,198.18517688520663,0.0,2.4811179814107787e-05,70.31488359318146,0.008205055762742773,8.525734914699363e-05,0.00017101088849258862,0.0006887693460165719,0.0953271018112977,0.07181105839911671,0.02351604341218099,0.09532692249104462,0.07181105839973469,0.023516043412383367,0.3761368738004842,0.3761368738004842,0.12317397470863252,0.0,3.979039320256561e-13,8.381038951324342,3.979039320256561e-13,3.979039320256561e-13,8.231071534948967,3.979039320256561e-13,24140.310392028114,20519.263833223897,0.85,1.0560306508272905,0.68877120924303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461222101658713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.01948583157,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.228001431415,1516.8829140752373,0.3761368738004842,0.12317397470863252,6.112874298809886,3.1594798675853406
34.0,-29.109308064536716,4.0295862020433555,34.9330179125179,23.9383642556146,4.654839509348617,-25.732922253482624,-39.31117756348101,1.278105565609575,-5.451360313402631,-5.451360313402971,39.82845854045423,43258.23595723135,23126.19272004727,23126.19272004727,66384.42867727863,78068.44367813617,78068.44367813617,23126.19272004727,101194.63639818344,101194.63639818344,101194.63639818344,125354.900947473,91738.99235508994,56928.784634212425,38678.00857875279,24160.264549289557,0.0,62838.27312804235,20536.224866896122,1517.0626664692554,0.0,0.8852315323302057,2.8470922310622555,0.0014959135982669303,348459.52407714183,1547150.1445836157,4.439970893839332,1547150.1445836157,4.439970893839332,0.85,0.09532734488763667,4.027634451161993,1.2679873587517072,1.0,0.0,4.027634451162736,1.2857131455560853,1.2860424905144594,3.1326073510899635,19360.779744877138,1974.2501001745895,4632.441516551485,4632.441516551485,4.992225511626757,4.0295862020433555,-3.24200374339052,7.271589945433876,3.1645262188254337,3.1645262188254337,0.9041503482358382,0.0,0.0,0.0002561440818803622,1.0004809857976094,0.00025602093944459875,198.1889956374687,0.0,2.4605831102338787e-05,69.73292534402812,0.008229661593845111,8.522892801818108e-05,0.00017091515386218113,0.0006883837619209735,0.09532734488763075,0.07181457155998577,0.02351277332764498,0.09532727797320115,0.07181457155999023,0.023512773327646442,0.37615238352811675,0.37615238352811675,0.12315589964583441,0.0,3.410605131648481e-13,8.33742881867795,3.410605131648481e-13,3.410605131648481e-13,8.177551917772348,3.410605131648481e-13,24160.264549289557,20536.224866896122,0.85,1.0564330522261562,0.688405868014327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461501118207247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.43752758242,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.164041582779,1517.0626664692554,0.37615238352811675,0.12315589964583441,6.112874298809886,3.1645262188254337
35.0,-29.113926069751233,4.050991045877112,34.93183110429593,23.943082498759054,4.661074313027982,-25.736454347372046,-39.31414653835816,1.2832573044169135,-5.444337296219601,-5.444337296219978,39.83147356709638,43250.47791853526,23181.41873994928,23181.41873994928,66431.89665848453,78062.28619125443,78062.28619125443,23181.41873994928,101243.70493120371,101243.70493120371,101243.70493120371,125423.83712513762,91737.21648937506,56925.40821665332,38679.786969690824,24180.132193933918,0.0,62859.91916362474,20553.11236484383,1517.2432327706842,0.0,0.8852567133162044,2.8466695070240458,0.0014959135982669303,348555.2834600692,1547279.6809823352,4.439122728603231,1547279.6809823352,4.439122728603231,0.85,0.09532718478676946,4.027634451161993,1.2679763174941767,1.0,0.0,4.027634451162718,1.2856892642410387,1.2860184447508867,3.132665538386964,19360.40496263809,1974.2118830220404,4632.441516551485,4632.441516551485,5.004147091144747,4.050991045877112,-3.2265979778683302,7.277589023745442,3.169468380695388,3.169468380695388,0.9055623944843966,0.0,0.0,0.00025602093944459875,1.0004772804746924,0.0002558988039419801,198.19278496207355,0.0,2.440547566431417e-05,69.16511803266636,0.008254067069509425,8.520046476182002e-05,0.00017082047468277873,0.0006880024287962047,0.09532718478674718,0.07181757601552179,0.023509608771225383,0.09532718026820476,0.07181757601553859,0.02350960877123088,0.37616439965480974,0.37616439965480974,0.12313810626226258,0.0,3.979039320256561e-13,8.292702754647166,3.979039320256561e-13,3.979039320256561e-13,8.12794887374065,3.979039320256561e-13,24180.132193933918,20553.11236484383,0.85,1.056824404841532,0.6880453951261695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446177799069172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.86972027106,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.1006508318,1517.2432327706842,0.37616439965480974,0.12313810626226258,6.112874298809886,3.169468380695388
36.0,-29.118508606215975,4.071945510268529,34.93083067765413,23.947693488467507,4.66718585866533,-25.7399668629771,-39.317100879829354,1.288301630944742,-5.4374420572174245,-5.437442057217831,39.83452695644267,43242.81410488941,23235.46427302992,23235.46427302992,66478.27837791933,78056.19359361722,78056.19359361722,23235.46427302992,101291.65786664715,101291.65786664715,101291.65786664715,125491.40173057499,91735.44138559893,56922.06189688096,38681.532765242184,24199.743863927837,0.0,62881.276629170025,20569.78228433866,1517.4173080985317,0.0,0.8852810894570838,2.8462496100639223,0.0014959135982669303,348649.32067674363,1547410.8739355702,4.438301703648749,1547410.8739355702,4.438301703648749,0.85,0.09532664481454226,4.027634451161993,1.267965480643325,1.0,0.0,4.027634451161104,1.2856658849380216,1.2859949024283428,3.1327225046156952,19360.030341200123,1974.1736822666378,4632.441516551485,4632.441516551485,5.015813840285032,4.071945510268529,-3.2114888128491175,7.283434323117646,3.17430815225531,3.17430815225531,0.9069451863586601,0.0,0.0,0.0002558988039419801,1.0004736316206446,0.0002557776595545606,198.19654530752447,0.0,2.4206375406731588e-05,68.60086790267732,0.008278273444916157,8.517215051551154e-05,0.00017072665342646856,0.0006876245510720385,0.09532664481454527,0.07182012578214934,0.02350651903239592,0.09532667927950389,0.07182012578214708,0.02350651903239518,0.37617352412749205,0.37617352412749205,0.1231205382220718,0.0,3.979039320256561e-13,8.24770214396176,3.979039320256561e-13,3.979039320256561e-13,8.081585422698936,3.979039320256561e-13,24199.743863927837,20569.78228433866,0.85,1.0572030649117052,0.6876898247455345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446205273034189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.30547014107,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.037826525186,1517.4173080985317,0.37617352412749205,0.1231205382220718,6.112874298809886,3.17430815225531
37.0,-29.123056168860263,4.092458686898977,34.93000509735444,23.95218549007552,4.673148619916497,-25.743462792169986,-39.32004488361997,1.293215520004369,-5.430699137878264,-5.430699137878624,39.83761750193812,43235.2598993855,23288.418804346187,23288.418804346187,66523.67870373168,78050.22179970337,78050.22179970337,23288.418804346187,101338.64060404956,101338.64060404956,101338.64060404956,125557.78572565952,91733.71283210386,56918.75093179898,38683.29100033875,24219.14512160996,0.0,62902.43612194871,20586.273353368466,1517.587811225951,0.0,0.8853045391568493,2.8458290780610795,0.0014959135982669303,348741.29982142616,1547543.6719142983,4.437511911284158,1547543.6719142983,4.437511911284158,0.85,0.09532582934571646,4.027634451161993,1.2679548207251359,1.0,0.0,4.0276344511626485,1.2856431154872356,1.2859719713940223,3.1327779868642565,19359.665543826224,1974.1364832869763,4632.441516551485,4632.441516551485,5.027245076087375,4.092458686898977,-3.196691386482756,7.289150073381734,3.1790477340898495,3.1790477340898495,0.9082993525970998,0.0,0.0,0.0002557776595545606,1.0004700335381793,0.00025565749195905304,198.2002770770963,0.0,2.4010399069942997e-05,68.04547096421845,0.0083022838439861,8.514394399647742e-05,0.00017063371555808317,0.000687250231311512,0.09532582934570326,0.0718223310263759,0.023503498319327357,0.09532582948023163,0.07182233102638584,0.023503498319330608,0.3761802888037594,0.3761802888037594,0.12310315045658583,0.0,3.410605131648481e-13,8.203070921400922,3.410605131648481e-13,3.410605131648481e-13,8.038116242713272,3.410605131648481e-13,24219.14512160996,20586.273353368466,0.85,1.0575691945342542,0.6873384015774121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462325369657776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.75007320262,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.97555884235,1517.587811225951,0.3761802888037594,0.12310315045658583,6.112874298809886,3.1790477340898495
38.0,-29.127569356726877,4.112540283782328,34.92934365477869,23.956615989469014,4.6790312536793754,-25.746935818381697,-39.32297757184131,1.2980607052020636,-5.424065903544715,-5.42406590354511,39.84074615224204,43227.80886980585,23340.20837399789,23340.20837399789,66568.01724380374,78044.32554149683,78044.32554149683,23340.20837399789,101384.53391549471,101384.53391549471,101384.53391549471,125622.81502553046,91732.01358918002,56915.49691749543,38685.01852409398,24238.28111003575,0.0,62923.29963412973,20602.538943530388,1517.7536880359794,0.0,0.8853272791840423,2.845416731245692,0.0014959135982669303,348831.80135721195,1547678.115996608,4.436746047737056,1547678.115996608,4.436746047737056,0.85,0.09532479855289816,4.027634451161993,1.2679443685105074,1.0,0.0,4.027634451161411,1.2856206666689416,1.2859493623355358,3.1328326897526013,19359.30693221368,1974.099915079429,4632.441516551485,4632.441516551485,5.038424832910354,4.112540283782328,-3.1821694293579452,7.294709713140273,3.183689118223816,3.183689118223816,0.9096254623496617,0.0,0.0,0.00025565749195905304,1.0004664970015937,0.0002555382841157206,198.20398075957922,0.0,2.381725072528673e-05,67.49808855546259,0.008326101094711387,8.511585447619951e-05,0.00017054163748285353,0.0006868793744835203,0.09532479855234563,0.07182426413776043,0.023500534414585206,0.09532488357640889,0.07182426413817675,0.02350053441472142,0.37618515805203395,0.37618515805203395,0.12308590691086373,0.0,3.979039320256561e-13,8.159156064882666,3.979039320256561e-13,3.979039320256561e-13,7.9968360006007515,3.979039320256561e-13,24238.28111003575,20602.538943530388,0.85,1.0579231799804902,0.6869920859388466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462595937860652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.202690793856,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.913839050503,1517.7536880359794,0.37618515805203395,0.12308590691086373,6.112874298809886,3.183689118223816
39.0,-29.132048299181484,4.132198112618682,34.92883560530007,23.960865090508037,4.684694382537345,-25.750399971429612,-39.325912355538435,1.3027117447314573,-5.417624474140041,-5.417624474140446,39.843890396796674,43220.516109048265,23391.06053963759,23391.06053963759,66611.57664868585,78038.5838215429,78038.5838215429,23391.06053963759,101429.64436118049,101429.64436118049,101429.64436118049,125686.8602056571,91730.36624139472,56912.29852890771,38686.74190276334,24257.21584447661,0.0,62943.95774723995,20618.633467805117,1517.917666998423,0.0,0.8853489691688488,2.8449987610110044,0.0014959135982669303,348919.70361931174,1547813.2390879183,4.436015573304101,1547813.2390879183,4.436015573304101,0.85,0.09532363102433294,4.027634451161993,1.2679341778485105,1.0,0.0,4.027634451162118,1.2855991260822812,1.2859276629800986,3.1328851812740073,19358.959272654578,1974.0644636705276,4632.441516551485,4632.441516551485,5.049402233371426,4.132198112618682,-3.1679823228092414,7.300180435427924,3.1882344977617914,3.1882344977617914,0.9109241422176547,0.0,0.0,0.0002555382841157206,1.0004629734612638,0.00025542003141969813,198.2076564583955,0.0,2.3627469086249742e-05,66.96024739043177,0.008349728563797636,8.508775345976524e-05,0.00017045053065595537,0.0006865124294887693,0.0953236310241226,0.07182600697528796,0.023497624048834643,0.09532351382337056,0.07182600697544644,0.023497624048886497,0.3761885246633057,0.3761885246633057,0.1230687787409527,0.0,3.979039320256561e-13,8.11627304719417,3.979039320256561e-13,3.979039320256561e-13,7.957684879699741,3.979039320256561e-13,24257.21584447661,20618.633467805117,0.85,1.0582680059009593,0.686650754987574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44628644703725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.664849628825,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.852656314613,1517.917666998423,0.3761885246633057,0.1230687787409527,6.112874298809886,3.1882344977617914
40.0,-29.136493950961853,4.151442735312624,34.92847142542242,23.96512225912886,4.69036961335998,-25.753832980984047,-39.32881954880429,1.3073769588738966,-5.411227381542744,-5.41122738154317,39.847064267219764,43213.25398442116,23440.645276726886,23440.645276726886,66653.89926114804,78032.82570452857,78032.82570452857,23440.645276726886,101473.47098125546,101473.47098125546,101473.47098125546,125749.24432029379,91728.69412793969,56909.12240785729,38688.41302231377,24275.77333903832,0.0,62964.18636135208,20634.40733818257,1518.0741242377503,0.0,0.8853703180218714,2.8446025524174607,0.0014959135982669303,349007.0180542935,1547949.644386377,4.435296610985539,1547949.644386377,4.435296610985539,0.85,0.09532232822180463,4.027634451161993,1.2679240696085619,1.0,0.0,4.027634451160155,1.2855775178573958,1.2859058972022752,3.132937839388043,19358.606386499192,1974.0284792971293,4632.441516551485,4632.441516551485,5.060106035440407,4.151442735312624,-3.1540137772068824,7.305456512519507,3.192685509933729,3.192685509933729,0.9121958599810654,0.0,0.0,0.00025542003141969813,1.0004595482619978,0.0002553027075041813,198.2113049543859,0.0,2.3438589748504292e-05,66.42496334726117,0.00837316715354614,8.505992508066534e-05,0.00017036010633903278,0.0006861482333947091,0.09532232822180238,0.0718275796773617,0.023494748544440683,0.09532236106832982,0.07182757967736339,0.023494748544441238,0.3761907224866266,0.3761907224866266,0.12305174287169056,0.0,3.979039320256561e-13,8.074360175179208,3.979039320256561e-13,3.979039320256561e-13,7.919552585761835,3.979039320256561e-13,24275.77333903832,20634.40733818257,0.85,1.0586001838985206,0.6863148161149875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463130974674927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.12956558566,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.792009188881,1518.0741242377503,0.3761907224866266,0.12305174287169056,6.112874298809886,3.192685509933729
41.0,-29.14090630166231,4.170281429463821,34.9282419934643,23.969215736165665,4.69584645260172,-25.757255858438715,-39.331728662922956,1.3118669479813008,-5.405024644435855,-5.405024644436179,39.8502603835833,43206.14528049911,23489.356701856384,23489.356701856384,66695.50198235549,78027.2082943407,78027.2082943407,23489.356701856384,101516.56499619709,101516.56499619709,101516.56499619709,125810.73036346618,91727.06895454081,56906.00594071117,38690.07001536627,24294.165367269085,0.0,62984.23538263535,20650.04056217872,1518.2323267180689,0.0,0.8853905802602906,2.844202083509249,0.0014959135982669303,349091.6960948027,1548087.014943427,4.434614263992729,1548087.014943427,4.434614263992729,0.85,0.09532100682278463,4.027634451161993,1.2679141872050241,1.0,0.0,4.027634451162279,1.285556729187263,1.285884952387622,3.132988501960772,19358.26340666679,1973.9935050875467,4632.441516551485,4632.441516551485,5.070621316627544,4.170281429463821,-3.1403747864378513,7.310656215901672,3.197044634634099,3.197044634634099,0.9134413241811712,0.0,0.0,0.0002553027075041813,1.0004561216248293,0.0002551863115091415,198.2149262363912,0.0,2.3254926396954545e-05,65.90446140896918,0.008396422079943094,8.503208673536498e-05,0.0001702706207688163,0.0006857878182292233,0.09532100682262759,0.0718290852485517,0.023491921574075904,0.09532105521811052,0.07182908524867002,0.02349192157411461,0.3761920155464126,0.3761920155464126,0.12303478084294751,0.0,3.410605131648481e-13,8.03354876143419,3.410605131648481e-13,3.410605131648481e-13,7.88274756697092,3.410605131648481e-13,24294.165367269085,20650.04056217872,0.85,1.058923738252498,0.6859834848834407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463395507365766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.60906364737,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.731879688243,1518.2323267180689,0.3761920155464126,0.12303478084294751,6.112874298809886,3.197044634634099
42.0,-29.145286443923588,4.18872305144038,34.92813798794208,23.973226022813492,4.70121426432106,-25.76066068153059,-39.334627229813464,1.3162619790332926,-5.398928117824255,-5.398928117824674,39.85345465182403,43199.133300989466,23537.005362812844,23537.005362812844,66736.13866380231,78021.6957109016,78021.6957109016,23537.005362812844,101558.70107371444,101558.70107371444,101558.70107371444,125870.92077710369,91725.49167021136,56902.92926031219,38691.73601099908,24312.219703389237,0.0,63003.955714388314,20665.38674788085,1518.383810610539,0.0,0.8854102984259385,2.8438111704363145,0.0014959135982669303,349174.9398961289,1548224.315273488,4.43395025924268,1548224.315273488,4.43395025924268,0.85,0.09531962020505978,4.027634451161993,1.2679045317368587,1.0,0.0,4.02763445116229,1.285536384041574,1.2858644524084153,3.1330380852384647,19357.930533439016,1973.959561464824,4632.441516551485,4632.441516551485,5.0809071800941865,4.18872305144038,-3.126994925511165,7.315717976951545,3.2013133785952315,3.2013133785952315,0.9146609653129233,0.0,0.0,0.0002551863115091415,1.0004528076102515,0.00025507081350363407,198.21852119859977,0.0,2.3071423571015027e-05,65.38441440025659,0.008419493503514109,8.500435769562747e-05,0.00017018195381351405,0.0006854307001453683,0.09531962020505964,0.07183050103290799,0.023489119172151657,0.09531958636199545,0.0718305010329081,0.023489119172151688,0.3761926236752576,0.3761926236752576,0.12301787788661973,0.0,3.979039320256561e-13,7.993817835285768,3.979039320256561e-13,3.979039320256561e-13,7.847115795397713,3.979039320256561e-13,24312.219703389237,20665.38674788085,0.85,1.059237279740543,0.6856574767594158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446365806761974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.08901663865,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.672269130844,1518.383810610539,0.3761926236752576,0.12301787788661973,6.112874298809886,3.2013133785952315
43.0,-29.14963446654261,4.206776114503256,34.92815118472237,23.977150115557038,4.7064923410448625,-25.764045572603774,-39.33751116329802,1.3205794530445523,-5.392943291785002,-5.392943291785395,39.85666036094081,43192.20084963749,23583.632432454906,23583.632432454906,66775.8332820924,78016.19741322873,78016.19741322873,23583.632432454906,101599.82984568363,101599.82984568363,101599.82984568363,125929.7963030607,91723.8793909498,56899.88282736138,38693.329515098245,24329.966457377068,0.0,63023.29597247532,20680.47148877051,1518.5321262491618,0.0,0.8854293959571813,2.843431561978857,0.0014959135982669303,349256.67366194166,1548362.1166240824,4.433307173173157,1548362.1166240824,4.433307173173157,0.8500000000000001,0.0953182235280712,4.027634451161993,1.267894960888662,1.0,0.0,4.027634451162212,1.2855164009399667,1.2858443157248183,3.133086787704144,19357.590274811046,1973.9248647408695,4632.441516551485,4632.441516551485,5.090972513779559,4.206776114503256,-3.1138748845570716,7.320650999060328,3.2054937369406,3.2054937369406,0.9158553534116,0.0,0.0,0.00025507081350363407,1.000449502432524,0.00025495621006702186,198.22208991139732,0.0,2.2893843853076336e-05,64.88115347961833,0.008442387347367184,8.497677694055544e-05,0.00017009403656307863,0.0006850766015986632,0.09531822352807198,0.07183187854926146,0.02348634497881052,0.09531822800475334,0.07183187854926087,0.02348634497881033,0.37619272220132155,0.37619272220132155,0.12300102218822419,0.0,3.979039320256561e-13,7.955032166828346,3.979039320256561e-13,3.979039320256561e-13,7.811878327913121,3.979039320256561e-13,24329.966457377068,20680.47148877051,0.85,1.0595420669724407,0.6853370675583387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463918720253983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.58575571801,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.613156737487,1518.5321262491618,0.37619272220132155,0.12300102218822419,6.112874298809886,3.2054937369406
44.0,-29.153939467991204,4.2245250883899015,34.92823727962101,23.984076361544453,4.715214380131319,-25.767046965840994,-39.339828794449545,1.3280012215702808,-5.287258797672678,-5.383275490449578,39.858810097835416,43183.10129108572,23620.12313360256,23620.12313360256,66803.22442468828,78008.91065850867,78008.91065850867,23620.12313360256,101629.03379211124,101629.03379211124,101629.03379211124,125968.45567317745,91721.85380197379,56896.044434567135,38695.34374156295,24339.42188106621,0.0,63034.76562262916,20688.50859890628,1518.6780253939014,0.0,0.8854713063332904,2.842870641569014,0.0014959135982669303,349388.7369320313,1548454.5309022276,4.431895957777992,1548454.5309022276,4.431895957777992,0.8500000000000001,0.09531309793285427,4.027634451161993,1.267880633189343,1.0,0.0,4.027634451161755,1.2854818778964539,1.2858096365467158,3.133170930229497,19357.16279047738,1973.8812734702863,4632.441516551485,4632.441516551485,5.098849720867286,4.2245250883899015,-3.0981010227205337,7.322626111110435,3.209587616050301,3.209587616050301,0.9170250331572288,0.0,0.0,0.00025495621006702186,1.0004450695947982,0.000254842787290945,198.22562342427938,0.0,2.271693271630026e-05,64.37978731799494,0.008465104280083485,8.495461806303136e-05,0.0001700015920039905,0.0006847042687076574,0.0953130979320653,0.07183042277946058,0.02348267515260472,0.09531309224753881,0.07183042278005516,0.023482675152799098,0.3761924439035098,0.3761924439035098,0.12298420429617442,0.0,3.410605131648481e-13,7.916132102891481,3.410605131648481e-13,0.09601669277691371,7.779850273073862,3.410605131648481e-13,24339.42188106621,20688.50859890628,0.85,1.0597838155633001,0.6850680075438117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464177470356407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.08438955639,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.554541802889,1518.6780253939014,0.3761924439035098,0.12298420429617442,6.112874298809886,3.209587616050301
45.0,-29.158202093333486,4.241980211809751,34.92838889380704,23.99108150219547,4.72403081348967,-25.770000802030978,-39.342093689460285,1.3355121514205606,-5.1430158384745255,-5.373502498255309,39.86089074238032,43173.967276899966,23655.385189618093,23655.385189618093,66829.35246651806,78001.56147854454,78001.56147854454,23655.385189618093,101656.94666816262,101656.94666816262,101656.94666816262,126005.1190357875,91719.78700078184,56892.19279914675,38697.326890705655,24348.17236762488,0.0,63045.499258330536,20695.946512481147,1518.9636212640555,0.0,0.885513995738284,2.8420378871980083,0.0014959135982669303,349522.2769640106,1548543.9789639832,4.430458603139144,1548543.9789639832,4.430458603139144,0.85,0.09530774698516375,4.027634451161993,1.2678661686694253,1.0,0.0,4.027634451160821,1.2854469367279624,1.285774540662742,3.1332560964469875,19356.726608635545,1973.8367953006934,4632.441516551485,4632.441516551485,5.106461701696301,4.241980211809751,-3.0823760607175954,7.324356272527346,3.2136198500302777,3.2136198500302777,0.9181771000086508,0.0,0.0,0.000254842787290945,1.0004407030162088,0.00025473052677947285,198.22912226345116,0.0,2.248330049834261e-05,63.71767361230296,0.008487587580581829,8.493296855575062e-05,0.0001699098187351944,0.0006843346395285585,0.0953077469851666,0.0718287770050266,0.02347896998014,0.09530768600212725,0.07182877700502445,0.0234789699801393,0.3761918313494928,0.3761918313494928,0.12296741664920126,0.0,3.979039320256561e-13,7.878690135925069,3.979039320256561e-13,0.23048665978080862,7.748433493068262,3.979039320256561e-13,24348.17236762488,20695.946512481147,0.85,1.0600178165404495,0.6848064934816923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464433668951446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.422275850695,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.49664379165,1518.9636212640555,0.3761918313494928,0.12296741664920126,6.112874298809886,3.2136198500302777
46.0,-29.16242267461694,4.259144671361554,34.92860236254255,23.997899691481166,4.732629333779098,-25.77293860042278,-39.34435952743513,1.3428311458767421,-5.000347181018583,-5.363961257071313,39.86299571197397,43165.0207039552,23690.26485378365,23690.26485378365,66855.28555773885,77994.33755096653,77994.33755096653,23690.26485378365,101684.60240475019,101684.60240475019,101684.60240475019,126041.54928058852,91717.74031015219,56888.4234631629,38699.24094109921,24356.946875838326,0.0,63056.18781693754,20703.404844462577,1519.2549521124984,0.0,0.8855553892252502,2.8412017059780372,0.0014959135982669303,349652.68895857624,1548634.4767472555,4.429064971185518,1548634.4767472555,4.429064971185518,0.85,0.09530252446727294,4.027634451161993,1.2678520596632734,1.0,0.0,4.0276344511622435,1.2854128938775273,1.285740344827659,3.1333390775413688,19356.294670966843,1973.7927499163163,4632.441516551485,4632.441516551485,5.113991136021793,4.259144671361554,-3.0669536535737385,7.326098324935293,3.2175930207425822,3.2175930207425822,0.9193122916407378,0.0,0.0,0.00025473052677947285,1.0004363703389525,0.0002546194184175541,198.23258669827314,0.0,2.2253302653975905e-05,63.065859721367715,0.008509840883235805,8.491131513749504e-05,0.0001698192116419778,0.0006839697072783996,0.09530252446394068,0.07182721480268317,0.02347530966125751,0.0953023736327596,0.07182721480519463,0.023475309662078316,0.3761910139150185,0.3761910139150185,0.1229506531982894,0.0,3.410605131648481e-13,7.8426203082196935,3.410605131648481e-13,0.3636140760527269,7.717375141004993,3.410605131648481e-13,24356.946875838326,20703.404844462577,0.85,1.0602494041002084,0.684548530419732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464687354171797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.770461959764,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.439451215027,1519.2549521124984,0.3761910139150185,0.1229506531982894,6.112874298809886,3.2175930207425822
